Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,3.08047e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,0,0,3.08047e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 03:00,1,1,4,3,0,-4,77,0,0,3.08047e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 04:00,1,1,4,4,0,-2,78,0,0,3.08047e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,-2,85,0,0,3.08047e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,3.08047e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,0,0,3.68855e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 08:00,1,1,4,8,0,-1,100,7.86715e+07,0,1.1876e+08,6.69644e+06,22.3656,22.3656,23.2087,22.3656,12.9372,0,1.64307e+08,0
01/01/2009 09:00,1,1,4,9,0,0,92,3.01628e+07,0,5.78878e+07,6.69644e+06,22.3833,22.3833,23.2087,22.3833,5.94429,0,7.38354e+07,0
01/01/2009 10:00,1,1,4,10,0,2,80,3.54356e+07,0,8.5234e+07,6.69644e+06,22.3869,22.3869,23.2087,22.3869,7.14696,0,8.83823e+07,0
01/01/2009 11:00,1,1,4,11,0,2,80,8.96944e+06,0,1.22231e+08,6.69644e+06,22.3949,22.3949,23.2087,22.3949,1.53427,0,1.87894e+07,0
01/01/2009 12:00,1,1,4,12,0,1,79,8.3926e+06,0,1.21434e+08,6.69644e+06,22.4039,22.4039,23.2087,22.4039,1.40255,0,1.69874e+07,0
01/01/2009 13:00,1,1,4,13,0,3,63,2.76522e+07,343058,1.96829e+08,6.69644e+06,22.4274,22.4274,23.2087,22.4274,5.72697,0,6.73335e+07,0
01/01/2009 14:00,1,1,4,14,0,2,62,2.89641e+07,0,1.9802e+08,6.69644e+06,22.4274,22.4274,23.2087,22.4274,5.98511,0,7.0368e+07,0
01/01/2009 15:00,1,1,4,15,0,1,67,3.01489e+07,0,2.27932e+08,6.69644e+06,22.4224,22.4224,23.2087,22.4224,6.34433,0,7.50709e+07,0
01/01/2009 16:00,1,1,4,16,0,1,67,3.01728e+07,0,2.27962e+08,6.69644e+06,22.4223,22.4223,23.2087,22.4223,6.34979,0,7.51472e+07,0
01/01/2009 17:00,1,1,4,17,0,0,72,3.15922e+07,235879,2.29984e+08,6.69644e+06,22.4243,22.4243,23.2087,22.4243,6.68624,0,7.89258e+07,0
01/01/2009 18:00,1,1,4,18,0,-1,78,3.44055e+07,0,1.91844e+08,6.69644e+06,22.4222,22.4222,23.2087,22.4222,7.23241,0,8.56043e+07,0
01/01/2009 19:00,1,1,4,19,0,-2,71,1.04145e+07,0,1.00349e+08,6.69644e+06,22.4161,22.4161,23.2087,22.4161,1.81517,0,2.16534e+07,0
01/01/2009 20:00,1,1,4,20,0,-4,71,4.8711e+06,0,4.25942e+07,6.69644e+06,22.397,22.397,23.2087,22.397,0.77853,0,9.51527e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,0,0,3.68855e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,-6,100,0,0,3.68855e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,-7,84,0,0,3.68855e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,-7,84,0,0,3.68855e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,3.29661e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,3.29661e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,0,0,3.29661e+07,6.69644e+06,22.383,22.383,22.383,22.383,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,-11,91,1.54251e+06,0,3.4523e+07,6.69644e+06,22.3829,22.3829,23.2087,22.3829,0.0133921,0,166439,0
01/02/2009 05:00,1,2,5,5,0,-12,91,1.59865e+06,0,3.45936e+07,6.69644e+06,22.3823,22.3823,23.2087,22.3823,0.0268002,0,333314,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.06048e+08,0,1.67624e+08,6.69644e+06,22.3379,22.3379,23.2087,22.3379,18.2001,0,2.3837e+08,0
01/02/2009 07:00,1,2,5,7,0,-14,83,5.11907e+07,0,1.0803e+08,6.69644e+06,22.3474,22.3474,23.2087,22.3474,11.3216,0,1.46747e+08,0
01/02/2009 08:00,1,2,5,8,0,-13,83,4.86973e+07,0,1.36041e+08,6.69644e+06,22.3489,22.3489,23.2087,22.3489,10.6688,0,1.38049e+08,0
01/02/2009 09:00,1,2,5,9,0,-11,84,2.7687e+07,0,1.60963e+08,6.69644e+06,22.3682,22.3682,23.2087,22.3682,5.42331,0,6.85986e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.13765e+07,0,2.82138e+08,6.69644e+06,22.3882,22.3882,23.2087,22.3882,2.03105,0,2.50787e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,9.37768e+06,0,2.42174e+08,6.69644e+06,22.4025,22.4025,23.2087,22.4025,1.58278,0,1.92024e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.18751e+06,4.09343e+06,2.44557e+08,6.69644e+06,22.6087,22.6087,23.2087,22.6087,1.85242,0,1.56892e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,3.89117e+07,1.13456e+07,2.93449e+08,6.69644e+06,22.83,22.83,23.2087,22.83,10.4064,0,5.86135e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,3.91246e+07,1.65862e+07,3.38028e+08,6.69644e+06,22.9467,22.9467,23.2087,22.9467,11.5708,0,4.55051e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,4.02333e+07,2.44428e+07,3.44758e+08,6.69644e+06,23.1245,23.1245,23.2087,23.1245,13.5068,0,1.70795e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,4.20056e+07,2.26472e+07,3.60157e+08,6.69644e+06,23.0917,23.0917,23.2087,23.0917,13.5269,0,2.38232e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,4.36013e+07,2.08331e+07,3.54565e+08,6.69644e+06,23.036,23.036,23.2087,23.036,13.5464,0,3.52196e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,4.3804e+07,1.70109e+07,3.71971e+08,6.69644e+06,22.9476,22.9476,23.2087,22.9476,12.7683,0,5.0182e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,8.24537e+06,7.62001e+06,2.08557e+08,6.69644e+06,23.15,23.15,23.2504,23.1215,2.22305,0.445904,3.46967e+06,575589
01/02/2009 20:00,1,2,5,20,0,-11,84,8.92282e+06,0,1.91175e+08,6.69644e+06,22.9767,22.9767,23.2087,22.9767,1.58093,0,5.54079e+06,0
01/02/2009 21:00,1,2,5,21,0,-11,91,1.93573e+06,0,1.82559e+08,6.69644e+06,22.7477,22.7477,23.2087,22.7477,0.0602962,0,419267,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,7.90092e+07,6.69644e+06,22.7403,22.7403,22.7403,22.7403,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,3.90468e+07,6.69644e+06,22.7403,22.7403,22.7403,22.7403,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,3.90468e+07,6.69644e+06,22.7403,22.7403,22.7403,22.7403,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,3.29661e+07,6.69644e+06,22.7403,22.7403,22.7403,22.7403,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,3.29661e+07,6.69644e+06,22.7403,22.7403,22.7403,22.7403,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,760696,0,3.37314e+07,6.69644e+06,22.74,22.74,22.9745,22.74,0.00425765,0,30048.1,0
01/03/2009 04:00,1,3,6,4,0,-14,76,1.59858e+06,0,3.45933e+07,6.69644e+06,22.736,22.736,23.2087,22.736,0.0266606,0,189664,0
01/03/2009 05:00,1,3,6,5,0,-14,76,1.90174e+06,0,3.49575e+07,6.69644e+06,22.7243,22.7243,23.2087,22.7243,0.0657416,0,479246,0
01/03/2009 06:00,1,3,6,6,0,-14,76,9.8117e+07,0,1.57756e+08,6.69644e+06,22.3565,22.3565,23.2087,22.3565,16.9836,0,2.13221e+08,0
01/03/2009 07:00,1,3,6,7,0,-14,76,4.44611e+07,0,9.86926e+07,6.69644e+06,22.3493,22.3493,23.2087,22.3493,9.67311,0,1.25109e+08,0
01/03/2009 08:00,1,3,6,8,0,-17,83,4.59745e+07,0,1.32386e+08,6.69644e+06,22.3427,22.3427,23.2087,22.3427,10.083,0,1.31407e+08,0
01/03/2009 09:00,1,3,6,9,0,-13,69,1.92871e+07,0,1.49483e+08,6.69644e+06,22.3701,22.3701,23.2087,22.3701,3.51929,0,4.44097e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,9.98912e+06,596889,2.75804e+08,6.69644e+06,22.4278,22.4278,23.2087,22.4278,1.84882,0,2.16981e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,7.80053e+06,630029,2.40993e+08,6.69644e+06,22.5049,22.5049,23.2087,22.5049,1.44678,0,1.53157e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,7.49993e+06,1.04857e+07,2.53255e+08,6.69644e+06,22.9655,22.9655,23.4815,22.8888,2.02085,1.10281,1.55599e+07,2.5452e+06
01/03/2009 13:00,1,3,6,13,0,-7,41,4.1611e+07,2.11796e+07,3.10009e+08,6.69644e+06,23.1584,23.1584,23.2725,23.1057,11.0086,2.11367,1.89013e+07,5.02802e+06
01/03/2009 14:00,1,3,6,14,0,-7.1,43,4.15742e+07,2.49508e+07,3.15073e+08,6.69644e+06,23.1157,23.1157,23.2087,23.1157,13.9449,0,1.95012e+07,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.24591e+07,3.05861e+07,3.55909e+08,6.69644e+06,23.2138,23.2138,23.2246,23.1965,11.5468,3.85034,1.6624e+06,2.0086e+06
01/03/2009 16:00,1,3,6,16,0,-9,58,4.43649e+07,3.29047e+07,3.61409e+08,6.69644e+06,23.2373,23.2373,23.2373,23.2087,0,16.3522,0,7.03954e+06
01/03/2009 17:00,1,3,6,17,0,-9,58,4.4891e+07,2.50389e+07,3.56599e+08,6.69644e+06,23.1103,23.1103,23.2087,23.1103,14.736,0,2.18283e+07,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.52422e+07,1.90311e+07,3.76504e+08,6.69644e+06,22.9816,22.9816,23.2087,22.9816,13.5514,0,4.63267e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,8.1392e+06,1.01881e+07,2.11863e+08,6.69644e+06,23.2975,23.2975,23.4498,23.0586,2.12335,1.06578,4.38933e+06,5.745e+06
01/03/2009 20:00,1,3,6,20,0,-9,53,8.26442e+06,1.82549e+06,1.92277e+08,6.69644e+06,23.1667,23.1667,23.2912,23.0637,1.24949,0.248713,2.45924e+06,1.156e+06
01/03/2009 21:00,1,3,6,21,0,-8,58,1.7014e+06,0,1.82276e+08,6.69644e+06,22.9182,22.9182,23.2087,22.9182,0.0251019,0,109725,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,7.90092e+07,6.69644e+06,22.9147,22.9147,22.9147,22.9147,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,3.90468e+07,6.69644e+06,22.9147,22.9147,22.9147,22.9147,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,3.90468e+07,6.69644e+06,22.9147,22.9147,22.9147,22.9147,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,3.29661e+07,6.69644e+06,22.9147,22.9147,22.9147,22.9147,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,3.29661e+07,6.69644e+06,22.9147,22.9147,22.9147,22.9147,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,3.29661e+07,6.69644e+06,22.9147,22.9147,22.9147,22.9147,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,3.29661e+07,6.69644e+06,22.9147,22.9147,22.9147,22.9147,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,3.29661e+07,6.69644e+06,22.9147,22.9147,22.9147,22.9147,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,7.07457e+07,0,1.25282e+08,6.69644e+06,22.3796,22.3796,23.2087,22.3796,13.7609,0,1.63767e+08,0
01/04/2009 07:00,1,4,0,7,0,-11,70,3.80496e+07,0,8.96978e+07,6.69644e+06,22.357,22.357,23.2087,22.357,8.04515,0,1.03115e+08,0
01/04/2009 08:00,1,4,0,8,0,-8,64,3.56105e+07,0,1.17788e+08,6.69644e+06,22.3614,22.3614,23.2087,22.3614,7.41095,0,9.45009e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,2.01361e+07,0,1.57743e+08,6.69644e+06,22.3812,22.3812,23.2087,22.3812,3.66548,0,4.56451e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,7.34284e+06,0,2.39613e+08,6.69644e+06,22.3981,22.3981,23.2087,22.3981,1.16422,0,1.42017e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,6.03193e+06,0,2.38012e+08,6.69644e+06,22.4087,22.4087,23.2087,22.4087,0.958747,0,1.15425e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,5.81858e+06,1.11918e+07,2.89477e+08,6.69644e+06,22.9626,22.9626,23.4986,22.822,1.85371,1.0943,1.44636e+07,4.62856e+06
01/04/2009 13:00,1,4,0,13,0,2,34,2.88274e+07,1.66953e+07,3.25298e+08,6.69644e+06,23.2566,23.2566,23.28,23.1853,4.69814,4.50244,3.30931e+06,9.65635e+06
01/04/2009 14:00,1,4,0,14,0,3,29,2.6724e+07,2.77642e+07,3.0029e+08,6.69644e+06,23.3899,23.3899,23.3899,23.2087,0,11.1039,0,3.04309e+07
01/04/2009 15:00,1,4,0,15,0,4,32,2.49345e+07,3.27352e+07,3.36849e+08,6.69644e+06,23.5451,23.5451,23.5451,23.2087,0,11.7776,0,5.96222e+07
01/04/2009 16:00,1,4,0,16,0,2,40,2.78981e+07,3.56261e+07,3.44445e+08,6.69644e+06,23.5489,23.5489,23.5489,23.2087,0,13.0929,0,6.70075e+07
01/04/2009 17:00,1,4,0,17,0,1,43,2.96695e+07,3.02261e+07,3.44536e+08,6.69644e+06,23.4381,23.4381,23.4381,23.2087,0,12.302,0,4.24646e+07
01/04/2009 18:00,1,4,0,18,0,1,43,3.00379e+07,2.46124e+07,3.64916e+08,6.69644e+06,23.3191,23.3191,23.3191,23.2087,0,11.1573,0,1.85212e+07
01/04/2009 19:00,1,4,0,19,0,1,43,5.69231e+06,1.45765e+07,2.14724e+08,6.69644e+06,23.6873,23.6873,23.6873,23.2087,0,3.59139,0,2.58909e+07
01/04/2009 20:00,1,4,0,20,0,-1,55,6.24146e+06,6.66962e+06,1.96174e+08,6.69644e+06,23.6941,23.6941,23.6941,23.2087,0,2.03193,0,1.48329e+07
01/04/2009 21:00,1,4,0,21,0,-1,60,1.60807e+06,4.65816e+06,1.87843e+08,6.69644e+06,23.7245,23.7245,23.7245,23.2087,0,0.650661,0,5.05185e+06
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,7.90092e+07,6.69644e+06,23.8582,23.8582,23.8582,23.8582,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,3.90468e+07,6.69644e+06,23.8582,23.8582,23.8582,23.8582,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,3.90468e+07,6.69644e+06,23.8582,23.8582,23.8582,23.8582,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,3.29661e+07,6.69644e+06,23.8582,23.8582,23.8582,23.8582,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,3.29661e+07,6.69644e+06,23.8582,23.8582,23.8582,23.8582,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,3.29661e+07,6.69644e+06,23.8582,23.8582,23.8582,23.8582,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,3.29661e+07,6.69644e+06,23.8582,23.8582,23.8582,23.8582,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,3.29661e+07,6.69644e+06,23.8582,23.8582,23.8582,23.8582,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,4.01239e+07,0,8.57477e+07,6.69644e+06,22.5268,22.5268,23.1597,22.5268,8.1049,0,6.58394e+07,0
01/05/2009 07:00,1,5,1,7,0,2,44,2.07083e+07,0,6.57009e+07,6.69644e+06,22.3886,22.3886,23.2087,22.3886,3.81489,0,4.70825e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,1.82866e+07,0,9.3926e+07,6.69644e+06,22.3875,22.3875,23.2087,22.3875,3.26155,0,4.03086e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,1.03279e+07,0,1.45215e+08,6.69644e+06,22.3959,22.3959,23.2087,22.3959,1.79907,0,2.2007e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,4.87559e+06,0,2.79105e+08,6.69644e+06,22.4052,22.4052,23.2087,22.4052,0.708064,0,8.56135e+06,0
01/05/2009 11:00,1,5,1,11,0,7,34,3.92406e+06,1.58017e+07,2.56114e+08,6.69644e+06,23.2992,23.2992,23.5053,23.0026,0.906049,2.65133,6.13647e+06,1.81668e+07
01/05/2009 12:00,1,5,1,12,0,7,34,2.92495e+06,3.60093e+07,3.14168e+08,6.69644e+06,24.2682,24.2682,24.2682,23.2087,0,7.69076,0,1.23196e+08
01/05/2009 13:00,1,5,1,13,0,7,34,1.96932e+07,4.34595e+07,3.13035e+08,6.69644e+06,23.8857,23.8857,23.8857,23.2087,0,13.0957,0,1.33386e+08
01/05/2009 14:00,1,5,1,14,0,8,34,1.87732e+07,3.84405e+07,3.04898e+08,6.69644e+06,23.7928,23.7928,23.7928,23.2087,0,11.6834,0,1.02667e+08
01/05/2009 15:00,1,5,1,15,0,8,32,1.85662e+07,4.52425e+07,3.46032e+08,6.69644e+06,23.8595,23.8595,23.8595,23.2087,0,13.188,0,1.29129e+08
01/05/2009 16:00,1,5,1,16,0,7,34,2.0047e+07,4.87738e+07,3.5248e+08,6.69644e+06,23.8636,23.8636,23.8636,23.2087,0,14.2102,0,1.4002e+08
01/05/2009 17:00,1,5,1,17,0,6,33,2.20017e+07,3.9892e+07,3.42745e+08,6.69644e+06,23.7394,23.7394,23.7394,23.2087,0,12.6167,0,1.00742e+08
01/05/2009 18:00,1,5,1,18,0,4,38,2.53702e+07,3.13529e+07,3.68219e+08,6.69644e+06,23.5502,23.5502,23.5502,23.2087,0,11.5721,0,5.94547e+07
01/05/2009 19:00,1,5,1,19,0,3,41,5.05603e+06,1.99979e+07,2.2118e+08,6.69644e+06,23.9108,23.9108,23.9108,23.2087,0,4.58764,0,4.84625e+07
01/05/2009 20:00,1,5,1,20,0,2,44,5.42861e+06,1.09488e+07,2.009e+08,6.69644e+06,23.9463,23.9463,23.9463,23.2087,0,2.76292,0,3.06575e+07
01/05/2009 21:00,1,5,1,21,0,4,42,0,1.00624e+07,1.93392e+08,6.69644e+06,24.0943,24.0943,24.0943,23.2087,0,1.74567,0,2.32648e+07
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,7.90092e+07,6.69644e+06,24.2481,24.2481,24.2481,24.2481,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,3.90468e+07,6.69644e+06,24.2481,24.2481,24.2481,24.2481,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,3.90468e+07,6.69644e+06,24.2481,24.2481,24.2481,24.2481,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,3.29661e+07,6.69644e+06,24.2481,24.2481,24.2481,24.2481,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,3.29661e+07,6.69644e+06,24.2481,24.2481,24.2481,24.2481,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,3.29661e+07,6.69644e+06,24.2481,24.2481,24.2481,24.2481,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,3.29661e+07,6.69644e+06,24.2481,24.2481,24.2481,24.2481,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,3.29661e+07,6.69644e+06,24.2481,24.2481,24.2481,24.2481,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,2.81535e+07,0,7.01623e+07,6.69644e+06,22.7235,22.7235,23.2027,22.7002,3.68255,2.11807,3.38385e+07,7.41695e+06
01/06/2009 07:00,1,6,2,7,0,3,41,1.61101e+07,0,5.94497e+07,6.69644e+06,22.4145,22.4145,23.2087,22.4145,2.75777,0,3.29585e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,1.34111e+07,0,8.7329e+07,6.69644e+06,22.3922,22.3922,23.2087,22.3922,2.16112,0,2.65552e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,6.69842e+06,0,1.33501e+08,6.69644e+06,22.3957,22.3957,23.2087,22.3957,1.02549,0,1.25469e+07,0
01/06/2009 10:00,1,6,2,10,0,9,32,3.60525e+06,9.6239e+06,2.79644e+08,6.69644e+06,22.9341,22.9341,23.2944,22.8484,1.21002,1.02752,7.1884e+06,4.01397e+06
01/06/2009 11:00,1,6,2,11,0,10,28,2.31627e+06,3.088e+07,3.06511e+08,6.69644e+06,24.1496,24.1496,24.1496,23.2087,0,6.44455,0,9.56079e+07
01/06/2009 12:00,1,6,2,12,0,11,24,0,4.81304e+07,3.27628e+08,6.69644e+06,24.4129,24.4129,24.4129,23.2087,0,10.2341,0,1.85415e+08
01/06/2009 13:00,1,6,2,13,0,12,24,1.21965e+07,5.79973e+07,3.55721e+08,6.69644e+06,24.1494,24.1494,24.1494,23.2087,0,14.7666,0,2.08888e+08
01/06/2009 14:00,1,6,2,14,0,12,24,1.23014e+07,6.1151e+07,3.59956e+08,6.69644e+06,24.1274,24.1274,24.1274,23.2087,0,15.4126,0,2.13029e+08
01/06/2009 15:00,1,6,2,15,0,12,24,1.26138e+07,5.90372e+07,3.57286e+08,6.69644e+06,24.1126,24.1126,24.1126,23.2087,0,14.9201,0,2.02895e+08
01/06/2009 16:00,1,6,2,16,0,11,26,1.41444e+07,6.03857e+07,3.60931e+08,6.69644e+06,24.0834,24.0834,24.0834,23.2087,0,15.5329,0,2.0442e+08
01/06/2009 17:00,1,6,2,17,0,4,59,2.48557e+07,4.67251e+07,3.55495e+08,6.69644e+06,23.7719,23.7719,23.7719,23.2087,0,14.7745,0,1.25202e+08
01/06/2009 18:00,1,6,2,18,0,1,79,2.96229e+07,3.63373e+07,3.80084e+08,6.69644e+06,23.5347,23.5347,23.5347,23.2087,0,13.5492,0,6.64624e+07
01/06/2009 19:00,1,6,2,19,0,-1,85,5.92835e+06,2.08182e+07,2.23364e+08,6.69644e+06,23.8772,23.8772,23.8772,23.2087,0,4.95679,0,4.9855e+07
01/06/2009 20:00,1,6,2,20,0,-3,92,6.50108e+06,1.35858e+07,2.05706e+08,6.69644e+06,23.9021,23.9021,23.9021,23.2087,0,3.52515,0,3.67707e+07
01/06/2009 21:00,1,6,2,21,0,-3,92,0,1.06533e+07,1.94187e+08,6.69644e+06,24.0797,24.0797,24.0797,23.2087,0,1.87355,0,2.4558e+07
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,7.90092e+07,6.69644e+06,24.2417,24.2417,24.2417,24.2417,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,3.90468e+07,6.69644e+06,24.2417,24.2417,24.2417,24.2417,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,3.90468e+07,6.69644e+06,24.2417,24.2417,24.2417,24.2417,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,3.08047e+07,6.69644e+06,24.2417,24.2417,24.2417,24.2417,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,3.08047e+07,6.69644e+06,24.2417,24.2417,24.2417,24.2417,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,3.08047e+07,6.69644e+06,24.2417,24.2417,24.2417,24.2417,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,3.08047e+07,6.69644e+06,24.2417,24.2417,24.2417,24.2417,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,3.08047e+07,6.69644e+06,24.2417,24.2417,24.2417,24.2417,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,3.3822e+07,0,7.58796e+07,6.69644e+06,22.6312,22.6312,23.1844,22.6189,4.66656,2.53593,4.82161e+07,5.17423e+06
01/07/2009 07:00,1,7,3,7,0,3,45,1.69067e+07,0,5.83665e+07,6.69644e+06,22.3961,22.3961,23.2087,22.3961,2.93777,0,3.59261e+07,0
01/07/2009 08:00,1,7,3,8,0,1,47,1.72131e+07,0,6.15213e+07,6.69644e+06,22.3861,22.3861,23.2087,22.3861,3.01996,0,3.73855e+07,0
01/07/2009 09:00,1,7,3,9,0,2,52,7.6829e+06,0,1.05534e+08,6.69644e+06,22.3926,22.3926,23.2087,22.3926,1.2434,0,1.52711e+07,0
01/07/2009 10:00,1,7,3,10,0,7,40,3.54919e+06,6.39693e+06,1.96459e+08,6.69644e+06,22.8907,22.8907,23.2224,22.877,1.29693,0.379703,7.20121e+06,469223
01/07/2009 11:00,1,7,3,11,0,10,30,2.11881e+06,3.37121e+07,3.10182e+08,6.69644e+06,24.088,24.088,24.088,23.2087,0,7.06995,0,1.00704e+08
01/07/2009 12:00,1,7,3,12,0,12,20,0,5.00985e+07,3.30357e+08,6.69644e+06,24.4166,24.4166,24.4166,23.2087,0,10.7047,0,1.94535e+08
01/07/2009 13:00,1,7,3,13,0,13,17,1.06245e+07,6.11384e+07,3.58108e+08,6.69644e+06,24.198,24.198,24.198,23.2087,0,15.163,0,2.25566e+08
01/07/2009 14:00,1,7,3,14,0,13,17,1.05601e+07,6.70143e+07,3.65915e+08,6.69644e+06,24.1919,24.1919,24.1919,23.2087,0,16.436,0,2.43122e+08
01/07/2009 15:00,1,7,3,15,0,13,17,1.0693e+07,6.6983e+07,3.65943e+08,6.69644e+06,24.1898,24.1898,24.1898,23.2087,0,16.4152,0,2.42291e+08
01/07/2009 16:00,1,7,3,16,0,7,56,1.9638e+07,5.92342e+07,3.66206e+08,6.69644e+06,23.974,23.974,23.974,23.2087,0,16.5058,0,1.90056e+08
01/07/2009 17:00,1,7,3,17,0,4,64,2.44576e+07,5.09507e+07,3.6074e+08,6.69644e+06,23.802,23.802,23.802,23.2087,0,15.6382,0,1.39582e+08
01/07/2009 18:00,1,7,3,18,0,2,62,2.78698e+07,3.90493e+07,3.81566e+08,6.69644e+06,23.6046,23.6046,23.6046,23.2087,0,13.7478,0,8.18792e+07
01/07/2009 19:00,1,7,3,19,0,-1,71,5.88457e+06,1.48886e+07,2.06701e+08,6.69644e+06,23.7831,23.7831,23.7831,23.2087,0,3.66971,0,3.17221e+07
01/07/2009 20:00,1,7,3,20,0,-2,71,6.28962e+06,4.9255e+06,1.31987e+08,6.69644e+06,23.6298,23.6298,23.6298,23.2087,0,1.67859,0,1.06268e+07
01/07/2009 21:00,1,7,3,21,0,-1,66,0,341239,1.19011e+08,6.69644e+06,23.4602,23.4602,23.4602,23.2087,0,0.0312795,0,118348
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,5.66903e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,3.68855e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,3.68855e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,3.08047e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,3.08047e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,3.08047e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,3.08047e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,3.08047e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,3.08047e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,3.68855e+07,6.69644e+06,23.4692,23.4692,23.4692,23.4692,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,3.78678e+07,0,7.06059e+07,6.69644e+06,22.4699,22.4699,23.1457,22.4699,8.26757,0,7.82249e+07,0
01/08/2009 09:00,1,8,4,9,0,-3,84,2.33023e+07,0,4.8537e+07,6.69644e+06,22.3837,22.3837,23.2087,22.3837,4.40532,0,5.47144e+07,0
01/08/2009 10:00,1,8,4,10,0,-2,85,1.79668e+07,0,5.66438e+07,6.69644e+06,22.3902,22.3902,23.2087,22.3902,3.15408,0,3.88519e+07,0
01/08/2009 11:00,1,8,4,11,0,-2,85,9.62694e+06,0,1.39509e+08,6.69644e+06,22.3985,22.3985,23.2087,22.3985,1.63788,0,1.99706e+07,0
01/08/2009 12:00,1,8,4,12,0,-2,78,8.84104e+06,0,1.21877e+08,6.69644e+06,22.4064,22.4064,23.2087,22.4064,1.46234,0,1.76564e+07,0
01/08/2009 13:00,1,8,4,13,0,-1,78,3.32516e+07,0,2.0346e+08,6.69644e+06,22.4191,22.4191,23.2087,22.4191,7.06109,0,8.3908e+07,0
01/08/2009 14:00,1,8,4,14,0,1,56,3.00356e+07,939110,2.00656e+08,6.69644e+06,22.4575,22.4575,23.2087,22.4575,6.48432,0,7.32762e+07,0
01/08/2009 15:00,1,8,4,15,0,1,56,2.95423e+07,9.4518e+06,2.32376e+08,6.69644e+06,22.7568,22.7568,23.2087,22.7568,7.87623,0,5.27115e+07,0
01/08/2009 16:00,1,8,4,16,0,0,60,3.08486e+07,1.5115e+07,2.41467e+08,6.69644e+06,23.0016,23.0016,23.2087,23.0016,9.30358,0,2.89979e+07,0
01/08/2009 17:00,1,8,4,17,0,-3,77,3.56241e+07,9.36551e+06,2.39694e+08,6.69644e+06,22.8124,22.8124,23.2087,22.8124,9.17838,0,5.47405e+07,0
01/08/2009 18:00,1,8,4,18,0,-5,92,3.91194e+07,204896,1.97984e+08,6.69644e+06,22.4886,22.4886,23.2087,22.4886,8.43429,0,9.13981e+07,0
01/08/2009 19:00,1,8,4,19,0,-6,100,8.49027e+06,0,9.7748e+07,6.69644e+06,22.4225,22.4225,23.2087,22.4225,1.43151,0,1.69384e+07,0
01/08/2009 20:00,1,8,4,20,0,-6,92,5.12433e+06,0,4.29104e+07,6.69644e+06,22.4027,22.4027,23.2087,22.4027,0.836993,0,1.01588e+07,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,3.68855e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,3.68855e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,3.68855e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,3.68855e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,3.29661e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,3.29661e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,3.29661e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,3.29661e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,3.29661e+07,6.69644e+06,22.3864,22.3864,22.3864,22.3864,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,7.01853e+07,0,1.22786e+08,6.69644e+06,22.3601,22.3601,23.2087,22.3601,12.5187,0,1.59854e+08,0
01/09/2009 07:00,1,9,5,7,0,-6,54,3.57184e+07,0,8.63592e+07,6.69644e+06,22.3666,22.3666,23.2087,22.3666,7.39891,0,9.37659e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,3.25896e+07,0,1.13516e+08,6.69644e+06,22.3701,22.3701,23.2087,22.3701,6.61158,0,8.34388e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,9.98711e+06,0,1.3781e+08,6.69644e+06,22.3857,22.3857,23.2087,22.3857,1.76141,0,2.18164e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,4.39567e+06,4.52811e+06,2.74042e+08,6.69644e+06,22.7182,22.7182,23.2087,22.7182,1.47512,0,9.83169e+06,0
01/09/2009 11:00,1,9,5,11,0,6,25,3.25974e+06,2.18237e+07,2.95663e+08,6.69644e+06,23.7801,23.7801,23.7801,23.2087,0,4.79315,0,4.84158e+07
01/09/2009 12:00,1,9,5,12,0,8,22,2.36909e+06,4.00788e+07,3.19165e+08,6.69644e+06,24.3396,24.3396,24.3396,23.2087,0,8.55585,0,1.45596e+08
01/09/2009 13:00,1,9,5,13,0,8,22,1.81465e+07,4.64861e+07,3.4745e+08,6.69644e+06,23.9386,23.9386,23.9386,23.2087,0,13.4928,0,1.48081e+08
01/09/2009 14:00,1,9,5,14,0,8,22,1.81027e+07,5.02652e+07,3.52548e+08,6.69644e+06,23.91,23.91,23.91,23.2087,0,14.3438,0,1.51345e+08
01/09/2009 15:00,1,9,5,15,0,9,21,1.67852e+07,5.11659e+07,3.52091e+08,6.69644e+06,23.9488,23.9488,23.9488,23.2087,0,14.23,0,1.58446e+08
01/09/2009 16:00,1,9,5,16,0,7,26,1.99547e+07,5.01704e+07,3.54342e+08,6.69644e+06,23.8771,23.8771,23.8771,23.2087,0,14.5419,0,1.46246e+08
01/09/2009 17:00,1,9,5,17,0,3,37,2.63252e+07,3.96369e+07,3.47816e+08,6.69644e+06,23.6451,23.6451,23.6451,23.2087,0,13.5553,0,8.89896e+07
01/09/2009 18:00,1,9,5,18,0,2,36,2.8255e+07,3.15741e+07,3.72134e+08,6.69644e+06,23.4806,23.4806,23.4806,23.2087,0,12.2868,0,5.02581e+07
01/09/2009 19:00,1,9,5,19,0,1.1,37,5.44985e+06,2.03572e+07,2.2216e+08,6.69644e+06,23.873,23.873,23.873,23.2087,0,4.75424,0,4.75191e+07
01/09/2009 20:00,1,9,5,20,0,-0.9,55,6.06058e+06,1.10532e+07,2.01826e+08,6.69644e+06,23.8907,23.8907,23.8907,23.2087,0,2.92449,0,2.99999e+07
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,9.96281e+06,1.93266e+08,6.69644e+06,24.0469,24.0469,24.0469,23.2087,0,1.72685,0,2.17824e+07
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,7.90092e+07,6.69644e+06,24.2147,24.2147,24.2147,24.2147,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,3.90468e+07,6.69644e+06,24.2147,24.2147,24.2147,24.2147,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,3.90468e+07,6.69644e+06,24.2147,24.2147,24.2147,24.2147,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,3.29661e+07,6.69644e+06,24.2147,24.2147,24.2147,24.2147,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,3.29661e+07,6.69644e+06,24.2147,24.2147,24.2147,24.2147,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,3.29661e+07,6.69644e+06,24.2147,24.2147,24.2147,24.2147,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,3.29661e+07,6.69644e+06,24.2147,24.2147,24.2147,24.2147,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,3.29661e+07,6.69644e+06,24.2147,24.2147,24.2147,24.2147,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,2.04587e+07,0,5.94636e+07,6.69644e+06,22.921,22.921,23.2582,22.8716,2.28711,1.60437,1.54196e+07,8.36e+06
01/10/2009 07:00,1,10,6,7,0,3.6,34,1.33543e+07,0,5.57088e+07,6.69644e+06,22.4841,22.4841,23.2087,22.4841,2.13277,0,2.32563e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,8.04192e+06,0,8.01028e+07,6.69644e+06,22.4261,22.4261,23.2087,22.4261,0.984955,0,1.16e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,5.27375e+06,877121,1.32814e+08,6.69644e+06,22.4743,22.4743,23.2087,22.4743,0.87294,0,9.58011e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,2.49624e+06,1.81983e+07,2.89775e+08,6.69644e+06,23.4684,23.4684,23.601,23.0761,1.05752,2.75081,3.24973e+06,2.7609e+07
01/10/2009 11:00,1,10,6,11,0,10.7,21,1.93738e+06,3.4528e+07,3.11098e+08,6.69644e+06,24.3345,24.3345,24.3345,23.2087,0,7.22208,0,1.23328e+08
01/10/2009 12:00,1,10,6,12,0,9.9,24,1.75746e+06,5.10544e+07,3.33437e+08,6.69644e+06,24.4122,24.4122,24.4122,23.2087,0,10.9496,0,1.98253e+08
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.67264e+07,5.86366e+07,3.62214e+08,6.69644e+06,24.0498,24.0498,24.0498,23.2087,0,15.9234,0,2.01364e+08
01/10/2009 14:00,1,10,6,14,0,4.8,44,2.26534e+07,5.99134e+07,3.71093e+08,6.69644e+06,23.9027,23.9027,23.9027,23.2087,0,17.4362,0,1.82061e+08
01/10/2009 15:00,1,10,6,15,0,3.9,42,2.40871e+07,5.90211e+07,3.71573e+08,6.69644e+06,23.8591,23.8591,23.8591,23.2087,0,17.5198,0,1.71431e+08
01/10/2009 16:00,1,10,6,16,0,2.9,43,2.58623e+07,5.60196e+07,3.69538e+08,6.69644e+06,23.8034,23.8034,23.8034,23.2087,0,17.1702,0,1.53615e+08
01/10/2009 17:00,1,10,6,17,0,2,45,2.77651e+07,4.56108e+07,3.57622e+08,6.69644e+06,23.6756,23.6756,23.6756,23.2087,0,15.1939,0,1.06734e+08
01/10/2009 18:00,1,10,6,18,0,1,47,2.97171e+07,3.51084e+07,3.78564e+08,6.69644e+06,23.5053,23.5053,23.5053,23.2087,0,13.3067,0,5.93699e+07
01/10/2009 19:00,1,10,6,19,0,1,47,5.46864e+06,2.11679e+07,2.23274e+08,6.69644e+06,23.8933,23.8933,23.8933,23.2087,0,4.93426,0,5.08237e+07
01/10/2009 20:00,1,10,6,20,0,3,37,5.12501e+06,1.43038e+07,2.04975e+08,6.69644e+06,24.0063,24.0063,24.0063,23.2087,0,3.37949,0,4.05519e+07
01/10/2009 21:00,1,10,6,21,0,3,37,0,1.28647e+07,1.97098e+08,6.69644e+06,24.1895,24.1895,24.1895,23.2087,0,2.30981,0,3.40904e+07
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,7.90092e+07,6.69644e+06,24.3196,24.3196,24.3196,24.3196,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,3.90468e+07,6.69644e+06,24.3196,24.3196,24.3196,24.3196,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,3.90468e+07,6.69644e+06,24.3196,24.3196,24.3196,24.3196,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,3.29661e+07,6.69644e+06,24.3196,24.3196,24.3196,24.3196,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,3.29661e+07,6.69644e+06,24.3196,24.3196,24.3196,24.3196,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,3.29661e+07,6.69644e+06,24.3196,24.3196,24.3196,24.3196,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,3.29661e+07,6.69644e+06,24.3196,24.3196,24.3196,24.3196,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,3.29661e+07,6.69644e+06,24.3196,24.3196,24.3196,24.3196,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,1.97677e+07,0,5.85667e+07,6.69644e+06,22.9738,22.9738,23.2721,22.9104,2.25931,1.49496,1.37981e+07,9.98294e+06
01/11/2009 07:00,1,11,0,7,0,7,37,1.115e+07,0,5.27116e+07,6.69644e+06,22.5098,22.5098,23.2087,22.5098,1.62633,0,1.71046e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,6.155e+06,0,7.80811e+07,6.69644e+06,22.4468,22.4468,23.2087,22.4468,0.895641,0,1.02697e+07,0
01/11/2009 09:00,1,11,0,9,0,8,41,5.02668e+06,216336,1.31608e+08,6.69644e+06,22.4374,22.4374,23.2087,22.4374,0.688079,0,7.98254e+06,0
01/11/2009 10:00,1,11,0,10,0,12,26,2.90966e+06,9.44111e+06,2.46422e+08,6.69644e+06,23.0408,23.0408,23.3205,22.9291,1.01979,1.0151,5.42394e+06,4.21442e+06
01/11/2009 11:00,1,11,0,11,0,14,23,2.12763e+06,2.36568e+07,2.64314e+08,6.69644e+06,24.1237,24.1237,24.1237,23.2087,0,4.76966,0,6.84514e+07
01/11/2009 12:00,1,11,0,12,0,16,17,1.78767e+06,3.16033e+07,2.74581e+08,6.69644e+06,24.4152,24.4152,24.4152,23.2087,0,6.41892,0,1.16516e+08
01/11/2009 13:00,1,11,0,13,0,14,25,1.06527e+07,3.64548e+07,2.91987e+08,6.69644e+06,24.098,24.098,24.098,23.2087,0,9.36337,0,1.25183e+08
01/11/2009 14:00,1,11,0,14,0,15,22,9.19813e+06,4.17394e+07,2.9722e+08,6.69644e+06,24.1147,24.1147,24.1147,23.2087,0,10.1578,0,1.38452e+08
01/11/2009 15:00,1,11,0,15,0,17,15,6.39096e+06,4.49816e+07,2.98111e+08,6.69644e+06,24.2369,24.2369,24.2369,23.2087,0,10.2599,0,1.58719e+08
01/11/2009 16:00,1,11,0,16,0,15,22,9.30339e+06,4.98157e+07,3.40311e+08,6.69644e+06,24.1914,24.1914,24.1914,23.2087,0,11.9682,0,1.76939e+08
01/11/2009 17:00,1,11,0,17,0,9,32,1.80107e+07,4.45148e+07,3.59541e+08,6.69644e+06,23.9204,23.9204,23.9204,23.2087,0,12.708,0,1.36072e+08
01/11/2009 18:00,1,11,0,18,0,8,29,1.95762e+07,3.7143e+07,3.68619e+08,6.69644e+06,23.7706,23.7706,23.7706,23.2087,0,11.4276,0,9.66104e+07
01/11/2009 19:00,1,11,0,19,0,8,29,3.95847e+06,2.40696e+07,2.25145e+08,6.69644e+06,24.0958,24.0958,24.0958,23.2087,0,5.13834,0,6.85767e+07
01/11/2009 20:00,1,11,0,20,0,6,33,4.4917e+06,1.47766e+07,2.04817e+08,6.69644e+06,24.1317,24.1317,24.1317,23.2087,0,3.34054,0,4.63887e+07
01/11/2009 21:00,1,11,0,21,0,7,31,0,1.35756e+07,1.98096e+08,6.69644e+06,24.2596,24.2596,24.2596,23.2087,0,2.49341,0,3.94268e+07
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,7.90092e+07,6.69644e+06,24.3662,24.3662,24.3662,24.3662,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,3.90468e+07,6.69644e+06,24.3662,24.3662,24.3662,24.3662,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,3.90468e+07,6.69644e+06,24.3662,24.3662,24.3662,24.3662,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,3.29661e+07,6.69644e+06,24.3662,24.3662,24.3662,24.3662,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,3.29661e+07,6.69644e+06,24.3662,24.3662,24.3662,24.3662,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,3.29661e+07,6.69644e+06,24.3662,24.3662,24.3662,24.3662,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,3.29661e+07,6.69644e+06,24.3662,24.3662,24.3662,24.3662,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,3.29661e+07,6.69644e+06,24.3662,24.3662,24.3662,24.3662,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,2.14131e+07,0,6.07992e+07,6.69644e+06,22.9305,22.9305,23.2574,22.8782,2.60609,1.50535,1.68523e+07,1.06754e+07
01/12/2009 07:00,1,12,1,7,0,3,31,1.28428e+07,0,5.50378e+07,6.69644e+06,22.4769,22.4769,23.2087,22.4769,2.01986,0,2.22429e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,1.01759e+07,0,8.297e+07,6.69644e+06,22.4158,22.4158,23.2087,22.4158,1.43688,0,1.71462e+07,0
01/12/2009 09:00,1,12,1,9,0,6,30,5.45875e+06,0,1.31858e+08,6.69644e+06,22.4069,22.4069,23.2087,22.4069,0.75303,0,9.08663e+06,0
01/12/2009 10:00,1,12,1,10,0,7,31,4.4453e+06,4.17697e+06,2.8381e+08,6.69644e+06,22.5997,22.5997,23.2087,22.5997,1.28118,0,1.01885e+07,0
01/12/2009 11:00,1,12,1,11,0,7,34,4.38601e+06,1.18061e+07,2.51181e+08,6.69644e+06,23.3119,23.3119,23.3936,23.127,0.466198,2.26904,1.14625e+06,1.26216e+07
01/12/2009 12:00,1,12,1,12,0,7.1,33,4.28473e+06,1.9033e+07,2.60725e+08,6.69644e+06,24.0674,24.0674,24.0674,23.2087,0,4.24728,0,5.51558e+07
01/12/2009 13:00,1,12,1,13,0,7,34,2.11159e+07,2.29394e+07,2.86785e+08,6.69644e+06,23.5901,23.5901,23.5901,23.2087,0,8.78875,0,5.03857e+07
01/12/2009 14:00,1,12,1,14,0,7,37,2.03886e+07,3.88889e+07,3.39449e+08,6.69644e+06,23.7165,23.7165,23.7165,23.2087,0,12.067,0,9.23007e+07
01/12/2009 15:00,1,12,1,15,0,7,37,1.99382e+07,5.00205e+07,3.53957e+08,6.69644e+06,23.8718,23.8718,23.8718,23.2087,0,14.435,0,1.44017e+08
01/12/2009 16:00,1,12,1,16,0,4,45,2.48997e+07,4.44634e+07,3.52423e+08,6.69644e+06,23.7367,23.7367,23.7367,23.2087,0,14.2582,0,1.13262e+08
01/12/2009 17:00,1,12,1,17,0,2,52,2.80524e+07,3.82016e+07,3.47874e+08,6.69644e+06,23.5895,23.5895,23.5895,23.2087,0,13.5857,0,7.7833e+07
01/12/2009 18:00,1,12,1,18,0,0,60,3.12772e+07,3.03085e+07,3.73982e+08,6.69644e+06,23.4067,23.4067,23.4067,23.2087,0,12.5965,0,3.7517e+07
01/12/2009 19:00,1,12,1,19,0,-2,71,6.30723e+06,1.71946e+07,2.19003e+08,6.69644e+06,23.7536,23.7536,23.7536,23.2087,0,4.29137,0,3.51799e+07
01/12/2009 20:00,1,12,1,20,0,-3,77,6.65915e+06,9.06035e+06,1.99887e+08,6.69644e+06,23.7534,23.7534,23.7534,23.2087,0,2.62918,0,2.15407e+07
01/12/2009 21:00,1,12,1,21,0,-2,71,0,7.56868e+06,1.90054e+08,6.69644e+06,23.8899,23.8899,23.8899,23.2087,0,1.2182,0,1.24937e+07
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,7.90092e+07,6.69644e+06,24.0707,24.0707,24.0707,24.0707,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,3.90468e+07,6.69644e+06,24.0707,24.0707,24.0707,24.0707,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,3.90468e+07,6.69644e+06,24.0707,24.0707,24.0707,24.0707,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,3.29661e+07,6.69644e+06,24.0707,24.0707,24.0707,24.0707,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,3.29661e+07,6.69644e+06,24.0707,24.0707,24.0707,24.0707,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,3.29661e+07,6.69644e+06,24.0707,24.0707,24.0707,24.0707,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,3.29661e+07,6.69644e+06,24.0707,24.0707,24.0707,24.0707,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,3.29661e+07,6.69644e+06,24.0707,24.0707,24.0707,24.0707,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,3.28992e+07,0,7.6577e+07,6.69644e+06,22.5771,22.5771,23.1655,22.5771,6.8386,0,4.56455e+07,0
01/13/2009 07:00,1,13,2,7,0,-3,71,2.05575e+07,0,6.5574e+07,6.69644e+06,22.3841,22.3841,23.2087,22.3841,3.81433,0,4.73305e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,1.6877e+07,0,9.20589e+07,6.69644e+06,22.3778,22.3778,23.2087,22.3778,2.95756,0,3.69832e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,7.76079e+06,0,1.34804e+08,6.69644e+06,22.3896,22.3896,23.2087,22.3896,1.25797,0,1.55065e+07,0
01/13/2009 10:00,1,13,2,10,0,1,56,5.81309e+06,1.33412e+06,2.81864e+08,6.69644e+06,22.43,22.43,23.2087,22.43,1.08109,0,1.2479e+07,0
01/13/2009 11:00,1,13,2,11,0,2,52,5.55227e+06,9.93642e+06,2.87721e+08,6.69644e+06,22.9349,22.9349,23.2519,22.8917,0.42742,2.3511,4.07825e+06,3.05736e+06
01/13/2009 12:00,1,13,2,12,0,4,45,4.94829e+06,1.93791e+07,2.62012e+08,6.69644e+06,23.9871,23.9871,23.9871,23.2087,0,4.4664,0,5.25846e+07
01/13/2009 13:00,1,13,2,13,0,3,63,2.71324e+07,2.10465e+07,2.91739e+08,6.69644e+06,23.4105,23.4105,23.4105,23.2087,0,9.75459,0,2.94821e+07
01/13/2009 14:00,1,13,2,14,0,1,79,2.96265e+07,2.85392e+07,3.04913e+08,6.69644e+06,23.3748,23.3748,23.3748,23.2087,0,11.9205,0,2.98032e+07
01/13/2009 15:00,1,13,2,15,0,2,67,2.79638e+07,3.58366e+07,3.44813e+08,6.69644e+06,23.5322,23.5322,23.5322,23.2087,0,13.1529,0,6.40222e+07
01/13/2009 16:00,1,13,2,16,0,2,57,2.77987e+07,4.26925e+07,3.53728e+08,6.69644e+06,23.6335,23.6335,23.6335,23.2087,0,14.5449,0,9.29555e+07
01/13/2009 17:00,1,13,2,17,0,1,56,2.95341e+07,3.79776e+07,3.49458e+08,6.69644e+06,23.5571,23.5571,23.5571,23.2087,0,13.8798,0,7.27622e+07
01/13/2009 18:00,1,13,2,18,0,-3,71,3.59329e+07,2.767e+07,3.76413e+08,6.69644e+06,23.2995,23.2995,23.2995,23.2087,0,13.194,0,1.80271e+07
01/13/2009 19:00,1,13,2,19,0,-1,78,6.13384e+06,1.68233e+07,2.18284e+08,6.69644e+06,23.7151,23.7151,23.7151,23.2087,0,4.17031,0,3.18039e+07
01/13/2009 20:00,1,13,2,20,0,-4,100,6.95887e+06,8.07796e+06,1.98941e+08,6.69644e+06,23.7133,23.7133,23.7133,23.2087,0,2.48557,0,1.88624e+07
01/13/2009 21:00,1,13,2,21,0,-4,84,1.59815e+06,5.90178e+06,1.89427e+08,6.69644e+06,23.7813,23.7813,23.7813,23.2087,0,0.86989,0,7.49747e+06
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,7.90092e+07,6.69644e+06,23.9412,23.9412,23.9412,23.9412,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,3.90468e+07,6.69644e+06,23.9412,23.9412,23.9412,23.9412,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,3.90468e+07,6.69644e+06,23.9412,23.9412,23.9412,23.9412,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,3.08047e+07,6.69644e+06,23.9412,23.9412,23.9412,23.9412,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,3.08047e+07,6.69644e+06,23.9412,23.9412,23.9412,23.9412,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,3.08047e+07,6.69644e+06,23.9412,23.9412,23.9412,23.9412,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,3.08047e+07,6.69644e+06,23.9412,23.9412,23.9412,23.9412,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,3.08047e+07,6.69644e+06,23.9412,23.9412,23.9412,23.9412,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,5.64169e+07,0,1.049e+08,6.69644e+06,22.4582,22.4582,23.2087,22.4582,11.2762,0,1.05703e+08,0
01/14/2009 07:00,1,14,3,7,0,-4,50,2.75854e+07,0,7.30212e+07,6.69644e+06,22.3711,22.3711,23.2087,22.3711,5.46064,0,6.88346e+07,0
01/14/2009 08:00,1,14,3,8,0,-1,39,2.70594e+07,0,7.49689e+07,6.69644e+06,22.3755,22.3755,23.2087,22.3755,5.3021,0,6.64855e+07,0
01/14/2009 09:00,1,14,3,9,0,4,27,8.15395e+06,0,1.06186e+08,6.69644e+06,22.3881,22.3881,23.2087,22.3881,1.34922,0,1.6661e+07,0
01/14/2009 10:00,1,14,3,10,0,7,20,4.38916e+06,0,1.67649e+08,6.69644e+06,22.401,22.401,23.2087,22.401,0.602946,0,7.32919e+06,0
01/14/2009 11:00,1,14,3,11,0,9,12,3.96603e+06,3.3974e+06,2.39642e+08,6.69644e+06,22.5716,22.5716,23.2087,22.5716,1.00214,0,8.86546e+06,0
01/14/2009 12:00,1,14,3,12,0,10,10,3.62377e+06,1.82092e+07,2.58818e+08,6.69644e+06,23.6548,23.6548,23.7094,22.7296,2.39571,1.53706,1.92286e+06,3.08413e+07
01/14/2009 13:00,1,14,3,13,0,10,9,1.70543e+07,2.43753e+07,3.21004e+08,6.69644e+06,23.7173,23.7173,23.7173,23.2087,0,8.20652,0,6.25026e+07
01/14/2009 14:00,1,14,3,14,0,11,10,1.5381e+07,2.85883e+07,2.87258e+08,6.69644e+06,23.7292,23.7292,23.7292,23.2087,0,8.7139,0,6.82675e+07
01/14/2009 15:00,1,14,3,15,0,13,5,1.18154e+07,4.15114e+07,3.32499e+08,6.69644e+06,23.9959,23.9959,23.9959,23.2087,0,10.8082,0,1.28006e+08
01/14/2009 16:00,1,14,3,16,0,12,5,1.3025e+07,4.82057e+07,3.42934e+08,6.69644e+06,24.0488,24.0488,24.0488,23.2087,0,12.4879,0,1.57843e+08
01/14/2009 17:00,1,14,3,17,0,9,7,1.77268e+07,4.31756e+07,3.41826e+08,6.69644e+06,23.896,23.896,23.896,23.2087,0,12.3678,0,1.27894e+08
01/14/2009 18:00,1,14,3,18,0,4,14,2.54519e+07,3.23208e+07,3.69471e+08,6.69644e+06,23.5791,23.5791,23.5791,23.2087,0,11.7122,0,6.52607e+07
01/14/2009 19:00,1,14,3,19,0,8,11,4.03351e+06,1.35515e+07,2.0261e+08,6.69644e+06,23.831,23.831,23.831,23.2087,0,2.97948,0,2.7916e+07
01/14/2009 20:00,1,14,3,20,0,7,10,4.38476e+06,4.02541e+06,1.28432e+08,6.69644e+06,23.8131,23.8131,23.8131,23.2087,0,1.07549,0,9.77442e+06
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,1.18619e+08,6.69644e+06,23.6658,23.6658,23.6658,23.6658,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,1.62563e+06,0,5.83248e+07,6.69644e+06,23.6632,23.6632,23.6632,23.2087,0,0.00821304,0,56097.9
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,3.68855e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,3.68855e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,3.08047e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,3.08047e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,3.08047e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,3.08047e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,3.08047e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,3.08047e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,3.68855e+07,6.69644e+06,23.6596,23.6596,23.6596,23.6596,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,3.38716e+07,0,6.50253e+07,6.69644e+06,22.5169,22.5169,23.1518,22.5169,7.24874,0,6.03267e+07,0
01/15/2009 09:00,1,15,4,9,0,7,18,1.8602e+07,0,4.24303e+07,6.69644e+06,22.3977,22.3977,23.2087,22.3977,3.34708,0,4.0856e+07,0
01/15/2009 10:00,1,15,4,10,0,9,16,6.59776e+06,0,4.57943e+07,6.69644e+06,22.4028,22.4028,23.2087,22.4028,1.0083,0,1.22288e+07,0
01/15/2009 11:00,1,15,4,11,0,13,9,3.30454e+06,631798,1.15725e+08,6.69644e+06,22.4505,22.4505,23.2087,22.4505,0.39367,0,4.46493e+06,0
01/15/2009 12:00,1,15,4,12,0,15,9,2.36279e+06,1.34699e+06,1.15579e+08,6.69644e+06,22.6439,22.6439,23.2087,22.6439,0.411453,0,3.49084e+06,0
01/15/2009 13:00,1,15,4,13,0,13,12,1.23661e+07,5.39001e+06,1.84374e+08,6.69644e+06,22.8364,22.8364,23.2087,22.8364,3.26078,0,1.77897e+07,0
01/15/2009 14:00,1,15,4,14,0,12,20,1.33783e+07,1.49364e+07,1.98162e+08,6.69644e+06,23.2777,23.2777,23.3236,23.1628,2.18106,3.16188,3.01228e+06,1.0931e+07
01/15/2009 15:00,1,15,4,15,0,11,24,1.43391e+07,2.46105e+07,2.33876e+08,6.69644e+06,23.665,23.665,23.665,23.2087,0,7.69475,0,5.28831e+07
01/15/2009 16:00,1,15,4,16,0,12,22,1.29093e+07,2.60896e+07,2.34082e+08,6.69644e+06,23.7628,23.7628,23.7628,23.2087,0,7.69234,0,6.4126e+07
01/15/2009 17:00,1,15,4,17,0,9,25,1.7686e+07,2.01573e+07,2.31871e+08,6.69644e+06,23.5392,23.5392,23.5392,23.2087,0,7.40587,0,3.68188e+07
01/15/2009 18:00,1,15,4,18,0,8,26,1.96372e+07,7.11463e+06,1.8234e+08,6.69644e+06,23.0467,23.0467,23.2087,23.0467,5.0475,0,1.23192e+07,0
01/15/2009 19:00,1,15,4,19,0,8,22,4.11879e+06,0,9.23593e+07,6.69644e+06,22.8157,22.8157,23.2087,22.8157,0.544559,0,3.22043e+06,0
01/15/2009 20:00,1,15,4,20,0,6,23,2.2504e+06,0,3.93436e+07,6.69644e+06,22.7313,22.7313,23.1848,22.7313,0.193011,0,1.39056e+06,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,3.68855e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,3.68855e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,3.68855e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,3.68855e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,3.29661e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,3.29661e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,3.29661e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,3.29661e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,3.29661e+07,6.69644e+06,22.7071,22.7071,22.7071,22.7071,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,4.32007e+07,0,9.01984e+07,6.69644e+06,22.3939,22.3939,23.1461,22.3939,8.95383,0,1.05278e+08,0
01/16/2009 07:00,1,16,5,7,0,-1,39,2.27273e+07,0,6.84891e+07,6.69644e+06,22.3778,22.3778,23.2087,22.3778,4.2949,0,5.37011e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,2.07379e+07,0,9.72962e+07,6.69644e+06,22.3773,22.3773,23.2087,22.3773,3.83813,0,4.80237e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,7.11545e+06,0,1.34051e+08,6.69644e+06,22.3873,22.3873,23.2087,22.3873,1.11881,0,1.38296e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.51937e+06,1.08963e+07,2.81298e+08,6.69644e+06,23.0405,23.0405,23.3301,22.9191,1.04814,1.4595,6.88933e+06,5.82332e+06
01/16/2009 11:00,1,16,5,11,0,9,17,2.53319e+06,2.43733e+07,2.6598e+08,6.69644e+06,24.0763,24.0763,24.0763,23.2087,0,5.10624,0,7.02075e+07
01/16/2009 12:00,1,16,5,12,0,10,16,2.92294e+06,2.78132e+07,2.70892e+08,6.69644e+06,24.3035,24.3035,24.3035,23.2087,0,5.847,0,9.63108e+07
01/16/2009 13:00,1,16,5,13,0,7,34,2.07839e+07,2.54379e+07,2.8973e+08,6.69644e+06,23.6513,23.6513,23.6513,23.2087,0,9.24049,0,6.14409e+07
01/16/2009 14:00,1,16,5,14,0,11,14,1.43189e+07,3.97401e+07,3.01027e+08,6.69644e+06,23.852,23.852,23.852,23.2087,0,10.9107,0,1.05724e+08
01/16/2009 15:00,1,16,5,15,0,13,13,1.09949e+07,5.61206e+07,3.51435e+08,6.69644e+06,24.1091,24.1091,24.1091,23.2087,0,13.9543,0,1.89031e+08
01/16/2009 16:00,1,16,5,16,0,11,22,1.40415e+07,5.66614e+07,3.55749e+08,6.69644e+06,24.0694,24.0694,24.0694,23.2087,0,14.6638,0,1.89887e+08
01/16/2009 17:00,1,16,5,17,0,7,34,2.04763e+07,4.51237e+07,3.6351e+08,6.69644e+06,23.8433,23.8433,23.8433,23.2087,0,13.4245,0,1.28175e+08
01/16/2009 18:00,1,16,5,18,0,7,31,2.07797e+07,3.56206e+07,3.68115e+08,6.69644e+06,23.7071,23.7071,23.7071,23.2087,0,11.3804,0,8.53431e+07
01/16/2009 19:00,1,16,5,19,0,7,31,4.11567e+06,2.25091e+07,2.23407e+08,6.69644e+06,24.0461,24.0461,24.0461,23.2087,0,4.92949,0,6.21036e+07
01/16/2009 20:00,1,16,5,20,0,4,38,4.88042e+06,1.4116e+07,2.04419e+08,6.69644e+06,24.0765,24.0765,24.0765,23.2087,0,3.2857,0,4.28926e+07
01/16/2009 21:00,1,16,5,21,0,4,38,0,1.15798e+07,1.95428e+08,6.69644e+06,24.199,24.199,24.199,23.2087,0,2.07003,0,3.08442e+07
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,7.90092e+07,6.69644e+06,24.3165,24.3165,24.3165,24.3165,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,3.90468e+07,6.69644e+06,24.3165,24.3165,24.3165,24.3165,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,3.90468e+07,6.69644e+06,24.3165,24.3165,24.3165,24.3165,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,3.29661e+07,6.69644e+06,24.3165,24.3165,24.3165,24.3165,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,3.29661e+07,6.69644e+06,24.3165,24.3165,24.3165,24.3165,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,3.29661e+07,6.69644e+06,24.3165,24.3165,24.3165,24.3165,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,3.29661e+07,6.69644e+06,24.3165,24.3165,24.3165,24.3165,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,3.29661e+07,6.69644e+06,24.3165,24.3165,24.3165,24.3165,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,2.43867e+07,0,6.50802e+07,6.69644e+06,22.7892,22.7892,23.2189,22.7573,3.04586,1.8996,2.54145e+07,9.11817e+06
01/17/2009 07:00,1,17,6,7,0,-1,42,1.77051e+07,0,6.16591e+07,6.69644e+06,22.4189,22.4189,23.2087,22.4189,3.14242,0,3.73474e+07,0
