Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/17/2009 08:00,1,17,6,8,0,-1,35,1.32159e+07,0,8.70761e+07,6.69644e+06,22.3867,22.3867,23.2087,22.3867,2.12365,0,2.6269e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,7.44094e+06,0,1.34416e+08,6.69644e+06,22.3926,22.3926,23.2087,22.3926,1.18851,0,1.45957e+07,0
01/17/2009 10:00,1,17,6,10,0,2,26,4.63652e+06,1.18913e+07,2.83974e+08,6.69644e+06,23.0913,23.0913,23.3544,22.9457,1.47564,1.46884,7.57289e+06,7.664e+06
01/17/2009 11:00,1,17,6,11,0,3,22,3.8388e+06,2.82598e+07,3.04844e+08,6.69644e+06,24.0724,24.0724,24.0724,23.2087,0,6.19572,0,8.36603e+07
01/17/2009 12:00,1,17,6,12,0,3,22,3.47662e+06,4.00464e+07,3.20482e+08,6.69644e+06,24.2977,24.2977,24.2977,23.2087,0,8.78714,0,1.43979e+08
01/17/2009 13:00,1,17,6,13,0,3,24,2.52832e+07,4.76296e+07,3.57871e+08,6.69644e+06,23.7874,23.7874,23.7874,23.2087,0,15.3617,0,1.33732e+08
01/17/2009 14:00,1,17,6,14,0,3,18,2.52972e+07,5.11664e+07,3.62649e+08,6.69644e+06,23.7541,23.7541,23.7541,23.2087,0,16.1317,0,1.32368e+08
01/17/2009 15:00,1,17,6,15,0,3,18,2.54525e+07,5.13365e+07,3.62891e+08,6.69644e+06,23.7531,23.7531,23.7531,23.2087,0,16.112,0,1.31968e+08
01/17/2009 16:00,1,17,6,16,0,3,16,2.57345e+07,4.9911e+07,3.6117e+08,6.69644e+06,23.7354,23.7354,23.7354,23.2087,0,15.7938,0,1.25156e+08
01/17/2009 17:00,1,17,6,17,0,1,19,2.91957e+07,4.0851e+07,3.5304e+08,6.69644e+06,23.5848,23.5848,23.5848,23.2087,0,14.4886,0,8.1977e+07
01/17/2009 18:00,1,17,6,18,0,0,22,3.12104e+07,3.05842e+07,3.74491e+08,6.69644e+06,23.4042,23.4042,23.4042,23.2087,0,12.7546,0,3.75148e+07
01/17/2009 19:00,1,17,6,19,0,-3,26,6.40291e+06,1.89482e+07,2.2145e+08,6.69644e+06,23.7681,23.7681,23.7681,23.2087,0,4.66229,0,3.92424e+07
01/17/2009 20:00,1,17,6,20,0,-2,29,6.3281e+06,1.03723e+07,2.01247e+08,6.69644e+06,23.8022,23.8022,23.8022,23.2087,0,2.83988,0,2.53548e+07
01/17/2009 21:00,1,17,6,21,0,-3,35,0,8.49635e+06,1.91304e+08,6.69644e+06,23.9581,23.9581,23.9581,23.2087,0,1.41768,0,1.59901e+07
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,7.90092e+07,6.69644e+06,24.1275,24.1275,24.1275,24.1275,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,3.90468e+07,6.69644e+06,24.1275,24.1275,24.1275,24.1275,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,3.90468e+07,6.69644e+06,24.1275,24.1275,24.1275,24.1275,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,3.29661e+07,6.69644e+06,24.1275,24.1275,24.1275,24.1275,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,3.29661e+07,6.69644e+06,24.1275,24.1275,24.1275,24.1275,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,3.29661e+07,6.69644e+06,24.1275,24.1275,24.1275,24.1275,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,3.29661e+07,6.69644e+06,24.1275,24.1275,24.1275,24.1275,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,3.29661e+07,6.69644e+06,24.1275,24.1275,24.1275,24.1275,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,3.6501e+07,0,8.16247e+07,6.69644e+06,22.5514,22.5514,23.1629,22.5514,7.78064,0,5.58768e+07,0
01/18/2009 07:00,1,18,0,7,0,-1,55,1.96131e+07,0,6.42397e+07,6.69644e+06,22.3837,22.3837,23.2087,22.3837,3.58016,0,4.44475e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,1.50793e+07,0,8.95707e+07,6.69644e+06,22.383,22.383,23.2087,22.383,2.53364,0,3.14823e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,5.74403e+06,325959,1.32739e+08,6.69644e+06,22.4054,22.4054,23.2087,22.4054,0.867164,0,1.04717e+07,0
01/18/2009 10:00,1,18,0,10,0,13,23,2.09087e+06,1.65502e+07,2.87092e+08,6.69644e+06,23.3433,23.3433,23.5395,23.0125,0.766629,2.61625,4.66314e+06,2.10847e+07
01/18/2009 11:00,1,18,0,11,0,14,21,0,3.63623e+07,3.11644e+08,6.69644e+06,24.3236,24.3236,24.3236,23.2087,0,7.59578,0,1.28776e+08
01/18/2009 12:00,1,18,0,12,0,16,17,0,4.96399e+07,2.97742e+08,6.69644e+06,24.4056,24.4056,24.4056,23.2087,0,10.6565,0,1.91902e+08
01/18/2009 13:00,1,18,0,13,0,14,19,9.91558e+06,4.4079e+07,3.01706e+08,6.69644e+06,24.1398,24.1398,24.1398,23.2087,0,11.0389,0,1.54605e+08
01/18/2009 14:00,1,18,0,14,0,14,23,9.53603e+06,5.67052e+07,3.50494e+08,6.69644e+06,24.1637,24.1637,24.1637,23.2087,0,13.795,0,1.98214e+08
01/18/2009 15:00,1,18,0,15,0,15,22,8.00934e+06,6.33411e+07,3.57696e+08,6.69644e+06,24.233,24.233,24.233,23.2087,0,15.0044,0,2.31226e+08
01/18/2009 16:00,1,18,0,16,0,13,25,1.10808e+07,6.27473e+07,3.60489e+08,6.69644e+06,24.169,24.169,24.169,23.2087,0,15.4541,0,2.23285e+08
01/18/2009 17:00,1,18,0,17,0,12,29,1.3011e+07,5.36753e+07,3.50327e+08,6.69644e+06,24.0802,24.0802,24.0802,23.2087,0,13.723,0,1.7994e+08
01/18/2009 18:00,1,18,0,18,0,11,33,1.49714e+07,4.30141e+07,3.70941e+08,6.69644e+06,23.9538,23.9538,23.9538,23.2087,0,11.7336,0,1.31538e+08
01/18/2009 19:00,1,18,0,19,0,8,41,3.7756e+06,2.7107e+07,2.29049e+08,6.69644e+06,24.1751,24.1751,24.1751,23.2087,0,5.77154,0,8.39163e+07
01/18/2009 20:00,1,18,0,20,0,6,39,4.35931e+06,1.73452e+07,2.0812e+08,6.69644e+06,24.1699,24.1699,24.1699,23.2087,0,3.86631,0,5.59094e+07
01/18/2009 21:00,1,18,0,21,0,6,43,0,1.49995e+07,1.99963e+08,6.69644e+06,24.2854,24.2854,24.2854,23.2087,0,2.76507,0,4.47973e+07
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,7.90092e+07,6.69644e+06,24.3756,24.3756,24.3756,24.3756,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,3.90468e+07,6.69644e+06,24.3756,24.3756,24.3756,24.3756,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,3.90468e+07,6.69644e+06,24.3756,24.3756,24.3756,24.3756,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,3.29661e+07,6.69644e+06,24.3756,24.3756,24.3756,24.3756,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,3.29661e+07,6.69644e+06,24.3756,24.3756,24.3756,24.3756,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,3.29661e+07,6.69644e+06,24.3756,24.3756,24.3756,24.3756,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,3.29661e+07,6.69644e+06,24.3756,24.3756,24.3756,24.3756,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,3.29661e+07,6.69644e+06,24.3756,24.3756,24.3756,24.3756,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,1.68864e+07,0,5.46448e+07,6.69644e+06,23.066,23.066,23.2782,22.9954,1.65552,1.4331,7.76992e+06,1.06599e+07
01/19/2009 07:00,1,19,1,7,0,2,67,1.18008e+07,0,5.36233e+07,6.69644e+06,22.5639,22.5639,23.2087,22.5639,1.78953,0,1.73641e+07,0
01/19/2009 08:00,1,19,1,8,0,2,67,5.65643e+06,0,7.74137e+07,6.69644e+06,22.465,22.465,23.2087,22.465,0.78514,0,8.78733e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,5.54057e+06,832070,1.33034e+08,6.69644e+06,22.4927,22.4927,23.2087,22.4927,0.920502,0,9.85902e+06,0
01/19/2009 10:00,1,19,1,10,0,7,44,3.37136e+06,1.62834e+07,2.88246e+08,6.69644e+06,23.381,23.381,23.5354,23.0543,0.972068,2.5976,4.06889e+06,2.15101e+07
01/19/2009 11:00,1,19,1,11,0,10,36,2.05822e+06,3.64898e+07,3.13905e+08,6.69644e+06,24.3074,24.3074,24.3074,23.2087,0,7.68447,0,1.28413e+08
01/19/2009 12:00,1,19,1,12,0,12,24,0,5.39671e+07,3.35593e+08,6.69644e+06,24.418,24.418,24.418,23.2087,0,11.5608,0,2.10344e+08
01/19/2009 13:00,1,19,1,13,0,13,21,1.05814e+07,6.52608e+07,3.63646e+08,6.69644e+06,24.2092,24.2092,24.2092,23.2087,0,16.0795,0,2.41935e+08
01/19/2009 14:00,1,19,1,14,0,13,19,1.05202e+07,6.98787e+07,3.6983e+08,6.69644e+06,24.1987,24.1987,24.1987,23.2087,0,17.1191,0,2.54971e+08
01/19/2009 15:00,1,19,1,15,0,12.8,20,1.09256e+07,7.07384e+07,3.71408e+08,6.69644e+06,24.1939,24.1939,24.1939,23.2087,0,17.3633,0,2.5737e+08
01/19/2009 16:00,1,19,1,16,0,12,22,1.23813e+07,6.80464e+07,3.69328e+08,6.69644e+06,24.1551,24.1551,24.1551,23.2087,0,16.9673,0,2.41578e+08
01/19/2009 17:00,1,19,1,17,0,9,25,1.72362e+07,5.57602e+07,3.58367e+08,6.69644e+06,23.9925,23.9925,23.9925,23.2087,0,15.1284,0,1.78399e+08
01/19/2009 18:00,1,19,1,18,0,6,33,2.21187e+07,4.33151e+07,3.80191e+08,6.69644e+06,23.7766,23.7766,23.7766,23.2087,0,13.3953,0,1.14459e+08
01/19/2009 19:00,1,19,1,19,0,3,37,4.8819e+06,2.65304e+07,2.29625e+08,6.69644e+06,24.0609,24.0609,24.0609,23.2087,0,5.88493,0,7.54507e+07
01/19/2009 20:00,1,19,1,20,0,6,33,4.36229e+06,1.75475e+07,2.08397e+08,6.69644e+06,24.1346,24.1346,24.1346,23.2087,0,3.91154,0,5.44864e+07
01/19/2009 21:00,1,19,1,21,0,4,45,0,1.52453e+07,2.00295e+08,6.69644e+06,24.2798,24.2798,24.2798,23.2087,0,2.81891,0,4.54302e+07
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,7.90092e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,3.90468e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,3.90468e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,3.29661e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,3.29661e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,3.29661e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,3.29661e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,3.29661e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,1.77331e+07,0,5.57152e+07,6.69644e+06,23.1044,23.1044,23.3118,23.0013,1.60266,1.63404,8.65479e+06,1.05302e+07
01/20/2009 07:00,1,20,2,7,0,2,40,1.11446e+07,0,5.27384e+07,6.69644e+06,22.5585,22.5585,23.2087,22.5585,1.64188,0,1.60665e+07,0
01/20/2009 08:00,1,20,2,8,0,1,56,5.63151e+06,0,7.73825e+07,6.69644e+06,22.4664,22.4664,23.2087,22.4664,0.780572,0,8.71987e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,5.47388e+06,855321,1.3298e+08,6.69644e+06,22.4963,22.4963,23.2087,22.4963,0.910873,0,9.70534e+06,0
01/20/2009 10:00,1,20,2,10,0,9,21,2.87727e+06,1.75416e+07,2.89356e+08,6.69644e+06,23.438,23.438,23.5744,23.0724,1.04902,2.69777,3.48515e+06,2.52272e+07
01/20/2009 11:00,1,20,2,11,0,11,15,1.79236e+06,3.70665e+07,3.14417e+08,6.69644e+06,24.3245,24.3245,24.3245,23.2087,0,7.78542,0,1.31773e+08
01/20/2009 12:00,1,20,2,12,0,12,11,0,5.03642e+07,2.98642e+08,6.69644e+06,24.4046,24.4046,24.4046,23.2087,0,10.775,0,1.93874e+08
01/20/2009 13:00,1,20,2,13,0,12,12,1.26889e+07,4.91344e+07,3.11851e+08,6.69644e+06,24.0863,24.0863,24.0863,23.2087,0,12.6999,0,1.67513e+08
01/20/2009 14:00,1,20,2,14,0,12,11,1.33748e+07,4.05975e+07,3.0086e+08,6.69644e+06,23.9659,23.9659,23.9659,23.2087,0,10.8377,0,1.23464e+08
01/20/2009 15:00,1,20,2,15,0,11,14,1.50232e+07,3.75656e+07,2.98767e+08,6.69644e+06,23.8832,23.8832,23.8832,23.2087,0,10.5195,0,1.06751e+08
01/20/2009 16:00,1,20,2,16,0,10,19,1.65231e+07,4.3235e+07,3.50795e+08,6.69644e+06,23.8898,23.8898,23.8898,23.2087,0,12.1088,0,1.24089e+08
01/20/2009 17:00,1,20,2,17,0,9,25,1.7985e+07,4.2832e+07,3.57274e+08,6.69644e+06,23.858,23.858,23.858,23.2087,0,12.3433,0,1.20581e+08
01/20/2009 18:00,1,20,2,18,0,9,25,1.80187e+07,3.78495e+07,3.67669e+08,6.69644e+06,23.8034,23.8034,23.8034,23.2087,0,11.2455,0,1.00624e+08
01/20/2009 19:00,1,20,2,19,0,6,33,4.37796e+06,2.323e+07,2.24555e+08,6.69644e+06,24.0706,24.0706,24.0706,23.2087,0,5.05497,0,6.555e+07
01/20/2009 20:00,1,20,2,20,0,4,64,4.9092e+06,1.46003e+07,2.05097e+08,6.69644e+06,24.0802,24.0802,24.0802,23.2087,0,3.39399,0,4.44984e+07
01/20/2009 21:00,1,20,2,21,0,2,67,0,1.24461e+07,1.96585e+08,6.69644e+06,24.2163,24.2163,24.2163,23.2087,0,2.25401,0,3.41731e+07
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,7.90092e+07,6.69644e+06,24.3333,24.3333,24.3333,24.3333,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,3.90468e+07,6.69644e+06,24.3333,24.3333,24.3333,24.3333,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,3.90468e+07,6.69644e+06,24.3333,24.3333,24.3333,24.3333,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,3.08047e+07,6.69644e+06,24.3333,24.3333,24.3333,24.3333,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,3.08047e+07,6.69644e+06,24.3333,24.3333,24.3333,24.3333,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,3.08047e+07,6.69644e+06,24.3333,24.3333,24.3333,24.3333,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,3.08047e+07,6.69644e+06,24.3333,24.3333,24.3333,24.3333,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,3.08047e+07,6.69644e+06,24.3333,24.3333,24.3333,24.3333,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,3.04368e+07,0,7.12173e+07,6.69644e+06,22.6907,22.6907,23.1986,22.6677,4.06562,2.31126,3.94876e+07,7.99556e+06
01/21/2009 07:00,1,21,3,7,0,-2,60,1.79357e+07,0,5.98241e+07,6.69644e+06,22.3958,22.3958,23.2087,22.3958,3.20235,0,3.91747e+07,0
01/21/2009 08:00,1,21,3,8,0,1,51,1.67863e+07,0,6.09561e+07,6.69644e+06,22.3826,22.3826,23.2087,22.3826,2.92326,0,3.63433e+07,0
01/21/2009 09:00,1,21,3,9,0,2,52,8.95579e+06,0,1.0717e+08,6.69644e+06,22.3919,22.3919,23.2087,22.3919,1.49115,0,1.8328e+07,0
01/21/2009 10:00,1,21,3,10,0,4,45,5.20186e+06,0,1.93523e+08,6.69644e+06,22.4037,22.4037,23.2087,22.4037,0.778732,0,9.43397e+06,0
01/21/2009 11:00,1,21,3,11,0,4,42,5.04012e+06,5.92603e+06,2.4427e+08,6.69644e+06,22.7753,22.7753,23.2087,22.7753,1.7244,0,9.89815e+06,0
01/21/2009 12:00,1,21,3,12,0,4,42,4.92937e+06,1.85768e+07,2.6091e+08,6.69644e+06,23.7568,23.7568,23.7568,23.2087,0,4.29206,0,3.69279e+07
01/21/2009 13:00,1,21,3,13,0,4,45,2.52105e+07,2.15878e+07,2.90074e+08,6.69644e+06,23.4493,23.4493,23.4493,23.2087,0,9.43578,0,3.39021e+07
01/21/2009 14:00,1,21,3,14,0,4,45,2.50745e+07,2.62037e+07,2.96069e+08,6.69644e+06,23.4207,23.4207,23.4207,23.2087,0,10.3706,0,3.30907e+07
01/21/2009 15:00,1,21,3,15,0,3,58,2.65941e+07,2.65518e+07,2.98421e+08,6.69644e+06,23.4194,23.4194,23.4194,23.2087,0,10.7925,0,3.42077e+07
01/21/2009 16:00,1,21,3,16,0,3,63,2.66823e+07,3.00414e+07,3.45757e+08,6.69644e+06,23.4757,23.4757,23.4757,23.2087,0,11.5796,0,4.65128e+07
01/21/2009 17:00,1,21,3,17,0,2,73,2.80805e+07,3.22269e+07,3.39868e+08,6.69644e+06,23.4898,23.4898,23.4898,23.2087,0,12.2862,0,5.19582e+07
01/21/2009 18:00,1,21,3,18,0,0.2,82,3.08269e+07,2.73546e+07,3.69589e+08,6.69644e+06,23.3709,23.3709,23.3709,23.2087,0,11.94,0,2.9128e+07
01/21/2009 19:00,1,21,3,19,0,-0.7,88,6.11618e+06,9.33025e+06,1.99569e+08,6.69644e+06,23.5161,23.5161,23.5161,23.2087,0,2.56536,0,1.18764e+07
01/21/2009 20:00,1,21,3,20,0,-1.4,92,6.36836e+06,0,1.26098e+08,6.69644e+06,23.3058,23.3058,23.331,23.1835,0.257977,0.773899,391198,1.89878e+06
01/21/2009 21:00,1,21,3,21,0,-1.8,93,1.69242e+06,0,1.20336e+08,6.69644e+06,23.0505,23.0505,23.2087,23.0505,0.0231111,0,55011.7,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,2.67478e+06,0,5.96597e+07,6.69644e+06,23.0164,23.0164,23.2087,23.0164,0.195631,0,590874,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,3.68855e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,3.68855e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,3.08047e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,3.08047e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,3.08047e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,3.08047e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,3.08047e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,3.08047e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,3.68855e+07,6.69644e+06,22.9713,22.9713,22.9713,22.9713,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,5.45923e+07,0,9.14557e+07,6.69644e+06,22.3967,22.3967,23.1554,22.3967,10.869,0,1.24218e+08,0
01/22/2009 09:00,1,22,4,9,0,-2,65,2.63311e+07,0,5.26507e+07,6.69644e+06,22.3808,22.3808,23.2087,22.3808,5.06262,0,6.30752e+07,0
01/22/2009 10:00,1,22,4,10,0,-2,65,3.03675e+07,0,7.35514e+07,6.69644e+06,22.3836,22.3836,23.2087,22.3836,6.00006,0,7.44975e+07,0
01/22/2009 11:00,1,22,4,11,0,-1,55,1.07964e+07,0,1.24529e+08,6.69644e+06,22.3926,22.3926,23.2087,22.3926,1.90264,0,2.33666e+07,0
01/22/2009 12:00,1,22,4,12,0,1,47,7.28715e+06,0,1.19923e+08,6.69644e+06,22.4038,22.4038,23.2087,22.4038,1.15315,0,1.39671e+07,0
01/22/2009 13:00,1,22,4,13,0,2,40,2.83984e+07,1.17054e+06,1.98925e+08,6.69644e+06,22.4651,22.4651,23.2087,22.4651,6.15711,0,6.88418e+07,0
01/22/2009 14:00,1,22,4,14,0,2,44,2.80828e+07,3.32816e+06,2.01399e+08,6.69644e+06,22.5856,22.5856,23.2087,22.5856,6.51771,0,6.10243e+07,0
01/22/2009 15:00,1,22,4,15,0,1,43,2.92596e+07,1.11713e+07,2.34504e+08,6.69644e+06,22.8283,22.8283,23.2087,22.8283,8.2815,0,4.50465e+07,0
01/22/2009 16:00,1,22,4,16,0,1,43,2.94553e+07,1.34144e+07,2.37436e+08,6.69644e+06,23.0068,23.0068,23.2087,23.0068,8.61666,0,2.6189e+07,0
01/22/2009 17:00,1,22,4,17,0,-3,60,3.56115e+07,8.99092e+06,2.3918e+08,6.69644e+06,22.7927,22.7927,23.2087,22.7927,9.09723,0,5.69502e+07,0
01/22/2009 18:00,1,22,4,18,0,-4,59,3.75379e+07,0,1.95793e+08,6.69644e+06,22.4879,22.4879,23.2087,22.4879,8.06017,0,8.74332e+07,0
01/22/2009 19:00,1,22,4,19,0,-5,59,8.61272e+06,0,9.79226e+07,6.69644e+06,22.4219,22.4219,23.2087,22.4219,1.45257,0,1.72e+07,0
01/22/2009 20:00,1,22,4,20,0,-6,64,5.16926e+06,0,4.29664e+07,6.69644e+06,22.4017,22.4017,23.2087,22.4017,0.847314,0,1.02958e+07,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,3.68855e+07,6.69644e+06,22.3855,22.3855,22.3855,22.3855,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,3.68855e+07,6.69644e+06,22.3855,22.3855,22.3855,22.3855,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,3.68855e+07,6.69644e+06,22.3855,22.3855,22.3855,22.3855,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,3.68855e+07,6.69644e+06,22.3855,22.3855,22.3855,22.3855,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,3.29661e+07,6.69644e+06,22.3855,22.3855,22.3855,22.3855,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,3.29661e+07,6.69644e+06,22.3855,22.3855,22.3855,22.3855,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,3.29661e+07,6.69644e+06,22.3855,22.3855,22.3855,22.3855,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,3.29661e+07,6.69644e+06,22.3855,22.3855,22.3855,22.3855,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,1.53852e+06,0,3.4518e+07,6.69644e+06,22.3853,22.3853,23.2087,22.3853,0.0125052,0,154949,0
01/23/2009 06:00,1,23,5,6,0,-6,59,8.77463e+07,0,1.43962e+08,6.69644e+06,22.3569,22.3569,23.2087,22.3569,14.824,0,1.90078e+08,0
01/23/2009 07:00,1,23,5,7,0,-2,50,3.73149e+07,0,8.84649e+07,6.69644e+06,22.3727,22.3727,23.2087,22.3727,7.72739,0,9.72162e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,3.23092e+07,0,1.13033e+08,6.69644e+06,22.3807,22.3807,23.2087,22.3807,6.48769,0,8.08348e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,1.03102e+07,0,1.38226e+08,6.69644e+06,22.3926,22.3926,23.2087,22.3926,1.79855,0,2.20883e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,5.03999e+06,0,2.36788e+08,6.69644e+06,22.4041,22.4041,23.2087,22.4041,0.743723,0,9.00503e+06,0
01/23/2009 11:00,1,23,5,11,0,9,29,3.6534e+06,4.39449e+06,2.40593e+08,6.69644e+06,22.6965,22.6965,23.2087,22.6965,1.13569,0,8.19061e+06,0
01/23/2009 12:00,1,23,5,12,0,10,25,2.61163e+06,2.69122e+07,2.69354e+08,6.69644e+06,23.9292,23.9292,23.9292,23.2087,0,5.60531,0,6.41977e+07
01/23/2009 13:00,1,23,5,13,0,11,26,1.40703e+07,3.76776e+07,2.98182e+08,6.69644e+06,23.9678,23.9678,23.9678,23.2087,0,10.5319,0,1.20266e+08
01/23/2009 14:00,1,23,5,14,0,12,22,1.2395e+07,4.69187e+07,3.40839e+08,6.69644e+06,24.0272,24.0272,24.0272,23.2087,0,12.2764,0,1.51176e+08
01/23/2009 15:00,1,23,5,15,0,12,22,1.23849e+07,5.05764e+07,3.45797e+08,6.69644e+06,24.0679,24.0679,24.0679,23.2087,0,13.0995,0,1.69341e+08
01/23/2009 16:00,1,23,5,16,0,11,26,1.39963e+07,5.19628e+07,3.49389e+08,6.69644e+06,24.0393,24.0393,24.0393,23.2087,0,13.6167,0,1.70155e+08
01/23/2009 17:00,1,23,5,17,0,8,32,1.87539e+07,4.33201e+07,3.43394e+08,6.69644e+06,23.8632,23.8632,23.8632,23.2087,0,12.6643,0,1.24715e+08
01/23/2009 18:00,1,23,5,18,0,5,39,2.36417e+07,3.21388e+07,3.67144e+08,6.69644e+06,23.6111,23.6111,23.6111,23.2087,0,11.3554,0,6.87496e+07
01/23/2009 19:00,1,23,5,19,0,7,34,4.11025e+06,2.07111e+07,2.20974e+08,6.69644e+06,23.9865,23.9865,23.9865,23.2087,0,4.53645,0,5.30841e+07
01/23/2009 20:00,1,23,5,20,0,7,34,4.24532e+06,1.22192e+07,2.01144e+08,6.69644e+06,24.0884,24.0884,24.0884,23.2087,0,2.77689,0,3.67506e+07
01/23/2009 21:00,1,23,5,21,0,7,34,0,1.08588e+07,1.9446e+08,6.69644e+06,24.2111,24.2111,24.2111,23.2087,0,1.91485,0,2.88813e+07
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,7.90092e+07,6.69644e+06,24.3213,24.3213,24.3213,24.3213,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,3.90468e+07,6.69644e+06,24.3213,24.3213,24.3213,24.3213,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,3.90468e+07,6.69644e+06,24.3213,24.3213,24.3213,24.3213,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,3.29661e+07,6.69644e+06,24.3213,24.3213,24.3213,24.3213,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,3.29661e+07,6.69644e+06,24.3213,24.3213,24.3213,24.3213,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,3.29661e+07,6.69644e+06,24.3213,24.3213,24.3213,24.3213,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,3.29661e+07,6.69644e+06,24.3213,24.3213,24.3213,24.3213,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,3.29661e+07,6.69644e+06,24.3213,24.3213,24.3213,24.3213,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,2.34273e+07,0,6.35914e+07,6.69644e+06,22.848,22.848,23.253,22.8037,2.82753,1.79468,2.19874e+07,9.55976e+06
01/24/2009 07:00,1,24,6,7,0,-1,78,1.60479e+07,0,5.94035e+07,6.69644e+06,22.4353,22.4353,23.2087,22.4353,2.76539,0,3.21852e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,1.14164e+07,0,8.46393e+07,6.69644e+06,22.3937,22.3937,23.2087,22.3937,1.7179,0,2.10696e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,9.00609e+06,0,1.43375e+08,6.69644e+06,22.3965,22.3965,23.2087,22.3965,1.50071,0,1.83421e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,6.14412e+06,1.35031e+06,2.82295e+08,6.69644e+06,22.431,22.431,23.2087,22.431,1.1566,0,1.33344e+07,0
01/24/2009 11:00,1,24,6,11,0,-1,78,6.31367e+06,7.86924e+06,2.85823e+08,6.69644e+06,22.9716,22.9716,23.263,22.9174,1.57936,0.881735,7.84443e+06,2.15823e+06
01/24/2009 12:00,1,24,6,12,0,-1,78,6.21308e+06,1.47659e+07,2.57379e+08,6.69644e+06,23.6878,23.6878,23.6878,23.2087,0,3.75322,0,2.81499e+07
01/24/2009 13:00,1,24,6,13,0,0,72,3.1496e+07,1.89755e+07,2.94397e+08,6.69644e+06,23.2542,23.2542,23.2824,23.1806,5.21005,5.10171,4.40805e+06,1.1302e+07
01/24/2009 14:00,1,24,6,14,0,1,72,2.99966e+07,2.13845e+07,2.95761e+08,6.69644e+06,23.2182,23.2182,23.2256,23.1944,7.85869,2.62544,774245,1.88493e+06
01/24/2009 15:00,1,24,6,15,0,1,72,2.99924e+07,2.29436e+07,2.9785e+08,6.69644e+06,23.2661,23.2661,23.2661,23.2087,0,10.8208,0,9.3459e+06
01/24/2009 16:00,1,24,6,16,0,-1,78,3.29585e+07,2.7903e+07,3.4555e+08,6.69644e+06,23.3197,23.3197,23.3197,23.2087,0,12.5938,0,2.10296e+07
01/24/2009 17:00,1,24,6,17,0,-3,92,3.60351e+07,2.72266e+07,3.58906e+08,6.69644e+06,23.2723,23.2723,23.2723,23.2087,0,13.1599,0,1.25841e+07
01/24/2009 18:00,1,24,6,18,0,-2,85,3.46176e+07,2.42872e+07,3.70248e+08,6.69644e+06,23.2304,23.2304,23.2304,23.2087,0,12.1837,0,3.96387e+06
01/24/2009 19:00,1,24,6,19,0,-3,77,6.70832e+06,1.52881e+07,2.16927e+08,6.69644e+06,23.6375,23.6375,23.6375,23.2087,0,3.96386,0,2.56009e+07
01/24/2009 20:00,1,24,6,20,0,-4,77,7.01415e+06,7.19587e+06,1.97827e+08,6.69644e+06,23.6394,23.6394,23.6394,23.2087,0,2.31101,0,1.49677e+07
01/24/2009 21:00,1,24,6,21,0,-4,77,1.63029e+06,5.91739e+06,1.89549e+08,6.69644e+06,23.7361,23.7361,23.7361,23.2087,0,0.92,0,7.30333e+06
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,7.90092e+07,6.69644e+06,23.9147,23.9147,23.9147,23.9147,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,3.90468e+07,6.69644e+06,23.9147,23.9147,23.9147,23.9147,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,3.90468e+07,6.69644e+06,23.9147,23.9147,23.9147,23.9147,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,3.29661e+07,6.69644e+06,23.9147,23.9147,23.9147,23.9147,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,3.29661e+07,6.69644e+06,23.9147,23.9147,23.9147,23.9147,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,3.29661e+07,6.69644e+06,23.9147,23.9147,23.9147,23.9147,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,3.29661e+07,6.69644e+06,23.9147,23.9147,23.9147,23.9147,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,3.29661e+07,6.69644e+06,23.9147,23.9147,23.9147,23.9147,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,5.10865e+07,0,1.00234e+08,6.69644e+06,22.4653,22.4653,23.1613,22.4653,10.3108,0,9.45666e+07,0
01/25/2009 07:00,1,25,0,7,0,-7,92,2.79209e+07,0,7.57087e+07,6.69644e+06,22.3653,22.3653,23.2087,22.3653,5.57347,0,7.07369e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,2.30407e+07,0,1.00503e+08,6.69644e+06,22.3677,22.3677,23.2087,22.3677,4.40508,0,5.57505e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,9.35374e+06,0,1.3685e+08,6.69644e+06,22.3843,22.3843,23.2087,22.3843,1.61144,0,1.99907e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,5.56544e+06,6.50582e+06,2.77943e+08,6.69644e+06,22.7665,22.7665,23.2141,22.7611,1.65526,0.381298,1.09401e+07,216281
01/25/2009 11:00,1,25,0,11,0,0,78,5.23426e+06,1.40146e+07,2.55342e+08,6.69644e+06,23.6229,23.6229,23.6229,23.2087,0,3.46841,0,2.52054e+07
01/25/2009 12:00,1,25,0,12,0,1,67,5.26054e+06,1.91693e+07,2.29969e+08,6.69644e+06,24.0389,24.0389,24.0389,23.2087,0,4.44716,0,5.55839e+07
01/25/2009 13:00,1,25,0,13,0,2,62,2.84004e+07,2.06037e+07,2.60575e+08,6.69644e+06,23.3774,23.3774,23.3774,23.2087,0,9.90561,0,2.49904e+07
01/25/2009 14:00,1,25,0,14,0,2,62,2.84596e+07,2.38225e+07,2.97065e+08,6.69644e+06,23.3094,23.3094,23.3094,23.2087,0,10.6161,0,1.60819e+07
01/25/2009 15:00,1,25,0,15,0,2,62,2.83817e+07,2.75288e+07,3.01968e+08,6.69644e+06,23.3911,23.3911,23.3911,23.2087,0,11.4046,0,3.12862e+07
01/25/2009 16:00,1,25,0,16,0,2,62,2.84931e+07,3.17743e+07,3.39929e+08,6.69644e+06,23.4717,23.4717,23.4717,23.2087,0,12.369,0,4.89433e+07
01/25/2009 17:00,1,25,0,17,0,1,67,3.00285e+07,3.16586e+07,3.57181e+08,6.69644e+06,23.4474,23.4474,23.4474,23.2087,0,12.6063,0,4.52689e+07
01/25/2009 18:00,1,25,0,18,0,-1,71,3.30039e+07,2.62953e+07,3.70882e+08,6.69644e+06,23.3109,23.3109,23.3109,23.2087,0,12.2069,0,1.8756e+07
01/25/2009 19:00,1,25,0,19,0,-1,78,6.17778e+06,1.62758e+07,2.17599e+08,6.69644e+06,23.7133,23.7133,23.7133,23.2087,0,4.05944,0,3.08498e+07
01/25/2009 20:00,1,25,0,20,0,1,67,5.7994e+06,8.59789e+06,1.982e+08,6.69644e+06,23.7957,23.7957,23.7957,23.2087,0,2.34114,0,2.06708e+07
01/25/2009 21:00,1,25,0,21,0,-2,71,1.59109e+06,7.13192e+06,1.91058e+08,6.69644e+06,23.9303,23.9303,23.9303,23.2087,0,1.12579,0,1.2227e+07
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,7.90092e+07,6.69644e+06,24.0919,24.0919,24.0919,24.0919,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,3.90468e+07,6.69644e+06,24.0919,24.0919,24.0919,24.0919,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,3.90468e+07,6.69644e+06,24.0919,24.0919,24.0919,24.0919,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,3.29661e+07,6.69644e+06,24.0919,24.0919,24.0919,24.0919,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,3.29661e+07,6.69644e+06,24.0919,24.0919,24.0919,24.0919,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,3.29661e+07,6.69644e+06,24.0919,24.0919,24.0919,24.0919,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,3.29661e+07,6.69644e+06,24.0919,24.0919,24.0919,24.0919,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,3.29661e+07,6.69644e+06,24.0919,24.0919,24.0919,24.0919,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,3.06071e+07,0,7.35998e+07,6.69644e+06,22.6601,22.6601,23.1825,22.6489,4.12885,2.28004,4.11411e+07,3.84249e+06
01/26/2009 07:00,1,26,1,7,0,-1,50,2.08951e+07,0,6.60071e+07,6.69644e+06,22.3933,22.3933,23.2087,22.3933,3.8777,0,4.75843e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,1.36005e+07,0,8.7566e+07,6.69644e+06,22.3858,22.3858,23.2087,22.3858,2.19084,0,2.71293e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,6.15927e+06,0,1.32846e+08,6.69644e+06,22.3948,22.3948,23.2087,22.3948,0.908652,0,1.11295e+07,0
01/26/2009 10:00,1,26,1,10,0,10,30,3.03453e+06,1.15643e+07,2.81521e+08,6.69644e+06,23.0608,23.0608,23.3619,22.9076,0.815559,1.69411,6.009e+06,7.56486e+06
01/26/2009 11:00,1,26,1,11,0,11,28,2.05361e+06,3.03799e+07,3.05519e+08,6.69644e+06,24.2104,24.2104,24.2104,23.2087,0,6.28098,0,9.77708e+07
01/26/2009 12:00,1,26,1,12,0,12,22,0,4.25272e+07,2.8784e+08,6.69644e+06,24.4134,24.4134,24.4134,23.2087,0,8.9345,0,1.61938e+08
01/26/2009 13:00,1,26,1,13,0,8,44,1.89172e+07,3.19961e+07,2.9627e+08,6.69644e+06,23.8078,23.8078,23.8078,23.2087,0,10.2569,0,9.23819e+07
01/26/2009 14:00,1,26,1,14,0,10,18,1.55113e+07,4.12791e+07,3.0468e+08,6.69644e+06,23.8741,23.8741,23.8741,23.2087,0,11.5675,0,1.15812e+08
01/26/2009 15:00,1,26,1,15,0,8,17,1.80864e+07,5.12517e+07,3.53553e+08,6.69644e+06,23.9221,23.9221,23.9221,23.2087,0,14.3945,0,1.54499e+08
01/26/2009 16:00,1,26,1,16,0,7,14,1.97024e+07,5.22972e+07,3.56849e+08,6.69644e+06,23.8975,23.8975,23.8975,23.2087,0,14.9391,0,1.54813e+08
01/26/2009 17:00,1,26,1,17,0,5,17,2.30797e+07,4.21874e+07,3.47221e+08,6.69644e+06,23.738,23.738,23.738,23.2087,0,13.3833,0,1.06582e+08
01/26/2009 18:00,1,26,1,18,0,4,20,2.5106e+07,3.22937e+07,3.6918e+08,6.69644e+06,23.5617,23.5617,23.5617,23.2087,0,11.727,0,6.22824e+07
01/26/2009 19:00,1,26,1,19,0,3,22,5.03107e+06,1.92727e+07,2.20178e+08,6.69644e+06,23.8965,23.8965,23.8965,23.2087,0,4.42959,0,4.58356e+07
01/26/2009 20:00,1,26,1,20,0,2,26,5.40068e+06,1.14284e+07,2.0151e+08,6.69644e+06,23.9412,23.9412,23.9412,23.2087,0,2.86105,0,3.15272e+07
01/26/2009 21:00,1,26,1,21,0,2,28,0,1.00565e+07,1.93389e+08,6.69644e+06,24.0903,24.0903,24.0903,23.2087,0,1.74714,0,2.3179e+07
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,7.90092e+07,6.69644e+06,24.2373,24.2373,24.2373,24.2373,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,3.90468e+07,6.69644e+06,24.2373,24.2373,24.2373,24.2373,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,3.90468e+07,6.69644e+06,24.2373,24.2373,24.2373,24.2373,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,3.29661e+07,6.69644e+06,24.2373,24.2373,24.2373,24.2373,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,3.29661e+07,6.69644e+06,24.2373,24.2373,24.2373,24.2373,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,3.29661e+07,6.69644e+06,24.2373,24.2373,24.2373,24.2373,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,3.29661e+07,6.69644e+06,24.2373,24.2373,24.2373,24.2373,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,3.29661e+07,6.69644e+06,24.2373,24.2373,24.2373,24.2373,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,4.08069e+07,0,8.72806e+07,6.69644e+06,22.5447,22.5447,23.1651,22.5431,5.72795,2.9093,6.48757e+07,860121
01/27/2009 07:00,1,27,2,7,0,-3,38,2.13138e+07,0,6.65898e+07,6.69644e+06,22.3779,22.3779,23.2087,22.3779,3.98745,0,4.98534e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,1.81988e+07,0,9.38497e+07,6.69644e+06,22.3775,22.3775,23.2087,22.3775,3.26092,0,4.07881e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,7.84481e+06,0,1.34954e+08,6.69644e+06,22.3894,22.3894,23.2087,22.3894,1.27857,0,1.57643e+07,0
01/27/2009 10:00,1,27,2,10,0,3,24,4.52233e+06,1.04556e+07,2.81937e+08,6.69644e+06,22.988,22.988,23.3039,22.8928,1.16577,1.46683,8.12074e+06,4.73243e+06
01/27/2009 11:00,1,27,2,11,0,4,22,3.56303e+06,2.83711e+07,3.04734e+08,6.69644e+06,24.0446,24.0446,24.0446,23.2087,0,6.20118,0,8.12703e+07
01/27/2009 12:00,1,27,2,12,0,5,21,2.99445e+06,4.06848e+07,2.88767e+08,6.69644e+06,24.2908,24.2908,24.2908,23.2087,0,8.88298,0,1.44645e+08
01/27/2009 13:00,1,27,2,13,0,3,31,2.64614e+07,2.84685e+07,3.00916e+08,6.69644e+06,23.5542,23.5542,23.5542,23.2087,0,11.2054,0,5.81674e+07
01/27/2009 14:00,1,27,2,14,0,3,31,2.60233e+07,3.67091e+07,3.11535e+08,6.69644e+06,23.5519,23.5519,23.5519,23.2087,0,12.9156,0,6.67012e+07
01/27/2009 15:00,1,27,2,15,0,4,29,2.44158e+07,4.58103e+07,3.53935e+08,6.69644e+06,23.7032,23.7032,23.7032,23.2087,0,14.5578,0,1.08304e+08
01/27/2009 16:00,1,27,2,16,0,3,34,2.61024e+07,4.66828e+07,3.57097e+08,6.69644e+06,23.7005,23.7005,23.7005,23.2087,0,15.089,0,1.11654e+08
01/27/2009 17:00,1,27,2,17,0,2,44,2.81273e+07,3.89266e+07,3.64659e+08,6.69644e+06,23.5841,23.5841,23.5841,23.2087,0,13.7883,0,7.78653e+07
01/27/2009 18:00,1,27,2,18,0,1,47,2.98525e+07,3.22919e+07,3.74923e+08,6.69644e+06,23.4524,23.4524,23.4524,23.2087,0,12.7158,0,4.66197e+07
01/27/2009 19:00,1,27,2,19,0,-1,60,6.02496e+06,1.91064e+07,2.2118e+08,6.69644e+06,23.8158,23.8158,23.8158,23.2087,0,4.60853,0,4.20932e+07
01/27/2009 20:00,1,27,2,20,0,-1,66,6.12762e+06,1.13957e+07,2.02362e+08,6.69644e+06,23.8638,23.8638,23.8638,23.2087,0,3.01094,0,2.96706e+07
01/27/2009 21:00,1,27,2,21,0,-2,85,0,9.86265e+06,1.93126e+08,6.69644e+06,24.0425,24.0425,24.0425,23.2087,0,1.7047,0,2.13929e+07
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,7.90092e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,3.90468e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,3.90468e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,3.08047e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,3.08047e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,3.08047e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,3.08047e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,3.08047e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,4.31509e+07,0,8.85148e+07,6.69644e+06,22.5178,22.5178,23.1605,22.5178,9.29609,0,7.41277e+07,0
01/28/2009 07:00,1,28,3,7,0,-8,92,2.30643e+07,0,6.68889e+07,6.69644e+06,22.3656,22.3656,23.2087,22.3656,4.43383,0,5.62581e+07,0
01/28/2009 08:00,1,28,3,8,0,-6,92,2.33543e+07,0,6.99833e+07,6.69644e+06,22.3658,22.3658,23.2087,22.3658,4.48592,0,5.69013e+07,0
01/28/2009 09:00,1,28,3,9,0,-6,92,1.01784e+07,0,1.08681e+08,6.69644e+06,22.3837,22.3837,23.2087,22.3837,1.79551,0,2.22923e+07,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,5.7888e+06,3.31699e+06,1.95154e+08,6.69644e+06,22.6548,22.6548,23.2087,22.6548,1.55586,0,1.25164e+07,0
01/28/2009 11:00,1,28,3,11,0,1,67,4.34972e+06,2.41039e+07,3.00067e+08,6.69644e+06,23.7087,23.7087,23.7296,23.1879,0.845804,4.67561,797250,5.2642e+07
01/28/2009 12:00,1,28,3,12,0,3,41,3.44725e+06,4.19576e+07,3.2302e+08,6.69644e+06,24.3014,24.3014,24.3014,23.2087,0,9.19729,0,1.51223e+08
01/28/2009 13:00,1,28,3,13,0,4,27,2.39077e+07,4.99185e+07,3.59261e+08,6.69644e+06,23.8445,23.8445,23.8445,23.2087,0,15.5587,0,1.48724e+08
01/28/2009 14:00,1,28,3,14,0,5,27,2.24276e+07,5.5795e+07,3.65243e+08,6.69644e+06,23.8584,23.8584,23.8584,23.2087,0,16.4577,0,1.60872e+08
01/28/2009 15:00,1,28,3,15,0,6,25,2.10696e+07,5.87302e+07,3.67445e+08,6.69644e+06,23.912,23.912,23.912,23.2087,0,16.7768,0,1.77514e+08
01/28/2009 16:00,1,28,3,16,0,6,30,2.13249e+07,5.5505e+07,3.63242e+08,6.69644e+06,23.8916,23.8916,23.8916,23.2087,0,16.0398,0,1.64795e+08
01/28/2009 17:00,1,28,3,17,0,4,35,2.47156e+07,4.80409e+07,3.57168e+08,6.69644e+06,23.7661,23.7661,23.7661,23.2087,0,15.0577,0,1.26281e+08
01/28/2009 18:00,1,28,3,18,0,1,47,2.97379e+07,3.50811e+07,3.78574e+08,6.69644e+06,23.5178,23.5178,23.5178,23.2087,0,13.3106,0,6.19038e+07
01/28/2009 19:00,1,28,3,19,0,-2,60,6.20494e+06,1.29354e+07,2.04476e+08,6.69644e+06,23.6774,23.6774,23.6774,23.2087,0,3.32205,0,2.34376e+07
01/28/2009 20:00,1,28,3,20,0,-2,71,6.36624e+06,2.89486e+06,1.29375e+08,6.69644e+06,23.4776,23.4776,23.4776,23.2087,0,1.26995,0,5.13015e+06
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.18619e+08,6.69644e+06,23.2462,23.2462,23.2462,23.2462,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,1.83751e+06,0,5.85727e+07,6.69644e+06,23.241,23.241,23.241,23.2087,0,0.0346322,0,14927.1
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,3.68855e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,3.68855e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,3.08047e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,3.08047e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,3.08047e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,3.08047e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,3.08047e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,3.08047e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,3.68855e+07,6.69644e+06,23.2285,23.2285,23.2285,23.2285,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,6.5199e+07,0,1.05059e+08,6.69644e+06,22.3957,22.3957,23.2087,22.3957,12.7873,0,1.43635e+08,0
01/29/2009 09:00,1,29,4,9,0,-1,46,3.11326e+07,0,5.92768e+07,6.69644e+06,22.3788,22.3788,23.2087,22.3788,6.23609,0,7.79739e+07,0
01/29/2009 10:00,1,29,4,10,0,2,31,1.34117e+07,0,5.42953e+07,6.69644e+06,22.3921,22.3921,23.2087,22.3921,2.20384,0,2.70811e+07,0
01/29/2009 11:00,1,29,4,11,0,4,24,5.86894e+06,5.73704e+06,1.40135e+08,6.69644e+06,22.8497,22.8497,23.2087,22.8497,2.02309,0,1.01271e+07,0
01/29/2009 12:00,1,29,4,12,0,5,17,3.98483e+06,9.83456e+06,1.43295e+08,6.69644e+06,23.6173,23.6173,23.6173,23.2087,0,2.52818,0,1.5656e+07
01/29/2009 13:00,1,29,4,13,0,6,15,2.14017e+07,1.86753e+07,2.13603e+08,6.69644e+06,23.4371,23.4371,23.4371,23.2087,0,8.17781,0,2.76006e+07
01/29/2009 14:00,1,29,4,14,0,6,15,2.15031e+07,2.33066e+07,2.19753e+08,6.69644e+06,23.4091,23.4091,23.4091,23.2087,0,9.08236,0,2.80284e+07
01/29/2009 15:00,1,29,4,15,0,7,14,2.04316e+07,2.06991e+07,2.14757e+08,6.69644e+06,23.4233,23.4233,23.4233,23.2087,0,8.20008,0,2.64714e+07
01/29/2009 16:00,1,29,4,16,0,6,19,2.21814e+07,1.99158e+07,2.37177e+08,6.69644e+06,23.3491,23.3491,23.3491,23.2087,0,8.3817,0,1.76979e+07
01/29/2009 17:00,1,29,4,17,0,3,34,2.68653e+07,1.60311e+07,2.3772e+08,6.69644e+06,23.1599,23.1599,23.2087,23.1599,8.58483,0,6.3089e+06,0
01/29/2009 18:00,1,29,4,18,0,2,37,2.87446e+07,2.95179e+06,1.88171e+08,6.69644e+06,22.6576,22.6576,23.2087,22.6576,6.27406,0,5.20476e+07,0
01/29/2009 19:00,1,29,4,19,0,-1,46,6.6956e+06,0,9.55171e+07,6.69644e+06,22.4908,22.4908,23.2087,22.4908,1.06276,0,1.14897e+07,0
01/29/2009 20:00,1,29,4,20,0,0,51,3.53628e+06,0,4.0949e+07,6.69644e+06,22.4525,22.4525,23.1677,22.4525,0.489999,0,5.58111e+06,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,3.68855e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,3.68855e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,3.68855e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,3.68855e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,3.29661e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,3.29661e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,3.29661e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,3.29661e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,3.29661e+07,6.69644e+06,22.4352,22.4352,22.4352,22.4352,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,5.00195e+07,0,9.93896e+07,6.69644e+06,22.366,22.366,23.1426,22.366,10.4656,0,1.31918e+08,0
01/30/2009 07:00,1,30,5,7,0,-2,60,2.82066e+07,0,7.59618e+07,6.69644e+06,22.3745,22.3745,23.2087,22.3745,5.57448,0,6.99831e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,2.54812e+07,0,1.03753e+08,6.69644e+06,22.3763,22.3763,23.2087,22.3763,4.93165,0,6.1774e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,1.19042e+07,0,1.40257e+08,6.69644e+06,22.3892,22.3892,23.2087,22.3892,2.11226,0,2.60493e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,5.78297e+06,0,2.80224e+08,6.69644e+06,22.4031,22.4031,23.2087,22.4031,0.904642,0,1.09672e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,5.44826e+06,0,2.37292e+08,6.69644e+06,22.4111,22.4111,23.2087,22.4111,0.832093,0,9.98723e+06,0
01/30/2009 12:00,1,30,5,12,0,3,26,5.35023e+06,1.071e+07,2.50906e+08,6.69644e+06,23.0333,23.0333,23.4676,22.8167,2.27006,0.444935,1.05374e+07,4.34925e+06
01/30/2009 13:00,1,30,5,13,0,4,27,2.59849e+07,1.61559e+07,2.83732e+08,6.69644e+06,23.2545,23.2545,23.2629,23.2004,4.36255,4.07306,1.09455e+06,6.633e+06
01/30/2009 14:00,1,30,5,14,0,4,27,2.58538e+07,2.0972e+07,2.90047e+08,6.69644e+06,23.2806,23.2806,23.2806,23.2087,0,9.4469,0,1.02179e+07
01/30/2009 15:00,1,30,5,15,0,4,27,2.57888e+07,2.25649e+07,2.9211e+08,6.69644e+06,23.3343,23.3343,23.3343,23.2087,0,9.77802,0,1.84793e+07
01/30/2009 16:00,1,30,5,16,0,5,25,2.42067e+07,3.02498e+07,3.32545e+08,6.69644e+06,23.5087,23.5087,23.5087,23.2087,0,11.0617,0,4.9936e+07
01/30/2009 17:00,1,30,5,17,0,5,25,2.40475e+07,3.23394e+07,3.35173e+08,6.69644e+06,23.5732,23.5732,23.5732,23.2087,0,11.4812,0,6.29696e+07
01/30/2009 18:00,1,30,5,18,0,3,37,2.72156e+07,2.67034e+07,3.64214e+08,6.69644e+06,23.4297,23.4297,23.4297,23.2087,0,10.9648,0,3.64608e+07
01/30/2009 19:00,1,30,5,19,0,2,40,5.47976e+06,1.57919e+07,2.16091e+08,6.69644e+06,23.7716,23.7716,23.7716,23.2087,0,3.80527,0,3.22546e+07
01/30/2009 20:00,1,30,5,20,0,-2,71,6.52866e+06,6.66107e+06,1.96515e+08,6.69644e+06,23.7155,23.7155,23.7155,23.2087,0,2.09259,0,1.59467e+07
01/30/2009 21:00,1,30,5,21,0,0,78,0,6.25439e+06,1.88294e+08,6.69644e+06,23.7796,23.7796,23.7796,23.2087,0,0.939629,0,8.07477e+06
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,7.90092e+07,6.69644e+06,23.9577,23.9577,23.9577,23.9577,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,3.90468e+07,6.69644e+06,23.9577,23.9577,23.9577,23.9577,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,3.90468e+07,6.69644e+06,23.9577,23.9577,23.9577,23.9577,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,3.29661e+07,6.69644e+06,23.9577,23.9577,23.9577,23.9577,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,3.29661e+07,6.69644e+06,23.9577,23.9577,23.9577,23.9577,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,3.29661e+07,6.69644e+06,23.9577,23.9577,23.9577,23.9577,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,3.29661e+07,6.69644e+06,23.9577,23.9577,23.9577,23.9577,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,3.29661e+07,6.69644e+06,23.9577,23.9577,23.9577,23.9577,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,4.57522e+07,0,9.31796e+07,6.69644e+06,22.4883,22.4883,23.1638,22.4883,9.22518,0,7.91594e+07,0
01/31/2009 07:00,1,31,6,7,0,-6,84,2.65572e+07,0,7.38126e+07,6.69644e+06,22.3688,22.3688,23.2087,22.3688,5.23841,0,6.62073e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,2.32225e+07,0,1.00732e+08,6.69644e+06,22.3716,22.3716,23.2087,22.3716,4.43445,0,5.58638e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,8.29572e+06,0,1.3554e+08,6.69644e+06,22.3861,22.3861,23.2087,22.3861,1.37829,0,1.70622e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,4.83629e+06,7.2159e+06,2.77911e+08,6.69644e+06,22.7846,22.7846,23.224,22.7694,1.58681,0.395888,9.61116e+06,636265
01/31/2009 11:00,1,31,6,11,0,5,42,4.13231e+06,1.6088e+07,2.56796e+08,6.69644e+06,23.7489,23.7489,23.7489,23.2087,0,3.69463,0,3.48294e+07
01/31/2009 12:00,1,31,6,12,0,6,43,3.53596e+06,3.18354e+07,2.77077e+08,6.69644e+06,24.2677,24.2677,24.2677,23.2087,0,6.85456,0,1.09227e+08
01/31/2009 13:00,1,31,6,13,0,8,41,1.8393e+07,4.4054e+07,3.12142e+08,6.69644e+06,23.9312,23.9312,23.9312,23.2087,0,12.894,0,1.40157e+08
01/31/2009 14:00,1,31,6,14,0,9,38,1.67295e+07,5.62961e+07,3.58696e+08,6.69644e+06,24.001,24.001,24.001,23.2087,0,15.2143,0,1.81352e+08
01/31/2009 15:00,1,31,6,15,0,8,41,1.83183e+07,5.78463e+07,3.62656e+08,6.69644e+06,23.9912,23.9912,23.9912,23.2087,0,15.8729,0,1.86879e+08
01/31/2009 16:00,1,31,6,16,0,8,44,1.87805e+07,5.42013e+07,3.58094e+08,6.69644e+06,23.9548,23.9548,23.9548,23.2087,0,15.0822,0,1.69309e+08
01/31/2009 17:00,1,31,6,17,0,6,47,2.19752e+07,4.59922e+07,3.50889e+08,6.69644e+06,23.818,23.818,23.818,23.2087,0,13.9423,0,1.27804e+08
01/31/2009 18:00,1,31,6,18,0,2,62,2.82038e+07,3.40482e+07,3.75219e+08,6.69644e+06,23.5428,23.5428,23.5428,23.2087,0,12.7151,0,6.39179e+07
01/31/2009 19:00,1,31,6,19,0,-1,71,5.97633e+06,1.9395e+07,2.21501e+08,6.69644e+06,23.8524,23.8524,23.8524,23.2087,0,4.65721,0,4.51044e+07
01/31/2009 20:00,1,31,6,20,0,-1,78,6.08459e+06,1.16989e+07,2.02714e+08,6.69644e+06,23.8855,23.8855,23.8855,23.2087,0,3.06492,0,3.12068e+07
01/31/2009 21:00,1,31,6,21,0,-1,78,0,9.34655e+06,1.92435e+08,6.69644e+06,24.0483,24.0483,24.0483,23.2087,0,1.59443,0,2.01516e+07
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,7.90092e+07,6.69644e+06,24.209,24.209,24.209,24.209,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,3.90468e+07,6.69644e+06,24.209,24.209,24.209,24.209,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,3.90468e+07,6.69644e+06,24.209,24.209,24.209,24.209,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,3.29661e+07,6.69644e+06,24.209,24.209,24.209,24.209,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,3.29661e+07,6.69644e+06,24.209,24.209,24.209,24.209,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,3.29661e+07,6.69644e+06,24.209,24.209,24.209,24.209,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,3.29661e+07,6.69644e+06,24.209,24.209,24.209,24.209,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,3.29661e+07,6.69644e+06,24.209,24.209,24.209,24.209,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,5.43704e+07,0,1.0443e+08,6.69644e+06,22.4811,22.4811,23.1639,22.4811,10.9068,0,9.49091e+07,0
02/01/2009 07:00,2,1,0,7,0,-9,44,2.78979e+07,0,7.56872e+07,6.69644e+06,22.3623,22.3623,23.2087,22.3623,5.58196,0,7.10974e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,2.58142e+07,0,1.04342e+08,6.69644e+06,22.3625,22.3625,23.2087,22.3625,5.08346,0,6.47319e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.03122e+07,0,1.38071e+08,6.69644e+06,22.3818,22.3818,23.2087,22.3818,1.82432,0,2.2701e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,6.22396e+06,6.03518e+06,2.7813e+08,6.69644e+06,22.7133,22.7133,23.2087,22.7133,2.08666,0,1.29238e+07,0
02/01/2009 11:00,2,1,0,11,0,0,25,4.8656e+06,2.43268e+07,3.00749e+08,6.69644e+06,23.7679,23.7679,23.7679,23.2087,0,5.53757,0,5.43127e+07
02/01/2009 12:00,2,1,0,12,0,1,28,4.20065e+06,3.61616e+07,3.16006e+08,6.69644e+06,24.2359,24.2359,24.2359,23.2087,0,8.03054,0,1.24166e+08
02/01/2009 13:00,2,1,0,13,0,1,25,2.86872e+07,4.61441e+07,3.59987e+08,6.69644e+06,23.7074,23.7074,23.7074,23.2087,0,15.7543,0,1.18187e+08
02/01/2009 14:00,2,1,0,14,0,1,28,2.87035e+07,5.06704e+07,3.66093e+08,6.69644e+06,23.6858,23.6858,23.6858,23.2087,0,16.7391,0,1.20155e+08
02/01/2009 15:00,2,1,0,15,0,-1,39,3.17956e+07,5.01554e+07,3.69074e+08,6.69644e+06,23.6358,23.6358,23.6358,23.2087,0,17.2452,0,1.10822e+08
02/01/2009 16:00,2,1,0,16,0,-1,32,3.20693e+07,4.88191e+07,3.67481e+08,6.69644e+06,23.6129,23.6129,23.6129,23.2087,0,16.9587,0,1.03129e+08
02/01/2009 17:00,2,1,0,17,0,-2,42,3.39685e+07,4.01487e+07,3.58015e+08,6.69644e+06,23.4912,23.4912,23.4912,23.2087,0,15.423,0,6.55491e+07
02/01/2009 18:00,2,1,0,18,0,-4,45,3.74138e+07,2.85979e+07,3.79548e+08,6.69644e+06,23.2744,23.2744,23.2744,23.2087,0,13.7579,0,1.36011e+07
02/01/2009 19:00,2,1,0,19,0,-4,45,6.75542e+06,1.69424e+07,2.19175e+08,6.69644e+06,23.6653,23.6653,23.6653,23.2087,0,4.30401,0,2.95865e+07
02/01/2009 20:00,2,1,0,20,0,-7,54,7.61787e+06,8.06025e+06,1.9974e+08,6.69644e+06,23.6331,23.6331,23.6331,23.2087,0,2.62938,0,1.67804e+07
02/01/2009 21:00,2,1,0,21,0,-5,49,0,6.20061e+06,1.88231e+08,6.69644e+06,23.7252,23.7252,23.7252,23.2087,0,0.931681,0,7.24647e+06
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,7.90092e+07,6.69644e+06,23.9057,23.9057,23.9057,23.9057,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,3.90468e+07,6.69644e+06,23.9057,23.9057,23.9057,23.9057,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,3.90468e+07,6.69644e+06,23.9057,23.9057,23.9057,23.9057,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,3.29661e+07,6.69644e+06,23.9057,23.9057,23.9057,23.9057,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,3.29661e+07,6.69644e+06,23.9057,23.9057,23.9057,23.9057,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,3.29661e+07,6.69644e+06,23.9057,23.9057,23.9057,23.9057,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,3.29661e+07,6.69644e+06,23.9057,23.9057,23.9057,23.9057,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,3.29661e+07,6.69644e+06,23.9057,23.9057,23.9057,23.9057,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,4.26571e+07,0,8.89952e+07,6.69644e+06,22.506,22.506,23.1612,22.506,8.55104,0,7.09726e+07,0
02/02/2009 07:00,2,2,1,7,0,0,43,2.05694e+07,0,6.55278e+07,6.69644e+06,22.3824,22.3824,23.2087,22.3824,3.79369,0,4.71719e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,2.10485e+07,0,9.77572e+07,6.69644e+06,22.376,22.376,23.2087,22.376,3.93655,0,4.93302e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,8.24767e+06,0,1.35502e+08,6.69644e+06,22.386,22.386,23.2087,22.386,1.36882,0,1.6947e+07,0
02/02/2009 10:00,2,2,1,10,0,2,48,4.94237e+06,9.42596e+06,2.8099e+08,6.69644e+06,22.9103,22.9103,23.2716,22.8475,1.31523,1.14586,9.00937e+06,3.06026e+06
