Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/02/2009 11:00,2,2,1,11,0,6,33,3.34051e+06,2.84761e+07,3.04487e+08,6.69644e+06,24.053,24.053,24.053,23.2087,0,6.12093,0,8.201e+07
02/02/2009 12:00,2,2,1,12,0,6,39,2.9549e+06,4.31924e+07,3.24039e+08,6.69644e+06,24.3402,24.3402,24.3402,23.2087,0,9.34523,0,1.59083e+08
02/02/2009 13:00,2,2,1,13,0,6,47,2.12731e+07,4.68895e+07,3.19666e+08,6.69644e+06,23.8755,23.8755,23.8755,23.2087,0,14.2288,0,1.42707e+08
02/02/2009 14:00,2,2,1,14,0,10,42,1.54379e+07,5.40506e+07,3.22013e+08,6.69644e+06,23.9921,23.9921,23.9921,23.2087,0,14.4543,0,1.70383e+08
02/02/2009 15:00,2,2,1,15,0,10,42,1.60756e+07,4.72744e+07,3.13299e+08,6.69644e+06,23.9596,23.9596,23.9596,23.2087,0,12.939,0,1.46175e+08
02/02/2009 16:00,2,2,1,16,0,8,48,1.8877e+07,5.29161e+07,3.56524e+08,6.69644e+06,23.9321,23.9321,23.9321,23.2087,0,14.8357,0,1.61462e+08
02/02/2009 17:00,2,2,1,17,0,8,32,1.93221e+07,4.5585e+07,3.57473e+08,6.69644e+06,23.8626,23.8626,23.8626,23.2087,0,13.2614,0,1.3047e+08
02/02/2009 18:00,2,2,1,18,0,4.5,46,2.47047e+07,3.54392e+07,3.72756e+08,6.69644e+06,23.6319,23.6319,23.6319,23.2087,0,12.2298,0,7.78765e+07
02/02/2009 19:00,2,2,1,19,0,2,62,5.30554e+06,2.14455e+07,2.23433e+08,6.69644e+06,23.9486,23.9486,23.9486,23.2087,0,4.95456,0,5.51524e+07
02/02/2009 20:00,2,2,1,20,0,2,62,5.41431e+06,1.34397e+07,2.04218e+08,6.69644e+06,23.9965,23.9965,23.9965,23.2087,0,3.29071,0,3.90008e+07
02/02/2009 21:00,2,2,1,21,0,3,53,0,1.19059e+07,1.9586e+08,6.69644e+06,24.167,24.167,24.167,23.2087,0,2.13811,0,3.08311e+07
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,7.90092e+07,6.69644e+06,24.3072,24.3072,24.3072,24.3072,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,3.90468e+07,6.69644e+06,24.3072,24.3072,24.3072,24.3072,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,3.90468e+07,6.69644e+06,24.3072,24.3072,24.3072,24.3072,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,3.29661e+07,6.69644e+06,24.3072,24.3072,24.3072,24.3072,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,3.29661e+07,6.69644e+06,24.3072,24.3072,24.3072,24.3072,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,3.29661e+07,6.69644e+06,24.3072,24.3072,24.3072,24.3072,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,3.29661e+07,6.69644e+06,24.3072,24.3072,24.3072,24.3072,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,3.29661e+07,6.69644e+06,24.3072,24.3072,24.3072,24.3072,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,2.19802e+07,0,6.15762e+07,6.69644e+06,22.9058,22.9058,23.2611,22.8534,2.71038,1.55201,1.87857e+07,9.77901e+06
02/03/2009 07:00,2,3,2,7,0,2,48,1.53731e+07,0,5.84594e+07,6.69644e+06,22.4551,22.4551,23.2087,22.4551,2.59559,0,2.94349e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,1.06044e+07,0,8.35209e+07,6.69644e+06,22.4055,22.4055,23.2087,22.4055,1.52563,0,1.84413e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,7.9012e+06,0,1.20703e+08,6.69644e+06,22.4039,22.4039,23.2087,22.4039,1.25502,0,1.51997e+07,0
02/03/2009 10:00,2,3,2,10,0,3,49,5.28089e+06,1.80574e+06,2.39309e+08,6.69644e+06,22.4683,22.4683,23.2087,22.4683,1.05752,0,1.14352e+07,0
02/03/2009 11:00,2,3,2,11,0,4,54,5.01286e+06,1.00302e+07,2.49843e+08,6.69644e+06,23.0041,23.0041,23.2758,22.937,0.383873,2.2759,3.13887e+06,4.59152e+06
02/03/2009 12:00,2,3,2,12,0,5,50,4.39665e+06,2.60457e+07,2.70292e+08,6.69644e+06,24.0996,24.0996,24.0996,23.2087,0,5.77067,0,7.78575e+07
02/03/2009 13:00,2,3,2,13,0,4,54,2.53997e+07,2.58881e+07,2.96053e+08,6.69644e+06,23.5447,23.5447,23.5447,23.2087,0,10.3762,0,5.22268e+07
02/03/2009 14:00,2,3,2,14,0,4,54,2.55019e+07,2.57895e+07,2.9604e+08,6.69644e+06,23.4204,23.4204,23.4204,23.2087,0,10.3784,0,3.30473e+07
02/03/2009 15:00,2,3,2,15,0,4,54,2.55882e+07,2.91006e+07,3.3792e+08,6.69644e+06,23.4755,23.4755,23.4755,23.2087,0,11.1246,0,4.46555e+07
02/03/2009 16:00,2,3,2,16,0,4,54,2.54632e+07,3.63468e+07,3.42152e+08,6.69644e+06,23.5908,23.5908,23.5908,23.2087,0,12.5876,0,7.23651e+07
02/03/2009 17:00,2,3,2,17,0,3,58,2.68324e+07,3.6437e+07,3.43989e+08,6.69644e+06,23.583,23.583,23.583,23.2087,0,12.918,0,7.27482e+07
02/03/2009 18:00,2,3,2,18,0,0,78,3.15036e+07,2.80388e+07,3.71364e+08,6.69644e+06,23.3793,23.3793,23.3793,23.2087,0,12.2453,0,3.14269e+07
02/03/2009 19:00,2,3,2,19,0,-1,78,6.15016e+06,1.72194e+07,2.18835e+08,6.69644e+06,23.7551,23.7551,23.7551,23.2087,0,4.2592,0,3.50149e+07
02/03/2009 20:00,2,3,2,20,0,-3,84,6.72157e+06,9.09545e+06,2.00007e+08,6.69644e+06,23.7621,23.7621,23.7621,23.2087,0,2.6492,0,2.20504e+07
02/03/2009 21:00,2,3,2,21,0,-4,84,0,7.34184e+06,1.89749e+08,6.69644e+06,23.8864,23.8864,23.8864,23.2087,0,1.17021,0,1.19362e+07
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,7.90092e+07,6.69644e+06,24.0626,24.0626,24.0626,24.0626,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,3.90468e+07,6.69644e+06,24.0626,24.0626,24.0626,24.0626,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,3.90468e+07,6.69644e+06,24.0626,24.0626,24.0626,24.0626,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,3.08047e+07,6.69644e+06,24.0626,24.0626,24.0626,24.0626,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,3.08047e+07,6.69644e+06,24.0626,24.0626,24.0626,24.0626,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,3.08047e+07,6.69644e+06,24.0626,24.0626,24.0626,24.0626,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,3.08047e+07,6.69644e+06,24.0626,24.0626,24.0626,24.0626,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,3.08047e+07,6.69644e+06,24.0626,24.0626,24.0626,24.0626,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,5.01304e+07,0,9.7564e+07,6.69644e+06,22.4771,22.4771,23.1595,22.4771,10.5965,0,9.4699e+07,0
02/04/2009 07:00,2,4,3,7,0,-6,77,2.78014e+07,0,7.33601e+07,6.69644e+06,22.3663,22.3663,23.2087,22.3663,5.53305,0,7.01431e+07,0
02/04/2009 08:00,2,4,3,8,0,-4,65,2.73487e+07,0,7.54319e+07,6.69644e+06,22.3697,22.3697,23.2087,22.3697,5.4047,0,6.8236e+07,0
02/04/2009 09:00,2,4,3,9,0,-3,55,1.06339e+07,0,1.09289e+08,6.69644e+06,22.3859,22.3859,23.2087,22.3859,1.8654,0,2.30978e+07,0
02/04/2009 10:00,2,4,3,10,0,-1,66,5.84857e+06,1.22151e+06,1.92443e+08,6.69644e+06,22.4927,22.4927,23.2087,22.4927,1.14791,0,1.22778e+07,0
02/04/2009 11:00,2,4,3,11,0,2,67,4.4562e+06,2.29126e+07,2.9846e+08,6.69644e+06,23.5774,23.5774,23.6947,23.0914,0.415279,4.80303,2.93239e+06,4.3421e+07
02/04/2009 12:00,2,4,3,12,0,4,59,3.50885e+06,4.02684e+07,3.20654e+08,6.69644e+06,24.3043,24.3043,24.3043,23.2087,0,8.76193,0,1.44438e+08
02/04/2009 13:00,2,4,3,13,0,6,51,2.1301e+07,5.02523e+07,3.56311e+08,6.69644e+06,23.9097,23.9097,23.9097,23.2087,0,14.9651,0,1.57808e+08
02/04/2009 14:00,2,4,3,14,0,7,48,1.97796e+07,5.78177e+07,3.64545e+08,6.69644e+06,23.94,23.94,23.94,23.2087,0,16.2432,0,1.78718e+08
02/04/2009 15:00,2,4,3,15,0,8,41,1.84104e+07,6.09012e+07,3.66948e+08,6.69644e+06,23.9943,23.9943,23.9943,23.2087,0,16.6036,0,1.96245e+08
02/04/2009 16:00,2,4,3,16,0,8,41,1.86358e+07,5.92269e+07,3.64847e+08,6.69644e+06,23.9853,23.9853,23.9853,23.2087,0,16.2315,0,1.89643e+08
02/04/2009 17:00,2,4,3,17,0,6,51,2.19743e+07,5.14558e+07,3.58306e+08,6.69644e+06,23.865,23.865,23.865,23.2087,0,15.1749,0,1.4984e+08
02/04/2009 18:00,2,4,3,18,0,3,63,2.68648e+07,3.89155e+07,3.80114e+08,6.69644e+06,23.6346,23.6346,23.6346,23.2087,0,13.4814,0,8.63864e+07
02/04/2009 19:00,2,4,3,19,0,3,63,5.08275e+06,1.51582e+07,2.06062e+08,6.69644e+06,23.8456,23.8456,23.8456,23.2087,0,3.5498,0,3.40242e+07
02/04/2009 20:00,2,4,3,20,0,0,72,5.90796e+06,5.9473e+06,1.32877e+08,6.69644e+06,23.7399,23.7399,23.7399,23.2087,0,1.80935,0,1.44541e+07
02/04/2009 21:00,2,4,3,21,0,1,67,0,383643,1.19068e+08,6.69644e+06,23.5945,23.5945,23.5945,23.2087,0,0.0399998,0,232193
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,5.66903e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,3.68855e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,3.68855e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,3.08047e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,3.08047e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,3.08047e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,3.08047e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,3.08047e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,3.08047e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,3.68855e+07,6.69644e+06,23.6048,23.6048,23.6048,23.6048,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,3.46581e+07,0,6.60386e+07,6.69644e+06,22.52,22.52,23.1469,22.52,7.3991,0,6.33473e+07,0
02/05/2009 09:00,2,5,4,9,0,6,33,1.74146e+07,0,4.07831e+07,6.69644e+06,22.3969,22.3969,23.2087,22.3969,3.07644,0,3.75994e+07,0
02/05/2009 10:00,2,5,4,10,0,8,32,7.26305e+06,0,4.66434e+07,6.69644e+06,22.4034,22.4034,23.2087,22.4034,1.15466,0,1.39927e+07,0
02/05/2009 11:00,2,5,4,11,0,9,35,3.70337e+06,3.18447e+06,1.33877e+08,6.69644e+06,22.6784,22.6784,23.2087,22.6784,0.997129,0,7.49761e+06,0
02/05/2009 12:00,2,5,4,12,0,9,38,2.6703e+06,7.90187e+06,1.3907e+08,6.69644e+06,23.4586,23.4586,23.4801,23.1872,0.408131,1.46802,529161,7.84539e+06
02/05/2009 13:00,2,5,4,13,0,11,36,1.41001e+07,2.28654e+07,2.10103e+08,6.69644e+06,23.7045,23.7045,23.7045,23.2087,0,7.41938,0,5.59419e+07
02/05/2009 14:00,2,5,4,14,0,12,26,1.25375e+07,3.2566e+07,2.21111e+08,6.69644e+06,23.8749,23.8749,23.8749,23.2087,0,9.09791,0,9.12087e+07
02/05/2009 15:00,2,5,4,15,0,12,26,1.26682e+07,3.41257e+07,2.44714e+08,6.69644e+06,23.9203,23.9203,23.9203,23.2087,0,9.43893,0,1.01061e+08
02/05/2009 16:00,2,5,4,16,0,14,14,1.00241e+07,3.29924e+07,2.39838e+08,6.69644e+06,23.9921,23.9921,23.9921,23.2087,0,8.57364,0,1.01047e+08
02/05/2009 17:00,2,5,4,17,0,12,20,1.32246e+07,2.73877e+07,2.36122e+08,6.69644e+06,23.8409,23.8409,23.8409,23.2087,0,8.00057,0,7.60994e+07
02/05/2009 18:00,2,5,4,18,0,9,25,1.80662e+07,1.07428e+07,1.85254e+08,6.69644e+06,23.3054,23.3054,23.3252,23.189,2.73582,2.72847,1.62914e+06,9.56295e+06
02/05/2009 19:00,2,5,4,19,0,5,46,4.68693e+06,545631,9.37268e+07,6.69644e+06,23.0308,23.0308,23.2087,23.0308,0.74158,0,1.98537e+06,0
02/05/2009 20:00,2,5,4,20,0,3,63,2.74457e+06,0,3.99609e+07,6.69644e+06,22.8929,22.8929,23.194,22.8929,0.307458,0,1.47191e+06,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,3.68855e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,3.68855e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,3.68855e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,3.68855e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,3.29661e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,3.29661e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,3.29661e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,3.29661e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,3.29661e+07,6.69644e+06,22.8398,22.8398,22.8398,22.8398,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,4.52361e+07,0,9.27153e+07,6.69644e+06,22.3923,22.3923,23.1461,22.3923,9.2594,0,1.07033e+08,0
02/06/2009 07:00,2,6,5,7,0,-3,77,2.43407e+07,0,7.07097e+07,6.69644e+06,22.372,22.372,23.2087,22.372,4.68437,0,5.89842e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,2.2731e+07,0,1.00025e+08,6.69644e+06,22.3743,22.3743,23.2087,22.3743,4.30544,0,5.40623e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,1.00803e+07,0,1.37825e+08,6.69644e+06,22.3878,22.3878,23.2087,22.3878,1.74054,0,2.15017e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,5.87728e+06,0,2.37821e+08,6.69644e+06,22.4028,22.4028,23.2087,22.4028,0.925184,0,1.12201e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,5.57654e+06,1.68789e+06,2.39438e+08,6.69644e+06,22.4549,22.4549,23.2087,22.4549,1.04916,0,1.1724e+07,0
02/06/2009 12:00,2,6,5,12,0,3,58,5.24758e+06,1.27222e+07,2.53445e+08,6.69644e+06,23.2835,23.2835,23.7248,22.8408,1.85356,1.24894,1.20041e+07,1.09703e+07
02/06/2009 13:00,2,6,5,13,0,4,59,2.49784e+07,2.96143e+07,3.00631e+08,6.69644e+06,23.5744,23.5744,23.5744,23.2087,0,11.1193,0,6.08999e+07
02/06/2009 14:00,2,6,5,14,0,4,64,2.41818e+07,4.03681e+07,3.46366e+08,6.69644e+06,23.6603,23.6603,23.6603,23.2087,0,13.349,0,9.07324e+07
02/06/2009 15:00,2,6,5,15,0,4,64,2.41221e+07,4.62415e+07,3.54111e+08,6.69644e+06,23.7413,23.7413,23.7413,23.2087,0,14.5611,0,1.16696e+08
02/06/2009 16:00,2,6,5,16,0,3,68,2.57703e+07,4.73279e+07,3.57516e+08,6.69644e+06,23.7301,23.7301,23.7301,23.2087,0,15.1358,0,1.18736e+08
02/06/2009 17:00,2,6,5,17,0,2,67,2.75884e+07,3.96274e+07,3.4928e+08,6.69644e+06,23.6144,23.6144,23.6144,23.2087,0,13.8088,0,8.4287e+07
02/06/2009 18:00,2,6,5,18,0,1,72,2.94394e+07,3.10333e+07,3.72694e+08,6.69644e+06,23.4515,23.4515,23.4515,23.2087,0,12.3379,0,4.50656e+07
02/06/2009 19:00,2,6,5,19,0,-1,85,5.97762e+06,1.78881e+07,2.19473e+08,6.69644e+06,23.7977,23.7977,23.7977,23.2087,0,4.33234,0,3.83912e+07
02/06/2009 20:00,2,6,5,20,0,-2,85,6.33086e+06,9.3237e+06,1.99835e+08,6.69644e+06,23.8006,23.8006,23.8006,23.2087,0,2.61335,0,2.3265e+07
02/06/2009 21:00,2,6,5,21,0,-2,85,0,8.20148e+06,1.90903e+08,6.69644e+06,23.943,23.943,23.943,23.2087,0,1.35183,0,1.49453e+07
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,7.90092e+07,6.69644e+06,24.1217,24.1217,24.1217,24.1217,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,3.90468e+07,6.69644e+06,24.1217,24.1217,24.1217,24.1217,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,3.90468e+07,6.69644e+06,24.1217,24.1217,24.1217,24.1217,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,3.29661e+07,6.69644e+06,24.1217,24.1217,24.1217,24.1217,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,3.29661e+07,6.69644e+06,24.1217,24.1217,24.1217,24.1217,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,3.29661e+07,6.69644e+06,24.1217,24.1217,24.1217,24.1217,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,3.29661e+07,6.69644e+06,24.1217,24.1217,24.1217,24.1217,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,3.29661e+07,6.69644e+06,24.1217,24.1217,24.1217,24.1217,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,3.31326e+07,0,7.71883e+07,6.69644e+06,22.6052,22.6052,23.1728,22.6001,4.47512,2.61206,4.75126e+07,2.18523e+06
02/07/2009 07:00,2,7,6,7,0,-4,84,2.06152e+07,0,6.56558e+07,6.69644e+06,22.3812,22.3812,23.2087,22.3812,3.83432,0,4.7748e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,1.82755e+07,0,9.40017e+07,6.69644e+06,22.3727,22.3727,23.2087,22.3727,3.30491,0,4.15807e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,1.22958e+07,0,1.45324e+08,6.69644e+06,22.3859,22.3859,23.2087,22.3859,2.20038,0,2.72471e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,6.83372e+06,0,2.76309e+08,6.69644e+06,22.4024,22.4024,23.2087,22.4024,1.13305,0,1.37482e+07,0
02/07/2009 11:00,2,7,6,11,0,-3,100,6.72942e+06,2.98542e+06,2.47802e+08,6.69644e+06,22.5626,22.5626,23.2087,22.5626,1.57257,0,1.46499e+07,0
02/07/2009 12:00,2,7,6,12,0,-2,92,6.40919e+06,1.32241e+07,2.55562e+08,6.69644e+06,23.3998,23.3998,23.6447,22.8904,2.18908,1.28381,7.79726e+06,1.4206e+07
02/07/2009 13:00,2,7,6,13,0,-3,92,3.56277e+07,1.59146e+07,2.95437e+08,6.69644e+06,23.1315,23.1315,23.2087,23.1315,10.607,0,1.23291e+07,0
02/07/2009 14:00,2,7,6,14,0,-3,92,3.55659e+07,1.99995e+07,3.00852e+08,6.69644e+06,23.0942,23.0942,23.2087,23.0942,11.4731,0,1.97673e+07,0
02/07/2009 15:00,2,7,6,15,0,-4,92,3.70997e+07,2.20264e+07,3.42804e+08,6.69644e+06,23.1331,23.1331,23.2087,23.1331,12.2724,0,1.39658e+07,0
02/07/2009 16:00,2,7,6,16,0,-5,92,3.86105e+07,2.50025e+07,3.48707e+08,6.69644e+06,23.1756,23.1756,23.2087,23.1756,13.2786,0,6.61615e+06,0
02/07/2009 17:00,2,7,6,17,0,-6,92,4.00178e+07,2.39228e+07,3.43805e+08,6.69644e+06,23.1444,23.1444,23.2087,23.1444,13.3743,0,1.29534e+07,0
02/07/2009 18:00,2,7,6,18,0,-6,92,4.02358e+07,2.09716e+07,3.72818e+08,6.69644e+06,23.0795,23.0795,23.2087,23.0795,12.7804,0,2.48596e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,7.41012e+06,1.27909e+07,2.14443e+08,6.69644e+06,23.4675,23.4675,23.4675,23.2087,0,3.58337,0,1.39809e+07
02/07/2009 20:00,2,7,6,20,0,-6,92,7.48828e+06,4.81521e+06,1.953e+08,6.69644e+06,23.4404,23.4404,23.4404,23.2087,0,1.95437,0,6.80518e+06
02/07/2009 21:00,2,7,6,21,0,-6,92,1.70477e+06,3.99631e+06,1.8708e+08,6.69644e+06,23.4466,23.4466,23.4466,23.2087,0,0.532833,0,1.90997e+06
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,7.90092e+07,6.69644e+06,23.5879,23.5879,23.5879,23.5879,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,3.90468e+07,6.69644e+06,23.5879,23.5879,23.5879,23.5879,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,3.90468e+07,6.69644e+06,23.5879,23.5879,23.5879,23.5879,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,3.29661e+07,6.69644e+06,23.5879,23.5879,23.5879,23.5879,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,3.29661e+07,6.69644e+06,23.5879,23.5879,23.5879,23.5879,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,3.29661e+07,6.69644e+06,23.5879,23.5879,23.5879,23.5879,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,3.29661e+07,6.69644e+06,23.5879,23.5879,23.5879,23.5879,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,3.29661e+07,6.69644e+06,23.5879,23.5879,23.5879,23.5879,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,6.73546e+07,0,1.21433e+08,6.69644e+06,22.407,22.407,23.2087,22.407,13.4468,0,1.44758e+08,0
02/08/2009 07:00,2,8,0,7,0,-12,83,3.5439e+07,0,8.61601e+07,6.69644e+06,22.354,22.354,23.2087,22.354,7.4375,0,9.56615e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,3.48068e+07,0,1.16837e+08,6.69644e+06,22.3523,22.3523,23.2087,22.3523,7.29722,0,9.40472e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,2.37592e+07,0,1.60221e+08,6.69644e+06,22.3724,22.3724,23.2087,22.3724,4.53129,0,5.70288e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,1.23061e+07,0,2.83282e+08,6.69644e+06,22.3918,22.3918,23.2087,22.3918,2.24248,0,2.75693e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,1.06574e+07,0,2.43884e+08,6.69644e+06,22.4033,22.4033,23.2087,22.4033,1.95189,0,2.36576e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,1.00763e+07,2.66737e+06,2.46297e+08,6.69644e+06,22.4951,22.4951,23.2087,22.4951,2.15721,0,2.27801e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,5.05042e+07,8.0125e+06,3.0364e+08,6.69644e+06,22.648,22.648,23.2087,22.648,12.455,0,1.05092e+08,0
02/08/2009 14:00,2,8,0,14,0,-13,76,5.1797e+07,8.54228e+06,3.05955e+08,6.69644e+06,22.6496,22.6496,23.2087,22.6496,12.8807,0,1.08368e+08,0
02/08/2009 15:00,2,8,0,15,0,-14,83,5.31777e+07,1.08437e+07,3.10752e+08,6.69644e+06,22.7042,22.7042,23.2087,22.7042,13.7046,0,1.0405e+08,0
02/08/2009 16:00,2,8,0,16,0,-14,76,5.26959e+07,1.69906e+07,3.5569e+08,6.69644e+06,22.8522,22.8522,23.2087,22.8522,14.945,0,8.01872e+07,0
02/08/2009 17:00,2,8,0,17,0,-14,76,5.27746e+07,1.62424e+07,3.59996e+08,6.69644e+06,22.8528,22.8528,23.2087,22.8528,14.8028,0,7.92848e+07,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.28731e+07,1.30465e+07,3.78128e+08,6.69644e+06,22.7804,22.7804,23.2087,22.7804,14.141,0,9.11424e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,1.05528e+07,4.70047e+06,2.07653e+08,6.69644e+06,22.8519,22.8519,23.2087,22.8519,2.57543,0,1.38056e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,1.13914e+07,0,1.94423e+08,6.69644e+06,22.6845,22.6845,23.2087,22.6845,2.11742,0,1.67105e+07,0
02/08/2009 21:00,2,8,0,21,0,-14,83,4.36433e+06,0,1.85776e+08,6.69644e+06,22.5162,22.5162,23.2087,22.5162,0.559265,0,5.84359e+06,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,7.90092e+07,6.69644e+06,22.4896,22.4896,22.4896,22.4896,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,3.90468e+07,6.69644e+06,22.4896,22.4896,22.4896,22.4896,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,3.90468e+07,6.69644e+06,22.4896,22.4896,22.4896,22.4896,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,3.29661e+07,6.69644e+06,22.4896,22.4896,22.4896,22.4896,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,1.54832e+06,0,3.45301e+07,6.69644e+06,22.4889,22.4889,23.2087,22.4889,0.0145968,0,158118,0
02/09/2009 03:00,2,9,1,3,0,-17,83,1.5611e+06,0,3.45469e+07,6.69644e+06,22.4873,22.4873,23.2087,22.4873,0.0182991,0,198649,0
02/09/2009 04:00,2,9,1,4,0,-19,75,2.77164e+06,0,3.61674e+07,6.69644e+06,22.4702,22.4702,23.2087,22.4702,0.280126,0,3.11685e+06,0
02/09/2009 05:00,2,9,1,5,0,-21,82,4.29919e+06,0,3.82421e+07,6.69644e+06,22.4243,22.4243,23.2087,22.4243,0.620312,0,7.34638e+06,0
02/09/2009 06:00,2,9,1,6,0,-21,75,1.23101e+08,0,1.90596e+08,6.69644e+06,22.327,22.327,23.2087,22.327,21.9496,0,2.90836e+08,0
02/09/2009 07:00,2,9,1,7,0,-22,74,6.13251e+07,0,1.22602e+08,6.69644e+06,22.3312,22.3312,23.2087,22.3312,14.1243,0,1.86526e+08,0
02/09/2009 08:00,2,9,1,8,0,-19,75,5.79526e+07,0,1.49224e+08,6.69644e+06,22.3361,22.3361,23.2087,22.3361,13.1543,0,1.72743e+08,0
02/09/2009 09:00,2,9,1,9,0,-18,75,4.23556e+07,0,1.85711e+08,6.69644e+06,22.3555,22.3555,23.2087,22.3555,8.99396,0,1.15475e+08,0
02/09/2009 10:00,2,9,1,10,0,-16,75,2.0047e+07,0,2.93647e+08,6.69644e+06,22.3767,22.3767,23.2087,22.3767,3.99765,0,5.00533e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,1.5076e+07,0,2.54863e+08,6.69644e+06,22.3912,22.3912,23.2087,22.3912,2.83646,0,3.48962e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,1.18677e+07,0,2.45432e+08,6.69644e+06,22.3994,22.3994,23.2087,22.3994,2.1444,0,2.61171e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,4.67141e+07,0,2.88757e+08,6.69644e+06,22.4172,22.4172,23.2087,22.4172,10.1865,0,1.21337e+08,0
02/09/2009 14:00,2,9,1,14,0,-8,40,4.42568e+07,2.49842e+06,2.56453e+08,6.69644e+06,22.4665,22.4665,23.2087,22.4665,9.91135,0,1.10582e+08,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.42608e+07,8.91038e+06,2.96929e+08,6.69644e+06,22.6779,22.6779,23.2087,22.6779,11.1486,0,8.90497e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.3842e+07,1.29927e+07,3.01874e+08,6.69644e+06,22.8182,22.8182,23.2087,22.8182,11.9553,0,7.0263e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.37642e+07,1.64211e+07,3.38466e+08,6.69644e+06,22.9214,22.9214,23.2087,22.9214,12.6708,0,5.47948e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,4.53948e+07,1.322e+07,3.68939e+08,6.69644e+06,22.8442,22.8442,23.2087,22.8442,12.3731,0,6.78778e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.01804e+07,3.88044e+06,2.06112e+08,6.69644e+06,22.836,22.836,23.2087,22.836,2.32192,0,1.30228e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,1.36085e+07,0,1.97289e+08,6.69644e+06,22.6258,22.6258,23.2087,22.6258,2.55938,0,2.25952e+07,0
02/09/2009 21:00,2,9,1,21,0,-14,69,6.68961e+06,0,1.88847e+08,6.69644e+06,22.4589,22.4589,23.2087,22.4589,1.04849,0,1.18429e+07,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,7.90092e+07,6.69644e+06,22.4309,22.4309,22.4309,22.4309,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,3.90468e+07,6.69644e+06,22.4309,22.4309,22.4309,22.4309,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,3.90468e+07,6.69644e+06,22.4309,22.4309,22.4309,22.4309,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,3.29661e+07,6.69644e+06,22.4309,22.4309,22.4309,22.4309,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,1.79507e+06,0,3.48412e+07,6.69644e+06,22.4293,22.4293,23.2087,22.4293,0.0562336,0,659983,0
02/10/2009 03:00,2,10,2,3,0,-2,38,1.74852e+06,0,3.47501e+07,6.69644e+06,22.4257,22.4257,23.2087,22.4257,0.028189,0,332136,0
02/10/2009 04:00,2,10,2,4,0,-2,46,2.33907e+06,0,3.55615e+07,6.69644e+06,22.4189,22.4189,23.2087,22.4189,0.168231,0,1.99952e+06,0
02/10/2009 05:00,2,10,2,5,0,-2,46,2.15779e+06,0,3.53121e+07,6.69644e+06,22.4092,22.4092,23.2087,22.4092,0.125051,0,1.50463e+06,0
02/10/2009 06:00,2,10,2,6,0,-4,45,9.35339e+07,0,1.52134e+08,6.69644e+06,22.3626,22.3626,23.2087,22.3626,16.3425,0,2.07995e+08,0
02/10/2009 07:00,2,10,2,7,0,-3,46,4.29127e+07,0,9.62391e+07,6.69644e+06,22.3732,22.3732,23.2087,22.3732,9.11547,0,1.1461e+08,0
02/10/2009 08:00,2,10,2,8,0,-5,54,4.24538e+07,0,1.27171e+08,6.69644e+06,22.3696,22.3696,23.2087,22.3696,9.01986,0,1.13898e+08,0
02/10/2009 09:00,2,10,2,9,0,-2,42,2.01706e+07,0,1.50896e+08,6.69644e+06,22.3842,22.3842,23.2087,22.3842,3.67277,0,4.55691e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,9.50998e+06,0,2.42533e+08,6.69644e+06,22.3978,22.3978,23.2087,22.3978,1.61555,0,1.97152e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,7.21705e+06,0,2.39483e+08,6.69644e+06,22.4056,22.4056,23.2087,22.4056,1.10537,0,1.33592e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,5.15089e+06,3.34999e+06,2.08897e+08,6.69644e+06,22.5744,22.5744,23.2087,22.5744,1.2211,0,1.10938e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,3.45245e+07,6.85135e+06,2.49896e+08,6.69644e+06,22.7028,22.7028,23.2087,22.7028,8.46232,0,6.4242e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.58328e+07,1.15603e+07,2.57757e+08,6.69644e+06,22.8414,22.8414,23.2087,22.8414,9.71968,0,5.36773e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.56626e+07,1.90753e+07,2.99717e+08,6.69644e+06,23.0615,23.0615,23.2087,23.0615,11.287,0,2.50013e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,3.56872e+07,2.16488e+07,3.03207e+08,6.69644e+06,23.1481,23.1481,23.2087,23.1481,11.8498,0,1.08136e+07,0
02/10/2009 17:00,2,10,2,17,0,-3,55,3.56411e+07,2.30846e+07,3.37181e+08,6.69644e+06,23.1865,23.1865,23.2087,23.1865,12.1515,0,4.07204e+06,0
02/10/2009 18:00,2,10,2,18,0,-4,59,3.73783e+07,1.90684e+07,3.66666e+08,6.69644e+06,23.0845,23.0845,23.2087,23.0845,11.6889,0,2.18527e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,7.69834e+06,9.54061e+06,2.10506e+08,6.69644e+06,23.3407,23.3407,23.3683,23.0657,1.99278,1.00117,748174,6.21094e+06
02/10/2009 20:00,2,10,2,20,0,-7,70,7.79846e+06,0,1.89791e+08,6.69644e+06,23.1588,23.1588,23.2955,23.0557,1.1193,0.223847,2.40692e+06,1.04183e+06
02/10/2009 21:00,2,10,2,21,0,-7,70,2.17572e+06,0,1.82887e+08,6.69644e+06,22.8899,22.8899,23.2087,22.8899,0.114355,0,558006,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,7.90092e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,3.90468e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,3.90468e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,3.08047e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,3.08047e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,3.08047e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,3.08047e+07,6.69644e+06,22.8673,22.8673,22.8673,22.8673,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,744664,0,3.15499e+07,6.69644e+06,22.8672,22.8672,23.038,22.8672,0.000481002,0,2472.15,0
02/11/2009 06:00,2,11,3,6,0,2,37,6.95921e+07,0,1.21838e+08,6.69644e+06,22.3993,22.3993,23.2087,22.3993,13.6888,0,1.59971e+08,0
02/11/2009 07:00,2,11,3,7,0,2,40,3.24818e+07,0,7.96156e+07,6.69644e+06,22.3846,22.3846,23.2087,22.3846,6.55565,0,8.13047e+07,0
02/11/2009 08:00,2,11,3,8,0,-6,64,3.70228e+07,0,8.87475e+07,6.69644e+06,22.3702,22.3702,23.2087,22.3702,7.72307,0,9.74519e+07,0
02/11/2009 09:00,2,11,3,9,0,-1,50,1.15362e+07,0,9.98622e+07,6.69644e+06,22.3834,22.3834,23.2087,22.3834,2.07323,0,2.575e+07,0
02/11/2009 10:00,2,11,3,10,0,5,39,5.99027e+06,0,1.69611e+08,6.69644e+06,22.3998,22.3998,23.2087,22.3998,0.869541,0,1.05852e+07,0
02/11/2009 11:00,2,11,3,11,0,6,28,4.08243e+06,7.7775e+06,2.45644e+08,6.69644e+06,22.8735,22.8735,23.2454,22.8368,1.24111,0.7001,7.80798e+06,1.36573e+06
02/11/2009 12:00,2,11,3,12,0,7,22,3.30717e+06,2.76118e+07,2.71094e+08,6.69644e+06,24.0555,24.0555,24.0555,23.2087,0,5.88191,0,7.832e+07
02/11/2009 13:00,2,11,3,13,0,8,20,1.84206e+07,4.01009e+07,3.0676e+08,6.69644e+06,23.8925,23.8925,23.8925,23.2087,0,11.9917,0,1.23393e+08
02/11/2009 14:00,2,11,3,14,0,8,19,1.84399e+07,4.33573e+07,3.11203e+08,6.69644e+06,23.8584,23.8584,23.8584,23.2087,0,12.726,0,1.24388e+08
02/11/2009 15:00,2,11,3,15,0,7,20,2.04502e+07,3.68823e+07,3.04787e+08,6.69644e+06,23.7522,23.7522,23.7522,23.2087,0,11.6815,0,9.55244e+07
02/11/2009 16:00,2,11,3,16,0,7,20,2.06322e+07,3.80009e+07,3.38607e+08,6.69644e+06,23.7441,23.7441,23.7441,23.2087,0,11.969,0,9.64085e+07
02/11/2009 17:00,2,11,3,17,0,6,19,2.21292e+07,3.78587e+07,3.40275e+08,6.69644e+06,23.7101,23.7101,23.7101,23.2087,0,12.277,0,9.26075e+07
02/11/2009 18:00,2,11,3,18,0,3,24,2.67904e+07,2.99595e+07,3.68088e+08,6.69644e+06,23.5043,23.5043,23.5043,23.2087,0,11.5866,0,5.15347e+07
02/11/2009 19:00,2,11,3,19,0,2,28,5.41654e+06,1.04689e+07,2.00238e+08,6.69644e+06,23.6449,23.6449,23.6449,23.2087,0,2.65707,0,1.74475e+07
02/11/2009 20:00,2,11,3,20,0,1,30,5.78004e+06,0,1.25372e+08,6.69644e+06,23.4391,23.4391,23.4391,23.2087,0,0.90408,0,3.13325e+06
02/11/2009 21:00,2,11,3,21,0,-1,39,1.60268e+06,0,1.20226e+08,6.69644e+06,23.1817,23.1817,23.1817,23.1817,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,2.57132e+06,0,5.94914e+07,6.69644e+06,23.1557,23.1557,23.2087,23.1557,0.159074,0,155734,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,3.68855e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,3.68855e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,3.08047e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,3.08047e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,3.08047e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,3.08047e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,3.08047e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,3.08047e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,3.68855e+07,6.69644e+06,23.1075,23.1075,23.1075,23.1075,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,6.71147e+07,0,1.07645e+08,6.69644e+06,22.4012,22.4012,23.2087,22.4012,13.2305,0,1.50208e+08,0
02/12/2009 09:00,2,12,4,9,0,1,43,2.04664e+07,0,4.47761e+07,6.69644e+06,22.386,22.386,23.2087,22.386,3.76437,0,4.66043e+07,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,1.33294e+07,0,5.41653e+07,6.69644e+06,22.3966,22.3966,23.2087,22.3966,2.18779,0,2.67368e+07,0
02/12/2009 11:00,2,12,4,11,0,3,49,7.0781e+06,1.82471e+06,1.36409e+08,6.69644e+06,22.5333,22.5333,23.2087,22.5333,1.45158,0,1.46059e+07,0
02/12/2009 12:00,2,12,4,12,0,4,45,5.14619e+06,6.23539e+06,1.39853e+08,6.69644e+06,23.0806,23.0806,23.2382,23.0511,1.46102,0.504839,4.34437e+06,896316
02/12/2009 13:00,2,12,4,13,0,6,43,2.13579e+07,1.89054e+07,2.35097e+08,6.69644e+06,23.3344,23.3344,23.3344,23.2087,0,8.13964,0,1.57149e+07
02/12/2009 14:00,2,12,4,14,0,6,43,2.12646e+07,2.68319e+07,2.45536e+08,6.69644e+06,23.4811,23.4811,23.4811,23.2087,0,9.76321,0,4.06333e+07
02/12/2009 15:00,2,12,4,15,0,7,40,1.99004e+07,2.82463e+07,2.45726e+08,6.69644e+06,23.5822,23.5822,23.5822,23.2087,0,9.75304,0,5.48203e+07
02/12/2009 16:00,2,12,4,16,0,7,40,2.01232e+07,2.72169e+07,2.44532e+08,6.69644e+06,23.568,23.568,23.568,23.2087,0,9.53952,0,5.15603e+07
02/12/2009 17:00,2,12,4,17,0,4,45,2.48074e+07,2.16987e+07,2.4282e+08,6.69644e+06,23.3637,23.3637,23.3637,23.2087,0,9.35409,0,2.18076e+07
02/12/2009 18:00,2,12,4,18,0,2,62,2.82841e+07,6.05842e+06,1.9174e+08,6.69644e+06,22.8359,22.8359,23.2087,22.8359,6.81969,0,3.82661e+07,0
02/12/2009 19:00,2,12,4,19,0,1,61,5.65976e+06,0,9.4259e+07,6.69644e+06,22.635,22.635,23.2087,22.635,0.878056,0,7.5805e+06,0
02/12/2009 20:00,2,12,4,20,0,1,61,3.23431e+06,0,4.0572e+07,6.69644e+06,22.5549,22.5549,23.174,22.5549,0.420282,0,4.14198e+06,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,3.68855e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,3.68855e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,3.68855e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,3.68855e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,3.29661e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,3.29661e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,3.29661e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,3.29661e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,3.29661e+07,6.69644e+06,22.5269,22.5269,22.5269,22.5269,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,5.61997e+07,0,1.07601e+08,6.69644e+06,22.3725,22.3725,23.1432,22.3725,11.7642,0,1.45957e+08,0
02/13/2009 07:00,2,13,5,7,0,-2,46,2.86918e+07,0,7.66291e+07,6.69644e+06,22.3748,22.3748,23.2087,22.3748,5.68872,0,7.13901e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,2.4493e+07,0,1.0235e+08,6.69644e+06,22.3822,22.3822,23.2087,22.3822,4.66931,0,5.80735e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,7.7856e+06,0,1.34972e+08,6.69644e+06,22.3934,22.3934,23.2087,22.3934,1.26913,0,1.55706e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,3.70902e+06,4.2007e+06,2.40572e+08,6.69644e+06,22.6744,22.6744,23.2087,22.6744,1.20662,0,8.7206e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,2.77274e+06,2.17824e+07,2.62896e+08,6.69644e+06,23.7685,23.7685,23.7685,23.2087,0,4.67491,0,4.72541e+07
02/13/2009 12:00,2,13,5,12,0,10,18,1.93257e+06,4.43107e+07,3.24419e+08,6.69644e+06,24.356,24.356,24.356,23.2087,0,9.43604,0,1.62999e+08
02/13/2009 13:00,2,13,5,13,0,11,17,1.36566e+07,5.40085e+07,3.52163e+08,6.69644e+06,24.0784,24.0784,24.0784,23.2087,0,14.2157,0,1.8601e+08
02/13/2009 14:00,2,13,5,14,0,10,42,1.50939e+07,5.91487e+07,3.60769e+08,6.69644e+06,24.0399,24.0399,24.0399,23.2087,0,15.6101,0,1.95219e+08
02/13/2009 15:00,2,13,5,15,0,8,52,1.80573e+07,5.88102e+07,3.63844e+08,6.69644e+06,23.9793,23.9793,23.9793,23.2087,0,16.1311,0,1.87013e+08
02/13/2009 16:00,2,13,5,16,0,6,60,2.11564e+07,5.694e+07,3.64987e+08,6.69644e+06,23.9034,23.9034,23.9034,23.2087,0,16.3312,0,1.70685e+08
02/13/2009 17:00,2,13,5,17,0,3,68,2.59121e+07,4.69246e+07,3.57157e+08,6.69644e+06,23.7305,23.7305,23.7305,23.2087,0,15.0861,0,1.1843e+08
02/13/2009 18:00,2,13,5,18,0,2,73,2.79055e+07,3.52117e+07,3.76459e+08,6.69644e+06,23.5456,23.5456,23.5456,23.2087,0,12.9179,0,6.54722e+07
02/13/2009 19:00,2,13,5,19,0,1,79,5.41999e+06,2.12101e+07,2.23264e+08,6.69644e+06,23.9118,23.9118,23.9118,23.2087,0,4.93071,0,5.21548e+07
02/13/2009 20:00,2,13,5,20,0,-3,100,6.4971e+06,1.20927e+07,2.03752e+08,6.69644e+06,23.8961,23.8961,23.8961,23.2087,0,3.24034,0,3.35056e+07
02/13/2009 21:00,2,13,5,21,0,-3,92,0,1.02435e+07,1.93638e+08,6.69644e+06,24.0505,24.0505,24.0505,23.2087,0,1.78645,0,2.26315e+07
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,7.90092e+07,6.69644e+06,24.2192,24.2192,24.2192,24.2192,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,3.90468e+07,6.69644e+06,24.2192,24.2192,24.2192,24.2192,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,3.90468e+07,6.69644e+06,24.2192,24.2192,24.2192,24.2192,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,3.29661e+07,6.69644e+06,24.2192,24.2192,24.2192,24.2192,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,3.29661e+07,6.69644e+06,24.2192,24.2192,24.2192,24.2192,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,3.29661e+07,6.69644e+06,24.2192,24.2192,24.2192,24.2192,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,3.29661e+07,6.69644e+06,24.2192,24.2192,24.2192,24.2192,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,3.29661e+07,6.69644e+06,24.2192,24.2192,24.2192,24.2192,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,4.50453e+07,0,9.28162e+07,6.69644e+06,22.4979,22.4979,23.1621,22.4979,9.44712,0,7.70034e+07,0
02/14/2009 07:00,2,14,6,7,0,-10,84,2.44919e+07,0,7.10261e+07,6.69644e+06,22.359,22.359,23.2087,22.359,4.78459,0,6.11775e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,2.37859e+07,0,1.016e+08,6.69644e+06,22.3576,22.3576,23.2087,22.3576,4.63232,0,5.93286e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,1.60379e+07,0,1.31324e+08,6.69644e+06,22.3781,22.3781,23.2087,22.3781,3.05392,0,3.8171e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,9.46997e+06,0,2.42294e+08,6.69644e+06,22.3996,22.3996,23.2087,22.3996,1.6805,0,2.04618e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,8.71172e+06,0,2.4132e+08,6.69644e+06,22.412,22.412,23.2087,22.412,1.54291,0,1.84993e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,8.08804e+06,6.91591e+06,2.1712e+08,6.69644e+06,22.8151,22.8151,23.2087,22.8151,2.51107,0,1.41641e+07,0
02/14/2009 13:00,2,14,6,13,0,-8,70,4.34072e+07,1.22419e+07,3.00308e+08,6.69644e+06,22.8453,22.8453,23.2087,22.8453,11.6804,0,6.39731e+07,0
02/14/2009 14:00,2,14,6,14,0,-8,70,4.32362e+07,1.45033e+07,2.71e+08,6.69644e+06,22.8646,22.8646,23.2087,22.8646,12.1001,0,6.265e+07,0
02/14/2009 15:00,2,14,6,15,0,-9,77,4.46208e+07,1.87394e+07,3.10523e+08,6.69644e+06,22.9526,22.9526,23.2087,22.9526,13.3418,0,5.14242e+07,0
02/14/2009 16:00,2,14,6,16,0,-9,77,4.43429e+07,2.6061e+07,3.52102e+08,6.69644e+06,23.1037,23.1037,23.2087,23.1037,14.8431,0,2.34157e+07,0
02/14/2009 17:00,2,14,6,17,0,-9,84,4.45605e+07,2.47607e+07,3.5059e+08,6.69644e+06,23.098,23.098,23.2087,23.098,14.6013,0,2.43345e+07,0
02/14/2009 18:00,2,14,6,18,0,-9,84,4.47865e+07,1.9697e+07,3.76824e+08,6.69644e+06,22.9995,22.9995,23.2087,22.9995,13.5873,0,4.27691e+07,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,8.38694e+06,1.11107e+07,2.13404e+08,6.69644e+06,23.335,23.335,23.4324,23.0433,2.29062,1.14967,3.02958e+06,7.56738e+06
02/14/2009 20:00,2,14,6,20,0,-11,91,8.67421e+06,2.54544e+06,1.93742e+08,6.69644e+06,23.2038,23.2038,23.275,23.0801,1.44997,0.288517,1.80758e+06,1.61074e+06
02/14/2009 21:00,2,14,6,21,0,-13,91,1.77367e+06,0,1.82365e+08,6.69644e+06,22.9677,22.9677,23.2087,22.9677,0.0407572,0,147828,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,7.90092e+07,6.69644e+06,22.9611,22.9611,22.9611,22.9611,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,3.90468e+07,6.69644e+06,22.9611,22.9611,22.9611,22.9611,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,3.90468e+07,6.69644e+06,22.9611,22.9611,22.9611,22.9611,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,3.29661e+07,6.69644e+06,22.9611,22.9611,22.9611,22.9611,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,3.29661e+07,6.69644e+06,22.9611,22.9611,22.9611,22.9611,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,3.29661e+07,6.69644e+06,22.9611,22.9611,22.9611,22.9611,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,3.29661e+07,6.69644e+06,22.9611,22.9611,22.9611,22.9611,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,750998,0,3.37195e+07,6.69644e+06,22.9609,22.9609,23.0849,22.9609,0.00224077,0,8364.79,0
02/15/2009 06:00,2,15,0,6,0,-7,54,7.5432e+07,0,1.30538e+08,6.69644e+06,22.3867,22.3867,23.2087,22.3867,14.1218,0,1.6656e+08,0
02/15/2009 07:00,2,15,0,7,0,-7,54,3.57145e+07,0,8.64034e+07,6.69644e+06,22.3649,22.3649,23.2087,22.3649,7.42995,0,9.435e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,3.158e+07,0,1.08724e+08,6.69644e+06,22.3681,22.3681,23.2087,22.3681,6.41439,0,8.11441e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,1.11367e+07,0,1.39248e+08,6.69644e+06,22.3847,22.3847,23.2087,22.3847,1.98171,0,2.45743e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,5.39132e+06,145041,2.37384e+08,6.69644e+06,22.4044,22.4044,23.2087,22.4044,0.830214,0,1.00482e+07,0
02/15/2009 11:00,2,15,0,11,0,3,24,4.50373e+06,1.74042e+07,2.58842e+08,6.69644e+06,23.4254,23.4254,23.5492,23.0849,1.21072,2.72602,5.77555e+06,2.09457e+07
02/15/2009 12:00,2,15,0,12,0,3,29,4.11922e+06,2.84841e+07,2.73299e+08,6.69644e+06,24.1718,24.1718,24.1718,23.2087,0,6.25933,0,9.10646e+07
02/15/2009 13:00,2,15,0,13,0,4,29,2.43877e+07,3.51654e+07,3.07483e+08,6.69644e+06,23.6874,23.6874,23.6874,23.2087,0,12.2398,0,8.80199e+07
02/15/2009 14:00,2,15,0,14,0,5,33,2.27061e+07,4.26672e+07,3.15631e+08,6.69644e+06,23.7255,23.7255,23.7255,23.2087,0,13.5634,0,1.05453e+08
02/15/2009 15:00,2,15,0,15,0,4,45,2.41831e+07,4.71823e+07,3.55674e+08,6.69644e+06,23.7585,23.7585,23.7585,23.2087,0,14.9033,0,1.23277e+08
02/15/2009 16:00,2,15,0,16,0,4,42,2.44045e+07,4.73959e+07,3.56014e+08,6.69644e+06,23.7547,23.7547,23.7547,23.2087,0,14.879,0,1.2222e+08
02/15/2009 17:00,2,15,0,17,0,2,48,2.77309e+07,3.92486e+07,3.49016e+08,6.69644e+06,23.6079,23.6079,23.6079,23.2087,0,13.7806,0,8.27721e+07
02/15/2009 18:00,2,15,0,18,0,1,51,2.96878e+07,3.02695e+07,3.55053e+08,6.69644e+06,23.4379,23.4379,23.4379,23.2087,0,12.3218,0,4.24789e+07
02/15/2009 19:00,2,15,0,19,0,1,51,5.53533e+06,1.86241e+07,2.19919e+08,6.69644e+06,23.8258,23.8258,23.8258,23.2087,0,4.39499,0,4.08339e+07
02/15/2009 20:00,2,15,0,20,0,-3,77,6.61545e+06,9.10288e+06,1.99892e+08,6.69644e+06,23.8005,23.8005,23.8005,23.2087,0,2.62881,0,2.33962e+07
02/15/2009 21:00,2,15,0,21,0,0,60,0,7.36072e+06,1.89777e+08,6.69644e+06,23.901,23.901,23.901,23.2087,0,1.17388,0,1.22352e+07
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,7.90092e+07,6.69644e+06,24.0739,24.0739,24.0739,24.0739,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,3.90468e+07,6.69644e+06,24.0739,24.0739,24.0739,24.0739,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,3.90468e+07,6.69644e+06,24.0739,24.0739,24.0739,24.0739,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,3.29661e+07,6.69644e+06,24.0739,24.0739,24.0739,24.0739,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,3.29661e+07,6.69644e+06,24.0739,24.0739,24.0739,24.0739,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,3.29661e+07,6.69644e+06,24.0739,24.0739,24.0739,24.0739,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,3.29661e+07,6.69644e+06,24.0739,24.0739,24.0739,24.0739,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,3.29661e+07,6.69644e+06,24.0739,24.0739,24.0739,24.0739,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,4.38454e+07,0,9.06701e+07,6.69644e+06,22.4951,22.4951,23.1599,22.4951,8.84924,0,7.21308e+07,0
02/16/2009 07:00,2,16,1,7,0,-7,92,2.6084e+07,0,7.31627e+07,6.69644e+06,22.3671,22.3671,23.2087,22.3671,5.13506,0,6.50389e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,2.12009e+07,0,9.45137e+07,6.69644e+06,22.3675,22.3675,23.2087,22.3675,3.98761,0,5.04782e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,1.21795e+07,0,1.2628e+08,6.69644e+06,22.3842,22.3842,23.2087,22.3842,2.17367,0,2.69717e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,6.93901e+06,0,2.39135e+08,6.69644e+06,22.4013,22.4013,23.2087,22.4013,1.12429,0,1.36614e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,6.40105e+06,0,2.38467e+08,6.69644e+06,22.4108,22.4108,23.2087,22.4108,1.03892,0,1.24751e+07,0
02/16/2009 12:00,2,16,1,12,0,-2,78,6.40842e+06,1.05164e+07,2.19837e+08,6.69644e+06,23.0961,23.0961,23.5045,22.9261,2.1454,0.745372,1.27883e+07,3.80078e+06
02/16/2009 13:00,2,16,1,13,0,-3,77,3.62269e+07,1.57762e+07,2.96004e+08,6.69644e+06,23.0835,23.0835,23.2087,23.0835,10.7173,0,2.05023e+07,0
02/16/2009 14:00,2,16,1,14,0,-3,77,3.62071e+07,1.58001e+07,2.63917e+08,6.69644e+06,22.9898,22.9898,23.2087,22.9898,10.7175,0,3.53117e+07,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.61782e+07,1.99592e+07,3.01564e+08,6.69644e+06,23.082,23.082,23.2087,23.082,11.6076,0,2.21281e+07,0
02/16/2009 16:00,2,16,1,16,0,-4,84,3.73633e+07,2.90454e+07,3.47366e+08,6.69644e+06,23.2554,23.2554,23.2618,23.1595,9.19519,4.64629,802830,1.00535e+07
02/16/2009 17:00,2,16,1,17,0,-4,84,3.73267e+07,2.96485e+07,3.48107e+08,6.69644e+06,23.286,23.286,23.286,23.2087,0,13.9511,0,1.62227e+07
02/16/2009 18:00,2,16,1,18,0,-4,84,3.7629e+07,2.36411e+07,3.56069e+08,6.69644e+06,23.1803,23.1803,23.2087,23.1803,12.7479,0,5.45098e+06,0
02/16/2009 19:00,2,16,1,19,0,-4,92,6.91165e+06,1.42881e+07,2.15838e+08,6.69644e+06,23.5749,23.5749,23.5749,23.2087,0,3.79422,0,2.09321e+07
02/16/2009 20:00,2,16,1,20,0,-4,92,7.0013e+06,6.78649e+06,1.97265e+08,6.69644e+06,23.5957,23.5957,23.5957,23.2087,0,2.22162,0,1.29265e+07
02/16/2009 21:00,2,16,1,21,0,-4,92,1.62705e+06,5.18006e+06,1.88562e+08,6.69644e+06,23.6755,23.6755,23.6755,23.2087,0,0.76414,0,5.36938e+06
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,7.90092e+07,6.69644e+06,23.8397,23.8397,23.8397,23.8397,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,3.90468e+07,6.69644e+06,23.8397,23.8397,23.8397,23.8397,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,3.90468e+07,6.69644e+06,23.8397,23.8397,23.8397,23.8397,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,3.29661e+07,6.69644e+06,23.8397,23.8397,23.8397,23.8397,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,3.29661e+07,6.69644e+06,23.8397,23.8397,23.8397,23.8397,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,3.29661e+07,6.69644e+06,23.8397,23.8397,23.8397,23.8397,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,3.29661e+07,6.69644e+06,23.8397,23.8397,23.8397,23.8397,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,3.29661e+07,6.69644e+06,23.8397,23.8397,23.8397,23.8397,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,4.55546e+07,0,9.26555e+07,6.69644e+06,22.4814,22.4814,23.1629,22.4814,9.01561,0,7.96051e+07,0
02/17/2009 07:00,2,17,2,7,0,-7,92,2.8635e+07,0,7.66772e+07,6.69644e+06,22.3667,22.3667,23.2087,22.3667,5.73914,0,7.27179e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,2.35381e+07,0,1.00003e+08,6.69644e+06,22.3714,22.3714,23.2087,22.3714,4.51086,0,5.68421e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,1.00826e+07,0,1.37776e+08,6.69644e+06,22.3878,22.3878,23.2087,22.3878,1.74065,0,2.15037e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,6.41232e+06,1.97382e+06,2.41006e+08,6.69644e+06,22.5015,22.5015,23.2087,22.5015,1.38183,0,1.43276e+07,0
02/17/2009 11:00,2,17,2,11,0,2,62,4.5968e+06,1.94519e+07,2.61862e+08,6.69644e+06,23.5564,23.5564,23.6536,23.1115,0.367782,4.12366,2.15266e+06,3.38406e+07
02/17/2009 12:00,2,17,2,12,0,4,49,3.80835e+06,3.35341e+07,2.79739e+08,6.69644e+06,24.2696,24.2696,24.2696,23.2087,0,7.29853,0,1.16751e+08
02/17/2009 13:00,2,17,2,13,0,8,22,1.85256e+07,4.43548e+07,3.1272e+08,6.69644e+06,23.9315,23.9315,23.9315,23.2087,0,12.9932,0,1.4131e+08
02/17/2009 14:00,2,17,2,14,0,9,25,1.70861e+07,4.89181e+07,3.17048e+08,6.69644e+06,23.943,23.943,23.943,23.2087,0,13.65,0,1.50817e+08
02/17/2009 15:00,2,17,2,15,0,10,28,1.56117e+07,5.64534e+07,3.5743e+08,6.69644e+06,24.0351,24.0351,24.0351,23.2087,0,14.961,0,1.86018e+08
02/17/2009 16:00,2,17,2,16,0,10,30,1.57583e+07,5.90544e+07,3.61042e+08,6.69644e+06,24.0557,24.0557,24.0557,23.2087,0,15.5444,0,1.98086e+08
02/17/2009 17:00,2,17,2,17,0,7,40,2.04718e+07,4.96976e+07,3.54083e+08,6.69644e+06,23.8933,23.8933,23.8933,23.2087,0,14.4456,0,1.48788e+08
02/17/2009 18:00,2,17,2,18,0,2,80,2.83533e+07,3.55102e+07,3.60323e+08,6.69644e+06,23.5703,23.5703,23.5703,23.2087,0,13.0765,0,7.11406e+07
02/17/2009 19:00,2,17,2,19,0,-1,92,5.96893e+06,1.97687e+07,2.21994e+08,6.69644e+06,23.8691,23.8691,23.8691,23.2087,0,4.73518,0,4.7046e+07
02/17/2009 20:00,2,17,2,20,0,-1,92,6.11785e+06,1.21689e+07,2.03383e+08,6.69644e+06,23.8998,23.8998,23.8998,23.2087,0,3.17173,0,3.2973e+07
02/17/2009 21:00,2,17,2,21,0,-1,92,0,1.08962e+07,1.94509e+08,6.69644e+06,24.0902,24.0902,24.0902,23.2087,0,1.92296,0,2.55097e+07
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,7.90092e+07,6.69644e+06,24.2576,24.2576,24.2576,24.2576,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,3.90468e+07,6.69644e+06,24.2576,24.2576,24.2576,24.2576,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,3.90468e+07,6.69644e+06,24.2576,24.2576,24.2576,24.2576,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,3.08047e+07,6.69644e+06,24.2576,24.2576,24.2576,24.2576,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,3.08047e+07,6.69644e+06,24.2576,24.2576,24.2576,24.2576,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,3.08047e+07,6.69644e+06,24.2576,24.2576,24.2576,24.2576,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,3.08047e+07,6.69644e+06,24.2576,24.2576,24.2576,24.2576,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,3.08047e+07,6.69644e+06,24.2576,24.2576,24.2576,24.2576,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,3.52654e+07,0,7.77543e+07,6.69644e+06,22.6383,22.6383,23.2245,22.6225,4.9846,2.49105,5.1786e+07,5.91641e+06
02/18/2009 07:00,2,18,3,7,0,1,47,1.86223e+07,0,6.07167e+07,6.69644e+06,22.3898,22.3898,23.2087,22.3898,3.34045,0,4.11671e+07,0
02/18/2009 08:00,2,18,3,8,0,1,56,1.69078e+07,0,6.05335e+07,6.69644e+06,22.3841,22.3841,23.2087,22.3841,2.95224,0,3.66351e+07,0
02/18/2009 09:00,2,18,3,9,0,3,49,9.25845e+06,0,1.11058e+08,6.69644e+06,22.3929,22.3929,23.2087,22.3929,1.55822,0,1.91312e+07,0
02/18/2009 10:00,2,18,3,10,0,3,63,5.44125e+06,0,1.68946e+08,6.69644e+06,22.4045,22.4045,23.2087,22.4045,0.830607,0,1.00523e+07,0
02/18/2009 11:00,2,18,3,11,0,7,37,4.33703e+06,5.25928e+06,2.10482e+08,6.69644e+06,22.7233,22.7233,23.2087,22.7233,1.46663,0,9.17487e+06,0
02/18/2009 12:00,2,18,3,12,0,9,27,3.86547e+06,1.89763e+07,2.6013e+08,6.69644e+06,23.8012,23.8012,23.8012,23.2087,0,4.14443,0,3.90035e+07
02/18/2009 13:00,2,18,3,13,0,11,20,1.55577e+07,2.29282e+07,2.79884e+08,6.69644e+06,23.7458,23.7458,23.7458,23.2087,0,7.55313,0,6.08059e+07
