Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/18/2009 14:00,2,18,3,14,0,10,25,1.69212e+07,2.64027e+07,2.86198e+08,6.69644e+06,23.666,23.666,23.666,23.2087,0,8.57674,0,5.90187e+07
02/18/2009 15:00,2,18,3,15,0,11,22,1.54751e+07,2.9105e+07,2.88047e+08,6.69644e+06,23.7537,23.7537,23.7537,23.2087,0,8.8441,0,7.25171e+07
02/18/2009 16:00,2,18,3,16,0,12,22,1.35605e+07,4.5764e+07,3.40116e+08,6.69644e+06,24.0008,24.0008,24.0008,23.2087,0,11.9931,0,1.42926e+08
02/18/2009 17:00,2,18,3,17,0,11,28,1.47892e+07,5.1581e+07,3.49496e+08,6.69644e+06,24.0477,24.0477,24.0477,23.2087,0,13.563,0,1.71196e+08
02/18/2009 18:00,2,18,3,18,0,7,34,2.09195e+07,3.91717e+07,3.55938e+08,6.69644e+06,23.796,23.796,23.796,23.2087,0,12.1704,0,1.07536e+08
02/18/2009 19:00,2,18,3,19,0,5,42,4.67443e+06,1.34564e+07,2.03323e+08,6.69644e+06,23.9046,23.9046,23.9046,23.2087,0,3.13053,0,3.27862e+07
02/18/2009 20:00,2,18,3,20,0,2,52,5.50328e+06,4.53329e+06,1.30484e+08,6.69644e+06,23.7394,23.7394,23.7394,23.2087,0,1.42331,0,1.13558e+07
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.18619e+08,6.69644e+06,23.556,23.556,23.556,23.556,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,1.64611e+06,0,5.83504e+07,6.69644e+06,23.5516,23.5516,23.5516,23.2087,0,0.0129884,0,66988.7
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,3.68855e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,3.68855e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,3.08047e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,3.08047e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,3.08047e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,3.08047e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,3.08047e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,3.08047e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,3.68855e+07,6.69644e+06,23.547,23.547,23.547,23.547,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,2.8688e+07,0,5.70511e+07,6.69644e+06,22.5192,22.5192,23.1011,22.5192,6.03239,0,4.80549e+07,0
02/19/2009 09:00,2,19,4,9,0,8,32,1.57246e+07,0,3.85569e+07,6.69644e+06,22.4069,22.4069,23.2087,22.4069,2.69979,0,3.25692e+07,0
02/19/2009 10:00,2,19,4,10,0,10,25,5.93271e+06,269933,4.52712e+07,6.69644e+06,22.4186,22.4186,23.2087,22.4186,0.898707,0,1.06799e+07,0
02/19/2009 11:00,2,19,4,11,0,11,24,2.49784e+06,5.65945e+06,1.21556e+08,6.69644e+06,22.9308,22.9308,23.2303,22.9093,0.993145,0.361605,5.31731e+06,468745
02/19/2009 12:00,2,19,4,12,0,11,28,2.03642e+06,1.04448e+07,1.27531e+08,6.69644e+06,23.8114,23.8114,23.8114,23.2087,0,2.3287,0,2.1118e+07
02/19/2009 13:00,2,19,4,13,0,10,39,1.52981e+07,3.00563e+07,2.4259e+08,6.69644e+06,23.8234,23.8234,23.8234,23.2087,0,9.18631,0,8.46476e+07
02/19/2009 14:00,2,19,4,14,0,9,45,1.66703e+07,3.64794e+07,2.52966e+08,6.69644e+06,23.8121,23.8121,23.8121,23.2087,0,10.9021,0,9.89773e+07
02/19/2009 15:00,2,19,4,15,0,10,42,1.53692e+07,3.78023e+07,2.5309e+08,6.69644e+06,23.866,23.866,23.866,23.2087,0,10.8792,0,1.07584e+08
02/19/2009 16:00,2,19,4,16,0,10,36,1.57318e+07,3.36041e+07,2.47714e+08,6.69644e+06,23.8199,23.8199,23.8199,23.2087,0,9.96221,0,9.1603e+07
02/19/2009 17:00,2,19,4,17,0,9,41,1.74735e+07,2.87733e+07,2.43263e+08,6.69644e+06,23.7012,23.7012,23.7012,23.2087,0,9.25063,0,6.85421e+07
02/19/2009 18:00,2,19,4,18,0,5,64,2.37475e+07,1.1217e+07,1.75867e+08,6.69644e+06,23.1711,23.1711,23.2537,23.1262,3.42445,3.41832,8.50503e+06,4.62193e+06
02/19/2009 19:00,2,19,4,19,0,3,74,5.09178e+06,725701,9.44683e+07,6.69644e+06,22.9368,22.9368,23.2087,22.9368,0.867244,0,3.54892e+06,0
02/19/2009 20:00,2,19,4,20,0,1,72,3.0912e+06,0,4.03934e+07,6.69644e+06,22.817,22.817,23.1901,22.817,0.387313,0,2.29617e+06,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,3.68855e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,3.68855e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,3.68855e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,3.68855e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,3.29661e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,3.29661e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,3.29661e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,3.29661e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,3.29661e+07,6.69644e+06,22.76,22.76,22.76,22.76,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,3.75636e+07,0,8.32838e+07,6.69644e+06,22.4078,22.4078,23.1365,22.4078,8.14935,0,9.34342e+07,0
02/20/2009 07:00,2,20,5,7,0,1,47,2.05372e+07,0,6.5477e+07,6.69644e+06,22.3819,22.3819,23.2087,22.3819,3.77513,0,4.69717e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,1.32112e+07,0,8.36457e+07,6.69644e+06,22.3821,22.3821,23.2087,22.3821,2.15775,0,2.68412e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,6.43039e+06,239098,1.33425e+08,6.69644e+06,22.3987,22.3987,23.2087,22.3987,0.999597,0,1.21774e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,3.08301e+06,1.55342e+07,2.86889e+08,6.69644e+06,23.3039,23.3039,23.5011,23.0116,0.934519,2.41375,5.52559e+06,1.77171e+07
02/20/2009 11:00,2,20,5,11,0,11,22,1.9971e+06,3.18747e+07,3.0752e+08,6.69644e+06,24.279,24.279,24.279,23.2087,0,6.62041,0,1.08229e+08
02/20/2009 12:00,2,20,5,12,0,12,31,0,5.15786e+07,3.32331e+08,6.69644e+06,24.418,24.418,24.418,23.2087,0,11.0204,0,2.0051e+08
02/20/2009 13:00,2,20,5,13,0,9,49,1.66031e+07,5.94624e+07,3.63114e+08,6.69644e+06,24.061,24.061,24.061,23.2087,0,16.0449,0,2.05583e+08
02/20/2009 14:00,2,20,5,14,0,10,46,1.50655e+07,6.55591e+07,3.69406e+08,6.69644e+06,24.0813,24.0813,24.0813,23.2087,0,17.0454,0,2.23776e+08
02/20/2009 15:00,2,20,5,15,0,10,46,1.52606e+07,6.24202e+07,3.33155e+08,6.69644e+06,24.0693,24.0693,24.0693,23.2087,0,16.3178,0,2.11276e+08
02/20/2009 16:00,2,20,5,16,0,2,80,2.76974e+07,4.72966e+07,3.27721e+08,6.69644e+06,23.7235,23.7235,23.7235,23.2087,0,15.5548,0,1.20484e+08
02/20/2009 17:00,2,20,5,17,0,1,86,2.96157e+07,4.19404e+07,3.6533e+08,6.69644e+06,23.5978,23.5978,23.5978,23.2087,0,14.7832,0,8.65482e+07
02/20/2009 18:00,2,20,5,18,0,-1,100,3.27992e+07,3.45374e+07,3.64526e+08,6.69644e+06,23.4444,23.4444,23.4444,23.2087,0,13.8815,0,4.92308e+07
02/20/2009 19:00,2,20,5,19,0,-1,92,5.97321e+06,2.14431e+07,2.24256e+08,6.69644e+06,23.865,23.865,23.865,23.2087,0,5.09941,0,5.03544e+07
02/20/2009 20:00,2,20,5,20,0,-2,100,6.30566e+06,1.40021e+07,2.0602e+08,6.69644e+06,23.9283,23.9283,23.9283,23.2087,0,3.56959,0,3.86458e+07
02/20/2009 21:00,2,20,5,21,0,-2,100,0,1.18319e+07,1.95764e+08,6.69644e+06,24.1235,24.1235,24.1235,23.2087,0,2.1231,0,2.92276e+07
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,7.90092e+07,6.69644e+06,24.2837,24.2837,24.2837,24.2837,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,3.90468e+07,6.69644e+06,24.2837,24.2837,24.2837,24.2837,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,3.90468e+07,6.69644e+06,24.2837,24.2837,24.2837,24.2837,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,3.29661e+07,6.69644e+06,24.2837,24.2837,24.2837,24.2837,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,3.29661e+07,6.69644e+06,24.2837,24.2837,24.2837,24.2837,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,3.29661e+07,6.69644e+06,24.2837,24.2837,24.2837,24.2837,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,3.29661e+07,6.69644e+06,24.2837,24.2837,24.2837,24.2837,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,3.29661e+07,6.69644e+06,24.2837,24.2837,24.2837,24.2837,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,2.29578e+07,0,6.2963e+07,6.69644e+06,22.8513,22.8513,23.2499,22.8102,2.85847,1.65695,2.16055e+07,9.23033e+06
02/21/2009 07:00,2,21,6,7,0,-2,100,1.48785e+07,0,5.78251e+07,6.69644e+06,22.4385,22.4385,23.2087,22.4385,2.50333,0,2.90156e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,1.07749e+07,0,8.37752e+07,6.69644e+06,22.3955,22.3955,23.2087,22.3955,1.57606,0,1.92872e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,8.82494e+06,0,1.21853e+08,6.69644e+06,22.3979,22.3979,23.2087,22.3979,1.45888,0,1.78018e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,6.55926e+06,353061,2.39046e+08,6.69644e+06,22.4103,22.4103,23.2087,22.4103,1.09258,0,1.31228e+07,0
02/21/2009 11:00,2,21,6,11,0,-1,92,6.02725e+06,1.1585e+07,2.20801e+08,6.69644e+06,23.1737,23.1737,23.3303,23.0522,1.49411,1.53536,6.9122e+06,5.62386e+06
02/21/2009 12:00,2,21,6,12,0,0,92,4.89082e+06,3.06413e+07,2.77132e+08,6.69644e+06,24.0798,24.0798,24.0798,23.2087,0,6.88407,0,9.1035e+07
02/21/2009 13:00,2,21,6,13,0,4,64,2.40536e+07,5.24455e+07,3.62591e+08,6.69644e+06,23.8667,23.8667,23.8667,23.2087,0,16.0133,0,1.58392e+08
02/21/2009 14:00,2,21,6,14,0,6,55,2.10262e+07,6.18311e+07,3.71508e+08,6.69644e+06,23.946,23.946,23.946,23.2087,0,17.4219,0,1.93269e+08
02/21/2009 15:00,2,21,6,15,0,8,41,1.82272e+07,6.27098e+07,3.69197e+08,6.69644e+06,24.0146,24.0146,24.0146,23.2087,0,16.9804,0,2.05873e+08
02/21/2009 16:00,2,21,6,16,0,8,41,1.84577e+07,6.23637e+07,3.6889e+08,6.69644e+06,24.0117,24.0117,24.0117,23.2087,0,16.9066,0,2.04248e+08
02/21/2009 17:00,2,21,6,17,0,8,34,1.88193e+07,5.40437e+07,3.57925e+08,6.69644e+06,23.9497,23.9497,23.9497,23.2087,0,15.0579,0,1.67868e+08
02/21/2009 18:00,2,21,6,18,0,6,39,2.22317e+07,4.18658e+07,3.61259e+08,6.69644e+06,23.7673,23.7673,23.7673,23.2087,0,13.0826,0,1.0994e+08
02/21/2009 19:00,2,21,6,19,0,4,45,4.71263e+06,2.4702e+07,2.26947e+08,6.69644e+06,24.0579,24.0579,24.0579,23.2087,0,5.44514,0,6.95669e+07
02/21/2009 20:00,2,21,6,20,0,1,61,5.5776e+06,1.47194e+07,2.06085e+08,6.69644e+06,24.0368,24.0368,24.0368,23.2087,0,3.56516,0,4.44147e+07
02/21/2009 21:00,2,21,6,21,0,0,72,0,1.16159e+07,1.95474e+08,6.69644e+06,24.1718,24.1718,24.1718,23.2087,0,2.07731,0,3.01062e+07
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,7.90092e+07,6.69644e+06,24.3038,24.3038,24.3038,24.3038,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,3.90468e+07,6.69644e+06,24.3038,24.3038,24.3038,24.3038,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,3.90468e+07,6.69644e+06,24.3038,24.3038,24.3038,24.3038,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,3.29661e+07,6.69644e+06,24.3038,24.3038,24.3038,24.3038,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,3.29661e+07,6.69644e+06,24.3038,24.3038,24.3038,24.3038,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,3.29661e+07,6.69644e+06,24.3038,24.3038,24.3038,24.3038,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,3.29661e+07,6.69644e+06,24.3038,24.3038,24.3038,24.3038,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,3.29661e+07,6.69644e+06,24.3038,24.3038,24.3038,24.3038,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,2.73031e+07,0,6.89473e+07,6.69644e+06,22.7471,22.7471,23.2381,22.7177,3.45964,2.09782,3.13111e+07,8.35021e+06
02/22/2009 07:00,2,22,0,7,0,0,55,1.62986e+07,0,5.97355e+07,6.69644e+06,22.4109,22.4109,23.2087,22.4109,2.81655,0,3.38149e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,8.71293e+06,0,7.74899e+07,6.69644e+06,22.3919,22.3919,23.2087,22.3919,1.1017,0,1.35427e+07,0
02/22/2009 09:00,2,22,0,9,0,7,37,4.84e+06,515066,1.31744e+08,6.69644e+06,22.4241,22.4241,23.2087,22.4241,0.707421,0,8.32045e+06,0
02/22/2009 10:00,2,22,0,10,0,8,26,3.26074e+06,1.91559e+07,2.92006e+08,6.69644e+06,23.4306,23.4306,23.6093,23.03,0.592239,3.59652,4.31915e+06,3.00885e+07
02/22/2009 11:00,2,22,0,11,0,9,27,2.44732e+06,3.43857e+07,3.11439e+08,6.69644e+06,24.3089,24.3089,24.3089,23.2087,0,7.25627,0,1.20963e+08
02/22/2009 12:00,2,22,0,12,0,11,26,1.60505e+06,5.3618e+07,3.3656e+08,6.69644e+06,24.4166,24.4166,24.4166,23.2087,0,11.4013,0,2.07216e+08
02/22/2009 13:00,2,22,0,13,0,12,24,1.22466e+07,6.07679e+07,3.27271e+08,6.69644e+06,24.1598,24.1598,24.1598,23.2087,0,15.3191,0,2.19201e+08
02/22/2009 14:00,2,22,0,14,0,12,26,1.24365e+07,6.03201e+07,3.26783e+08,6.69644e+06,24.123,24.123,24.123,23.2087,0,15.2062,0,2.09172e+08
02/22/2009 15:00,2,22,0,15,0,11,28,1.46197e+07,4.94712e+07,3.14443e+08,6.69644e+06,24.0168,24.0168,24.0168,23.2087,0,13.103,0,1.59299e+08
02/22/2009 16:00,2,22,0,16,0,11,26,1.4962e+07,4.64509e+07,3.10679e+08,6.69644e+06,23.9745,23.9745,23.9745,23.2087,0,12.473,0,1.43711e+08
02/22/2009 17:00,2,22,0,17,0,8,37,1.94404e+07,4.40597e+07,3.50304e+08,6.69644e+06,23.849,23.849,23.849,23.2087,0,12.9398,0,1.24653e+08
02/22/2009 18:00,2,22,0,18,0,7,44,2.10096e+07,3.86965e+07,3.5544e+08,6.69644e+06,23.7443,23.7443,23.7443,23.2087,0,12.1029,0,9.7535e+07
02/22/2009 19:00,2,22,0,19,0,7,44,4.13697e+06,2.57753e+07,2.2767e+08,6.69644e+06,24.0959,24.0959,24.0959,23.2087,0,5.55069,0,7.4092e+07
02/22/2009 20:00,2,22,0,20,0,5,50,4.65798e+06,1.67991e+07,2.07741e+08,6.69644e+06,24.1395,24.1395,24.1395,23.2087,0,3.8103,0,5.33589e+07
02/22/2009 21:00,2,22,0,21,0,4,49,0,1.48696e+07,1.9978e+08,6.69644e+06,24.273,24.273,24.273,23.2087,0,2.73604,0,4.38163e+07
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,7.90092e+07,6.69644e+06,24.3737,24.3737,24.3737,24.3737,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,3.90468e+07,6.69644e+06,24.3737,24.3737,24.3737,24.3737,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,3.90468e+07,6.69644e+06,24.3737,24.3737,24.3737,24.3737,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,3.29661e+07,6.69644e+06,24.3737,24.3737,24.3737,24.3737,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,3.29661e+07,6.69644e+06,24.3737,24.3737,24.3737,24.3737,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,3.29661e+07,6.69644e+06,24.3737,24.3737,24.3737,24.3737,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,3.29661e+07,6.69644e+06,24.3737,24.3737,24.3737,24.3737,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,3.29661e+07,6.69644e+06,24.3737,24.3737,24.3737,24.3737,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,2.10181e+07,0,6.02957e+07,6.69644e+06,22.9327,22.9327,23.2649,22.8765,2.46623,1.57622,1.62732e+07,1.06631e+07
02/23/2009 07:00,2,23,1,7,0,-2,85,1.63663e+07,0,5.98528e+07,6.69644e+06,22.456,22.456,23.2087,22.456,2.84294,0,3.22019e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,5.55321e+06,0,7.38114e+07,6.69644e+06,22.4021,22.4021,23.2087,22.4021,0.765862,0,9.29595e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,5.46673e+06,575250,1.32654e+08,6.69644e+06,22.4353,22.4353,23.2087,22.4353,0.932333,0,1.08178e+07,0
02/23/2009 10:00,2,23,1,10,0,4,64,4.10907e+06,1.44675e+07,2.54625e+08,6.69644e+06,23.2669,23.2669,23.4606,23.015,1.32357,2.02219,5.19745e+06,1.51398e+07
02/23/2009 11:00,2,23,1,11,0,3,74,4.00283e+06,2.51686e+07,2.68723e+08,6.69644e+06,24.1313,24.1313,24.1313,23.2087,0,5.52678,0,7.7977e+07
02/23/2009 12:00,2,23,1,12,0,3,74,3.50979e+06,4.19696e+07,2.90906e+08,6.69644e+06,24.3201,24.3201,24.3201,23.2087,0,9.15319,0,1.53064e+08
02/23/2009 13:00,2,23,1,13,0,4,69,2.34045e+07,5.61333e+07,3.66775e+08,6.69644e+06,23.9062,23.9062,23.9062,23.2087,0,16.6916,0,1.75172e+08
02/23/2009 14:00,2,23,1,14,0,4,69,2.33522e+07,6.24484e+07,3.75293e+08,6.69644e+06,23.9035,23.9035,23.9035,23.2087,0,18.1159,0,1.8936e+08
02/23/2009 15:00,2,23,1,15,0,5,64,2.20323e+07,6.36196e+07,3.75177e+08,6.69644e+06,23.9381,23.9381,23.9381,23.2087,0,18.0564,0,1.98162e+08
02/23/2009 16:00,2,23,1,16,0,4,69,2.37654e+07,6.18372e+07,3.74766e+08,6.69644e+06,23.8986,23.8986,23.8986,23.2087,0,17.9853,0,1.86675e+08
02/23/2009 17:00,2,23,1,17,0,3,74,2.59107e+07,4.86476e+07,3.64561e+08,6.69644e+06,23.7555,23.7555,23.7555,23.2087,0,15.4267,0,1.26903e+08
02/23/2009 18:00,2,23,1,18,0,2,80,2.7649e+07,3.93371e+07,3.6457e+08,6.69644e+06,23.6105,23.6105,23.6105,23.2087,0,13.7508,0,8.31195e+07
02/23/2009 19:00,2,23,1,19,0,0,85,5.59216e+06,2.35624e+07,2.26498e+08,6.69644e+06,23.9592,23.9592,23.9592,23.2087,0,5.38901,0,6.08532e+07
02/23/2009 20:00,2,23,1,20,0,-1,92,5.94104e+06,1.47736e+07,2.06606e+08,6.69644e+06,23.9848,23.9848,23.9848,23.2087,0,3.65551,0,4.26796e+07
02/23/2009 21:00,2,23,1,21,0,-1,92,0,1.27802e+07,1.9698e+08,6.69644e+06,24.1646,24.1646,24.1646,23.2087,0,2.29089,0,3.29542e+07
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,7.90092e+07,6.69644e+06,24.3106,24.3106,24.3106,24.3106,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,3.90468e+07,6.69644e+06,24.3106,24.3106,24.3106,24.3106,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,3.90468e+07,6.69644e+06,24.3106,24.3106,24.3106,24.3106,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,3.29661e+07,6.69644e+06,24.3106,24.3106,24.3106,24.3106,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,3.29661e+07,6.69644e+06,24.3106,24.3106,24.3106,24.3106,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,3.29661e+07,6.69644e+06,24.3106,24.3106,24.3106,24.3106,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,3.29661e+07,6.69644e+06,24.3106,24.3106,24.3106,24.3106,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,3.29661e+07,6.69644e+06,24.3106,24.3106,24.3106,24.3106,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,2.08185e+07,0,6.00133e+07,6.69644e+06,22.9408,22.9408,23.2653,22.8843,2.55546,1.44832,1.63913e+07,9.85925e+06
02/24/2009 07:00,2,24,2,7,0,-1,92,1.36949e+07,0,5.6211e+07,6.69644e+06,22.4699,22.4699,23.2087,22.4699,2.22957,0,2.47883e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,6.84985e+06,0,7.54967e+07,6.69644e+06,22.4128,22.4128,23.2087,22.4128,1.01653,0,1.21751e+07,0
02/24/2009 09:00,2,24,2,9,0,-1,100,7.1689e+06,0,1.19723e+08,6.69644e+06,22.4094,22.4094,23.2087,22.4094,1.12587,0,1.35427e+07,0
02/24/2009 10:00,2,24,2,10,0,0,92,5.62684e+06,7.7919e+06,2.4753e+08,6.69644e+06,22.82,22.82,23.23,22.7988,1.51124,0.747286,1.0266e+07,957239
02/24/2009 11:00,2,24,2,11,0,1,79,4.5798e+06,2.43419e+07,2.68282e+08,6.69644e+06,23.9125,23.9125,23.9125,23.2087,0,5.45845,0,6.20134e+07
02/24/2009 12:00,2,24,2,12,0,1,79,4.07752e+06,3.81062e+07,2.86363e+08,6.69644e+06,24.2778,24.2778,24.2778,23.2087,0,8.41827,0,1.35415e+08
02/24/2009 13:00,2,24,2,13,0,2,67,2.67721e+07,4.34523e+07,3.21604e+08,6.69644e+06,23.7377,23.7377,23.7377,23.2087,0,14.5847,0,1.15888e+08
02/24/2009 14:00,2,24,2,14,0,1,79,2.8479e+07,4.38044e+07,3.24032e+08,6.69644e+06,23.6408,23.6408,23.6408,23.2087,0,14.9692,0,9.73072e+07
02/24/2009 15:00,2,24,2,15,0,1,72,2.82396e+07,4.87474e+07,3.30484e+08,6.69644e+06,23.6904,23.6904,23.6904,23.2087,0,16.0451,0,1.16289e+08
02/24/2009 16:00,2,24,2,16,0,2,67,2.71754e+07,4.72057e+07,3.26932e+08,6.69644e+06,23.7003,23.7003,23.7003,23.2087,0,15.4053,0,1.13931e+08
02/24/2009 17:00,2,24,2,17,0,1,72,2.88061e+07,4.51296e+07,3.58236e+08,6.69644e+06,23.6524,23.6524,23.6524,23.2087,0,15.309,0,1.02197e+08
02/24/2009 18:00,2,24,2,18,0,-1,78,3.20937e+07,3.56684e+07,3.65182e+08,6.69644e+06,23.4795,23.4795,23.4795,23.2087,0,13.9672,0,5.68939e+07
02/24/2009 19:00,2,24,2,19,0,-2,85,6.07706e+06,2.08044e+07,2.23526e+08,6.69644e+06,23.8593,23.8593,23.8593,23.2087,0,4.98352,0,4.87807e+07
02/24/2009 20:00,2,24,2,20,0,-2,85,6.26737e+06,1.18634e+07,2.03159e+08,6.69644e+06,23.8869,23.8869,23.8869,23.2087,0,3.13982,0,3.20344e+07
02/24/2009 21:00,2,24,2,21,0,-3,84,0,9.48009e+06,1.92613e+08,6.69644e+06,24.045,24.045,24.045,23.2087,0,1.62307,0,2.04297e+07
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,7.90092e+07,6.69644e+06,24.2077,24.2077,24.2077,24.2077,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,3.90468e+07,6.69644e+06,24.2077,24.2077,24.2077,24.2077,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,3.90468e+07,6.69644e+06,24.2077,24.2077,24.2077,24.2077,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,3.08047e+07,6.69644e+06,24.2077,24.2077,24.2077,24.2077,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,3.08047e+07,6.69644e+06,24.2077,24.2077,24.2077,24.2077,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,3.08047e+07,6.69644e+06,24.2077,24.2077,24.2077,24.2077,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,3.08047e+07,6.69644e+06,24.2077,24.2077,24.2077,24.2077,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,3.08047e+07,6.69644e+06,24.2077,24.2077,24.2077,24.2077,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,3.97246e+07,0,8.38515e+07,6.69644e+06,22.5406,22.5406,23.1635,22.5401,5.6114,2.89712,6.38366e+07,286918
02/25/2009 07:00,2,25,3,7,0,-4,50,2.22465e+07,0,6.57143e+07,6.69644e+06,22.3748,22.3748,23.2087,22.3748,4.21027,0,5.28338e+07,0
02/25/2009 08:00,2,25,3,8,0,-2,55,1.51454e+07,0,5.70036e+07,6.69644e+06,22.374,22.374,23.2087,22.374,2.56732,0,3.22482e+07,0
02/25/2009 09:00,2,25,3,9,0,3,37,7.42579e+06,0,1.05204e+08,6.69644e+06,22.3862,22.3862,23.2087,22.3862,1.1863,0,1.46832e+07,0
02/25/2009 10:00,2,25,3,10,0,4,27,4.30014e+06,5.85737e+06,1.96594e+08,6.69644e+06,22.7923,22.7923,23.2091,22.7919,1.37592,0.311913,8.88458e+06,12523.6
02/25/2009 11:00,2,25,3,11,0,7,22,3.00412e+06,3.09974e+07,3.0751e+08,6.69644e+06,23.9962,23.9962,23.9962,23.2087,0,6.61836,0,8.55915e+07
02/25/2009 12:00,2,25,3,12,0,8,20,2.32978e+06,4.4985e+07,2.93704e+08,6.69644e+06,24.371,24.371,24.371,23.2087,0,9.65962,0,1.68957e+08
02/25/2009 13:00,2,25,3,13,0,9,19,1.65643e+07,5.77675e+07,3.6075e+08,6.69644e+06,24.0439,24.0439,24.0439,23.2087,0,15.6525,0,1.96529e+08
02/25/2009 14:00,2,25,3,14,0,10.2,19,1.48002e+07,6.64632e+07,3.70314e+08,6.69644e+06,24.0851,24.0851,24.0851,23.2087,0,17.1985,0,2.26782e+08
02/25/2009 15:00,2,25,3,15,0,11,20,1.37678e+07,6.7916e+07,3.70938e+08,6.69644e+06,24.1196,24.1196,24.1196,23.2087,0,17.2695,0,2.36677e+08
02/25/2009 16:00,2,25,3,16,0,11,17,1.4014e+07,6.48879e+07,3.66975e+08,6.69644e+06,24.1047,24.1047,24.1047,23.2087,0,16.5672,0,2.23324e+08
02/25/2009 17:00,2,25,3,17,0,9,23,1.73032e+07,5.73393e+07,3.60602e+08,6.69644e+06,23.9981,23.9981,23.9981,23.2087,0,15.502,0,1.8411e+08
02/25/2009 18:00,2,25,3,18,0,7,26,2.07128e+07,4.55595e+07,3.64412e+08,6.69644e+06,23.8297,23.8297,23.8297,23.2087,0,13.582,0,1.26901e+08
02/25/2009 19:00,2,25,3,19,0,4,27,4.71641e+06,1.78389e+07,2.09229e+08,6.69644e+06,23.983,23.983,23.983,23.2087,0,4.05241,0,4.72126e+07
02/25/2009 20:00,2,25,3,20,0,3,31,5.13118e+06,7.75088e+06,1.3428e+08,6.69644e+06,23.8879,23.8879,23.8879,23.2087,0,1.98896,0,2.03217e+07
02/25/2009 21:00,2,25,3,21,0,2,40,0,3.74847e+06,1.23036e+08,6.69644e+06,23.8471,23.8471,23.8471,23.2087,0,0.417234,0,4.00834e+06
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,5.66903e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,3.68855e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,3.68855e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,3.08047e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,3.08047e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,3.08047e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,3.08047e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,3.08047e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,3.08047e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,3.68855e+07,6.69644e+06,23.9167,23.9167,23.9167,23.9167,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,3.62801e+07,0,6.79271e+07,6.69644e+06,22.5207,22.5207,23.1572,22.5207,7.75933,0,6.05056e+07,0
02/26/2009 09:00,2,26,4,9,0,2,48,1.81996e+07,0,3.98841e+07,6.69644e+06,22.3952,22.3952,23.2087,22.3952,3.19401,0,3.91007e+07,0
02/26/2009 10:00,2,26,4,10,0,2,48,1.71537e+07,0,5.20564e+07,6.69644e+06,22.3967,22.3967,23.2087,22.3967,2.95946,0,3.6163e+07,0
02/26/2009 11:00,2,26,4,11,0,4,42,6.81049e+06,0,1.0508e+08,6.69644e+06,22.4021,22.4021,23.2087,22.4021,1.04924,0,1.27362e+07,0
02/26/2009 12:00,2,26,4,12,0,6,36,5.20422e+06,0,1.03005e+08,6.69644e+06,22.4089,22.4089,23.2087,22.4089,0.697868,0,8.39968e+06,0
02/26/2009 13:00,2,26,4,13,0,5,39,2.42115e+07,961830,1.72043e+08,6.69644e+06,22.4625,22.4625,23.2087,22.4625,5.16496,0,5.79508e+07,0
02/26/2009 14:00,2,26,4,14,0,9,29,1.83033e+07,2.86012e+06,1.67057e+08,6.69644e+06,22.5788,22.5788,23.2087,22.5788,4.11416,0,3.8962e+07,0
02/26/2009 15:00,2,26,4,15,0,8,32,1.94946e+07,1.17554e+07,2.01421e+08,6.69644e+06,22.9479,22.9479,23.2087,22.9479,6.0048,0,2.20687e+07,0
02/26/2009 16:00,2,26,4,16,0,8,32,1.94376e+07,1.40878e+07,2.0448e+08,6.69644e+06,23.2138,23.2138,23.2138,23.2087,0,6.48886,0,495478
02/26/2009 17:00,2,26,4,17,0,4,54,2.53166e+07,1.49836e+07,2.34368e+08,6.69644e+06,23.1357,23.1357,23.2087,23.1357,8.00278,0,8.79705e+06,0
02/26/2009 18:00,2,26,4,18,0,-1,78,3.29808e+07,2.92455e+06,1.74014e+08,6.69644e+06,22.6282,22.6282,23.2087,22.6282,7.24258,0,6.32721e+07,0
02/26/2009 19:00,2,26,4,19,0,-3,92,6.72931e+06,0,9.55785e+07,6.69644e+06,22.4768,22.4768,23.2087,22.4768,1.11037,0,1.22298e+07,0
02/26/2009 20:00,2,26,4,20,0,-4,92,4.55441e+06,0,4.21992e+07,6.69644e+06,22.4374,22.4374,23.2087,22.4374,0.705676,0,8.19827e+06,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,3.68855e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,3.68855e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,3.68855e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,3.68855e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,3.29661e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,3.29661e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,3.29661e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,3.29661e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,3.29661e+07,6.69644e+06,22.4163,22.4163,22.4163,22.4163,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,6.81027e+07,0,1.21059e+08,6.69644e+06,22.3544,22.3544,23.2087,22.3544,12.7419,0,1.63252e+08,0
02/27/2009 07:00,2,27,5,7,0,-8,92,3.33167e+07,0,8.31121e+07,6.69644e+06,22.3616,22.3616,23.2087,22.3616,6.85808,0,8.74235e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,3.02981e+07,0,1.08198e+08,6.69644e+06,22.3601,22.3601,23.2087,22.3601,6.15105,0,7.85549e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,1.69964e+07,0,1.49261e+08,6.69644e+06,22.3789,22.3789,23.2087,22.3789,3.27798,0,4.09326e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,1.02014e+07,0,2.48405e+08,6.69644e+06,22.398,22.398,23.2087,22.398,1.76435,0,2.15242e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,8.76445e+06,0,2.41412e+08,6.69644e+06,22.4089,22.4089,23.2087,22.4089,1.52484,0,1.83536e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,8.07634e+06,3.29017e+06,2.44573e+08,6.69644e+06,22.532,22.532,23.2087,22.532,1.87526,0,1.83118e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,4.4007e+07,7.31636e+06,2.94506e+08,6.69644e+06,22.6604,22.6604,23.2087,22.6604,10.7976,0,8.88924e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,4.38663e+07,9.12939e+06,2.64629e+08,6.69644e+06,22.709,22.709,23.2087,22.709,11.132,0,8.3707e+07,0
02/27/2009 15:00,2,27,5,15,0,-7,70,4.23935e+07,1.32962e+07,3.0562e+08,6.69644e+06,22.8255,22.8255,23.2087,22.8255,11.6405,0,6.71335e+07,0
02/27/2009 16:00,2,27,5,16,0,-8,77,4.37879e+07,1.81843e+07,3.08719e+08,6.69644e+06,22.9476,22.9476,23.2087,22.9476,13.0211,0,5.11622e+07,0
02/27/2009 17:00,2,27,5,17,0,-8,77,4.39036e+07,1.92071e+07,3.52755e+08,6.69644e+06,22.9847,22.9847,23.2087,22.9847,13.2691,0,4.47348e+07,0
02/27/2009 18:00,2,27,5,18,0,-8,77,4.39505e+07,1.67419e+07,3.54714e+08,6.69644e+06,22.9338,22.9338,23.2087,22.9338,12.7473,0,5.27422e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,8.31444e+06,7.91748e+06,2.09103e+08,6.69644e+06,23.1735,23.1735,23.3716,23.1111,2.0874,0.699982,5.54824e+06,1.31419e+06
02/27/2009 20:00,2,27,5,20,0,-9,84,8.44576e+06,0,1.90582e+08,6.69644e+06,23.0504,23.0504,23.326,23.0424,1.22874,0.244347,4.8633e+06,88353.3
02/27/2009 21:00,2,27,5,21,0,-9,77,2.28628e+06,0,1.83009e+08,6.69644e+06,22.8249,22.8249,23.2087,22.8249,0.122389,0,714562,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,7.90092e+07,6.69644e+06,22.8061,22.8061,22.8061,22.8061,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,3.90468e+07,6.69644e+06,22.8061,22.8061,22.8061,22.8061,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,3.90468e+07,6.69644e+06,22.8061,22.8061,22.8061,22.8061,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,3.29661e+07,6.69644e+06,22.8061,22.8061,22.8061,22.8061,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,3.29661e+07,6.69644e+06,22.8061,22.8061,22.8061,22.8061,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,3.29661e+07,6.69644e+06,22.8061,22.8061,22.8061,22.8061,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,3.29661e+07,6.69644e+06,22.8061,22.8061,22.8061,22.8061,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,3.29661e+07,6.69644e+06,22.8061,22.8061,22.8061,22.8061,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,6.7708e+07,0,1.20689e+08,6.69644e+06,22.3794,22.3794,23.2087,22.3794,12.7427,0,1.52716e+08,0
02/28/2009 07:00,2,28,6,7,0,-9,84,3.66103e+07,0,8.76991e+07,6.69644e+06,22.36,22.36,23.2087,22.36,7.67423,0,9.801e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,3.19923e+07,0,1.11681e+08,6.69644e+06,22.3619,22.3619,23.2087,22.3619,6.54997,0,8.34737e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,1.51923e+07,0,1.30301e+08,6.69644e+06,22.3808,22.3808,23.2087,22.3808,2.86219,0,3.56589e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,6.72425e+06,0,2.06768e+08,6.69644e+06,22.3997,22.3997,23.2087,22.3997,1.10925,0,1.35045e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,6.25258e+06,563283,2.06891e+08,6.69644e+06,22.4451,22.4451,23.2087,22.4451,1.0928,0,1.25432e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,5.79441e+06,1.41744e+07,2.23976e+08,6.69644e+06,23.3268,23.3268,23.6028,22.8365,2.44627,1.07939,9.58027e+06,1.33731e+07
02/28/2009 13:00,2,28,6,13,0,0,55,3.11103e+07,1.90951e+07,2.61927e+08,6.69644e+06,23.2706,23.2706,23.2801,23.1992,5.29607,4.90609,1.51723e+06,1.05413e+07
02/28/2009 14:00,2,28,6,14,0,2,52,2.81508e+07,2.31582e+07,2.63696e+08,6.69644e+06,23.2943,23.2943,23.2943,23.2087,0,10.3982,0,1.34157e+07
02/28/2009 15:00,2,28,6,15,0,1,56,2.97266e+07,2.24611e+07,2.64712e+08,6.69644e+06,23.2758,23.2758,23.2758,23.2087,0,10.6082,0,1.07066e+07
02/28/2009 16:00,2,28,6,16,0,1,56,2.98222e+07,2.48989e+07,3.00204e+08,6.69644e+06,23.317,23.317,23.317,23.2087,0,11.1637,0,1.81898e+07
02/28/2009 17:00,2,28,6,17,0,1,56,2.98643e+07,2.68427e+07,3.4024e+08,6.69644e+06,23.3646,23.3646,23.3646,23.2087,0,11.6354,0,2.72869e+07
02/28/2009 18:00,2,28,6,18,0,0,60,3.13311e+07,2.42464e+07,3.43787e+08,6.69644e+06,23.2977,23.2977,23.2977,23.2087,0,11.406,0,1.52621e+07
02/28/2009 19:00,2,28,6,19,0,-1,66,6.14544e+06,1.44722e+07,2.15134e+08,6.69644e+06,23.6674,23.6674,23.6674,23.2087,0,3.66272,0,2.53121e+07
02/28/2009 20:00,2,28,6,20,0,-1,71,6.26154e+06,5.99486e+06,1.95292e+08,6.69644e+06,23.6617,23.6617,23.6617,23.2087,0,1.89277,0,1.28927e+07
02/28/2009 21:00,2,28,6,21,0,-1,78,1.6227e+06,4.7842e+06,1.88026e+08,6.69644e+06,23.6985,23.6985,23.6985,23.2087,0,0.678665,0,5.00466e+06
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,7.90092e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,3.90468e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,3.90468e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,3.29661e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,3.29661e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,3.29661e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,3.29661e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,3.29661e+07,6.69644e+06,23.8455,23.8455,23.8455,23.8455,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,6.20031e+07,0,1.14712e+08,6.69644e+06,22.4297,22.4297,23.2087,22.4297,12.5767,0,1.25864e+08,0
03/01/2009 07:00,3,1,0,7,0,-10,36,3.42683e+07,0,8.44861e+07,6.69644e+06,22.3591,22.3591,23.2087,22.3591,7.1194,0,9.10272e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,2.38149e+07,0,9.8075e+07,6.69644e+06,22.3654,22.3654,23.2087,22.3654,4.58381,0,5.81711e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,9.81078e+06,0,1.375e+08,6.69644e+06,22.384,22.384,23.2087,22.384,1.71652,0,2.1303e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,5.37488e+06,6.15096e+06,2.77198e+08,6.69644e+06,22.7232,22.7232,23.2087,22.7232,1.90203,0,1.1211e+07,0
03/01/2009 11:00,3,1,0,11,0,1,25,4.54906e+06,2.11614e+07,2.64002e+08,6.69644e+06,23.7201,23.7201,23.7201,23.2087,0,4.78076,0,4.50322e+07
03/01/2009 12:00,3,1,0,12,0,3,24,3.65272e+06,3.52505e+07,2.8199e+08,6.69644e+06,24.2693,24.2693,24.2693,23.2087,0,7.70222,0,1.22984e+08
03/01/2009 13:00,3,1,0,13,0,3,24,2.54306e+07,4.20403e+07,3.1824e+08,6.69644e+06,23.7427,23.7427,23.7427,23.2087,0,14.075,0,1.13035e+08
03/01/2009 14:00,3,1,0,14,0,3,24,2.54299e+07,4.52236e+07,3.22572e+08,6.69644e+06,23.703,23.703,23.703,23.2087,0,14.7951,0,1.10025e+08
03/01/2009 15:00,3,1,0,15,0,4,24,2.40778e+07,4.84941e+07,3.57386e+08,6.69644e+06,23.7616,23.7616,23.7616,23.2087,0,15.2048,0,1.26487e+08
03/01/2009 16:00,3,1,0,16,0,4,27,2.42837e+07,5.05352e+07,3.60144e+08,6.69644e+06,23.779,23.779,23.779,23.2087,0,15.5709,0,1.33609e+08
03/01/2009 17:00,3,1,0,17,0,3,26,2.6109e+07,4.32998e+07,3.52504e+08,6.69644e+06,23.6787,23.6787,23.6787,23.2087,0,14.3227,0,1.01286e+08
03/01/2009 18:00,3,1,0,18,0,1.6,25,2.86738e+07,3.20347e+07,3.50985e+08,6.69644e+06,23.4856,23.4856,23.4856,23.2087,0,12.4855,0,5.20036e+07
03/01/2009 19:00,3,1,0,19,0,0,25,5.70693e+06,1.84222e+07,2.19869e+08,6.69644e+06,23.8207,23.8207,23.8207,23.2087,0,4.39295,0,4.04702e+07
03/01/2009 20:00,3,1,0,20,0,-3,32,6.58897e+06,9.81781e+06,2.0082e+08,6.69644e+06,23.8016,23.8016,23.8016,23.2087,0,2.77692,0,2.47629e+07
03/01/2009 21:00,3,1,0,21,0,-5,41,0,7.42824e+06,1.89872e+08,6.69644e+06,23.9103,23.9103,23.9103,23.2087,0,1.19069,0,1.2574e+07
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,7.90092e+07,6.69644e+06,24.0742,24.0742,24.0742,24.0742,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,3.90468e+07,6.69644e+06,24.0742,24.0742,24.0742,24.0742,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,3.90468e+07,6.69644e+06,24.0742,24.0742,24.0742,24.0742,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,3.29661e+07,6.69644e+06,24.0742,24.0742,24.0742,24.0742,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,3.29661e+07,6.69644e+06,24.0742,24.0742,24.0742,24.0742,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,3.29661e+07,6.69644e+06,24.0742,24.0742,24.0742,24.0742,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,3.29661e+07,6.69644e+06,24.0742,24.0742,24.0742,24.0742,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,3.29661e+07,6.69644e+06,24.0742,24.0742,24.0742,24.0742,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,5.9074e+07,0,1.11033e+08,6.69644e+06,22.4491,22.4491,23.16,22.4491,12.1113,0,1.15022e+08,0
03/02/2009 07:00,3,2,1,7,0,-11,70,3.13208e+07,0,8.04221e+07,6.69644e+06,22.356,22.356,23.2087,22.356,6.41704,0,8.23445e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,1.95387e+07,0,9.22297e+07,6.69644e+06,22.3649,22.3649,23.2087,22.3649,3.59429,0,4.56389e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,8.68115e+06,0,1.36004e+08,6.69644e+06,22.384,22.384,23.2087,22.384,1.46227,0,1.81472e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,5.3641e+06,6.73002e+06,2.45824e+08,6.69644e+06,22.7517,22.7517,23.2125,22.7479,1.61814,0.383066,1.0863e+07,150439
03/02/2009 11:00,3,2,1,11,0,2,44,4.55739e+06,2.15167e+07,2.64463e+08,6.69644e+06,23.7992,23.7992,23.7992,23.2087,0,4.84997,0,4.77683e+07
03/02/2009 12:00,3,2,1,12,0,3,45,3.88291e+06,3.68274e+07,2.84381e+08,6.69644e+06,24.2451,24.2451,24.2451,23.2087,0,8.09214,0,1.26181e+08
03/02/2009 13:00,3,2,1,13,0,5,42,2.26886e+07,4.65855e+07,3.20961e+08,6.69644e+06,23.8316,23.8316,23.8316,23.2087,0,14.4577,0,1.35476e+08
03/02/2009 14:00,3,2,1,14,0,5,42,2.26985e+07,5.11423e+07,3.26956e+08,6.69644e+06,23.8129,23.8129,23.8129,23.2087,0,15.3738,0,1.3976e+08
03/02/2009 15:00,3,2,1,15,0,5,39,2.27973e+07,5.55197e+07,3.65045e+08,6.69644e+06,23.8502,23.8502,23.8502,23.2087,0,16.3562,0,1.57873e+08
03/02/2009 16:00,3,2,1,16,0,5,39,2.30546e+07,5.56624e+07,3.65456e+08,6.69644e+06,23.8516,23.8516,23.8516,23.2087,0,16.4095,0,1.58724e+08
03/02/2009 17:00,3,2,1,17,0,4,42,2.48915e+07,4.69052e+07,3.55778e+08,6.69644e+06,23.7467,23.7467,23.7467,23.2087,0,14.8251,0,1.19988e+08
03/02/2009 18:00,3,2,1,18,0,2,48,2.80943e+07,3.54504e+07,3.54707e+08,6.69644e+06,23.5471,23.5471,23.5471,23.2087,0,13.0132,0,6.62435e+07
03/02/2009 19:00,3,2,1,19,0,1,47,5.48191e+06,2.14597e+07,2.23675e+08,6.69644e+06,23.9086,23.9086,23.9086,23.2087,0,5.0008,0,5.26595e+07
03/02/2009 20:00,3,2,1,20,0,-1,42,6.08129e+06,1.27291e+07,2.04092e+08,6.69644e+06,23.9262,23.9262,23.9262,23.2087,0,3.28692,0,3.54774e+07
03/02/2009 21:00,3,2,1,21,0,-1,46,0,1.10501e+07,1.94716e+08,6.69644e+06,24.0924,24.0924,24.0924,23.2087,0,1.95877,0,2.60488e+07
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,7.90092e+07,6.69644e+06,24.2505,24.2505,24.2505,24.2505,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,3.90468e+07,6.69644e+06,24.2505,24.2505,24.2505,24.2505,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,3.90468e+07,6.69644e+06,24.2505,24.2505,24.2505,24.2505,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,3.29661e+07,6.69644e+06,24.2505,24.2505,24.2505,24.2505,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,3.29661e+07,6.69644e+06,24.2505,24.2505,24.2505,24.2505,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,3.29661e+07,6.69644e+06,24.2505,24.2505,24.2505,24.2505,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,3.29661e+07,6.69644e+06,24.2505,24.2505,24.2505,24.2505,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,3.29661e+07,6.69644e+06,24.2505,24.2505,24.2505,24.2505,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,3.50072e+07,0,7.96942e+07,6.69644e+06,22.6148,22.6148,23.1833,22.6027,4.94531,2.55488,5.24127e+07,5.08401e+06
03/03/2009 07:00,3,3,2,7,0,-5,59,2.09335e+07,0,6.60949e+07,6.69644e+06,22.3779,22.3779,23.2087,22.3779,3.91484,0,4.89471e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,1.02119e+07,0,7.95189e+07,6.69644e+06,22.3775,22.3775,23.2087,22.3775,1.44591,0,1.80856e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,6.06327e+06,0,1.32634e+08,6.69644e+06,22.3901,22.3901,23.2087,22.3901,0.88522,0,1.09044e+07,0
03/03/2009 10:00,3,3,2,10,0,8,52,3.62574e+06,1.71464e+07,2.89682e+08,6.69644e+06,23.2827,23.2827,23.5308,22.9607,1.21958,2.58816,6.31331e+06,2.21582e+07
03/03/2009 11:00,3,3,2,11,0,9,53,2.82072e+06,2.9253e+07,2.72768e+08,6.69644e+06,24.2405,24.2405,24.2405,23.2087,0,6.16456,0,9.67497e+07
03/03/2009 12:00,3,3,2,12,0,10,54,2.19614e+06,4.73374e+07,2.96558e+08,6.69644e+06,24.3842,24.3842,24.3842,23.2087,0,10.0714,0,1.78139e+08
03/03/2009 13:00,3,3,2,13,0,12,50,1.23979e+07,5.82496e+07,3.23879e+08,6.69644e+06,24.1469,24.1469,24.1469,23.2087,0,14.7031,0,2.07541e+08
03/03/2009 14:00,3,3,2,14,0,12,50,1.23711e+07,6.30515e+07,3.30358e+08,6.69644e+06,24.1402,24.1402,24.1402,23.2087,0,15.7837,0,2.21189e+08
03/03/2009 15:00,3,3,2,15,0,12,54,1.26154e+07,6.20164e+07,3.29122e+08,6.69644e+06,24.1389,24.1389,24.1389,23.2087,0,15.5459,0,2.17568e+08
03/03/2009 16:00,3,3,2,16,0,11,50,1.4413e+07,5.67713e+07,3.24064e+08,6.69644e+06,24.0742,24.0742,24.0742,23.2087,0,14.6941,0,1.91343e+08
03/03/2009 17:00,3,3,2,17,0,11,50,1.45988e+07,5.53208e+07,3.54389e+08,6.69644e+06,24.0566,24.0566,24.0566,23.2087,0,14.3968,0,1.83649e+08
03/03/2009 18:00,3,3,2,18,0,10,54,1.62883e+07,4.71062e+07,3.55739e+08,6.69644e+06,23.9638,23.9638,23.9638,23.2087,0,12.9138,0,1.46718e+08
03/03/2009 19:00,3,3,2,19,0,4,59,4.69982e+06,2.7456e+07,2.30614e+08,6.69644e+06,24.1455,24.1455,24.1455,23.2087,0,6.03604,0,8.50753e+07
03/03/2009 20:00,3,3,2,20,0,5,55,4.60711e+06,1.74435e+07,2.08541e+08,6.69644e+06,24.1442,24.1442,24.1442,23.2087,0,3.93737,0,5.54186e+07
03/03/2009 21:00,3,3,2,21,0,3,58,0,1.4191e+07,1.98923e+08,6.69644e+06,24.2759,24.2759,24.2759,23.2087,0,2.62671,0,4.21775e+07
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,7.90092e+07,6.69644e+06,24.3714,24.3714,24.3714,24.3714,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,3.90468e+07,6.69644e+06,24.3714,24.3714,24.3714,24.3714,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,3.90468e+07,6.69644e+06,24.3714,24.3714,24.3714,24.3714,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,3.08047e+07,6.69644e+06,24.3714,24.3714,24.3714,24.3714,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,3.08047e+07,6.69644e+06,24.3714,24.3714,24.3714,24.3714,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,3.08047e+07,6.69644e+06,24.3714,24.3714,24.3714,24.3714,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,3.08047e+07,6.69644e+06,24.3714,24.3714,24.3714,24.3714,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,3.08047e+07,6.69644e+06,24.3714,24.3714,24.3714,24.3714,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,3.02461e+07,0,7.08751e+07,6.69644e+06,22.7158,22.7158,23.2392,22.6853,4.18954,2.09314,3.96198e+07,9.58898e+06
03/04/2009 07:00,3,4,3,7,0,-4,84,1.8146e+07,0,6.01299e+07,6.69644e+06,22.3909,22.3909,23.2087,22.3909,3.26285,0,4.01536e+07,0
03/04/2009 08:00,3,4,3,8,0,-2,71,1.57972e+07,0,5.90572e+07,6.69644e+06,22.3776,22.3776,23.2087,22.3776,2.71545,0,3.39637e+07,0
03/04/2009 09:00,3,4,3,9,0,0,72,1.00615e+07,0,9.78505e+07,6.69644e+06,22.3889,22.3889,23.2087,22.3889,1.6974,0,2.09416e+07,0
03/04/2009 10:00,3,4,3,10,0,1,67,5.54416e+06,482489,1.48282e+08,6.69644e+06,22.4267,22.4267,23.2087,22.4267,0.929554,0,1.09172e+07,0
03/04/2009 11:00,3,4,3,11,0,3,68,4.80497e+06,1.27499e+07,2.20962e+08,6.69644e+06,23.1789,23.1789,23.4037,22.9839,0.810687,2.26158,6.0165e+06,1.00875e+07
03/04/2009 12:00,3,4,3,12,0,3.6,60,4.30595e+06,2.63307e+07,2.38481e+08,6.69644e+06,24.095,24.095,24.095,23.2087,0,5.81324,0,7.83805e+07
03/04/2009 13:00,3,4,3,13,0,4,54,2.46126e+07,2.54915e+07,2.30384e+08,6.69644e+06,23.5494,23.5494,23.5494,23.2087,0,10.1183,0,5.15732e+07
03/04/2009 14:00,3,4,3,14,0,5,50,2.32907e+07,2.89744e+07,2.65347e+08,6.69644e+06,23.5088,23.5088,23.5088,23.2087,0,10.4788,0,4.73163e+07
03/04/2009 15:00,3,4,3,15,0,5,46,2.34986e+07,3.08444e+07,3.00185e+08,6.69644e+06,23.5499,23.5499,23.5499,23.2087,0,10.9294,0,5.60961e+07
03/04/2009 16:00,3,4,3,16,0,4,49,2.49481e+07,3.26611e+07,3.04434e+08,6.69644e+06,23.5562,23.5562,23.5562,23.2087,0,11.6552,0,6.094e+07
03/04/2009 17:00,3,4,3,17,0,2,57,2.79445e+07,3.5381e+07,3.49139e+08,6.69644e+06,23.5417,23.5417,23.5417,23.2087,0,12.9397,0,6.4826e+07
03/04/2009 18:00,3,4,3,18,0,0,60,3.09727e+07,3.05377e+07,3.56838e+08,6.69644e+06,23.4164,23.4164,23.4164,23.2087,0,12.5792,0,3.92989e+07
03/04/2009 19:00,3,4,3,19,0,0,60,5.86608e+06,1.13665e+07,2.01991e+08,6.69644e+06,23.6207,23.6207,23.6207,23.2087,0,2.94418,0,1.82618e+07
03/04/2009 20:00,3,4,3,20,0,-1,60,6.19734e+06,2.31137e+06,1.28444e+08,6.69644e+06,23.4487,23.4487,23.4487,23.2087,0,1.15004,0,4.14367e+06
03/04/2009 21:00,3,4,3,21,0,-1.1,56,1.61914e+06,0,1.20246e+08,6.69644e+06,23.2125,23.2125,23.2125,23.2125,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,-1,50,1.69206e+06,0,5.84071e+07,6.69644e+06,23.2051,23.2051,23.2051,23.2051,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,3.68855e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,3.68855e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,3.08047e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,3.08047e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,3.08047e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,3.08047e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,3.08047e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,3.08047e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,3.68855e+07,6.69644e+06,23.1996,23.1996,23.1996,23.1996,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,5.67069e+07,0,9.36548e+07,6.69644e+06,22.416,22.416,23.2087,22.416,11.3105,0,1.23413e+08,0
03/05/2009 09:00,3,5,4,9,0,0,55,2.41923e+07,0,4.80039e+07,6.69644e+06,22.3854,22.3854,23.2087,22.3854,4.56991,0,5.66227e+07,0
03/05/2009 10:00,3,5,4,10,0,1,47,1.61809e+07,0,5.42916e+07,6.69644e+06,22.3937,22.3937,23.2087,22.3937,2.74693,0,3.36888e+07,0
03/05/2009 11:00,3,5,4,11,0,3,37,5.94115e+06,919918,1.19405e+08,6.69644e+06,22.4574,22.4574,23.2087,22.4574,1.0272,0,1.15301e+07,0
03/05/2009 12:00,3,5,4,12,0,5,33,3.87486e+06,4.42008e+06,1.21565e+08,6.69644e+06,22.889,22.889,23.2087,22.889,1.37817,0,6.13739e+06,0
03/05/2009 13:00,3,5,4,13,0,5,33,2.28636e+07,1.75688e+07,2.13722e+08,6.69644e+06,23.2374,23.2374,23.2757,23.1705,2.16803,6.00766,3.74645e+06,8.90863e+06
03/05/2009 14:00,3,5,4,14,0,7,31,1.98717e+07,2.71153e+07,2.22704e+08,6.69644e+06,23.5231,23.5231,23.5231,23.2087,0,9.4704,0,4.48504e+07
03/05/2009 15:00,3,5,4,15,0,6,33,2.14218e+07,2.71834e+07,2.24686e+08,6.69644e+06,23.5304,23.5304,23.5304,23.2087,0,9.81808,0,4.75176e+07
03/05/2009 16:00,3,5,4,16,0,5,36,2.3256e+07,2.20856e+07,2.19999e+08,6.69644e+06,23.3967,23.3967,23.3967,23.2087,0,9.08194,0,2.56801e+07
03/05/2009 17:00,3,5,4,17,0,5,36,2.34989e+07,2.01526e+07,2.39057e+08,6.69644e+06,23.3222,23.3222,23.3222,23.2087,0,8.70532,0,1.48599e+07
03/05/2009 18:00,3,5,4,18,0,3,41,2.67391e+07,6.4285e+06,1.70905e+08,6.69644e+06,22.8657,22.8657,23.2087,22.8657,6.54274,0,3.37803e+07,0
03/05/2009 19:00,3,5,4,19,0,2,44,5.47969e+06,0,9.40369e+07,6.69644e+06,22.6654,22.6654,23.2087,22.6654,0.838981,0,6.85891e+06,0
03/05/2009 20:00,3,5,4,20,0,1,47,3.35159e+06,0,4.07184e+07,6.69644e+06,22.5755,22.5755,23.1754,22.5755,0.447333,0,4.27079e+06,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,3.68855e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,3.68855e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,3.68855e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,3.68855e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,3.29661e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,3.29661e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,3.29661e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,3.29661e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,3.29661e+07,6.69644e+06,22.543,22.543,22.543,22.543,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,5.97797e+07,0,1.11764e+08,6.69644e+06,22.3643,22.3643,23.2087,22.3643,12.1226,0,1.51576e+08,0
03/06/2009 07:00,3,6,5,7,0,-5,65,2.93467e+07,0,7.75964e+07,6.69644e+06,22.3677,22.3677,23.2087,22.3677,5.8793,0,7.4412e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,2.06073e+07,0,9.36813e+07,6.69644e+06,22.3706,22.3706,23.2087,22.3706,3.8328,0,4.83425e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,9.54146e+06,0,1.2279e+08,6.69644e+06,22.3861,22.3861,23.2087,22.3861,1.61908,0,2.00435e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,6.03622e+06,633654,2.06726e+08,6.69644e+06,22.4403,22.4403,23.2087,22.4403,1.06507,0,1.22883e+07,0
03/06/2009 11:00,3,6,5,11,0,0,55,5.43563e+06,8.84254e+06,2.16636e+08,6.69644e+06,22.993,22.993,23.2724,22.9293,1.42903,1.02434,7.71657e+06,2.55783e+06
03/06/2009 12:00,3,6,5,12,0,0,66,4.84189e+06,2.77368e+07,2.73199e+08,6.69644e+06,23.9845,23.9845,23.9845,23.2087,0,6.26381,0,7.42904e+07
03/06/2009 13:00,3,6,5,13,0,4,49,2.4142e+07,3.94702e+07,3.13062e+08,6.69644e+06,23.7189,23.7189,23.7189,23.2087,0,13.1691,0,1.01053e+08
03/06/2009 14:00,3,6,5,14,0,6,47,2.11647e+07,4.63661e+07,3.18664e+08,6.69644e+06,23.7865,23.7865,23.7865,23.2087,0,14.006,0,1.21781e+08
03/06/2009 15:00,3,6,5,15,0,5,46,2.27456e+07,5.129e+07,3.59253e+08,6.69644e+06,23.8146,23.8146,23.8146,23.2087,0,15.3939,0,1.40323e+08
03/06/2009 16:00,3,6,5,16,0,4,49,2.44867e+07,4.84513e+07,3.25356e+08,6.69644e+06,23.7587,23.7587,23.7587,23.2087,0,15.1074,0,1.25009e+08
03/06/2009 17:00,3,6,5,17,0,2,57,2.7869e+07,3.9814e+07,3.4988e+08,6.69644e+06,23.6063,23.6063,23.6063,23.2087,0,13.9226,0,8.32735e+07
03/06/2009 18:00,3,6,5,18,0,0,78,3.10422e+07,3.14261e+07,3.5295e+08,6.69644e+06,23.4242,23.4242,23.4242,23.2087,0,12.8041,0,4.15092e+07
03/06/2009 19:00,3,6,5,19,0,-1,85,5.98504e+06,1.90748e+07,2.21082e+08,6.69644e+06,23.8076,23.8076,23.8076,23.2087,0,4.59249,0,4.13841e+07
