Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/06/2009 20:00,3,6,5,20,0,-1.6,90,6.2421e+06,1.17492e+07,2.02973e+08,6.69644e+06,23.867,23.867,23.867,23.2087,0,3.11052,0,3.08056e+07
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,9.80883e+06,1.93052e+08,6.69644e+06,24.0441,24.0441,24.0441,23.2087,0,1.69318,0,2.12878e+07
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,7.90092e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,3.90468e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,3.90468e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,3.29661e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,3.29661e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,3.29661e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,3.29661e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,3.29661e+07,6.69644e+06,24.2113,24.2113,24.2113,24.2113,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,5.77796e+07,0,1.08765e+08,6.69644e+06,22.4778,22.4778,23.2087,22.4778,11.5074,0,1.02983e+08,0
03/07/2009 07:00,3,7,6,7,0,-9,84,2.59946e+07,0,7.30775e+07,6.69644e+06,22.3618,22.3618,23.2087,22.3618,5.13675,0,6.54655e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,2.45497e+07,0,1.02626e+08,6.69644e+06,22.3622,22.3622,23.2087,22.3622,4.80139,0,6.11677e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,1.70762e+07,0,1.51656e+08,6.69644e+06,22.3801,22.3801,23.2087,22.3801,3.29521,0,4.10881e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,1.02053e+07,0,2.48385e+08,6.69644e+06,22.3987,22.3987,23.2087,22.3987,1.76385,0,2.15015e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,9.15599e+06,0,2.41919e+08,6.69644e+06,22.4091,22.4091,23.2087,22.4091,1.6123,0,1.94017e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,8.27327e+06,6.22178e+06,2.48734e+08,6.69644e+06,22.7476,22.7476,23.2087,22.7476,2.5403,0,1.5559e+07,0
03/07/2009 13:00,3,7,6,13,0,-9,84,4.52843e+07,8.68834e+06,2.65846e+08,6.69644e+06,22.7489,22.7489,23.2087,22.7489,11.3921,0,7.8889e+07,0
03/07/2009 14:00,3,7,6,14,0,-9,84,4.52312e+07,9.28743e+06,2.66577e+08,6.69644e+06,22.7031,22.7031,23.2087,22.7031,11.5051,0,8.7538e+07,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.35976e+07,1.51661e+07,3.04428e+08,6.69644e+06,22.8621,22.8621,23.2087,22.8621,12.329,0,6.43079e+07,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.51441e+07,1.77629e+07,3.09853e+08,6.69644e+06,22.9339,22.9339,23.2087,22.9339,13.2543,0,5.48088e+07,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.513e+07,1.89701e+07,3.53975e+08,6.69644e+06,22.9675,22.9675,23.2087,22.9675,13.5104,0,4.90488e+07,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.51754e+07,1.70121e+07,3.56612e+08,6.69644e+06,22.9292,22.9292,23.2087,22.9292,13.0965,0,5.50873e+07,0
03/07/2009 19:00,3,7,6,19,0,-9,84,8.24895e+06,8.64924e+06,2.09998e+08,6.69644e+06,23.2122,23.2122,23.3723,23.0979,2.19218,0.735165,4.70713e+06,2.52835e+06
03/07/2009 20:00,3,7,6,20,0,-11,76,9.29591e+06,0,1.91667e+08,6.69644e+06,23.061,23.061,23.3384,23.0265,1.38992,0.261152,5.52779e+06,406099
03/07/2009 21:00,3,7,6,21,0,-11,76,2.71372e+06,0,1.83591e+08,6.69644e+06,22.7893,22.7893,23.2087,22.7893,0.219991,0,1.39756e+06,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,7.90092e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,3.90468e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,3.90468e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,3.29661e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,3.29661e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,3.29661e+07,6.69644e+06,22.7617,22.7617,22.7617,22.7617,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,1.57127e+06,0,3.45591e+07,6.69644e+06,22.7595,22.7595,23.2087,22.7595,0.0202385,0,136879,0
03/08/2009 05:00,3,8,0,5,0,-17,83,2.06667e+06,0,3.5185e+07,6.69644e+06,22.7446,22.7446,23.2087,22.7446,0.105885,0,741506,0
03/08/2009 06:00,3,8,0,6,0,-16,83,9.94303e+07,0,1.60116e+08,6.69644e+06,22.3548,22.3548,23.2087,22.3548,17.6291,0,2.21619e+08,0
03/08/2009 07:00,3,8,0,7,0,-18,75,4.86409e+07,0,8.75782e+07,6.69644e+06,22.3407,22.3407,23.2087,22.3407,10.7933,0,1.40994e+08,0
03/08/2009 08:00,3,8,0,8,0,-9,58,3.97644e+07,0,1.22407e+08,6.69644e+06,22.3557,22.3557,23.2087,22.3557,8.42564,0,1.0816e+08,0
03/08/2009 09:00,3,8,0,9,0,-6,49,2.51362e+07,0,1.43337e+08,6.69644e+06,22.3767,22.3767,23.2087,22.3767,4.82628,0,6.04316e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,1.11443e+07,0,2.44575e+08,6.69644e+06,22.3926,22.3926,23.2087,22.3926,1.98255,0,2.43473e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,8.1239e+06,0,2.08572e+08,6.69644e+06,22.404,22.404,23.2087,22.404,1.38728,0,1.67999e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,6.76038e+06,0,1.74715e+08,6.69644e+06,22.4118,22.4118,23.2087,22.4118,1.11707,0,1.33958e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,3.31068e+07,9.7541e+06,2.51964e+08,6.69644e+06,22.7276,22.7276,23.2087,22.7276,8.71819,0,6.20298e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,3.29622e+07,1.65415e+07,2.60861e+08,6.69644e+06,23.018,23.018,23.2087,23.018,10.1201,0,2.88875e+07,0
03/08/2009 15:00,3,8,0,15,0,-1,27,3.29733e+07,1.85755e+07,2.63604e+08,6.69644e+06,23.0998,23.0998,23.2087,23.0998,10.56,0,1.72942e+07,0
03/08/2009 16:00,3,8,0,16,0,-2,32,3.45332e+07,2.28501e+07,3.03393e+08,6.69644e+06,23.1845,23.1845,23.2087,23.1845,11.8485,0,4.32149e+06,0
03/08/2009 17:00,3,8,0,17,0,-3,35,3.61466e+07,2.32225e+07,3.38006e+08,6.69644e+06,23.1828,23.1828,23.2087,23.1828,12.3071,0,4.80604e+06,0
03/08/2009 18:00,3,8,0,18,0,-4,50,3.77987e+07,1.94444e+07,3.50623e+08,6.69644e+06,23.0824,23.0824,23.2087,23.0824,11.8731,0,2.25645e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,7.28708e+06,1.02204e+07,2.10847e+08,6.69644e+06,23.3695,23.3695,23.3751,23.0457,2.00331,1.00595,153283,7.34931e+06
03/08/2009 20:00,3,8,0,20,0,-5,49,7.35223e+06,2.74781e+06,1.92378e+08,6.69644e+06,23.2701,23.2701,23.298,23.1808,0.497841,0.993789,628088,1.99704e+06
03/08/2009 21:00,3,8,0,21,0,-5,59,1.73849e+06,0,1.82321e+08,6.69644e+06,23.0657,23.0657,23.2087,23.0657,0.033052,0,71155.5,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,7.90092e+07,6.69644e+06,23.0592,23.0592,23.0592,23.0592,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,3.90468e+07,6.69644e+06,23.0592,23.0592,23.0592,23.0592,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,3.90468e+07,6.69644e+06,23.0592,23.0592,23.0592,23.0592,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,3.29661e+07,6.69644e+06,23.0592,23.0592,23.0592,23.0592,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,3.29661e+07,6.69644e+06,23.0592,23.0592,23.0592,23.0592,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,3.29661e+07,6.69644e+06,23.0592,23.0592,23.0592,23.0592,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,3.29661e+07,6.69644e+06,23.0592,23.0592,23.0592,23.0592,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,999245,0,3.39677e+07,6.69644e+06,23.0588,23.0588,23.1589,23.0588,0.00221154,0,4993.94,0
03/09/2009 06:00,3,9,1,6,0,-10,91,7.38844e+07,0,1.296e+08,6.69644e+06,22.383,22.383,23.2087,22.383,14.5035,0,1.70559e+08,0
03/09/2009 07:00,3,9,1,7,0,-9,77,3.61938e+07,0,7.004e+07,6.69644e+06,22.3603,22.3603,23.2087,22.3603,7.57711,0,9.674e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,3.29839e+07,0,1.13067e+08,6.69644e+06,22.361,22.361,23.2087,22.361,6.8053,0,8.68193e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,1.36314e+07,0,1.28171e+08,6.69644e+06,22.3809,22.3809,23.2087,22.3809,2.54221,0,3.16717e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,7.4666e+06,1.7398e+06,2.41936e+08,6.69644e+06,22.4545,22.4545,23.2087,22.4545,1.52874,0,1.70252e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,6.99371e+06,1.0911e+07,2.21197e+08,6.69644e+06,23.1541,23.1541,23.328,23.0348,0.945445,2.20845,5.68974e+06,6.10563e+06
03/09/2009 12:00,3,9,1,12,0,-6,64,6.97812e+06,1.44042e+07,2.25751e+08,6.69644e+06,23.6993,23.6993,23.6993,23.2087,0,3.84013,0,2.90759e+07
03/09/2009 13:00,3,9,1,13,0,-4,59,3.69776e+07,2.6536e+07,2.79329e+08,6.69644e+06,23.3018,23.3018,23.3018,23.2087,0,13.1971,0,1.83668e+07
03/09/2009 14:00,3,9,1,14,0,-3,55,3.51188e+07,3.80331e+07,3.24704e+08,6.69644e+06,23.4303,23.4303,23.4303,23.2087,0,15.3226,0,5.10736e+07
03/09/2009 15:00,3,9,1,15,0,-2,55,3.36931e+07,4.06833e+07,3.26494e+08,6.69644e+06,23.5071,23.5071,23.5071,23.2087,0,15.5755,0,6.99224e+07
03/09/2009 16:00,3,9,1,16,0,-2,60,3.40285e+07,3.72329e+07,3.22024e+08,6.69644e+06,23.4584,23.4584,23.4584,23.2087,0,14.774,0,5.54959e+07
03/09/2009 17:00,3,9,1,17,0,-2,60,3.42263e+07,3.52785e+07,3.51714e+08,6.69644e+06,23.4225,23.4225,23.4225,23.2087,0,14.3879,0,4.62671e+07
03/09/2009 18:00,3,9,1,18,0,-3,65,3.59636e+07,2.80909e+07,3.54727e+08,6.69644e+06,23.2897,23.2897,23.2897,23.2087,0,13.2958,0,1.6198e+07
03/09/2009 19:00,3,9,1,19,0,-4,65,6.83206e+06,1.6015e+07,2.18064e+08,6.69644e+06,23.6623,23.6623,23.6623,23.2087,0,4.15096,0,2.8358e+07
03/09/2009 20:00,3,9,1,20,0,-5,77,7.197e+06,7.45814e+06,1.98407e+08,6.69644e+06,23.6391,23.6391,23.6391,23.2087,0,2.40742,0,1.55828e+07
03/09/2009 21:00,3,9,1,21,0,-5,77,1.59914e+06,5.55236e+06,1.88963e+08,6.69644e+06,23.7084,23.7084,23.7084,23.2087,0,0.797092,0,5.99597e+06
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,7.90092e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,3.90468e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,3.90468e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,3.29661e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,3.29661e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,3.29661e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,3.29661e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,3.29661e+07,6.69644e+06,23.8712,23.8712,23.8712,23.8712,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,6.0069e+07,0,1.11993e+08,6.69644e+06,22.4429,22.4429,23.2087,22.4429,12.1015,0,1.1802e+08,0
03/10/2009 07:00,3,10,2,7,0,-5,45,2.92923e+07,0,6.04451e+07,6.69644e+06,22.3695,22.3695,23.2087,22.3695,5.8726,0,7.41619e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,2.18083e+07,0,8.81752e+07,6.69644e+06,22.373,22.373,23.2087,22.373,4.10724,0,5.1653e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,1.09104e+07,0,1.24723e+08,6.69644e+06,22.3876,22.3876,23.2087,22.3876,1.92933,0,2.38402e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,5.31815e+06,0,2.05034e+08,6.69644e+06,22.4019,22.4019,23.2087,22.4019,0.803956,0,9.76098e+06,0
03/10/2009 11:00,3,10,2,11,0,6,51,4.14461e+06,1.47768e+07,2.22845e+08,6.69644e+06,23.3024,23.3024,23.4688,23.0424,1.29596,2.04739,5.95764e+06,1.4037e+07
03/10/2009 12:00,3,10,2,12,0,6,47,3.91617e+06,2.3368e+07,2.33995e+08,6.69644e+06,24.1198,24.1198,24.1198,23.2087,0,5.07939,0,7.0156e+07
03/10/2009 13:00,3,10,2,13,0,7,48,2.07501e+07,2.3794e+07,2.23296e+08,6.69644e+06,23.6155,23.6155,23.6155,23.2087,0,8.87511,0,5.40753e+07
03/10/2009 14:00,3,10,2,14,0,7,52,2.07737e+07,2.71432e+07,2.59921e+08,6.69644e+06,23.5481,23.5481,23.5481,23.2087,0,9.60515,0,4.90458e+07
03/10/2009 15:00,3,10,2,15,0,7,56,2.03961e+07,3.79007e+07,3.06131e+08,6.69644e+06,23.7206,23.7206,23.7206,23.2087,0,11.9068,0,9.16985e+07
03/10/2009 16:00,3,10,2,16,0,7,56,2.03961e+07,4.80142e+07,3.51768e+08,6.69644e+06,23.8448,23.8448,23.8448,23.2087,0,14.0729,0,1.34684e+08
03/10/2009 17:00,3,10,2,17,0,6,60,2.21344e+07,4.34043e+07,3.47613e+08,6.69644e+06,23.7802,23.7802,23.7802,23.2087,0,13.415,0,1.15353e+08
03/10/2009 18:00,3,10,2,18,0,5,59,2.38772e+07,3.49473e+07,3.48763e+08,6.69644e+06,23.6361,23.6361,23.6361,23.2087,0,11.9326,0,7.67301e+07
03/10/2009 19:00,3,10,2,19,0,5,59,4.62165e+06,2.14618e+07,2.22602e+08,6.69644e+06,23.9926,23.9926,23.9926,23.2087,0,4.80714,0,5.66967e+07
03/10/2009 20:00,3,10,2,20,0,3,68,5.21704e+06,1.25177e+07,2.02733e+08,6.69644e+06,24.0233,24.0233,24.0233,23.2087,0,3.04924,0,3.73676e+07
03/10/2009 21:00,3,10,2,21,0,-3,84,0,8.91929e+06,1.91858e+08,6.69644e+06,24.124,24.124,24.124,23.2087,0,1.50451,0,2.07225e+07
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,7.90092e+07,6.69644e+06,24.2456,24.2456,24.2456,24.2456,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,3.90468e+07,6.69644e+06,24.2456,24.2456,24.2456,24.2456,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,3.90468e+07,6.69644e+06,24.2456,24.2456,24.2456,24.2456,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,3.08047e+07,6.69644e+06,24.2456,24.2456,24.2456,24.2456,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,3.08047e+07,6.69644e+06,24.2456,24.2456,24.2456,24.2456,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,3.08047e+07,6.69644e+06,24.2456,24.2456,24.2456,24.2456,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,3.08047e+07,6.69644e+06,24.2456,24.2456,24.2456,24.2456,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,3.08047e+07,6.69644e+06,24.2456,24.2456,24.2456,24.2456,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,6.15727e+07,0,1.118e+08,6.69644e+06,22.4536,22.4536,23.2087,22.4536,12.3836,0,1.14412e+08,0
03/11/2009 07:00,3,11,3,7,0,-10,76,3.0178e+07,0,5.96029e+07,6.69644e+06,22.3582,22.3582,23.2087,22.3582,6.14083,0,7.85943e+07,0
03/11/2009 08:00,3,11,3,8,0,-9,84,2.46043e+07,0,6.64265e+07,6.69644e+06,22.3604,22.3604,23.2087,22.3604,4.80686,0,6.13658e+07,0
03/11/2009 09:00,3,11,3,9,0,-7,70,1.36698e+07,0,1.02538e+08,6.69644e+06,22.3804,22.3804,23.2087,22.3804,2.51029,0,3.12899e+07,0
03/11/2009 10:00,3,11,3,10,0,-5,59,6.92301e+06,617174,1.71564e+08,6.69644e+06,22.4345,22.4345,23.2087,22.4345,1.25799,0,1.46226e+07,0
03/11/2009 11:00,3,11,3,11,0,-3,60,5.90722e+06,1.79312e+07,2.61398e+08,6.69644e+06,23.3496,23.3496,23.5214,23.0369,1.43512,2.99679,6.27177e+06,2.32139e+07
03/11/2009 12:00,3,11,3,12,0,-3,60,5.43599e+06,3.18067e+07,2.79453e+08,6.69644e+06,24.1013,24.1013,24.1013,23.2087,0,7.29905,0,9.84488e+07
03/11/2009 13:00,3,11,3,13,0,-5,84,3.7803e+07,3.85056e+07,3.28783e+08,6.69644e+06,23.4722,23.4722,23.4722,23.2087,0,16.0981,0,6.36716e+07
03/11/2009 14:00,3,11,3,14,0,1,51,2.87073e+07,4.77995e+07,3.29888e+08,6.69644e+06,23.6315,23.6315,23.6315,23.2087,0,15.9873,0,1.01741e+08
03/11/2009 15:00,3,11,3,15,0,2,52,2.73418e+07,5.41224e+07,3.68778e+08,6.69644e+06,23.7422,23.7422,23.7422,23.2087,0,17.0661,0,1.36991e+08
03/11/2009 16:00,3,11,3,16,0,3,49,2.60889e+07,5.30648e+07,3.6571e+08,6.69644e+06,23.766,23.766,23.766,23.2087,0,16.5132,0,1.38462e+08
03/11/2009 17:00,3,11,3,17,0,2,57,2.7884e+07,4.7015e+07,3.59655e+08,6.69644e+06,23.686,23.686,23.686,23.2087,0,15.5346,0,1.11546e+08
03/11/2009 18:00,3,11,3,18,0,-0.4,62,3.17675e+07,3.54386e+07,3.59263e+08,6.69644e+06,23.4799,23.4799,23.4799,23.2087,0,13.8539,0,5.65165e+07
03/11/2009 19:00,3,11,3,19,0,-3,71,6.52691e+06,1.17389e+07,2.03314e+08,6.69644e+06,23.6181,23.6181,23.6181,23.2087,0,3.17182,0,1.95422e+07
03/11/2009 20:00,3,11,3,20,0,-4.7,79,7.06439e+06,2.91954e+06,1.30326e+08,6.69644e+06,23.3996,23.3996,23.3996,23.2087,0,1.46667,0,4.20859e+06
03/11/2009 21:00,3,11,3,21,0,-6,84,1.59235e+06,0,1.20213e+08,6.69644e+06,23.1724,23.1724,23.1724,23.1724,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,1.81142e+06,0,5.85341e+07,6.69644e+06,23.166,23.166,23.2087,23.166,0.0287195,0,18720.2,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,3.68855e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,3.68855e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,3.08047e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,3.08047e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,3.08047e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,3.08047e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,3.08047e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,3.08047e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,1.98048e+07,6.69644e+06,23.1588,23.1588,23.1588,23.1588,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,4.88487e+07,0,8.2822e+07,6.69644e+06,22.421,22.421,23.2087,22.421,9.61933,0,1.02561e+08,0
03/12/2009 09:00,3,12,4,9,0,6,47,1.81423e+07,0,4.17055e+07,6.69644e+06,22.3939,22.3939,23.2087,22.3939,3.21327,0,3.94795e+07,0
03/12/2009 10:00,3,12,4,10,0,9,53,7.10923e+06,0,4.28982e+07,6.69644e+06,22.404,22.404,23.2087,22.404,1.12168,0,1.35827e+07,0
03/12/2009 11:00,3,12,4,11,0,9,53,3.7084e+06,2.95942e+06,1.19312e+08,6.69644e+06,22.6556,22.6556,23.2087,22.6556,0.951059,0,7.52959e+06,0
03/12/2009 12:00,3,12,4,12,0,10,54,2.58169e+06,7.27587e+06,1.23843e+08,6.69644e+06,23.3895,23.3895,23.4257,23.1725,0.36706,1.3524,799780,5.72702e+06
03/12/2009 13:00,3,12,4,13,0,11,54,1.42255e+07,2.55452e+07,2.1365e+08,6.69644e+06,23.7094,23.7094,23.7094,23.2087,0,7.90094,0,6.05832e+07
03/12/2009 14:00,3,12,4,14,0,12,50,1.27276e+07,3.25543e+07,2.21247e+08,6.69644e+06,23.8658,23.8658,23.8658,23.2087,0,9.09767,0,8.99474e+07
03/12/2009 15:00,3,12,4,15,0,12,50,1.28524e+07,3.38683e+07,2.2313e+08,6.69644e+06,23.907,23.907,23.907,23.2087,0,9.39297,0,9.8681e+07
03/12/2009 16:00,3,12,4,16,0,12,54,1.31068e+07,3.3475e+07,2.44218e+08,6.69644e+06,23.9023,23.9023,23.9023,23.2087,0,9.3205,0,9.72694e+07
03/12/2009 17:00,3,12,4,17,0,12,54,1.34322e+07,2.90345e+07,2.38549e+08,6.69644e+06,23.8401,23.8401,23.8401,23.2087,0,8.38733,0,7.96719e+07
03/12/2009 18:00,3,12,4,18,0,9,53,1.81292e+07,1.21412e+07,1.67796e+08,6.69644e+06,23.354,23.354,23.354,23.2087,0,5.77201,0,1.26034e+07
03/12/2009 19:00,3,12,4,19,0,5,59,4.73986e+06,345107,9.35225e+07,6.69644e+06,23.0656,23.0656,23.2087,23.0656,0.710876,0,1.53139e+06,0
03/12/2009 20:00,3,12,4,20,0,4,75,2.61074e+06,0,3.97939e+07,6.69644e+06,22.9063,22.9063,23.1946,22.9063,0.276679,0,1.26842e+06,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,3.68855e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,3.68855e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,3.68855e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,3.68855e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,3.29661e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,3.29661e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,3.29661e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,3.29661e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,3.29661e+07,6.69644e+06,22.8571,22.8571,22.8571,22.8571,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,4.6604e+07,0,9.50675e+07,6.69644e+06,22.3986,22.3986,23.1417,22.3986,9.89724,0,1.14133e+08,0
03/13/2009 07:00,3,13,5,7,0,-1,85,2.31123e+07,0,5.19244e+07,6.69644e+06,22.376,22.376,23.2087,22.376,4.38477,0,5.49452e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,1.20844e+07,0,8.20243e+07,6.69644e+06,22.3837,22.3837,23.2087,22.3837,1.8487,0,2.2952e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,4.94804e+06,0,1.31257e+08,6.69644e+06,22.3935,22.3935,23.2087,22.3935,0.642908,0,7.88662e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.74656e+06,1.46503e+07,2.53177e+08,6.69644e+06,23.2538,23.2538,23.4828,22.9798,1.34659,1.74169,4.99077e+06,1.46614e+07
03/13/2009 11:00,3,13,5,11,0,15,26,0,3.1899e+07,2.73268e+08,6.69644e+06,24.3079,24.3079,24.3079,23.2087,0,6.49171,0,1.08637e+08
03/13/2009 12:00,3,13,5,12,0,16,24,0,4.9536e+07,2.97242e+08,6.69644e+06,24.4322,24.4322,24.4322,23.2087,0,10.4457,0,1.92283e+08
03/13/2009 13:00,3,13,5,13,0,17,23,5.40284e+06,6.11364e+07,3.19279e+08,6.69644e+06,24.3354,24.3354,24.3354,23.2087,0,13.8806,0,2.35228e+08
03/13/2009 14:00,3,13,5,14,0,17,23,5.32525e+06,6.68804e+07,3.26971e+08,6.69644e+06,24.3345,24.3345,24.3345,23.2087,0,15.1693,0,2.56929e+08
03/13/2009 15:00,3,13,5,15,0,17,23,5.48508e+06,6.77725e+07,3.28301e+08,6.69644e+06,24.3337,24.3337,24.3337,23.2087,0,15.3742,0,2.60214e+08
03/13/2009 16:00,3,13,5,16,0,17,23,5.7763e+06,7.09416e+07,3.64954e+08,6.69644e+06,24.3338,24.3338,24.3338,23.2087,0,16.1149,0,2.72766e+08
03/13/2009 17:00,3,13,5,17,0,16,22,7.54235e+06,6.32579e+07,3.5653e+08,6.69644e+06,24.2768,24.2768,24.2768,23.2087,0,14.6821,0,2.3594e+08
03/13/2009 18:00,3,13,5,18,0,12,24,1.36384e+07,4.96064e+07,3.55877e+08,6.69644e+06,24.0604,24.0604,24.0604,23.2087,0,12.9008,0,1.653e+08
03/13/2009 19:00,3,13,5,19,0,8.6,29,3.66393e+06,3.09039e+07,2.33978e+08,6.69644e+06,24.2305,24.2305,24.2305,23.2087,0,6.56567,0,1.00936e+08
03/13/2009 20:00,3,13,5,20,0,6,33,4.41014e+06,1.82093e+07,2.09337e+08,6.69644e+06,24.186,24.186,24.186,23.2087,0,4.06305,0,5.9742e+07
03/13/2009 21:00,3,13,5,21,0,6,33,0,1.64987e+07,2.01974e+08,6.69644e+06,24.2974,24.2974,24.2974,23.2087,0,3.08715,0,5.05709e+07
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,7.90092e+07,6.69644e+06,24.3837,24.3837,24.3837,24.3837,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,3.90468e+07,6.69644e+06,24.3837,24.3837,24.3837,24.3837,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,3.90468e+07,6.69644e+06,24.3837,24.3837,24.3837,24.3837,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,3.29661e+07,6.69644e+06,24.3837,24.3837,24.3837,24.3837,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,3.29661e+07,6.69644e+06,24.3837,24.3837,24.3837,24.3837,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,3.29661e+07,6.69644e+06,24.3837,24.3837,24.3837,24.3837,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,3.29661e+07,6.69644e+06,24.3837,24.3837,24.3837,24.3837,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,3.29661e+07,6.69644e+06,24.3837,24.3837,24.3837,24.3837,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,1.70057e+07,0,5.4813e+07,6.69644e+06,23.0951,23.0951,23.301,23.0029,1.67336,1.4375,7.92858e+06,1.07706e+07
03/14/2009 07:00,3,14,6,7,0,-1,60,1.30942e+07,0,3.83219e+07,6.69644e+06,22.5446,22.5446,23.2087,22.5446,2.09323,0,2.0921e+07,0
03/14/2009 08:00,3,14,6,8,0,-2,65,4.31644e+06,0,7.21528e+07,6.69644e+06,22.4495,22.4495,23.2087,22.4495,0.488724,0,5.57999e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,4.97359e+06,269879,1.31647e+08,6.69644e+06,22.4484,22.4484,23.2087,22.4484,0.768857,0,8.79191e+06,0
03/14/2009 10:00,3,14,6,10,0,6,55,3.94231e+06,1.86679e+07,2.59964e+08,6.69644e+06,23.3931,23.3931,23.5832,23.0186,1.03504,3.12767,5.57598e+06,2.78966e+07
03/14/2009 11:00,3,14,6,11,0,6,65,3.39154e+06,3.2074e+07,2.77291e+08,6.69644e+06,24.252,24.252,24.252,23.2087,0,6.90891,0,1.09033e+08
03/14/2009 12:00,3,14,6,12,0,8,57,2.54375e+06,5.16308e+07,3.0276e+08,6.69644e+06,24.381,24.381,24.381,23.2087,0,11.0911,0,1.9574e+08
03/14/2009 13:00,3,14,6,13,0,11,50,1.38552e+07,6.34142e+07,3.32687e+08,6.69644e+06,24.1381,24.1381,24.1381,23.2087,0,16.1979,0,2.26484e+08
03/14/2009 14:00,3,14,6,14,0,12,40,1.24098e+07,6.79679e+07,3.37111e+08,6.69644e+06,24.1575,24.1575,24.1575,23.2087,0,16.9291,0,2.41663e+08
03/14/2009 15:00,3,14,6,15,0,14,41,9.70319e+06,6.95411e+07,3.35837e+08,6.69644e+06,24.2299,24.2299,24.2299,23.2087,0,16.6647,0,2.56034e+08
03/14/2009 16:00,3,14,6,16,0,15,30,8.51197e+06,7.31472e+07,3.71302e+08,6.69644e+06,24.2712,24.2712,24.2712,23.2087,0,17.2056,0,2.7503e+08
03/14/2009 17:00,3,14,6,17,0,15,39,8.86879e+06,6.62072e+07,3.62155e+08,6.69644e+06,24.2543,24.2543,24.2543,23.2087,0,15.6354,0,2.45962e+08
03/14/2009 18:00,3,14,6,18,0,12,47,1.3444e+07,5.39295e+07,3.61472e+08,6.69644e+06,24.0951,24.0951,24.0951,23.2087,0,13.8209,0,1.84323e+08
03/14/2009 19:00,3,14,6,19,0,10,54,3.2953e+06,3.59912e+07,2.40346e+08,6.69644e+06,24.2933,24.2933,24.2933,23.2087,0,7.58983,0,1.23848e+08
03/14/2009 20:00,3,14,6,20,0,6.8,65,4.14957e+06,2.22024e+07,2.1424e+08,6.69644e+06,24.2546,24.2546,24.2546,23.2087,0,4.77806,0,7.51838e+07
03/14/2009 21:00,3,14,6,21,0,4,75,0,1.83696e+07,2.04481e+08,6.69644e+06,24.3472,24.3472,24.3472,23.2087,0,3.48612,0,5.97159e+07
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,7.90092e+07,6.69644e+06,24.4132,24.4132,24.4132,24.4132,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,3.90468e+07,6.69644e+06,24.4132,24.4132,24.4132,24.4132,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,3.90468e+07,6.69644e+06,24.4132,24.4132,24.4132,24.4132,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,3.29661e+07,6.69644e+06,24.4132,24.4132,24.4132,24.4132,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,3.29661e+07,6.69644e+06,24.4132,24.4132,24.4132,24.4132,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,3.29661e+07,6.69644e+06,24.4132,24.4132,24.4132,24.4132,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,3.29661e+07,6.69644e+06,24.4132,24.4132,24.4132,24.4132,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,3.29661e+07,6.69644e+06,24.4132,24.4132,24.4132,24.4132,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,1.23169e+07,0,4.84575e+07,6.69644e+06,23.4706,23.4706,23.5115,23.1678,0.635449,1.41755,1.1773e+06,1.12578e+07
03/15/2009 07:00,3,15,0,7,0,-1,78,1.11469e+07,0,3.56894e+07,6.69644e+06,22.742,22.742,23.2087,22.742,1.65355,0,1.16136e+07,0
03/15/2009 08:00,3,15,0,8,0,5,75,1.14342e+06,0,6.8494e+07,6.69644e+06,22.5786,22.5786,23.2087,22.5786,0.167478,0,1.58805e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,3.8127e+06,636594,1.16426e+08,6.69644e+06,22.5879,22.5879,23.2087,22.5879,0.583762,0,5.43526e+06,0
03/15/2009 10:00,3,15,0,10,0,10,57,2.93478e+06,2.31464e+07,2.64749e+08,6.69644e+06,23.6329,23.6329,23.7318,23.1099,0.210353,4.70336,1.56444e+06,4.48276e+07
03/15/2009 11:00,3,15,0,11,0,12,50,1.94472e+06,3.83597e+07,2.83964e+08,6.69644e+06,24.3903,24.3903,24.3903,23.2087,0,7.95141,0,1.41728e+08
03/15/2009 12:00,3,15,0,12,0,14,47,0,6.07615e+07,3.12335e+08,6.69644e+06,24.453,24.453,24.453,23.2087,0,12.9087,0,2.41669e+08
03/15/2009 13:00,3,15,0,13,0,14,51,9.46884e+06,7.08172e+07,3.37354e+08,6.69644e+06,24.2775,24.2775,24.2775,23.2087,0,16.9278,0,2.72183e+08
03/15/2009 14:00,3,15,0,14,0,15,48,8.00138e+06,7.54671e+07,3.419e+08,6.69644e+06,24.3019,24.3019,24.3019,23.2087,0,17.6934,0,2.91013e+08
03/15/2009 15:00,3,15,0,15,0,15,44,8.16056e+06,7.47328e+07,3.41022e+08,6.69644e+06,24.3002,24.3002,24.3002,23.2087,0,17.5277,0,2.87842e+08
03/15/2009 16:00,3,15,0,16,0,15,44,8.42303e+06,7.71852e+07,3.76698e+08,6.69644e+06,24.2986,24.2986,24.2986,23.2087,0,18.1158,0,2.97049e+08
03/15/2009 17:00,3,15,0,17,0,13.5,47,1.08963e+07,6.85481e+07,3.67842e+08,6.69644e+06,24.223,24.223,24.223,23.2087,0,16.6131,0,2.53515e+08
03/15/2009 18:00,3,15,0,18,0,11,54,1.47862e+07,5.57298e+07,3.65578e+08,6.69644e+06,24.0726,24.0726,24.0726,23.2087,0,14.5236,0,1.88775e+08
03/15/2009 19:00,3,15,0,19,0,10,54,3.25151e+06,3.83586e+07,2.43487e+08,6.69644e+06,24.3017,24.3017,24.3017,23.2087,0,8.10237,0,1.33241e+08
03/15/2009 20:00,3,15,0,20,0,8,61,3.84974e+06,2.47345e+07,2.17259e+08,6.69644e+06,24.2899,24.2899,24.2899,23.2087,0,5.25693,0,8.55113e+07
03/15/2009 21:00,3,15,0,21,0,5,70,0,2.09635e+07,2.07826e+08,6.69644e+06,24.3745,24.3745,24.3745,23.2087,0,3.95818,0,6.94288e+07
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,7.90092e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,3.90468e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,3.90468e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,9.59198e+06,0,4.49592e+07,6.69644e+06,23.6195,23.6195,23.6195,23.2087,0,1.55852,0,1.14319e+07
03/16/2009 07:00,3,16,1,7,0,-1,100,8.77767e+06,0,3.24826e+07,6.69644e+06,22.9488,22.9488,23.2087,22.9488,1.12054,0,4.38315e+06,0
03/16/2009 08:00,3,16,1,8,0,-1,100,3.60074e+06,0,6.40636e+07,6.69644e+06,22.7372,22.7372,23.2087,22.7372,0.32866,0,2.32389e+06,0
03/16/2009 09:00,3,16,1,9,0,1,93,5.71604e+06,0,1.17963e+08,6.69644e+06,22.6398,22.6398,23.2087,22.6398,0.890274,0,7.62251e+06,0
03/16/2009 10:00,3,16,1,10,0,2,93,5.07169e+06,1.52391e+07,2.56762e+08,6.69644e+06,23.2937,23.2937,23.4799,23.0225,0.871238,2.81408,5.23969e+06,1.80038e+07
03/16/2009 11:00,3,16,1,11,0,4,81,3.95634e+06,2.92231e+07,2.74079e+08,6.69644e+06,24.1739,24.1739,24.1739,23.2087,0,6.38055,0,9.37463e+07
03/16/2009 12:00,3,16,1,12,0,7,70,3.08501e+06,4.36126e+07,2.60233e+08,6.69644e+06,24.3544,24.3544,24.3544,23.2087,0,9.29648,0,1.6045e+08
03/16/2009 13:00,3,16,1,13,0,10,62,1.55904e+07,5.04266e+07,2.84866e+08,6.69644e+06,24.0433,24.0433,24.0433,23.2087,0,13.5386,0,1.6999e+08
03/16/2009 14:00,3,16,1,14,0,12,47,1.25991e+07,6.09206e+07,3.27565e+08,6.69644e+06,24.1249,24.1249,24.1249,23.2087,0,15.2748,0,2.10549e+08
03/16/2009 15:00,3,16,1,15,0,13,44,1.12278e+07,6.53892e+07,3.31928e+08,6.69644e+06,24.19,24.19,24.19,23.2087,0,15.9865,0,2.36026e+08
03/16/2009 16:00,3,16,1,16,0,13,44,1.14072e+07,6.95219e+07,3.69828e+08,6.69644e+06,24.2055,24.2055,24.2055,23.2087,0,16.9581,0,2.54323e+08
03/16/2009 17:00,3,16,1,17,0,11,54,1.452e+07,6.17378e+07,3.63006e+08,6.69644e+06,24.1095,24.1095,24.1095,23.2087,0,15.8361,0,2.14628e+08
03/16/2009 18:00,3,16,1,18,0,7,66,2.05125e+07,4.86452e+07,3.63039e+08,6.69644e+06,23.8861,23.8861,23.8861,23.2087,0,14.1986,0,1.44717e+08
03/16/2009 19:00,3,16,1,19,0,6,75,4.22476e+06,3.26143e+07,2.3693e+08,6.69644e+06,24.1892,24.1892,24.1892,23.2087,0,7.04721,0,1.03958e+08
03/16/2009 20:00,3,16,1,20,0,5,81,4.56914e+06,2.07656e+07,2.12817e+08,6.69644e+06,24.2008,24.2008,24.2008,23.2087,0,4.55685,0,6.80165e+07
03/16/2009 21:00,3,16,1,21,0,4,87,0,1.79043e+07,2.0385e+08,6.69644e+06,24.3282,24.3282,24.3282,23.2087,0,3.38494,0,5.70151e+07
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,7.90092e+07,6.69644e+06,24.4106,24.4106,24.4106,24.4106,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,3.90468e+07,6.69644e+06,24.4106,24.4106,24.4106,24.4106,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,3.90468e+07,6.69644e+06,24.4106,24.4106,24.4106,24.4106,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,3.29661e+07,6.69644e+06,24.4106,24.4106,24.4106,24.4106,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,3.29661e+07,6.69644e+06,24.4106,24.4106,24.4106,24.4106,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,3.29661e+07,6.69644e+06,24.4106,24.4106,24.4106,24.4106,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,3.29661e+07,6.69644e+06,24.4106,24.4106,24.4106,24.4106,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,3.29661e+07,6.69644e+06,24.4106,24.4106,24.4106,24.4106,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,1.05913e+07,0,4.62325e+07,6.69644e+06,23.5398,23.5398,23.551,23.1975,0.25462,1.47703,259027,1.12414e+07
03/17/2009 07:00,3,17,2,7,0,1,100,9.06958e+06,0,3.28689e+07,6.69644e+06,22.8817,22.8817,23.2087,22.8817,1.18094,0,5.8123e+06,0
03/17/2009 08:00,3,17,2,8,0,3,93,2.98366e+06,0,7.03662e+07,6.69644e+06,22.7029,22.7029,23.2087,22.7029,0.19011,0,1.44239e+06,0
03/17/2009 09:00,3,17,2,9,0,5,81,4.68447e+06,406741,1.172e+08,6.69644e+06,22.6585,22.6585,23.2087,22.6585,0.729194,0,6.04253e+06,0
03/17/2009 10:00,3,17,2,10,0,7,70,3.58494e+06,2.22884e+07,2.64385e+08,6.69644e+06,23.6007,23.6007,23.6983,23.1111,0.219567,4.64534,1.61285e+06,4.12684e+07
03/17/2009 11:00,3,17,2,11,0,10,57,2.36975e+06,3.70154e+07,2.82641e+08,6.69644e+06,24.3549,24.3549,24.3549,23.2087,0,7.73393,0,1.33799e+08
03/17/2009 12:00,3,17,2,12,0,11,54,1.78244e+06,5.78129e+07,3.10089e+08,6.69644e+06,24.4386,24.4386,24.4386,23.2087,0,12.2548,0,2.26757e+08
03/17/2009 13:00,3,17,2,13,0,12,44,1.20902e+07,6.39766e+07,2.99145e+08,6.69644e+06,24.1902,24.1902,24.1902,23.2087,0,15.9278,0,2.35201e+08
03/17/2009 14:00,3,17,2,14,0,12,40,1.25492e+07,5.81407e+07,2.91587e+08,6.69644e+06,24.1267,24.1267,24.1267,23.2087,0,14.6198,0,2.01926e+08
03/17/2009 15:00,3,17,2,15,0,11,36,1.41653e+07,5.4071e+07,2.87989e+08,6.69644e+06,24.0626,24.0626,24.0626,23.2087,0,14.0289,0,1.80238e+08
03/17/2009 16:00,3,17,2,16,0,11,39,1.43946e+07,5.63483e+07,3.234e+08,6.69644e+06,24.0634,24.0634,24.0634,23.2087,0,14.575,0,1.87431e+08
03/17/2009 17:00,3,17,2,17,0,11,54,1.46866e+07,5.42313e+07,3.58161e+08,6.69644e+06,24.0512,24.0512,24.0512,23.2087,0,14.1503,0,1.79365e+08
03/17/2009 18:00,3,17,2,18,0,8.6,67,1.81779e+07,4.67934e+07,3.5762e+08,6.69644e+06,23.9195,23.9195,23.9195,23.2087,0,13.2542,0,1.41739e+08
03/17/2009 19:00,3,17,2,19,0,6,87,4.22385e+06,3.20792e+07,2.36205e+08,6.69644e+06,24.1997,24.1997,24.1997,23.2087,0,6.92723,0,1.03281e+08
03/17/2009 20:00,3,17,2,20,0,6,81,4.32884e+06,2.10992e+07,2.12962e+08,6.69644e+06,24.2221,24.2221,24.2221,23.2087,0,4.57362,0,6.97311e+07
03/17/2009 21:00,3,17,2,21,0,6,87,0,1.93602e+07,2.05667e+08,6.69644e+06,24.3511,24.3511,24.3511,23.2087,0,3.60954,0,6.20426e+07
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,7.90092e+07,6.69644e+06,24.4273,24.4273,24.4273,24.4273,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,3.90468e+07,6.69644e+06,24.4273,24.4273,24.4273,24.4273,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,3.90468e+07,6.69644e+06,24.4273,24.4273,24.4273,24.4273,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,3.08047e+07,6.69644e+06,24.4273,24.4273,24.4273,24.4273,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,3.08047e+07,6.69644e+06,24.4273,24.4273,24.4273,24.4273,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,3.08047e+07,6.69644e+06,24.4273,24.4273,24.4273,24.4273,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,3.08047e+07,6.69644e+06,24.4273,24.4273,24.4273,24.4273,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,3.08047e+07,6.69644e+06,24.4273,24.4273,24.4273,24.4273,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,1.86902e+07,0,5.49157e+07,6.69644e+06,23.1483,23.1483,23.3657,22.9913,1.84958,1.63385,1.06177e+07,1.13634e+07
03/18/2009 07:00,3,18,3,7,0,2,93,1.00458e+07,0,3.20223e+07,6.69644e+06,22.543,22.543,23.2087,22.543,1.39632,0,1.39878e+07,0
03/18/2009 08:00,3,18,3,8,0,1,100,6.42947e+06,0,4.68727e+07,6.69644e+06,22.4626,22.4626,23.2087,22.4626,0.918367,0,1.03112e+07,0
03/18/2009 09:00,3,18,3,9,0,1,100,7.39595e+06,0,1.06799e+08,6.69644e+06,22.4359,22.4359,23.2087,22.4359,1.14433,0,1.33082e+07,0
03/18/2009 10:00,3,18,3,10,0,0,100,6.04459e+06,0,1.73164e+08,6.69644e+06,22.4277,22.4277,23.2087,22.4277,0.961554,0,1.13011e+07,0
03/18/2009 11:00,3,18,3,11,0,0,100,5.96317e+06,7.09572e+06,2.46998e+08,6.69644e+06,22.8324,22.8324,23.2259,22.8153,1.64122,0.54819,1.03543e+07,566130
03/18/2009 12:00,3,18,3,12,0,-1,100,6.10604e+06,1.8257e+07,2.61926e+08,6.69644e+06,23.7534,23.7534,23.7534,23.2087,0,4.47788,0,3.80393e+07
03/18/2009 13:00,3,18,3,13,0,-1,100,3.24772e+07,2.13738e+07,2.98841e+08,6.69644e+06,23.3027,23.3027,23.3048,23.2066,5.61323,5.44177,353037,1.57258e+07
03/18/2009 14:00,3,18,3,14,0,-1,100,3.24983e+07,2.33777e+07,3.01562e+08,6.69644e+06,23.233,23.233,23.233,23.2087,0,11.494,0,4.20439e+06
03/18/2009 15:00,3,18,3,15,0,-2,100,3.39652e+07,2.57276e+07,3.06392e+08,6.69644e+06,23.2573,23.2573,23.2573,23.2087,0,12.2514,0,8.94781e+06
03/18/2009 16:00,3,18,3,16,0,-3,100,3.55119e+07,2.87481e+07,3.49712e+08,6.69644e+06,23.2928,23.2928,23.2928,23.2087,0,13.2755,0,1.67986e+07
03/18/2009 17:00,3,18,3,17,0,-3,100,3.55295e+07,3.13318e+07,3.58413e+08,6.69644e+06,23.3404,23.3404,23.3404,23.2087,0,13.8413,0,2.74108e+07
03/18/2009 18:00,3,18,3,18,0,-3,100,3.56168e+07,2.64996e+07,3.57396e+08,6.69644e+06,23.2699,23.2699,23.2699,23.2087,0,12.9,0,1.18787e+07
03/18/2009 19:00,3,18,3,19,0,-3,100,6.66801e+06,9.51107e+06,2.00492e+08,6.69644e+06,23.4536,23.4536,23.4536,23.2087,0,2.72365,0,1.00496e+07
03/18/2009 20:00,3,18,3,20,0,-3,77,6.7743e+06,0,1.26598e+08,6.69644e+06,23.2504,23.2504,23.3002,23.159,0.56032,0.559815,838993,1.54041e+06
03/18/2009 21:00,3,18,3,21,0,-4,100,1.71422e+06,0,1.20363e+08,6.69644e+06,22.9928,22.9928,23.2087,22.9928,0.0278328,0,90448.7,0
03/18/2009 22:00,3,18,3,22,0,-4,100,2.64131e+06,0,5.9653e+07,6.69644e+06,22.9549,22.9549,23.2087,22.9549,0.211019,0,820943,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,3.68855e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,3.68855e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,3.08047e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,3.08047e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,3.08047e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,3.08047e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,3.08047e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,3.08047e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,1.98048e+07,6.69644e+06,22.9139,22.9139,22.9139,22.9139,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,5.34855e+07,0,8.95481e+07,6.69644e+06,22.397,22.397,23.2087,22.397,10.5463,0,1.21164e+08,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,2.92394e+07,0,5.69355e+07,6.69644e+06,22.3812,22.3812,23.2087,22.3812,5.75056,0,7.16083e+07,0
03/19/2009 10:00,3,19,4,10,0,-2,78,2.90381e+07,0,7.1747e+07,6.69644e+06,22.3842,22.3842,23.2087,22.3842,5.69648,0,7.06835e+07,0
03/19/2009 11:00,3,19,4,11,0,-1,71,1.17474e+07,0,1.11498e+08,6.69644e+06,22.3927,22.3927,23.2087,22.3927,2.07738,0,2.55103e+07,0
03/19/2009 12:00,3,19,4,12,0,-1,78,9.95878e+06,0,1.09146e+08,6.69644e+06,22.4018,22.4018,23.2087,22.4018,1.71494,0,2.08246e+07,0
03/19/2009 13:00,3,19,4,13,0,-1,71,3.37967e+07,0,1.82752e+08,6.69644e+06,22.4176,22.4176,23.2087,22.4176,7.14843,0,8.50979e+07,0
03/19/2009 14:00,3,19,4,14,0,-1,78,3.31228e+07,0,1.819e+08,6.69644e+06,22.422,22.422,23.2087,22.422,7.03102,0,8.3243e+07,0
03/19/2009 15:00,3,19,4,15,0,-1,71,3.31147e+07,0,1.8189e+08,6.69644e+06,22.4222,22.4222,23.2087,22.4222,7.02921,0,8.32022e+07,0
03/19/2009 16:00,3,19,4,16,0,-1,71,3.31719e+07,0,2.0336e+08,6.69644e+06,22.4221,22.4221,23.2087,22.4221,7.04259,0,8.33628e+07,0
03/19/2009 17:00,3,19,4,17,0,-2,71,3.46351e+07,0,2.05189e+08,6.69644e+06,22.4221,22.4221,23.2087,22.4221,7.38246,0,8.73935e+07,0
03/19/2009 18:00,3,19,4,18,0,-2,71,3.53147e+07,0,1.71307e+08,6.69644e+06,22.4216,22.4216,23.2087,22.4216,7.50129,0,8.88475e+07,0
03/19/2009 19:00,3,19,4,19,0,-3,77,9.82064e+06,0,9.95868e+07,6.69644e+06,22.4164,22.4164,23.2087,22.4164,1.70612,0,2.03454e+07,0
03/19/2009 20:00,3,19,4,20,0,-4,77,4.84537e+06,0,4.25621e+07,6.69644e+06,22.3974,22.3974,23.2087,22.3974,0.77261,0,9.43808e+06,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,3.68855e+07,6.69644e+06,22.3835,22.3835,22.3835,22.3835,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,3.68855e+07,6.69644e+06,22.3835,22.3835,22.3835,22.3835,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,3.68855e+07,6.69644e+06,22.3835,22.3835,22.3835,22.3835,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,3.68855e+07,6.69644e+06,22.3835,22.3835,22.3835,22.3835,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,3.29661e+07,6.69644e+06,22.3835,22.3835,22.3835,22.3835,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,3.29661e+07,6.69644e+06,22.3835,22.3835,22.3835,22.3835,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,1.49972e+06,0,3.44692e+07,6.69644e+06,22.3834,22.3834,23.2087,22.3834,0.00312832,0,38852.6,0
03/20/2009 04:00,3,20,5,4,0,-6,77,1.53858e+06,0,3.45185e+07,6.69644e+06,22.3832,22.3832,23.2087,22.3832,0.0128862,0,160088,0
03/20/2009 05:00,3,20,5,5,0,-9,84,1.86207e+06,0,3.49286e+07,6.69644e+06,22.3819,22.3819,23.2087,22.3819,0.0725967,0,903769,0
03/20/2009 06:00,3,20,5,6,0,-9,84,9.66989e+07,0,1.55875e+08,6.69644e+06,22.3505,22.3505,23.2087,22.3505,16.6776,0,2.15424e+08,0
03/20/2009 07:00,3,20,5,7,0,-8,77,4.45191e+07,0,8.15111e+07,6.69644e+06,22.3606,22.3606,23.2087,22.3606,9.56506,0,1.22075e+08,0
03/20/2009 08:00,3,20,5,8,0,-2,60,3.63552e+07,0,1.08086e+08,6.69644e+06,22.3711,22.3711,23.2087,22.3711,7.49672,0,9.44934e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,2.17666e+07,0,1.38802e+08,6.69644e+06,22.3839,22.3839,23.2087,22.3839,4.034,0,5.00726e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,7.49299e+06,0,2.39833e+08,6.69644e+06,22.3958,22.3958,23.2087,22.3958,1.16721,0,1.42787e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,5.51659e+06,0,2.05257e+08,6.69644e+06,22.4058,22.4058,23.2087,22.4058,0.813929,0,9.83448e+06,0
03/20/2009 12:00,3,20,5,12,0,5,42,4.90141e+06,2.51186e+06,2.07605e+08,6.69644e+06,22.5173,22.5173,23.2087,22.5173,1.07486,0,1.06795e+07,0
03/20/2009 13:00,3,20,5,13,0,6,36,2.27677e+07,5.31178e+06,2.0123e+08,6.69644e+06,22.7346,22.7346,23.2087,22.7346,5.52878,0,3.90508e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,2.26452e+07,1.23193e+07,2.10247e+08,6.69644e+06,23.0117,23.0117,23.2087,23.0117,6.85527,0,2.02821e+07,0
03/20/2009 15:00,3,20,5,15,0,6,39,2.25347e+07,1.85665e+07,2.50579e+08,6.69644e+06,23.2704,23.2704,23.2704,23.2087,0,8.16666,0,7.58689e+06
03/20/2009 16:00,3,20,5,16,0,6,36,2.24577e+07,2.70039e+07,2.93877e+08,6.69644e+06,23.4928,23.4928,23.4928,23.2087,0,9.9451,0,4.25242e+07
03/20/2009 17:00,3,20,5,17,0,5,42,2.39421e+07,2.94717e+07,3.31145e+08,6.69644e+06,23.5411,23.5411,23.5411,23.2087,0,10.8227,0,5.4126e+07
03/20/2009 18:00,3,20,5,18,0,4,42,2.55188e+07,2.55449e+07,3.33078e+08,6.69644e+06,23.4466,23.4466,23.4466,23.2087,0,10.359,0,3.70747e+07
03/20/2009 19:00,3,20,5,19,0,2,57,5.48728e+06,1.47641e+07,2.14712e+08,6.69644e+06,23.7623,23.7623,23.7623,23.2087,0,3.58261,0,2.98662e+07
03/20/2009 20:00,3,20,5,20,0,-1,66,6.28426e+06,6.16636e+06,1.95613e+08,6.69644e+06,23.7143,23.7143,23.7143,23.2087,0,1.97476,0,1.50136e+07
03/20/2009 21:00,3,20,5,21,0,-2,65,1.65843e+06,3.93594e+06,1.86942e+08,6.69644e+06,23.6887,23.6887,23.6887,23.2087,0,0.509429,0,3.68157e+06
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,7.90092e+07,6.69644e+06,23.7954,23.7954,23.7954,23.7954,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,3.90468e+07,6.69644e+06,23.7954,23.7954,23.7954,23.7954,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,3.90468e+07,6.69644e+06,23.7954,23.7954,23.7954,23.7954,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,3.29661e+07,6.69644e+06,23.7954,23.7954,23.7954,23.7954,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,3.29661e+07,6.69644e+06,23.7954,23.7954,23.7954,23.7954,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,3.29661e+07,6.69644e+06,23.7954,23.7954,23.7954,23.7954,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,3.29661e+07,6.69644e+06,23.7954,23.7954,23.7954,23.7954,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,3.29661e+07,6.69644e+06,23.7954,23.7954,23.7954,23.7954,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,5.01246e+07,0,9.86539e+07,6.69644e+06,22.4665,22.4665,23.1647,22.4665,9.91939,0,9.17119e+07,0
03/21/2009 07:00,3,21,6,7,0,-3,65,2.5553e+07,0,5.53205e+07,6.69644e+06,22.3737,22.3737,23.2087,22.3737,4.98,0,6.25811e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,1.86901e+07,0,8.38949e+07,6.69644e+06,22.3805,22.3805,23.2087,22.3805,3.3572,0,4.18444e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,1.052e+07,0,1.24152e+08,6.69644e+06,22.3927,22.3927,23.2087,22.3927,1.80179,0,2.21248e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,4.97031e+06,0,2.04605e+08,6.69644e+06,22.4035,22.4035,23.2087,22.4035,0.728601,0,8.82901e+06,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.64604e+06,0,1.72108e+08,6.69644e+06,22.4102,22.4102,23.2087,22.4102,0.658479,0,7.91309e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,4.05238e+06,1.13296e+07,1.85911e+08,6.69644e+06,23.1751,23.1751,23.5804,22.8465,1.88441,0.655391,1.0222e+07,6.5525e+06
03/21/2009 13:00,3,21,6,13,0,9,32,1.79816e+07,2.56836e+07,2.54473e+08,6.69644e+06,23.6709,23.6709,23.6709,23.2087,0,8.65861,0,6.01681e+07
03/21/2009 14:00,3,21,6,14,0,10,28,1.63263e+07,3.07765e+07,2.59297e+08,6.69644e+06,23.7473,23.7473,23.7473,23.2087,0,9.39835,0,7.61894e+07
03/21/2009 15:00,3,21,6,15,0,10,36,1.613e+07,4.32845e+07,3.07895e+08,6.69644e+06,23.9143,23.9143,23.9143,23.2087,0,12.0269,0,1.27675e+08
03/21/2009 16:00,3,21,6,16,0,10,39,1.61586e+07,5.25238e+07,3.52515e+08,6.69644e+06,24.0058,24.0058,24.0058,23.2087,0,14.0979,0,1.69067e+08
03/21/2009 17:00,3,21,6,17,0,9,41,1.78585e+07,4.70304e+07,3.47141e+08,6.69644e+06,23.934,23.934,23.934,23.2087,0,13.2388,0,1.44469e+08
03/21/2009 18:00,3,21,6,18,0,7,52,2.10035e+07,3.72437e+07,3.43019e+08,6.69644e+06,23.7537,23.7537,23.7537,23.2087,0,11.7705,0,9.65105e+07
03/21/2009 19:00,3,21,6,19,0,4,54,4.89841e+06,2.01133e+07,2.21124e+08,6.69644e+06,23.9986,23.9986,23.9986,23.2087,0,4.57564,0,5.4376e+07
03/21/2009 20:00,3,21,6,20,0,5,46,4.79495e+06,1.2565e+07,2.02274e+08,6.69644e+06,24.0393,24.0393,24.0393,23.2087,0,2.96668,0,3.70716e+07
03/21/2009 21:00,3,21,6,21,0,4,49,0,1.06106e+07,1.94118e+08,6.69644e+06,24.183,24.183,24.183,23.2087,0,1.86021,0,2.72731e+07
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,7.90092e+07,6.69644e+06,24.3084,24.3084,24.3084,24.3084,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,3.90468e+07,6.69644e+06,24.3084,24.3084,24.3084,24.3084,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,3.90468e+07,6.69644e+06,24.3084,24.3084,24.3084,24.3084,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,3.29661e+07,6.69644e+06,24.3084,24.3084,24.3084,24.3084,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,3.29661e+07,6.69644e+06,24.3084,24.3084,24.3084,24.3084,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,3.29661e+07,6.69644e+06,24.3084,24.3084,24.3084,24.3084,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,3.29661e+07,6.69644e+06,24.3084,24.3084,24.3084,24.3084,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,3.29661e+07,6.69644e+06,24.3084,24.3084,24.3084,24.3084,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,2.37806e+07,0,6.40963e+07,6.69644e+06,22.8439,22.8439,23.2511,22.8015,3.02881,1.6771,2.32682e+07,9.627e+06
03/22/2009 07:00,3,22,0,7,0,6,51,1.30862e+07,0,3.82676e+07,6.69644e+06,22.4481,22.4481,23.2087,22.4481,2.0643,0,2.36296e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,4.93898e+06,0,6.58411e+07,6.69644e+06,22.4182,22.4182,23.2087,22.4182,0.617301,0,7.34391e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,3.78476e+06,0,1.15582e+08,6.69644e+06,22.4169,22.4169,23.2087,22.4169,0.472484,0,5.62965e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,2.45297e+06,1.67658e+07,2.5559e+08,6.69644e+06,23.3217,23.3217,23.5557,22.9747,0.683582,2.76563,4.87953e+06,2.22881e+07
03/22/2009 11:00,3,22,0,11,0,15,55,1.63932e+06,2.97543e+07,2.39859e+08,6.69644e+06,24.3567,24.3567,24.3567,23.2087,0,6.00049,0,1.04742e+08
03/22/2009 12:00,3,22,0,12,0,16,55,0,4.04843e+07,2.20533e+08,6.69644e+06,24.4618,24.4618,24.4618,23.2087,0,8.31249,0,1.56746e+08
03/22/2009 13:00,3,22,0,13,0,16,51,7.7057e+06,4.00068e+07,2.28814e+08,6.69644e+06,24.2368,24.2368,24.2368,23.2087,0,9.4317,0,1.45837e+08
03/22/2009 14:00,3,22,0,14,0,15,59,9.17477e+06,4.08279e+07,2.31695e+08,6.69644e+06,24.1517,24.1517,24.1517,23.2087,0,9.9236,0,1.40788e+08
03/22/2009 15:00,3,22,0,15,0,15,63,9.22032e+06,4.61295e+07,2.70992e+08,6.69644e+06,24.1792,24.1792,24.1792,23.2087,0,11.1032,0,1.62112e+08
03/22/2009 16:00,3,22,0,16,0,17,55,6.34651e+06,5.84854e+07,3.163e+08,6.69644e+06,24.321,24.321,24.321,23.2087,0,13.2592,0,2.21875e+08
03/22/2009 17:00,3,22,0,17,0,15,63,9.27403e+06,5.57194e+07,3.16131e+08,6.69644e+06,24.2518,24.2518,24.2518,23.2087,0,13.2644,0,2.08164e+08
03/22/2009 18:00,3,22,0,18,0,12,67,1.36863e+07,4.91998e+07,3.55277e+08,6.69644e+06,24.0868,24.0868,24.0868,23.2087,0,12.7736,0,1.68757e+08
03/22/2009 19:00,3,22,0,19,0,11.7,60,3.06865e+06,3.3645e+07,2.36866e+08,6.69644e+06,24.3148,24.3148,24.3148,23.2087,0,7.00823,0,1.16625e+08
03/22/2009 20:00,3,22,0,20,0,12.2,52,3.07187e+06,2.16383e+07,2.12126e+08,6.69644e+06,24.3472,24.3472,24.3472,23.2087,0,4.41231,0,7.55786e+07
03/22/2009 21:00,3,22,0,21,0,13,43,0,1.93454e+07,2.05776e+08,6.69644e+06,24.4164,24.4164,24.4164,23.2087,0,3.68793,0,6.70077e+07
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,7.90092e+07,6.69644e+06,24.4572,24.4572,24.4572,24.4572,0,0,0,0
