Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,3.90468e+07,6.69644e+06,24.4572,24.4572,24.4572,24.4572,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,3.90468e+07,6.69644e+06,24.4572,24.4572,24.4572,24.4572,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,3.29661e+07,6.69644e+06,24.4572,24.4572,24.4572,24.4572,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,3.29661e+07,6.69644e+06,24.4572,24.4572,24.4572,24.4572,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,3.29661e+07,6.69644e+06,24.4572,24.4572,24.4572,24.4572,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,3.29661e+07,6.69644e+06,24.4572,24.4572,24.4572,24.4572,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,3.29661e+07,6.69644e+06,24.4572,24.4572,24.4572,24.4572,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,7.99132e+06,0,4.2921e+07,6.69644e+06,23.7645,23.7645,23.7645,23.2087,0,1.27192,0,1.17898e+07
03/23/2009 07:00,3,23,1,7,0,7,66,4.80899e+06,0,2.76211e+07,6.69644e+06,23.196,23.196,23.2087,23.196,0.550154,0,105324,0
03/23/2009 08:00,3,23,1,8,0,11,54,1.61321e+06,0,6.15867e+07,6.69644e+06,23.0678,23.0678,23.2087,23.0678,0.00585944,0,12423.4,0
03/23/2009 09:00,3,23,1,9,0,13,44,3.04093e+06,440294,1.1522e+08,6.69644e+06,23.0271,23.0271,23.2087,23.0271,0.381631,0,1.05336e+06,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,2.63776e+07,2.65848e+08,6.69644e+06,23.8969,23.8969,23.9233,23.1823,0.155273,5.16923,309094,6.70441e+07
03/23/2009 11:00,3,23,1,11,0,18,45,0,4.17411e+07,2.54297e+08,6.69644e+06,24.4622,24.4622,24.4622,23.2087,0,8.56755,0,1.61703e+08
03/23/2009 12:00,3,23,1,12,0,18,45,0,5.16552e+07,2.35545e+08,6.69644e+06,24.478,24.478,24.478,23.2087,0,10.7538,0,2.05357e+08
03/23/2009 13:00,3,23,1,13,0,18,49,4.08034e+06,6.38844e+07,2.89001e+08,6.69644e+06,24.4148,24.4148,24.4148,23.2087,0,14.098,0,2.55803e+08
03/23/2009 14:00,3,23,1,14,0,18,52,4.64655e+06,5.80394e+07,2.8154e+08,6.69644e+06,24.3861,24.3861,24.3861,23.2087,0,12.8073,0,2.2686e+08
03/23/2009 15:00,3,23,1,15,0,18,49,4.64188e+06,5.98083e+07,2.83957e+08,6.69644e+06,24.3852,24.3852,24.3852,23.2087,0,13.2156,0,2.33924e+08
03/23/2009 16:00,3,23,1,16,0,19,46,3.32552e+06,6.82174e+07,3.25879e+08,6.69644e+06,24.4337,24.4337,24.4337,23.2087,0,14.8549,0,2.73776e+08
03/23/2009 17:00,3,23,1,17,0,18,49,4.95396e+06,6.26418e+07,3.20227e+08,6.69644e+06,24.3905,24.3905,24.3905,23.2087,0,13.9092,0,2.47295e+08
03/23/2009 18:00,3,23,1,18,0,17,52,6.49817e+06,5.81386e+07,3.53315e+08,6.69644e+06,24.3316,24.3316,24.3316,23.2087,0,13.2186,0,2.23317e+08
03/23/2009 19:00,3,23,1,19,0,14,63,2.45379e+06,4.17628e+07,2.47051e+08,6.69644e+06,24.4173,24.4173,24.4173,23.2087,0,8.66307,0,1.57518e+08
03/23/2009 20:00,3,23,1,20,0,6,60,4.3303e+06,2.47421e+07,2.17812e+08,6.69644e+06,24.2933,24.2933,24.2933,23.2087,0,5.35068,0,8.73128e+07
03/23/2009 21:00,3,23,1,21,0,8,76,0,2.16362e+07,2.08687e+08,6.69644e+06,24.3837,24.3837,24.3837,23.2087,0,4.09016,0,7.23107e+07
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,7.90092e+07,6.69644e+06,24.448,24.448,24.448,24.448,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,3.90468e+07,6.69644e+06,24.448,24.448,24.448,24.448,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,3.90468e+07,6.69644e+06,24.448,24.448,24.448,24.448,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,3.29661e+07,6.69644e+06,24.448,24.448,24.448,24.448,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,3.29661e+07,6.69644e+06,24.448,24.448,24.448,24.448,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,3.29661e+07,6.69644e+06,24.448,24.448,24.448,24.448,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,3.29661e+07,6.69644e+06,24.448,24.448,24.448,24.448,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,3.29661e+07,6.69644e+06,24.448,24.448,24.448,24.448,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,4.55188e+06,0,3.82875e+07,6.69644e+06,24.1209,24.1209,24.1209,23.2087,0,0.505032,0,7.23388e+06
03/24/2009 07:00,3,24,2,7,0,11,47,3.08733e+06,0,2.53704e+07,6.69644e+06,23.8098,23.8098,23.8098,23.2087,0,0.209831,0,1.89767e+06
03/24/2009 08:00,3,24,2,8,0,15,41,0,0,6.70999e+07,6.69644e+06,23.7213,23.7213,23.7213,23.7213,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,17.6,45,1.89246e+06,2.27432e+06,1.16228e+08,6.69644e+06,23.7679,23.7679,23.7679,23.2087,0,0.493788,0,4.22689e+06
03/24/2009 10:00,3,24,2,10,0,20,49,0,3.5164e+07,2.77588e+08,6.69644e+06,24.2931,24.2931,24.2931,23.2087,0,7.17595,0,1.21299e+08
03/24/2009 11:00,3,24,2,11,0,20,53,0,5.5931e+07,3.05695e+08,6.69644e+06,24.478,24.478,24.478,23.2087,0,11.7739,0,2.24853e+08
03/24/2009 12:00,3,24,2,12,0,22,50,0,8.0182e+07,3.38906e+08,6.69644e+06,24.4892,24.4892,24.4892,23.2087,0,17.4201,0,3.35596e+08
03/24/2009 13:00,3,24,2,13,0,22,50,0,8.99001e+07,3.52345e+08,6.69644e+06,24.4936,24.4936,24.4936,23.2087,0,19.7579,0,3.8195e+08
03/24/2009 14:00,3,24,2,14,0,23,50,0,9.54116e+07,3.59928e+08,6.69644e+06,24.4983,24.4983,24.4983,23.2087,0,21.0692,0,4.08783e+08
03/24/2009 15:00,3,24,2,15,0,23,50,0,9.52672e+07,3.59631e+08,6.69644e+06,24.5007,24.5007,24.5007,23.2087,0,20.991,0,4.08016e+08
03/24/2009 16:00,3,24,2,16,0,23,50,0,9.82686e+07,3.95737e+08,6.69644e+06,24.5018,24.5018,24.5018,23.2087,0,21.6528,0,4.21226e+08
03/24/2009 17:00,3,24,2,17,0,23,47,0,9.02038e+07,3.8448e+08,6.69644e+06,24.502,24.502,24.502,23.2087,0,19.6663,0,3.82639e+08
03/24/2009 18:00,3,24,2,18,0,20,43,1.6446e+06,7.29964e+07,3.72926e+08,6.69644e+06,24.4829,24.4829,24.4829,23.2087,0,15.6501,0,3.0001e+08
03/24/2009 19:00,3,24,2,19,0,19,60,0,5.40576e+07,2.61078e+08,6.69644e+06,24.4917,24.4917,24.4917,23.2087,0,11.2324,0,2.16818e+08
03/24/2009 20:00,3,24,2,20,0,16,63,1.92693e+06,3.78877e+07,2.32549e+08,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,7.69412,0,1.46391e+08
03/24/2009 21:00,3,24,2,21,0,14,67,0,3.29745e+07,2.23919e+08,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,6.54396,0,1.24948e+08
03/24/2009 22:00,3,24,2,22,0,14,72,0,8.5782e+06,8.9816e+07,6.69644e+06,24.4811,24.4811,24.4811,23.2087,0,1.39206,0,2.66482e+07
03/24/2009 23:00,3,24,2,23,0,13,62,0,462037,3.96009e+07,6.69644e+06,24.4809,24.4809,24.4809,23.2087,0,0.0561699,0,1.07505e+06
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,3.90468e+07,6.69644e+06,24.4806,24.4806,24.4806,24.4806,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,3.08047e+07,6.69644e+06,24.4806,24.4806,24.4806,24.4806,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,3.08047e+07,6.69644e+06,24.4806,24.4806,24.4806,24.4806,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,3.08047e+07,6.69644e+06,24.4806,24.4806,24.4806,24.4806,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,3.08047e+07,6.69644e+06,24.4806,24.4806,24.4806,24.4806,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,3.08047e+07,6.69644e+06,24.4806,24.4806,24.4806,24.4806,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,1.61783e+06,0,3.24302e+07,6.69644e+06,24.4762,24.4762,24.4762,23.2087,0,0.00703974,0,134239
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,1.95153e+07,6.69644e+06,24.4717,24.4717,24.4717,24.4717,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,3.78726e+07,6.69644e+06,24.4717,24.4717,24.4717,24.4717,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,1.50313e+06,2.95839e+06,9.10686e+07,6.69644e+06,24.4526,24.4526,24.4526,23.4192,0,0.610734,0,1.1397e+07
03/25/2009 10:00,3,25,3,10,0,19,32,0,3.10971e+07,2.03669e+08,6.69644e+06,24.4635,24.4635,24.4635,23.2087,0,6.21903,0,1.17439e+08
03/25/2009 11:00,3,25,3,11,0,20,30,0,5.87282e+07,3.09472e+08,6.69644e+06,24.4782,24.4782,24.4782,23.2087,0,12.4046,0,2.36912e+08
03/25/2009 12:00,3,25,3,12,0,22,27,0,8.19433e+07,3.41313e+08,6.69644e+06,24.4804,24.4804,24.4804,23.2087,0,17.8374,0,3.41273e+08
03/25/2009 13:00,3,25,3,13,0,22,29,0,9.0088e+07,3.52571e+08,6.69644e+06,24.48,24.48,24.48,23.2087,0,19.7971,0,3.78641e+08
03/25/2009 14:00,3,25,3,14,0,23,27,0,9.42717e+07,3.5832e+08,6.69644e+06,24.4803,24.4803,24.4803,23.2087,0,20.7918,0,3.97766e+08
03/25/2009 15:00,3,25,3,15,0,23,27,0,9.33552e+07,3.56975e+08,6.69644e+06,24.4787,24.4787,24.4787,23.2087,0,20.5378,0,3.92416e+08
03/25/2009 16:00,3,25,3,16,0,22,27,0,9.20142e+07,3.87103e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,20.1645,0,3.8439e+08
03/25/2009 17:00,3,25,3,17,0,21,27,0,8.54181e+07,3.77907e+08,6.69644e+06,24.4718,24.4718,24.4718,23.2087,0,18.5516,0,3.52543e+08
03/25/2009 18:00,3,25,3,18,0,19,30,3.23944e+06,7.16718e+07,3.67821e+08,6.69644e+06,24.4264,24.4264,24.4264,23.2087,0,15.6563,0,2.86816e+08
03/25/2009 19:00,3,25,3,19,0,14,38,2.24329e+06,3.80118e+07,2.33136e+08,6.69644e+06,24.4192,24.4192,24.4192,23.2087,0,7.80796,0,1.42198e+08
03/25/2009 20:00,3,25,3,20,0,13.3,37,2.61238e+06,2.25732e+07,1.50877e+08,6.69644e+06,24.374,24.374,24.374,23.2087,0,4.51591,0,7.91702e+07
03/25/2009 21:00,3,25,3,21,0,13,35,0,1.67519e+07,1.40233e+08,6.69644e+06,24.4045,24.4045,24.4045,23.2087,0,3.04838,0,5.48453e+07
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,5.44622e+06,6.33206e+07,6.69644e+06,24.4342,24.4342,24.4342,23.2087,0,0.737685,0,1.36007e+07
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,3.68855e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,3.68855e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,3.08047e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,3.08047e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,3.08047e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,3.08047e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,3.08047e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,3.08047e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,1.92258e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,1.89363e+07,6.69644e+06,24.4364,24.4364,24.4364,24.4364,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,2.29043e+06,392470,2.00934e+07,6.69644e+06,24.3488,24.3488,24.3488,23.2087,0,0.208549,0,3.53936e+06
03/26/2009 10:00,3,26,4,10,0,18,45,0,4.13957e+06,3.97767e+07,6.69644e+06,24.2853,24.2853,24.2853,23.2087,0,0.812276,0,1.31991e+07
03/26/2009 11:00,3,26,4,11,0,19,49,0,2.08032e+07,1.3889e+08,6.69644e+06,24.3749,24.3749,24.3749,23.2087,0,4.19699,0,7.40477e+07
03/26/2009 12:00,3,26,4,12,0,21,46,0,3.32904e+07,1.55756e+08,6.69644e+06,24.4331,24.4331,24.4331,23.2087,0,6.92078,0,1.27516e+08
03/26/2009 13:00,3,26,4,13,0,21,43,0,5.43619e+07,2.3549e+08,6.69644e+06,24.4476,24.4476,24.4476,23.2087,0,11.5527,0,2.15341e+08
03/26/2009 14:00,3,26,4,14,0,21,25,0,5.57658e+07,2.15947e+08,6.69644e+06,24.4468,24.4468,24.4468,23.2087,0,11.8513,0,2.2075e+08
03/26/2009 15:00,3,26,4,15,0,19,46,3.00547e+06,4.44773e+07,2.03601e+08,6.69644e+06,24.4003,24.4003,24.4003,23.2087,0,9.44826,0,1.69381e+08
03/26/2009 16:00,3,26,4,16,0,17,52,6.18843e+06,4.02847e+07,2.2317e+08,6.69644e+06,24.2666,24.2666,24.2666,23.2087,0,9.17214,0,1.45985e+08
03/26/2009 17:00,3,26,4,17,0,14,44,1.06093e+07,3.57623e+07,2.50845e+08,6.69644e+06,24.0549,24.0549,24.0549,23.2087,0,9.13191,0,1.16261e+08
03/26/2009 18:00,3,26,4,18,0,12,50,1.36392e+07,2.08752e+07,1.76109e+08,6.69644e+06,23.7308,23.7308,23.7308,23.2087,0,6.55487,0,5.14867e+07
03/26/2009 19:00,3,26,4,19,0,10,66,3.46873e+06,7.21995e+06,1.00562e+08,6.69644e+06,23.7374,23.7374,23.7374,23.2087,0,1.51526,0,1.20523e+07
03/26/2009 20:00,3,26,4,20,0,9,76,86904.4,0,3.69735e+07,6.69644e+06,23.8041,23.8041,23.8041,23.771,0,0.000986965,0,8844.77
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,3.68855e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,3.68855e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,3.68855e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,3.68855e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,3.29661e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,3.29661e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,3.29661e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,3.29661e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,3.29661e+07,6.69644e+06,23.8039,23.8039,23.8039,23.8039,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,5.69832e+06,0,3.98463e+07,6.69644e+06,23.4606,23.4606,23.4606,23.2087,0,0.77419,0,3.57249e+06
03/27/2009 07:00,3,27,5,7,0,7,81,2.65612e+06,0,2.42164e+07,6.69644e+06,23.2398,23.2398,23.2398,23.2087,0,0.116975,0,54681.1
03/27/2009 08:00,3,27,5,8,0,7,81,0,0,6.70999e+07,6.69644e+06,23.2101,23.2101,23.2101,23.2101,0,0,0,0
03/27/2009 09:00,3,27,5,9,0,10.1,61,3.50219e+06,1.4204e+06,1.17072e+08,6.69644e+06,23.1898,23.1898,23.2087,23.1898,0.666139,0,189532,0
03/27/2009 10:00,3,27,5,10,0,13,47,2.09913e+06,2.7055e+07,2.68998e+08,6.69644e+06,23.9692,23.9692,23.9692,23.2087,0,5.58668,0,7.24229e+07
03/27/2009 11:00,3,27,5,11,0,14,35,0,4.54392e+07,2.9144e+08,6.69644e+06,24.4341,24.4341,24.4341,23.2087,0,9.41424,0,1.73792e+08
03/27/2009 12:00,3,27,5,12,0,15,36,0,6.47177e+07,3.17684e+08,6.69644e+06,24.4529,24.4529,24.4529,23.2087,0,13.8062,0,2.58433e+08
03/27/2009 13:00,3,27,5,13,0,16,36,6.56081e+06,6.92483e+07,2.99534e+08,6.69644e+06,24.3355,24.3355,24.3355,23.2087,0,15.9467,0,2.70314e+08
03/27/2009 14:00,3,27,5,14,0,16,36,6.94327e+06,6.52409e+07,2.94363e+08,6.69644e+06,24.3055,24.3055,24.3055,23.2087,0,15.0339,0,2.48081e+08
03/27/2009 15:00,3,27,5,15,0,16,28,6.89786e+06,7.07504e+07,3.33956e+08,6.69644e+06,24.3132,24.3132,24.3132,23.2087,0,16.308,0,2.7099e+08
03/27/2009 16:00,3,27,5,16,0,16,36,7.07891e+06,7.37047e+07,3.38151e+08,6.69644e+06,24.3191,24.3191,24.3191,23.2087,0,17.0057,0,2.84103e+08
03/27/2009 17:00,3,27,5,17,0,16,28,7.37166e+06,6.96262e+07,3.6496e+08,6.69644e+06,24.3029,24.3029,24.3029,23.2087,0,16.0949,0,2.64965e+08
03/27/2009 18:00,3,27,5,18,0,13,38,1.19746e+07,5.79587e+07,3.59898e+08,6.69644e+06,24.1557,24.1557,24.1557,23.2087,0,14.4058,0,2.0525e+08
03/27/2009 19:00,3,27,5,19,0,12,47,2.79591e+06,4.14551e+07,2.47092e+08,6.69644e+06,24.3452,24.3452,24.3452,23.2087,0,8.68714,0,1.48533e+08
03/27/2009 20:00,3,27,5,20,0,9,66,3.61946e+06,2.77025e+07,2.20934e+08,6.69644e+06,24.3246,24.3246,24.3246,23.2087,0,5.8435,0,9.8104e+07
03/27/2009 21:00,3,27,5,21,0,8,76,0,2.45267e+07,2.12579e+08,6.69644e+06,24.4034,24.4034,24.4034,23.2087,0,4.7182,0,8.48092e+07
03/27/2009 22:00,3,27,5,22,0,6,93,0,3.00319e+06,8.24257e+07,6.69644e+06,24.4449,24.4449,24.4449,23.2087,0,0.259448,0,4.82542e+06
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,3.90468e+07,6.69644e+06,24.4452,24.4452,24.4452,24.4452,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,3.90468e+07,6.69644e+06,24.4452,24.4452,24.4452,24.4452,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,3.29661e+07,6.69644e+06,24.4452,24.4452,24.4452,24.4452,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,3.29661e+07,6.69644e+06,24.4452,24.4452,24.4452,24.4452,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,3.29661e+07,6.69644e+06,24.4452,24.4452,24.4452,24.4452,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,3.29661e+07,6.69644e+06,24.4452,24.4452,24.4452,24.4452,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,3.29661e+07,6.69644e+06,24.4452,24.4452,24.4452,24.4452,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,8.92794e+06,0,4.42193e+07,6.69644e+06,23.6288,23.6288,23.6288,23.2087,0,1.50985,0,1.18026e+07
03/28/2009 07:00,3,28,6,7,0,6,70,3.08393e+06,0,2.47878e+07,6.69644e+06,23.1534,23.1534,23.2087,23.1534,0.2111,0,175774,0
03/28/2009 08:00,3,28,6,8,0,10,54,0,0,6.70999e+07,6.69644e+06,23.1056,23.1056,23.1056,23.1056,0,0,0,0
03/28/2009 09:00,3,28,6,9,0,10,46,3.59561e+06,1.19121e+06,1.16899e+08,6.69644e+06,23.0883,23.0883,23.2087,23.0883,0.650081,0,1.17644e+06,0
03/28/2009 10:00,3,28,6,10,0,13,44,2.15865e+06,2.78052e+07,2.70085e+08,6.69644e+06,23.9332,23.9332,23.9381,23.2039,0.236531,5.53179,86869,7.26524e+07
03/28/2009 11:00,3,28,6,11,0,15,41,0,4.62312e+07,2.92578e+08,6.69644e+06,24.4334,24.4334,24.4334,23.2087,0,9.62366,0,1.7748e+08
03/28/2009 12:00,3,28,6,12,0,15,41,0,6.63145e+07,3.19893e+08,6.69644e+06,24.4517,24.4517,24.4517,23.2087,0,14.1846,0,2.65261e+08
03/28/2009 13:00,3,28,6,13,0,17,34,5.18279e+06,7.27386e+07,3.02642e+08,6.69644e+06,24.3712,24.3712,24.3712,23.2087,0,16.4737,0,2.88119e+08
03/28/2009 14:00,3,28,6,14,0,17,36,5.50289e+06,6.88778e+07,2.97605e+08,6.69644e+06,24.3512,24.3512,24.3512,23.2087,0,15.5813,0,2.67823e+08
03/28/2009 15:00,3,28,6,15,0,17,36,5.6633e+06,7.09568e+07,3.32692e+08,6.69644e+06,24.35,24.35,24.35,23.2087,0,16.0744,0,2.76006e+08
03/28/2009 16:00,3,28,6,16,0,16,36,7.49347e+06,6.74142e+07,3.29978e+08,6.69644e+06,24.3001,24.3001,24.3001,23.2087,0,15.6043,0,2.56223e+08
03/28/2009 17:00,3,28,6,17,0,15,36,9.24945e+06,5.77849e+07,3.18964e+08,6.69644e+06,24.2243,24.2243,24.2243,23.2087,0,13.7612,0,2.1027e+08
03/28/2009 18:00,3,28,6,18,0,13,41,1.22712e+07,5.29564e+07,3.53446e+08,6.69644e+06,24.1177,24.1177,24.1177,23.2087,0,13.3301,0,1.82294e+08
03/28/2009 19:00,3,28,6,19,0,11,43,3.13297e+06,3.81551e+07,2.43049e+08,6.69644e+06,24.3157,24.3157,24.3157,23.2087,0,8.02844,0,1.3371e+08
03/28/2009 20:00,3,28,6,20,0,11,43,3.25644e+06,2.64823e+07,2.18852e+08,6.69644e+06,24.333,24.333,24.333,23.2087,0,5.50164,0,9.30609e+07
03/28/2009 21:00,3,28,6,21,0,10,46,0,2.37235e+07,2.11504e+08,6.69644e+06,24.4062,24.4062,24.4062,23.2087,0,4.54633,0,8.19091e+07
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,7.90092e+07,6.69644e+06,24.4415,24.4415,24.4415,24.4415,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,3.90468e+07,6.69644e+06,24.4415,24.4415,24.4415,24.4415,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,3.90468e+07,6.69644e+06,24.4415,24.4415,24.4415,24.4415,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,3.29661e+07,6.69644e+06,24.4415,24.4415,24.4415,24.4415,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,3.29661e+07,6.69644e+06,24.4415,24.4415,24.4415,24.4415,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,3.29661e+07,6.69644e+06,24.4415,24.4415,24.4415,24.4415,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,3.29661e+07,6.69644e+06,24.4415,24.4415,24.4415,24.4415,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,3.29661e+07,6.69644e+06,24.4415,24.4415,24.4415,24.4415,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,6.05153e+06,0,4.03278e+07,6.69644e+06,23.9207,23.9207,23.9207,23.2087,0,0.85433,0,9.98952e+06
03/29/2009 07:00,3,29,0,7,0,4,100,3.49814e+06,0,2.5863e+07,6.69644e+06,23.5116,23.5116,23.5116,23.2087,0,0.26312,0,1.19907e+06
03/29/2009 08:00,3,29,0,8,0,5,87,2.10245e+06,0,7.04776e+07,6.69644e+06,23.3979,23.3979,23.3979,23.2087,0,0.0793598,0,227404
03/29/2009 09:00,3,29,0,9,0,7,76,4.38351e+06,158289,1.02245e+08,6.69644e+06,23.2217,23.2217,23.2504,23.18,0.320567,0.300935,280797,377436
03/29/2009 10:00,3,29,0,10,0,12,24,2.73877e+06,2.41613e+07,2.65853e+08,6.69644e+06,23.8768,23.8768,23.8862,23.1993,0.209959,4.87089,178061,5.73482e+07
03/29/2009 11:00,3,29,0,11,0,12,34,2.1312e+06,3.61234e+07,2.81086e+08,6.69644e+06,24.3818,24.3818,24.3818,23.2087,0,7.45925,0,1.31906e+08
03/29/2009 12:00,3,29,0,12,0,12,37,1.79894e+06,5.52968e+07,3.06649e+08,6.69644e+06,24.4324,24.4324,24.4324,23.2087,0,11.673,0,2.14898e+08
03/29/2009 13:00,3,29,0,13,0,12,37,1.27206e+07,5.99114e+07,2.94334e+08,6.69644e+06,24.1551,24.1551,24.1551,23.2087,0,15.1132,0,2.15201e+08
03/29/2009 14:00,3,29,0,14,0,12,37,1.29372e+07,5.83589e+07,2.92395e+08,6.69644e+06,24.1103,24.1103,24.1103,23.2087,0,14.7696,0,2.00341e+08
03/29/2009 15:00,3,29,0,15,0,11,36,1.4596e+07,5.64797e+07,2.91817e+08,6.69644e+06,24.062,24.062,24.062,23.2087,0,14.6809,0,1.88465e+08
03/29/2009 16:00,3,29,0,16,0,11,36,1.50319e+07,5.38038e+07,3.20707e+08,6.69644e+06,24.0326,24.0326,24.0326,23.2087,0,14.1348,0,1.75213e+08
03/29/2009 17:00,3,29,0,17,0,6,65,2.25916e+07,4.45204e+07,3.17479e+08,6.69644e+06,23.7981,23.7981,23.7981,23.2087,0,13.7361,0,1.21809e+08
03/29/2009 18:00,3,29,0,18,0,3,74,2.71876e+07,3.94645e+07,3.58903e+08,6.69644e+06,23.6255,23.6255,23.6255,23.2087,0,13.6629,0,8.5673e+07
03/29/2009 19:00,3,29,0,19,0,3,68,5.08366e+06,2.83229e+07,2.32204e+08,6.69644e+06,24.0509,24.0509,24.0509,23.2087,0,6.29659,0,7.97831e+07
03/29/2009 20:00,3,29,0,20,0,2,76,5.41708e+06,1.73176e+07,2.09231e+08,6.69644e+06,24.0847,24.0847,24.0847,23.2087,0,4.00033,0,5.27215e+07
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,1.51286e+07,2.00123e+08,6.69644e+06,24.2469,24.2469,24.2469,23.2087,0,2.79139,0,4.36062e+07
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,7.90092e+07,6.69644e+06,24.3672,24.3672,24.3672,24.3672,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,3.90468e+07,6.69644e+06,24.3672,24.3672,24.3672,24.3672,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,3.90468e+07,6.69644e+06,24.3672,24.3672,24.3672,24.3672,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,3.29661e+07,6.69644e+06,24.3672,24.3672,24.3672,24.3672,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,3.29661e+07,6.69644e+06,24.3672,24.3672,24.3672,24.3672,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,3.29661e+07,6.69644e+06,24.3672,24.3672,24.3672,24.3672,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,3.29661e+07,6.69644e+06,24.3672,24.3672,24.3672,24.3672,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,3.29661e+07,6.69644e+06,24.3672,24.3672,24.3672,24.3672,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,2.67491e+07,0,6.82507e+07,6.69644e+06,22.7907,22.7907,23.2491,22.7503,3.73143,1.72244,3.14074e+07,1.04627e+07
03/30/2009 07:00,3,30,1,7,0,-5.5,100,1.47806e+07,0,4.03688e+07,6.69644e+06,22.4066,22.4066,23.2087,22.4066,2.50092,0,3.01886e+07,0
03/30/2009 08:00,3,30,1,8,0,-4,92,9.95943e+06,0,8.1539e+07,6.69644e+06,22.3832,22.3832,23.2087,22.3832,1.39958,0,1.73871e+07,0
03/30/2009 09:00,3,30,1,9,0,-3,100,6.65641e+06,0,1.04857e+08,6.69644e+06,22.3929,22.3929,23.2087,22.3929,1.09454,0,1.34376e+07,0
03/30/2009 10:00,3,30,1,10,0,-2,85,6.00002e+06,1.24547e+07,2.54199e+08,6.69644e+06,23.0435,23.0435,23.3476,22.9047,1.64845,1.65712,9.17668e+06,8.31007e+06
03/30/2009 11:00,3,30,1,11,0,-2,71,5.39283e+06,2.62577e+07,2.71879e+08,6.69644e+06,24.0032,24.0032,24.0032,23.2087,0,6.05868,0,7.41549e+07
03/30/2009 12:00,3,30,1,12,0,-1,60,4.77495e+06,4.29159e+07,2.93605e+08,6.69644e+06,24.2428,24.2428,24.2428,23.2087,0,9.57525,0,1.49085e+08
03/30/2009 13:00,3,30,1,13,0,0,66,3.05132e+07,4.87923e+07,3.01345e+08,6.69644e+06,23.705,23.705,23.705,23.2087,0,16.6112,0,1.24023e+08
03/30/2009 14:00,3,30,1,14,0,3,53,2.67609e+07,3.75927e+07,2.81289e+08,6.69644e+06,23.5865,23.5865,23.5865,23.2087,0,13.1668,0,7.48461e+07
03/30/2009 15:00,3,30,1,15,0,1,67,2.94639e+07,4.72342e+07,3.29845e+08,6.69644e+06,23.6427,23.6427,23.6427,23.2087,0,15.9488,0,1.04137e+08
03/30/2009 16:00,3,30,1,16,0,3,58,2.64445e+07,5.68167e+07,3.71184e+08,6.69644e+06,23.7865,23.7865,23.7865,23.2087,0,17.4209,0,1.51443e+08
03/30/2009 17:00,3,30,1,17,0,1,61,2.97128e+07,5.02933e+07,3.66338e+08,6.69644e+06,23.6924,23.6924,23.6924,23.2087,0,16.6765,0,1.21369e+08
03/30/2009 18:00,3,30,1,18,0,-1,92,3.30639e+07,3.9143e+07,3.60609e+08,6.69644e+06,23.5105,23.5105,23.5105,23.2087,0,14.953,0,6.78901e+07
03/30/2009 19:00,3,30,1,19,0,-1,85,5.99163e+06,2.43547e+07,2.28023e+08,6.69644e+06,23.9232,23.9232,23.9232,23.2087,0,5.64217,0,6.06514e+07
03/30/2009 20:00,3,30,1,20,0,-2,100,6.37074e+06,1.39648e+07,2.06102e+08,6.69644e+06,23.9417,23.9417,23.9417,23.2087,0,3.61208,0,3.98294e+07
03/30/2009 21:00,3,30,1,21,0,-2,100,0,1.1875e+07,1.95817e+08,6.69644e+06,24.1218,24.1218,24.1218,23.2087,0,2.13274,0,2.9309e+07
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,7.90092e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,3.90468e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,3.90468e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,3.01256e+07,0,7.29832e+07,6.69644e+06,22.6692,22.6692,23.1947,22.6512,4.01658,2.30863,3.9657e+07,6.86007e+06
03/31/2009 07:00,3,31,2,7,0,-4,92,1.51608e+07,0,4.05679e+07,6.69644e+06,22.3936,22.3936,23.2087,22.3936,2.57989,0,3.16465e+07,0
03/31/2009 08:00,3,31,2,8,0,-3,84,6.7915e+06,0,7.54237e+07,6.69644e+06,22.3824,22.3824,23.2087,22.3824,1.00714,0,1.25235e+07,0
03/31/2009 09:00,3,31,2,9,0,-2,78,7.04282e+06,0,1.19535e+08,6.69644e+06,22.3932,22.3932,23.2087,22.3932,1.09756,0,1.34691e+07,0
03/31/2009 10:00,3,31,2,10,0,2,37,4.98235e+06,1.33528e+07,2.5416e+08,6.69644e+06,23.1066,23.1066,23.3834,22.9319,1.62609,1.65503,7.52626e+06,1.03571e+07
03/31/2009 11:00,3,31,2,11,0,1,51,4.64061e+06,2.70254e+07,2.71997e+08,6.69644e+06,24.0697,24.0697,24.0697,23.2087,0,6.06679,0,8.02169e+07
03/31/2009 12:00,3,31,2,12,0,3,53,3.79196e+06,4.41044e+07,2.94043e+08,6.69644e+06,24.2952,24.2952,24.2952,23.2087,0,9.64103,0,1.57642e+08
03/31/2009 13:00,3,31,2,13,0,4,45,2.42918e+07,5.3728e+07,3.32431e+08,6.69644e+06,23.8599,23.8599,23.8599,23.2087,0,16.3162,0,1.59853e+08
03/31/2009 14:00,3,31,2,14,0,5.7,42,2.17874e+07,5.88656e+07,3.36297e+08,6.69644e+06,23.8928,23.8928,23.8928,23.2087,0,16.9152,0,1.74103e+08
03/31/2009 15:00,3,31,2,15,0,7,40,1.99878e+07,6.01521e+07,3.35743e+08,6.69644e+06,23.9446,23.9446,23.9446,23.2087,0,16.7759,0,1.85736e+08
03/31/2009 16:00,3,31,2,16,0,7.8,38,1.90274e+07,6.33907e+07,3.7097e+08,6.69644e+06,23.9865,23.9865,23.9865,23.2087,0,17.2676,0,2.02066e+08
03/31/2009 17:00,3,31,2,17,0,8,37,1.90674e+07,5.67135e+07,3.61847e+08,6.69644e+06,23.9513,23.9513,23.9513,23.2087,0,15.7227,0,1.75666e+08
03/31/2009 18:00,3,31,2,18,0,8,34,1.93727e+07,4.54954e+07,3.5218e+08,6.69644e+06,23.8566,23.8566,23.8566,23.2087,0,13.2513,0,1.29169e+08
03/31/2009 19:00,3,31,2,19,0,7,34,4.04587e+06,2.86163e+07,2.31369e+08,6.69644e+06,24.1507,24.1507,24.1507,23.2087,0,6.14892,0,8.71455e+07
03/31/2009 20:00,3,31,2,20,0,5,46,4.64761e+06,1.72444e+07,2.08329e+08,6.69644e+06,24.1493,24.1493,24.1493,23.2087,0,3.90599,0,5.5277e+07
03/31/2009 21:00,3,31,2,21,0,6,39,0,1.49424e+07,1.99878e+08,6.69644e+06,24.2728,24.2728,24.2728,23.2087,0,2.75314,0,4.40814e+07
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,7.90092e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,3.90468e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,3.90468e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,3.08047e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,3.08047e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,3.08047e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,3.08047e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,3.08047e+07,6.69644e+06,24.3708,24.3708,24.3708,24.3708,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,1.41432e+07,0,4.85727e+07,6.69644e+06,23.3377,23.3377,23.4188,23.1276,1.04028,1.30796,2.51132e+06,1.06602e+07
04/01/2009 07:00,4,1,3,7,0,8,32,7.60285e+06,0,2.81115e+07,6.69644e+06,22.7619,22.7619,23.2087,22.7619,0.837715,0,5.63324e+06,0
04/01/2009 08:00,4,1,3,8,0,16,16,1.31014e+06,0,3.59167e+07,6.69644e+06,22.6613,22.6613,23.2087,22.6613,0.200647,0,1.65282e+06,0
04/01/2009 09:00,4,1,3,9,0,18,12,2.01165e+06,500315,8.8373e+07,6.69644e+06,22.6677,22.6677,23.2087,22.6677,0.173461,0,1.39571e+06,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,2.05237e+07,1.89629e+08,6.69644e+06,23.6364,23.6364,23.7312,23.114,0.69524,3.35331,1.85264e+06,3.78589e+07
04/01/2009 11:00,4,1,3,11,0,22,12,0,4.5529e+07,2.91595e+08,6.69644e+06,24.412,24.412,24.412,23.2087,0,9.45111,0,1.71163e+08
04/01/2009 12:00,4,1,3,12,0,23,11,0,7.00765e+07,3.25033e+08,6.69644e+06,24.4429,24.4429,24.4429,23.2087,0,15.055,0,2.79539e+08
04/01/2009 13:00,4,1,3,13,0,24,16,0,7.71201e+07,3.02586e+08,6.69644e+06,24.4504,24.4504,24.4504,23.2087,0,16.7054,0,3.12085e+08
04/01/2009 14:00,4,1,3,14,0,24,17,0,8.31957e+07,3.4298e+08,6.69644e+06,24.4556,24.4556,24.4556,23.2087,0,18.1164,0,3.39854e+08
04/01/2009 15:00,4,1,3,15,0,24,19,0,8.3843e+07,3.43787e+08,6.69644e+06,24.4591,24.4591,24.4591,23.2087,0,18.2345,0,3.43035e+08
04/01/2009 16:00,4,1,3,16,0,23,18,0,7.83138e+07,3.36092e+08,6.69644e+06,24.4593,24.4593,24.4593,23.2087,0,16.892,0,3.17832e+08
04/01/2009 17:00,4,1,3,17,0,23,17,0,7.7952e+07,3.67635e+08,6.69644e+06,24.4609,24.4609,24.4609,23.2087,0,16.7896,0,3.16306e+08
04/01/2009 18:00,4,1,3,18,0,21,18,0,6.72952e+07,3.58238e+08,6.69644e+06,24.4571,24.4571,24.4571,23.2087,0,14.3016,0,2.68618e+08
04/01/2009 19:00,4,1,3,19,0,18,15,0,3.53701e+07,2.27196e+08,6.69644e+06,24.4477,24.4477,24.4477,23.2087,0,7.09216,0,1.32199e+08
04/01/2009 20:00,4,1,3,20,0,16,19,2.05873e+06,1.99921e+07,1.46749e+08,6.69644e+06,24.4096,24.4096,24.4096,23.2087,0,3.84602,0,6.94829e+07
04/01/2009 21:00,4,1,3,21,0,14,25,0,1.4516e+07,1.37383e+08,6.69644e+06,24.4137,24.4137,24.4137,23.2087,0,2.65933,0,4.82115e+07
04/01/2009 22:00,4,1,3,22,0,12,37,0,4.09325e+06,6.15646e+07,6.69644e+06,24.4285,24.4285,24.4285,23.2087,0,0.488193,0,8.95939e+06
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,3.68855e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,3.68855e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,3.08047e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,3.08047e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,3.08047e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,3.08047e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,3.08047e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,3.08047e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,1.92258e+07,6.69644e+06,24.4295,24.4295,24.4295,24.4295,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,7.78445e+06,0,2.68872e+07,6.69644e+06,23.6778,23.6778,23.6778,23.2087,0,1.27162,0,1.13891e+07
04/02/2009 09:00,4,2,4,9,0,6,60,6.19057e+06,0,2.44014e+07,6.69644e+06,23.098,23.098,23.2087,23.098,0.896755,0,1.27758e+06,0
04/02/2009 10:00,4,2,4,10,0,7,61,4.4722e+06,0,3.58801e+07,6.69644e+06,22.8528,22.8528,23.2087,22.8528,0.6209,0,3.3258e+06,0
04/02/2009 11:00,4,2,4,11,0,9,57,3.96157e+06,0,1.01534e+08,6.69644e+06,22.7259,22.7259,23.2087,22.7259,0.510643,0,3.71013e+06,0
04/02/2009 12:00,4,2,4,12,0,10,54,3.52585e+06,1.58502e+06,8.88006e+07,6.69644e+06,22.7828,22.7828,23.2087,22.7828,0.711815,0,4.5433e+06,0
04/02/2009 13:00,4,2,4,13,0,12,47,1.37861e+07,1.23199e+07,1.525e+08,6.69644e+06,23.1602,23.1602,23.2759,23.093,1.09641,3.87691,5.7278e+06,4.96871e+06
04/02/2009 14:00,4,2,4,14,0,13,44,1.19566e+07,2.72524e+07,1.9146e+08,6.69644e+06,23.748,23.748,23.748,23.2087,0,7.62555,0,6.19644e+07
04/02/2009 15:00,4,2,4,15,0,14,44,1.04432e+07,3.81492e+07,2.25598e+08,6.69644e+06,24.0174,24.0174,24.0174,23.2087,0,9.64563,0,1.17353e+08
04/02/2009 16:00,4,2,4,16,0,13,47,1.22099e+07,3.24259e+07,2.19983e+08,6.69644e+06,23.9455,23.9455,23.9455,23.2087,0,8.74796,0,9.69691e+07
04/02/2009 17:00,4,2,4,17,0,13,51,1.24313e+07,2.75351e+07,2.13637e+08,6.69644e+06,23.8577,23.8577,23.8577,23.2087,0,7.72084,0,7.53937e+07
04/02/2009 18:00,4,2,4,18,0,12,54,1.40118e+07,1.50124e+07,1.66528e+08,6.69644e+06,23.5647,23.5647,23.5647,23.2087,0,5.46434,0,2.92698e+07
04/02/2009 19:00,4,2,4,19,0,9,81,3.88462e+06,2.57536e+06,9.49192e+07,6.69644e+06,23.3724,23.3724,23.3724,23.2087,0,0.663917,0,1.63247e+06
04/02/2009 20:00,4,2,4,20,0,8,93,1.73266e+06,0,3.87179e+07,6.69644e+06,23.2671,23.2671,23.2671,23.2175,0,0.0926852,0,78712
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,3.68855e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,3.68855e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,3.68855e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,3.68855e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,3.29661e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,3.29661e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,3.29661e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,3.29661e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,3.29661e+07,6.69644e+06,23.239,23.239,23.239,23.239,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,2.18871e+07,0,6.16328e+07,6.69644e+06,22.5812,22.5812,23.1538,22.5812,4.33234,0,3.46884e+07,0
04/03/2009 07:00,4,3,5,7,0,1,100,1.15815e+07,0,3.62692e+07,6.69644e+06,22.419,22.419,23.2087,22.419,1.74549,0,2.07447e+07,0
04/03/2009 08:00,4,3,5,8,0,1,100,6.5077e+06,0,7.7365e+07,6.69644e+06,22.3998,22.3998,23.2087,22.3998,0.936943,0,1.14058e+07,0
04/03/2009 09:00,4,3,5,9,0,2,93,6.39379e+06,0,1.18822e+08,6.69644e+06,22.4025,22.4025,23.2087,22.4025,1.00629,0,1.2209e+07,0
04/03/2009 10:00,4,3,5,10,0,2,93,5.62528e+06,0,2.05413e+08,6.69644e+06,22.4104,22.4104,23.2087,22.4104,0.870548,0,1.04589e+07,0
04/03/2009 11:00,4,3,5,11,0,2,93,5.55386e+06,9.07842e+06,2.4915e+08,6.69644e+06,22.921,22.921,23.2865,22.8432,1.57975,0.942103,9.29024e+06,3.30783e+06
04/03/2009 12:00,4,3,5,12,0,3,87,5.20483e+06,1.83999e+07,2.28909e+08,6.69644e+06,23.902,23.902,23.902,23.2087,0,4.30579,0,4.51049e+07
04/03/2009 13:00,4,3,5,13,0,3,87,2.71715e+07,2.07053e+07,2.27018e+08,6.69644e+06,23.3935,23.3935,23.3935,23.2087,0,9.61847,0,2.61928e+07
04/03/2009 14:00,4,3,5,14,0,4,81,2.56316e+07,2.80531e+07,2.66933e+08,6.69644e+06,23.4386,23.4386,23.4386,23.2087,0,10.7852,0,3.73019e+07
04/03/2009 15:00,4,3,5,15,0,5,81,2.41984e+07,3.20455e+07,3.02617e+08,6.69644e+06,23.557,23.557,23.557,23.2087,0,11.3324,0,5.93842e+07
04/03/2009 16:00,4,3,5,16,0,6,75,2.2741e+07,3.64635e+07,3.06746e+08,6.69644e+06,23.666,23.666,23.666,23.2087,0,11.9701,0,8.23633e+07
04/03/2009 17:00,4,3,5,17,0,6,75,2.27726e+07,3.50113e+07,3.04824e+08,6.69644e+06,23.6624,23.6624,23.6624,23.2087,0,11.6573,0,7.95645e+07
04/03/2009 18:00,4,3,5,18,0,6,75,2.28222e+07,3.42992e+07,3.46466e+08,6.69644e+06,23.6489,23.6489,23.6489,23.2087,0,11.5154,0,7.62672e+07
04/03/2009 19:00,4,3,5,19,0,6,75,4.54765e+06,2.29527e+07,2.24328e+08,6.69644e+06,24.0406,24.0406,24.0406,23.2087,0,5.0128,0,6.27428e+07
04/03/2009 20:00,4,3,5,20,0,6,75,4.61898e+06,1.38595e+07,2.03784e+08,6.69644e+06,24.1148,24.1148,24.1148,23.2087,0,3.20056,0,4.36276e+07
04/03/2009 21:00,4,3,5,21,0,7,70,0,1.31112e+07,1.97459e+08,6.69644e+06,24.2661,24.2661,24.2661,23.2087,0,2.38794,0,3.79892e+07
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,7.90092e+07,6.69644e+06,24.384,24.384,24.384,24.384,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,3.90468e+07,6.69644e+06,24.384,24.384,24.384,24.384,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,3.90468e+07,6.69644e+06,24.384,24.384,24.384,24.384,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,3.29661e+07,6.69644e+06,24.384,24.384,24.384,24.384,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,3.29661e+07,6.69644e+06,24.384,24.384,24.384,24.384,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,3.29661e+07,6.69644e+06,24.384,24.384,24.384,24.384,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,3.29661e+07,6.69644e+06,24.384,24.384,24.384,24.384,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,3.29661e+07,6.69644e+06,24.384,24.384,24.384,24.384,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,2.08151e+07,0,6.00767e+07,6.69644e+06,22.9332,22.9332,23.2541,22.885,2.52849,1.502,1.58922e+07,1.08929e+07
04/04/2009 07:00,4,4,6,7,0,6,75,8.93159e+06,0,3.2083e+07,6.69644e+06,22.5117,22.5117,23.2087,22.5117,1.13794,0,1.19366e+07,0
04/04/2009 08:00,4,4,6,8,0,7,70,3.81321e+06,0,6.43448e+07,6.69644e+06,22.4671,22.4671,23.2087,22.4671,0.371337,0,4.14071e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,3.95801e+06,0,1.0153e+08,6.69644e+06,22.455,22.455,23.2087,22.455,0.509885,0,5.78296e+06,0
04/04/2009 10:00,4,4,6,10,0,12,54,3.00795e+06,1.47134e+07,2.21422e+08,6.69644e+06,23.258,23.258,23.502,22.9648,0.954824,2.1805,5.24349e+06,1.69695e+07
04/04/2009 11:00,4,4,6,11,0,13,51,2.25772e+06,3.1315e+07,2.42589e+08,6.69644e+06,24.3149,24.3149,24.3149,23.2087,0,6.40524,0,1.07817e+08
04/04/2009 12:00,4,4,6,12,0,14,47,1.62704e+06,5.36446e+07,2.71955e+08,6.69644e+06,24.4658,24.4658,24.4658,23.2087,0,11.1991,0,2.11802e+08
04/04/2009 13:00,4,4,6,13,0,15,48,8.57068e+06,6.79722e+07,3.3214e+08,6.69644e+06,24.3038,24.3038,24.3038,23.2087,0,15.9819,0,2.63316e+08
04/04/2009 14:00,4,4,6,14,0,16,45,7.14594e+06,7.00416e+07,3.01105e+08,6.69644e+06,24.3221,24.3221,24.3221,23.2087,0,16.151,0,2.70547e+08
04/04/2009 15:00,4,4,6,15,0,16,48,7.30252e+06,7.1558e+07,3.35421e+08,6.69644e+06,24.3252,24.3252,24.3252,23.2087,0,16.519,0,2.77469e+08
04/04/2009 16:00,4,4,6,16,0,14.7,50,9.42493e+06,6.71972e+07,3.32009e+08,6.69644e+06,24.2631,24.2631,24.2631,23.2087,0,15.9523,0,2.53057e+08
04/04/2009 17:00,4,4,6,17,0,13,54,1.21044e+07,5.60507e+07,3.20102e+08,6.69644e+06,24.1502,24.1502,24.1502,23.2087,0,13.982,0,1.98058e+08
04/04/2009 18:00,4,4,6,18,0,11,62,1.51358e+07,4.97259e+07,3.57802e+08,6.69644e+06,24.0269,24.0269,24.0269,23.2087,0,13.2276,0,1.62829e+08
04/04/2009 19:00,4,4,6,19,0,9,71,3.65145e+06,3.39392e+07,2.37984e+08,6.69644e+06,24.2649,24.2649,24.2649,23.2087,0,7.2061,0,1.14511e+08
04/04/2009 20:00,4,4,6,20,0,9,71,3.75752e+06,2.23942e+07,2.1398e+08,6.69644e+06,24.2841,24.2841,24.2841,23.2087,0,4.72547,0,7.64582e+07
04/04/2009 21:00,4,4,6,21,0,8,76,0,2.0004e+07,2.06518e+08,6.69644e+06,24.3834,24.3834,24.3834,23.2087,0,3.74575,0,6.62015e+07
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,7.90092e+07,6.69644e+06,24.4406,24.4406,24.4406,24.4406,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,3.90468e+07,6.69644e+06,24.4406,24.4406,24.4406,24.4406,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,3.90468e+07,6.69644e+06,24.4406,24.4406,24.4406,24.4406,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,3.29661e+07,6.69644e+06,24.4406,24.4406,24.4406,24.4406,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,3.29661e+07,6.69644e+06,24.4406,24.4406,24.4406,24.4406,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,3.29661e+07,6.69644e+06,24.4406,24.4406,24.4406,24.4406,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,3.29661e+07,6.69644e+06,24.4406,24.4406,24.4406,24.4406,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,3.29661e+07,6.69644e+06,24.4406,24.4406,24.4406,24.4406,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,5.70396e+06,0,3.98601e+07,6.69644e+06,23.9578,23.9578,23.9578,23.2087,0,0.774408,0,9.47742e+06
04/05/2009 07:00,4,5,0,7,0,8,71,2.78816e+06,0,2.41035e+07,6.69644e+06,23.6111,23.6111,23.6111,23.2087,0,0.145543,0,881037
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,5.99672e+07,6.69644e+06,23.5578,23.5578,23.5578,23.5578,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,3.32392e+06,0,1.00748e+08,6.69644e+06,23.4378,23.4378,23.4378,23.2087,0,0.372637,0,1.28245e+06
04/05/2009 10:00,4,5,0,10,0,13,51,2.6692e+06,2.19171e+07,2.30517e+08,6.69644e+06,23.9438,23.9438,23.9438,23.2087,0,4.5048,0,5.3868e+07
04/05/2009 11:00,4,5,0,11,0,13,51,2.2564e+06,3.08671e+07,2.09859e+08,6.69644e+06,24.3794,24.3794,24.3794,23.2087,0,6.30233,0,1.11419e+08
04/05/2009 12:00,4,5,0,12,0,15,44,0,5.27704e+07,2.3708e+08,6.69644e+06,24.4595,24.4595,24.4595,23.2087,0,11.0168,0,2.07343e+08
04/05/2009 13:00,4,5,0,13,0,16.2,39,7.08656e+06,5.54641e+07,2.49012e+08,6.69644e+06,24.3074,24.3074,24.3074,23.2087,0,12.7779,0,2.11202e+08
04/05/2009 14:00,4,5,0,14,0,17,36,5.94666e+06,5.7339e+07,2.50156e+08,6.69644e+06,24.3214,24.3214,24.3214,23.2087,0,12.9595,0,2.16943e+08
04/05/2009 15:00,4,5,0,15,0,16,36,7.60271e+06,5.6711e+07,2.83369e+08,6.69644e+06,24.2787,24.2787,24.2787,23.2087,0,13.1502,0,2.11694e+08
04/05/2009 16:00,4,5,0,16,0,16,36,7.87466e+06,5.7516e+07,3.16844e+08,6.69644e+06,24.2675,24.2675,24.2675,23.2087,0,13.3802,0,2.13139e+08
04/05/2009 17:00,4,5,0,17,0,14,44,1.08374e+07,5.61352e+07,3.61162e+08,6.69644e+06,24.1853,24.1853,24.1853,23.2087,0,13.7193,0,2.01572e+08
04/05/2009 18:00,4,5,0,18,0,12,54,1.37515e+07,5.01776e+07,3.56691e+08,6.69644e+06,24.0702,24.0702,24.0702,23.2087,0,13.0179,0,1.68727e+08
04/05/2009 19:00,4,5,0,19,0,10,66,3.42899e+06,3.55677e+07,2.39895e+08,6.69644e+06,24.2947,24.2947,24.2947,23.2087,0,7.51168,0,1.22731e+08
04/05/2009 20:00,4,5,0,20,0,9,71,3.74474e+06,2.39027e+07,2.15969e+08,6.69644e+06,24.3016,24.3016,24.3016,23.2087,0,5.04243,0,8.29091e+07
04/05/2009 21:00,4,5,0,21,0,9,66,0,2.20456e+07,2.09235e+08,6.69644e+06,24.3976,24.3976,24.3976,23.2087,0,4.17854,0,7.47432e+07
04/05/2009 22:00,4,5,0,22,0,9,66,0,1.77976e+06,8.08591e+07,6.69644e+06,24.4497,24.4497,24.4497,23.2087,0,0.0442173,0,825574
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,3.90468e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,3.90468e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,5.64569e+06,0,3.97801e+07,6.69644e+06,23.9746,23.9746,23.9746,23.2087,0,0.759608,0,9.46343e+06
04/06/2009 07:00,4,6,1,7,0,7,81,2.9739e+06,0,2.46421e+07,6.69644e+06,23.6131,23.6131,23.6131,23.2087,0,0.186669,0,1.13575e+06
04/06/2009 08:00,4,6,1,8,0,7,76,1.90535e+06,0,6.19238e+07,6.69644e+06,23.5309,23.5309,23.5309,23.2087,0,0.035858,0,174631
04/06/2009 09:00,4,6,1,9,0,9,66,3.92615e+06,341584,1.01912e+08,6.69644e+06,23.3752,23.3752,23.3752,23.2087,0,0.551559,0,1.33861e+06
04/06/2009 10:00,4,6,1,10,0,11,58,2.9597e+06,2.67329e+07,2.69598e+08,6.69644e+06,23.9422,23.9422,23.9422,23.2087,0,5.70346,0,7.19596e+07
04/06/2009 11:00,4,6,1,11,0,12,54,2.25697e+06,3.85114e+07,2.20137e+08,6.69644e+06,24.4004,24.4004,24.4004,23.2087,0,7.95531,0,1.43033e+08
04/06/2009 12:00,4,6,1,12,0,14,47,1.829e+06,4.77497e+07,2.32051e+08,6.69644e+06,24.4506,24.4506,24.4506,23.2087,0,9.90219,0,1.85011e+08
04/06/2009 13:00,4,6,1,13,0,14,47,1.01342e+07,5.54454e+07,2.52784e+08,6.69644e+06,24.2194,24.2194,24.2194,23.2087,0,13.4553,0,2.04595e+08
04/06/2009 14:00,4,6,1,14,0,14,44,1.02322e+07,5.58905e+07,2.53466e+08,6.69644e+06,24.1873,24.1873,24.1873,23.2087,0,13.5623,0,1.99668e+08
04/06/2009 15:00,4,6,1,15,0,16,36,7.38339e+06,6.6858e+07,3.29084e+08,6.69644e+06,24.2946,24.2946,24.2946,23.2087,0,15.447,0,2.52365e+08
04/06/2009 16:00,4,6,1,16,0,15,33,8.93775e+06,7.05931e+07,3.36056e+08,6.69644e+06,24.2762,24.2762,24.2762,23.2087,0,16.6385,0,2.67218e+08
04/06/2009 17:00,4,6,1,17,0,16,34,7.76117e+06,6.91831e+07,3.64745e+08,6.69644e+06,24.2966,24.2966,24.2966,23.2087,0,16.0496,0,2.62681e+08
04/06/2009 18:00,4,6,1,18,0,14,38,1.07855e+07,5.81583e+07,3.58653e+08,6.69644e+06,24.1904,24.1904,24.1904,23.2087,0,14.178,0,2.09408e+08
04/06/2009 19:00,4,6,1,19,0,14,35,2.48595e+06,4.08721e+07,2.45898e+08,6.69644e+06,24.3675,24.3675,24.3675,23.2087,0,8.48458,0,1.47922e+08
04/06/2009 20:00,4,6,1,20,0,10,66,3.48681e+06,2.661e+07,2.19285e+08,6.69644e+06,24.3378,24.3378,24.3378,23.2087,0,5.57376,0,9.46826e+07
04/06/2009 21:00,4,6,1,21,0,8,76,0,2.31659e+07,2.10735e+08,6.69644e+06,24.4063,24.4063,24.4063,23.2087,0,4.42115,0,7.96655e+07
04/06/2009 22:00,4,6,1,22,0,7,81,0,1.80027e+06,8.08868e+07,6.69644e+06,24.4469,24.4469,24.4469,23.2087,0,0.0487364,0,907854
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,3.90468e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,3.90468e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,3.29661e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,3.29661e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,3.29661e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,3.29661e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,3.29661e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,4.27411e+06,0,3.79339e+07,6.69644e+06,24.1724,24.1724,24.1724,23.2087,0,0.45018,0,6.62297e+06
04/07/2009 07:00,4,7,2,7,0,8,66,3.94526e+06,0,2.64587e+07,6.69644e+06,23.7908,23.7908,23.7908,23.2087,0,0.35894,0,3.14369e+06
04/07/2009 08:00,4,7,2,8,0,10,57,0,0,5.99672e+07,6.69644e+06,23.6433,23.6433,23.6433,23.6433,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,13,47,3.06706e+06,724555,1.15633e+08,6.69644e+06,23.5571,23.5571,23.5571,23.2087,0,0.445752,0,2.29389e+06
04/07/2009 10:00,4,7,2,10,0,13,51,2.65157e+06,1.93924e+07,1.94972e+08,6.69644e+06,24.0126,24.0126,24.0126,23.2087,0,3.93381,0,4.82619e+07
04/07/2009 11:00,4,7,2,11,0,14,47,2.27974e+06,2.71388e+07,2.04834e+08,6.69644e+06,24.3674,24.3674,24.3674,23.2087,0,5.48239,0,9.60572e+07
04/07/2009 12:00,4,7,2,12,0,14,47,2.10011e+06,3.98922e+07,2.21708e+08,6.69644e+06,24.4419,24.4419,24.4419,23.2087,0,8.19057,0,1.51956e+08
04/07/2009 13:00,4,7,2,13,0,14,51,1.05216e+07,4.57046e+07,2.39956e+08,6.69644e+06,24.1733,24.1733,24.1733,23.2087,0,11.3091,0,1.6412e+08
04/07/2009 14:00,4,7,2,14,0,13,54,1.1823e+07,5.05335e+07,2.48121e+08,6.69644e+06,24.121,24.121,24.121,23.2087,0,12.6831,0,1.74091e+08
04/07/2009 15:00,4,7,2,15,0,9,81,1.78747e+07,4.90035e+07,3.17653e+08,6.69644e+06,23.9643,23.9643,23.9643,23.2087,0,13.6564,0,1.55243e+08
04/07/2009 16:00,4,7,2,16,0,9,81,1.80002e+07,5.04222e+07,3.24925e+08,6.69644e+06,23.9518,23.9518,23.9518,23.2087,0,14.001,0,1.56525e+08
04/07/2009 17:00,4,7,2,17,0,9,81,1.8023e+07,4.86889e+07,3.17393e+08,6.69644e+06,23.94,23.94,23.94,23.2087,0,13.6165,0,1.49809e+08
04/07/2009 18:00,4,7,2,18,0,7,93,2.10093e+07,4.59563e+07,3.65154e+08,6.69644e+06,23.85,23.85,23.85,23.2087,0,13.6802,0,1.31993e+08
04/07/2009 19:00,4,7,2,19,0,7,93,4.1413e+06,3.31973e+07,2.37564e+08,6.69644e+06,24.2104,24.2104,24.2104,23.2087,0,7.14014,0,1.07606e+08
04/07/2009 20:00,4,7,2,20,0,7,93,4.23858e+06,2.17988e+07,2.13749e+08,6.69644e+06,24.2535,24.2535,24.2535,23.2087,0,4.69326,0,7.37709e+07
04/07/2009 21:00,4,7,2,21,0,7,87,0,1.99509e+07,2.06423e+08,6.69644e+06,24.3766,24.3766,24.3766,23.2087,0,3.72732,0,6.54981e+07
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,7.90092e+07,6.69644e+06,24.4473,24.4473,24.4473,24.4473,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,3.90468e+07,6.69644e+06,24.4473,24.4473,24.4473,24.4473,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,3.90468e+07,6.69644e+06,24.4473,24.4473,24.4473,24.4473,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,3.08047e+07,6.69644e+06,24.4473,24.4473,24.4473,24.4473,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,3.08047e+07,6.69644e+06,24.4473,24.4473,24.4473,24.4473,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,3.08047e+07,6.69644e+06,24.4473,24.4473,24.4473,24.4473,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,3.08047e+07,6.69644e+06,24.4473,24.4473,24.4473,24.4473,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,3.08047e+07,6.69644e+06,24.4473,24.4473,24.4473,24.4473,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,8.00662e+06,0,4.07836e+07,6.69644e+06,23.7608,23.7608,23.7608,23.2087,0,1.27298,0,1.16692e+07
04/08/2009 07:00,4,8,3,7,0,7,81,4.19812e+06,0,2.46406e+07,6.69644e+06,23.2242,23.2242,23.2242,23.2087,0,0.41531,0,96659.2
04/08/2009 08:00,4,8,3,8,0,8,81,1.71807e+06,0,3.60388e+07,6.69644e+06,23.1205,23.1205,23.2087,23.1205,0.0118215,0,15622.4,0
