Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/08/2009 09:00,4,8,3,9,0,11,66,3.52601e+06,34516.1,7.89387e+07,6.69644e+06,23.0365,23.0365,23.2087,23.0365,0.41724,0,1.08189e+06,0
04/08/2009 10:00,4,8,3,10,0,11,71,3.05638e+06,1.86409e+07,1.90433e+08,6.69644e+06,23.7148,23.7148,23.7482,23.1754,0.177603,3.75594,535185,3.55444e+07
04/08/2009 11:00,4,8,3,11,0,12,67,2.35814e+06,3.65696e+07,2.49755e+08,6.69644e+06,24.381,24.381,24.381,23.2087,0,7.55866,0,1.33979e+08
04/08/2009 12:00,4,8,3,12,0,12,67,2.10989e+06,5.31353e+07,2.39731e+08,6.69644e+06,24.4592,24.4592,24.4592,23.2087,0,11.177,0,2.10271e+08
04/08/2009 13:00,4,8,3,13,0,14,59,1.01039e+07,5.84338e+07,2.56777e+08,6.69644e+06,24.2457,24.2457,24.2457,23.2087,0,14.1084,0,2.20103e+08
04/08/2009 14:00,4,8,3,14,0,14,63,1.05927e+07,5.52564e+07,3.17121e+08,6.69644e+06,24.194,24.194,24.194,23.2087,0,13.45,0,1.99386e+08
04/08/2009 15:00,4,8,3,15,0,12,67,1.35639e+07,5.20231e+07,3.16389e+08,6.69644e+06,24.0982,24.0982,24.0982,23.2087,0,13.3737,0,1.78969e+08
04/08/2009 16:00,4,8,3,16,0,11,71,1.49711e+07,5.39722e+07,3.20783e+08,6.69644e+06,24.0637,24.0637,24.0637,23.2087,0,14.1263,0,1.81707e+08
04/08/2009 17:00,4,8,3,17,0,11,62,1.50281e+07,5.33127e+07,3.19948e+08,6.69644e+06,24.0537,24.0537,24.0537,23.2087,0,13.9903,0,1.77869e+08
04/08/2009 18:00,4,8,3,18,0,11,62,1.51461e+07,5.16758e+07,3.60412e+08,6.69644e+06,24.0396,24.0396,24.0396,23.2087,0,13.6512,0,1.70644e+08
04/08/2009 19:00,4,8,3,19,0,7,93,4.15335e+06,2.44804e+07,2.17235e+08,6.69644e+06,24.1941,24.1941,24.1941,23.2087,0,5.25059,0,7.78408e+07
04/08/2009 20:00,4,8,3,20,0,7,100,4.25735e+06,1.15067e+07,1.38263e+08,6.69644e+06,24.136,24.136,24.136,23.2087,0,2.62225,0,3.65832e+07
04/08/2009 21:00,4,8,3,21,0,7,93,0,8.61217e+06,1.29517e+08,6.69644e+06,24.2019,24.2019,24.2019,23.2087,0,1.43514,0,2.14477e+07
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,5.66903e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,3.68855e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,3.68855e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,3.08047e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,3.08047e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,3.08047e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,3.08047e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,3.08047e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,3.08047e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,1.98048e+07,6.69644e+06,24.3025,24.3025,24.3025,24.3025,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,1.43746e+07,0,3.76947e+07,6.69644e+06,23.2519,23.2519,23.3655,23.0952,1.02244,1.41942,3.52242e+06,9.67196e+06
04/09/2009 09:00,4,9,4,9,0,3,93,1.1414e+07,0,3.10626e+07,6.69644e+06,22.6605,22.6605,23.2087,22.6605,1.67024,0,1.3779e+07,0
04/09/2009 10:00,4,9,4,10,0,3,93,8.99219e+06,0,4.51654e+07,6.69644e+06,22.5032,22.5032,23.2087,22.5032,1.45856,0,1.54848e+07,0
04/09/2009 11:00,4,9,4,11,0,2,100,5.88214e+06,0,1.03875e+08,6.69644e+06,22.4568,22.4568,23.2087,22.4568,0.893201,0,1.01062e+07,0
04/09/2009 12:00,4,9,4,12,0,2,100,5.61755e+06,0,1.03576e+08,6.69644e+06,22.4423,22.4423,23.2087,22.4423,0.868881,0,1.00217e+07,0
04/09/2009 13:00,4,9,4,13,0,3,93,2.71652e+07,0,1.95866e+08,6.69644e+06,22.4266,22.4266,23.2087,22.4266,5.66029,0,6.66207e+07,0
04/09/2009 14:00,4,9,4,14,0,2,93,2.86028e+07,2.22617e+06,2.00361e+08,6.69644e+06,22.4758,22.4758,23.2087,22.4758,6.29017,0,6.91317e+07,0
04/09/2009 15:00,4,9,4,15,0,2,93,2.85643e+07,8.00623e+06,2.07694e+08,6.69644e+06,22.7494,22.7494,23.2087,22.7494,7.28738,0,5.04109e+07,0
04/09/2009 16:00,4,9,4,16,0,1,93,2.99427e+07,1.25394e+07,2.15477e+08,6.69644e+06,22.9287,22.9287,23.2087,22.9287,8.56325,0,3.60854e+07,0
04/09/2009 17:00,4,9,4,17,0,1,86,3.00609e+07,1.30246e+07,2.44616e+08,6.69644e+06,22.9802,22.9802,23.2087,22.9802,8.69294,0,2.98956e+07,0
04/09/2009 18:00,4,9,4,18,0,0,92,3.16819e+07,3.77293e+06,1.75891e+08,6.69644e+06,22.6504,22.6504,23.2087,22.6504,7.15666,0,6.01398e+07,0
04/09/2009 19:00,4,9,4,19,0,-1,100,6.35987e+06,0,9.51226e+07,6.69644e+06,22.525,22.525,23.2087,22.525,1.03001,0,1.05973e+07,0
04/09/2009 20:00,4,9,4,20,0,-1,100,4.00923e+06,0,4.15411e+07,6.69644e+06,22.4706,22.4706,23.1668,22.4706,0.600804,0,6.68106e+06,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,3.68855e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,3.68855e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,3.68855e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,3.68855e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,3.29661e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,3.29661e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,3.29661e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,3.29661e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,3.29661e+07,6.69644e+06,22.4465,22.4465,22.4465,22.4465,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,5.0588e+07,0,9.92913e+07,6.69644e+06,22.3693,22.3693,23.1518,22.3693,10.0308,0,1.25781e+08,0
04/10/2009 07:00,4,10,5,7,0,-2,92,2.29502e+07,0,5.17527e+07,6.69644e+06,22.375,22.375,23.2087,22.375,4.36304,0,5.47413e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,1.43655e+07,0,7.80592e+07,6.69644e+06,22.3771,22.3771,23.2087,22.3771,2.39397,0,2.99582e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,7.13629e+06,0,1.19668e+08,6.69644e+06,22.3897,22.3897,23.2087,22.3897,1.11821,0,1.37822e+07,0
04/10/2009 10:00,4,10,5,10,0,-1,78,6.09135e+06,4.22074e+06,2.11357e+08,6.69644e+06,22.606,22.606,23.2087,22.606,1.68966,0,1.36876e+07,0
04/10/2009 11:00,4,10,5,11,0,-1,78,6.05175e+06,8.40393e+06,2.16749e+08,6.69644e+06,23.2573,23.2573,23.3311,23.1349,0.350904,2.12206,1.16963e+06,5.02863e+06
04/10/2009 12:00,4,10,5,12,0,-1,85,5.53252e+06,2.59574e+07,2.07338e+08,6.69644e+06,23.9933,23.9933,23.9933,23.2087,0,5.96554,0,7.12341e+07
04/10/2009 13:00,4,10,5,13,0,1,72,2.93264e+07,3.91973e+07,2.86675e+08,6.69644e+06,23.636,23.636,23.636,23.2087,0,14.106,0,9.0686e+07
04/10/2009 14:00,4,10,5,14,0,1,79,2.91757e+07,4.80555e+07,2.98467e+08,6.69644e+06,23.6693,23.6693,23.6693,23.2087,0,16.047,0,1.11206e+08
04/10/2009 15:00,4,10,5,15,0,1,72,2.96519e+07,3.71779e+07,2.84266e+08,6.69644e+06,23.55,23.55,23.55,23.2087,0,13.7126,0,7.0421e+07
04/10/2009 16:00,4,10,5,16,0,1,79,2.9661e+07,4.50134e+07,3.26964e+08,6.69644e+06,23.6261,23.6261,23.6261,23.2087,0,15.4553,0,9.70483e+07
04/10/2009 17:00,4,10,5,17,0,1,79,2.98183e+07,4.57631e+07,3.60269e+08,6.69644e+06,23.6429,23.6429,23.6429,23.2087,0,15.6666,0,1.02335e+08
04/10/2009 18:00,4,10,5,18,0,1,72,2.99612e+07,3.84177e+07,3.55727e+08,6.69644e+06,23.5553,23.5553,23.5553,23.2087,0,14.0679,0,7.3353e+07
04/10/2009 19:00,4,10,5,19,0,1,72,5.61569e+06,2.2644e+07,2.25251e+08,6.69644e+06,23.9382,23.9382,23.9382,23.2087,0,5.18702,0,5.69281e+07
04/10/2009 20:00,4,10,5,20,0,0,78,5.94982e+06,1.33863e+07,2.04801e+08,6.69644e+06,23.967,23.967,23.967,23.2087,0,3.39392,0,3.87129e+07
04/10/2009 21:00,4,10,5,21,0,0,78,0,1.21568e+07,1.96191e+08,6.69644e+06,24.1493,24.1493,24.1493,23.2087,0,2.19025,0,3.10029e+07
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,7.90092e+07,6.69644e+06,24.305,24.305,24.305,24.305,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,3.90468e+07,6.69644e+06,24.305,24.305,24.305,24.305,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,3.90468e+07,6.69644e+06,24.305,24.305,24.305,24.305,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,3.29661e+07,6.69644e+06,24.305,24.305,24.305,24.305,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,3.29661e+07,6.69644e+06,24.305,24.305,24.305,24.305,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,3.29661e+07,6.69644e+06,24.305,24.305,24.305,24.305,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,3.29661e+07,6.69644e+06,24.305,24.305,24.305,24.305,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,3.29661e+07,6.69644e+06,24.305,24.305,24.305,24.305,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,2.43239e+07,0,6.4956e+07,6.69644e+06,22.8105,22.8105,23.2292,22.7744,3.16337,1.72994,2.54878e+07,9.39663e+06
04/11/2009 07:00,4,11,6,7,0,-1,85,1.15974e+07,0,3.54301e+07,6.69644e+06,22.4361,22.4361,23.2087,22.4361,1.75731,0,2.04315e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,5.35609e+06,0,6.63592e+07,6.69644e+06,22.4074,22.4074,23.2087,22.4074,0.678772,0,8.18266e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,5.54572e+06,0,1.17753e+08,6.69644e+06,22.4083,22.4083,23.2087,22.4083,0.85328,0,1.02778e+07,0
04/11/2009 10:00,4,11,6,10,0,4,38,4.76029e+06,1.81009e+07,2.60166e+08,6.69644e+06,23.3165,23.3165,23.5431,22.9821,1.52623,2.68176,6.15308e+06,2.4256e+07
04/11/2009 11:00,4,11,6,11,0,4,35,4.2658e+06,2.98067e+07,2.75203e+08,6.69644e+06,24.1985,24.1985,24.1985,23.2087,0,6.56044,0,9.8313e+07
04/11/2009 12:00,4,11,6,12,0,6,30,3.48019e+06,4.92444e+07,3.00394e+08,6.69644e+06,24.3509,24.3509,24.3509,23.2087,0,10.6239,0,1.82737e+08
04/11/2009 13:00,4,11,6,13,0,7,34,2.02059e+07,5.61207e+07,2.98287e+08,6.69644e+06,23.9735,23.9735,23.9735,23.2087,0,15.8466,0,1.82343e+08
04/11/2009 14:00,4,11,6,14,0,7,37,2.01865e+07,6.12651e+07,3.37358e+08,6.69644e+06,23.9596,23.9596,23.9596,23.2087,0,17.0155,0,1.92226e+08
04/11/2009 15:00,4,11,6,15,0,8,32,1.88441e+07,6.30189e+07,3.38042e+08,6.69644e+06,23.9961,23.9961,23.9961,23.2087,0,17.1063,0,2.0265e+08
04/11/2009 16:00,4,11,6,16,0,8,29,1.90157e+07,6.3337e+07,3.3864e+08,6.69644e+06,23.9954,23.9954,23.9954,23.2087,0,17.2078,0,2.03659e+08
04/11/2009 17:00,4,11,6,17,0,8,32,1.92815e+07,5.5231e+07,3.27912e+08,6.69644e+06,23.9407,23.9407,23.9407,23.2087,0,15.4109,0,1.69727e+08
04/11/2009 18:00,4,11,6,18,0,7,37,2.09515e+07,4.63216e+07,3.60426e+08,6.69644e+06,23.8312,23.8312,23.8312,23.2087,0,13.7803,0,1.29059e+08
04/11/2009 19:00,4,11,6,19,0,6,47,4.34108e+06,3.09966e+07,2.34893e+08,6.69644e+06,24.1551,24.1551,24.1551,23.2087,0,6.72247,0,9.57198e+07
04/11/2009 20:00,4,11,6,20,0,5,55,4.68646e+06,1.85809e+07,2.10165e+08,6.69644e+06,24.1638,24.1638,24.1638,23.2087,0,4.20123,0,6.03689e+07
04/11/2009 21:00,4,11,6,21,0,1,86,0,1.36856e+07,1.9824e+08,6.69644e+06,24.2746,24.2746,24.2746,23.2087,0,2.51948,0,4.04054e+07
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,7.90092e+07,6.69644e+06,24.3652,24.3652,24.3652,24.3652,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,3.90468e+07,6.69644e+06,24.3652,24.3652,24.3652,24.3652,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,3.90468e+07,6.69644e+06,24.3652,24.3652,24.3652,24.3652,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,3.29661e+07,6.69644e+06,24.3652,24.3652,24.3652,24.3652,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,3.29661e+07,6.69644e+06,24.3652,24.3652,24.3652,24.3652,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,3.29661e+07,6.69644e+06,24.3652,24.3652,24.3652,24.3652,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,3.29661e+07,6.69644e+06,24.3652,24.3652,24.3652,24.3652,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,3.29661e+07,6.69644e+06,24.3652,24.3652,24.3652,24.3652,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,2.58161e+07,0,6.70932e+07,6.69644e+06,22.7707,22.7707,23.2237,22.7383,3.45416,1.86249,2.95393e+07,9.99129e+06
04/12/2009 07:00,4,12,0,7,0,-4,84,1.19787e+07,0,3.41742e+07,6.69644e+06,22.4202,22.4202,23.2087,22.4202,1.85449,0,2.20063e+07,0
04/12/2009 08:00,4,12,0,8,0,-3,77,6.92358e+06,0,6.84832e+07,6.69644e+06,22.3952,22.3952,23.2087,22.3952,1.03658,0,1.269e+07,0
04/12/2009 09:00,4,12,0,9,0,-2,71,7.86936e+06,0,1.20581e+08,6.69644e+06,22.3992,22.3992,23.2087,22.3992,1.24746,0,1.51964e+07,0
04/12/2009 10:00,4,12,0,10,0,-1,66,6.27336e+06,0,1.74114e+08,6.69644e+06,22.4094,22.4094,23.2087,22.4094,1.01121,0,1.21639e+07,0
04/12/2009 11:00,4,12,0,11,0,0,66,5.87434e+06,6.3877e+06,1.81801e+08,6.69644e+06,22.784,22.784,23.2087,22.784,2.04383,0,1.0967e+07,0
04/12/2009 12:00,4,12,0,12,0,1,67,5.24329e+06,2.13958e+07,2.00899e+08,6.69644e+06,23.8081,23.8081,23.8081,23.2087,0,4.95264,0,4.63698e+07
04/12/2009 13:00,4,12,0,13,0,3,63,2.639e+07,3.37324e+07,2.75738e+08,6.69644e+06,23.6024,23.6024,23.6024,23.2087,0,12.2892,0,7.24415e+07
04/12/2009 14:00,4,12,0,14,0,4,54,2.47205e+07,4.71544e+07,2.91741e+08,6.69644e+06,23.7244,23.7244,23.7244,23.2087,0,14.8485,0,1.15195e+08
04/12/2009 15:00,4,12,0,15,0,6,47,2.19619e+07,5.10058e+07,3.25589e+08,6.69644e+06,23.831,23.831,23.831,23.2087,0,15.076,0,1.41146e+08
04/12/2009 16:00,4,12,0,16,0,6,47,2.21559e+07,5.21812e+07,3.27368e+08,6.69644e+06,23.8483,23.8483,23.8483,23.2087,0,15.3707,0,1.47915e+08
04/12/2009 17:00,4,12,0,17,0,6,47,2.23796e+07,4.60008e+07,3.19232e+08,6.69644e+06,23.7935,23.7935,23.7935,23.2087,0,14.0238,0,1.23384e+08
04/12/2009 18:00,4,12,0,18,0,6,47,2.25542e+07,4.16218e+07,3.4562e+08,6.69644e+06,23.7403,23.7403,23.7403,23.2087,0,13.0895,0,1.04698e+08
04/12/2009 19:00,4,12,0,19,0,5,50,4.63735e+06,2.65671e+07,2.12222e+08,6.69644e+06,24.0848,24.0848,24.0848,23.2087,0,5.82163,0,7.67387e+07
04/12/2009 20:00,4,12,0,20,0,3,68,5.22284e+06,1.46791e+07,2.0564e+08,6.69644e+06,24.0768,24.0768,24.0768,23.2087,0,3.51361,0,4.58899e+07
04/12/2009 21:00,4,12,0,21,0,3,63,0,1.30229e+07,1.97353e+08,6.69644e+06,24.2163,24.2163,24.2163,23.2087,0,2.3756,0,3.60183e+07
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,7.90092e+07,6.69644e+06,24.342,24.342,24.342,24.342,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,3.90468e+07,6.69644e+06,24.342,24.342,24.342,24.342,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,3.90468e+07,6.69644e+06,24.342,24.342,24.342,24.342,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,3.29661e+07,6.69644e+06,24.342,24.342,24.342,24.342,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,3.29661e+07,6.69644e+06,24.342,24.342,24.342,24.342,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,3.29661e+07,6.69644e+06,24.342,24.342,24.342,24.342,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,3.29661e+07,6.69644e+06,24.342,24.342,24.342,24.342,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,3.29661e+07,6.69644e+06,24.342,24.342,24.342,24.342,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,2.30877e+07,0,6.30811e+07,6.69644e+06,22.8883,22.8883,23.2511,22.8391,2.94892,1.5515,2.08634e+07,1.03338e+07
04/13/2009 07:00,4,13,1,7,0,7,52,8.50251e+06,0,3.12005e+07,6.69644e+06,22.4821,22.4821,23.2087,22.4821,1.04003,0,1.13722e+07,0
04/13/2009 08:00,4,13,1,8,0,9,45,3.53003e+06,0,6.39602e+07,6.69644e+06,22.4531,22.4531,23.2087,22.4531,0.307455,0,3.4941e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,3.52109e+06,0,1.15257e+08,6.69644e+06,22.446,22.446,23.2087,22.446,0.415638,0,4.77048e+06,0
04/13/2009 10:00,4,13,1,10,0,14,32,2.42128e+06,2.57901e+07,2.67525e+08,6.69644e+06,23.729,23.729,23.8229,23.1148,0.387171,4.90712,3.28513e+06,5.18262e+07
04/13/2009 11:00,4,13,1,11,0,15,30,1.70112e+06,4.09807e+07,2.87072e+08,6.69644e+06,24.419,24.419,24.419,23.2087,0,8.42374,0,1.53642e+08
04/13/2009 12:00,4,13,1,12,0,16,28,0,5.88274e+07,2.7744e+08,6.69644e+06,24.4538,24.4538,24.4538,23.2087,0,12.4019,0,2.32318e+08
04/13/2009 13:00,4,13,1,13,0,17,23,5.6843e+06,6.82942e+07,2.96986e+08,6.69644e+06,24.3535,24.3535,24.3535,23.2087,0,15.4647,0,2.66358e+08
04/13/2009 14:00,4,13,1,14,0,18,25,4.27255e+06,7.51656e+07,3.36725e+08,6.69644e+06,24.3854,24.3854,24.3854,23.2087,0,16.7497,0,2.96534e+08
04/13/2009 15:00,4,13,1,15,0,18,23,4.44687e+06,7.47648e+07,3.36339e+08,6.69644e+06,24.3846,24.3846,24.3846,23.2087,0,16.6756,0,2.95013e+08
04/13/2009 16:00,4,13,1,16,0,18,21,4.68693e+06,7.3536e+07,3.34888e+08,6.69644e+06,24.375,24.375,24.375,23.2087,0,16.4219,0,2.88141e+08
04/13/2009 17:00,4,13,1,17,0,18,27,4.95144e+06,6.62831e+07,3.2525e+08,6.69644e+06,24.3616,24.3616,24.3616,23.2087,0,14.7806,0,2.56373e+08
04/13/2009 18:00,4,13,1,18,0,16,36,8.00585e+06,5.73412e+07,3.54139e+08,6.69644e+06,24.2623,24.2623,24.2623,23.2087,0,13.3943,0,2.12318e+08
04/13/2009 19:00,4,13,1,19,0,13,38,2.70828e+06,3.92702e+07,2.26952e+08,6.69644e+06,24.3637,24.3637,24.3637,23.2087,0,8.18512,0,1.42228e+08
04/13/2009 20:00,4,13,1,20,0,11,43,3.27499e+06,2.59869e+07,2.18209e+08,6.69644e+06,24.3348,24.3348,24.3348,23.2087,0,5.40001,0,9.14874e+07
04/13/2009 21:00,4,13,1,21,0,10,42,0,2.19786e+07,2.09171e+08,6.69644e+06,24.3977,24.3977,24.3977,23.2087,0,4.17366,0,7.46648e+07
04/13/2009 22:00,4,13,1,22,0,11,36,0,2.17521e+06,8.1386e+07,6.69644e+06,24.4351,24.4351,24.4351,23.2087,0,0.127084,0,2.3448e+06
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,3.90468e+07,6.69644e+06,24.4354,24.4354,24.4354,24.4354,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,3.90468e+07,6.69644e+06,24.4354,24.4354,24.4354,24.4354,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,3.29661e+07,6.69644e+06,24.4354,24.4354,24.4354,24.4354,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,3.29661e+07,6.69644e+06,24.4354,24.4354,24.4354,24.4354,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,3.29661e+07,6.69644e+06,24.4354,24.4354,24.4354,24.4354,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,3.29661e+07,6.69644e+06,24.4354,24.4354,24.4354,24.4354,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,3.29661e+07,6.69644e+06,24.4354,24.4354,24.4354,24.4354,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,5.90688e+06,0,4.00915e+07,6.69644e+06,23.9463,23.9463,23.9463,23.2087,0,0.79845,0,9.60181e+06
04/14/2009 07:00,4,14,2,7,0,10,46,3.07612e+06,0,2.44861e+07,6.69644e+06,23.5555,23.5555,23.5555,23.2087,0,0.20776,0,1.12976e+06
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,5.99672e+07,6.69644e+06,23.4974,23.4974,23.4974,23.4974,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,2.61634e+06,2.93781e+06,1.17812e+08,6.69644e+06,23.4925,23.4925,23.4925,23.2087,0,0.674564,0,3.06676e+06
04/14/2009 10:00,4,14,2,10,0,17,27,0,3.18665e+07,2.40916e+08,6.69644e+06,24.2231,24.2231,24.2231,23.2087,0,6.38121,0,9.81126e+07
04/14/2009 11:00,4,14,2,11,0,18,21,0,5.28423e+07,3.01388e+08,6.69644e+06,24.4414,24.4414,24.4414,23.2087,0,11.0401,0,2.04741e+08
04/14/2009 12:00,4,14,2,12,0,19,20,0,6.59818e+07,2.55161e+08,6.69644e+06,24.447,24.447,24.447,23.2087,0,14.0821,0,2.62355e+08
04/14/2009 13:00,4,14,2,13,0,18,25,4.55958e+06,5.59084e+07,2.46503e+08,6.69644e+06,24.3617,24.3617,24.3617,23.2087,0,12.3412,0,2.14048e+08
04/14/2009 14:00,4,14,2,14,0,19,22,2.9044e+06,6.6583e+07,2.91188e+08,6.69644e+06,24.4091,24.4091,24.4091,23.2087,0,14.46,0,2.61151e+08
04/14/2009 15:00,4,14,2,15,0,21,15,0,6.516e+07,2.85951e+08,6.69644e+06,24.4521,24.4521,24.4521,23.2087,0,13.8169,0,2.58459e+08
04/14/2009 16:00,4,14,2,16,0,19,15,3.36164e+06,6.83136e+07,3.26101e+08,6.69644e+06,24.4072,24.4072,24.4072,23.2087,0,14.9192,0,2.69019e+08
04/14/2009 17:00,4,14,2,17,0,19,14,3.49194e+06,6.65746e+07,3.23861e+08,6.69644e+06,24.396,24.396,24.396,23.2087,0,14.5397,0,2.59709e+08
04/14/2009 18:00,4,14,2,18,0,18,15,5.10864e+06,6.00221e+07,3.59437e+08,6.69644e+06,24.3429,24.3429,24.3429,23.2087,0,13.3828,0,2.28354e+08
04/14/2009 19:00,4,14,2,19,0,17,15,1.79786e+06,4.34409e+07,2.31474e+08,6.69644e+06,24.4168,24.4168,24.4168,23.2087,0,8.91997,0,1.62123e+08
04/14/2009 20:00,4,14,2,20,0,13,25,2.77297e+06,2.98891e+07,2.22826e+08,6.69644e+06,24.3763,24.3763,24.3763,23.2087,0,6.14016,0,1.07864e+08
04/14/2009 21:00,4,14,2,21,0,11,26,0,2.53277e+07,2.1365e+08,6.69644e+06,24.4106,24.4106,24.4106,23.2087,0,4.89545,0,8.85222e+07
04/14/2009 22:00,4,14,2,22,0,12,20,0,3.06456e+06,8.25705e+07,6.69644e+06,24.4315,24.4315,24.4315,23.2087,0,0.313151,0,5.761e+06
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,3.90468e+07,6.69644e+06,24.4316,24.4316,24.4316,24.4316,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,3.90468e+07,6.69644e+06,24.4316,24.4316,24.4316,24.4316,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,3.08047e+07,6.69644e+06,24.4316,24.4316,24.4316,24.4316,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,3.08047e+07,6.69644e+06,24.4316,24.4316,24.4316,24.4316,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,3.08047e+07,6.69644e+06,24.4316,24.4316,24.4316,24.4316,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,3.08047e+07,6.69644e+06,24.4316,24.4316,24.4316,24.4316,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,3.08047e+07,6.69644e+06,24.4316,24.4316,24.4316,24.4316,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,3.4338e+06,0,2.36742e+07,6.69644e+06,24.2434,24.2434,24.2434,23.2087,0,0.288508,0,4.57061e+06
04/15/2009 07:00,4,15,3,7,0,11,39,1.60589e+06,0,2.05468e+07,6.69644e+06,24.0989,24.0989,24.0989,23.2087,0,0.00428947,0,57492.5
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,3.43062e+07,6.69644e+06,24.0974,24.0974,24.0974,24.0974,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,2.8063e+06,1.8575e+06,9.10394e+07,6.69644e+06,23.9925,23.9925,23.9925,23.2087,0,0.548142,0,6.31927e+06
04/15/2009 10:00,4,15,3,10,0,16,24,1.72914e+06,2.96398e+07,2.03436e+08,6.69644e+06,24.2802,24.2802,24.2802,23.2087,0,5.92625,0,9.55975e+07
04/15/2009 11:00,4,15,3,11,0,16,19,0,5.08865e+07,2.66667e+08,6.69644e+06,24.4192,24.4192,24.4192,23.2087,0,10.6203,0,1.93429e+08
04/15/2009 12:00,4,15,3,12,0,17,16,0,7.03013e+07,2.93197e+08,6.69644e+06,24.4258,24.4258,24.4258,23.2087,0,15.1053,0,2.76601e+08
04/15/2009 13:00,4,15,3,13,0,19,17,2.71073e+06,7.65239e+07,3.04695e+08,6.69644e+06,24.4087,24.4087,24.4087,23.2087,0,16.8,0,3.03305e+08
04/15/2009 14:00,4,15,3,14,0,20,17,0,8.0317e+07,3.06913e+08,6.69644e+06,24.4379,24.4379,24.4379,23.2087,0,17.444,0,3.22603e+08
04/15/2009 15:00,4,15,3,15,0,21,15,0,8.48834e+07,3.45221e+08,6.69644e+06,24.4432,24.4432,24.4432,23.2087,0,18.4953,0,3.43513e+08
04/15/2009 16:00,4,15,3,16,0,21,12,0,8.60204e+07,3.78792e+08,6.69644e+06,24.4439,24.4439,24.4439,23.2087,0,18.731,0,3.48072e+08
04/15/2009 17:00,4,15,3,17,0,21,11,0,8.14012e+07,3.72374e+08,6.69644e+06,24.4434,24.4434,24.4434,23.2087,0,17.6165,0,3.27252e+08
04/15/2009 18:00,4,15,3,18,0,19,14,3.58219e+06,6.98659e+07,3.65791e+08,6.69644e+06,24.3908,24.3908,24.3908,23.2087,0,15.3329,0,2.72692e+08
04/15/2009 19:00,4,15,3,19,0,18,18,0,3.94863e+07,2.15656e+08,6.69644e+06,24.4278,24.4278,24.4278,23.2087,0,8.0008,0,1.46742e+08
04/15/2009 20:00,4,15,3,20,0,17,19,1.91318e+06,2.35142e+07,1.51281e+08,6.69644e+06,24.4153,24.4153,24.4153,23.2087,0,4.57265,0,8.30047e+07
04/15/2009 21:00,4,15,3,21,0,14,25,0,1.78481e+07,1.41693e+08,6.69644e+06,24.419,24.419,24.419,23.2087,0,3.28473,0,5.98112e+07
04/15/2009 22:00,4,15,3,22,0,11,33,0,4.90943e+06,6.26554e+07,6.69644e+06,24.426,24.426,24.426,23.2087,0,0.660165,0,1.20904e+07
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,3.68855e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,3.68855e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,3.08047e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,3.08047e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,3.08047e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,3.08047e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,3.08047e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,1.98048e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,1.89363e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,1.71531e+07,6.69644e+06,24.4256,24.4256,24.4256,24.4256,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,1.98667e+06,0,1.92315e+07,6.69644e+06,24.3749,24.3749,24.3749,23.2087,0,0.08524,0,1.49458e+06
04/16/2009 10:00,4,16,4,10,0,19,15,0,3.32252e+06,3.51142e+07,6.69644e+06,24.3313,24.3313,24.3313,23.2087,0,0.64195,0,1.0847e+07
04/16/2009 11:00,4,16,4,11,0,19,15,0,2.2473e+07,1.26621e+08,6.69644e+06,24.3818,24.3818,24.3818,23.2087,0,4.42515,0,7.81183e+07
04/16/2009 12:00,4,16,4,12,0,21,14,0,3.5641e+07,1.44398e+08,6.69644e+06,24.4074,24.4074,24.4074,23.2087,0,7.3025,0,1.31697e+08
04/16/2009 13:00,4,16,4,13,0,22,13,0,5.6472e+07,2.38217e+08,6.69644e+06,24.4154,24.4154,24.4154,23.2087,0,11.9763,0,2.1742e+08
04/16/2009 14:00,4,16,4,14,0,22,14,0,6.16176e+07,2.45206e+08,6.69644e+06,24.4201,24.4201,24.4201,23.2087,0,13.1431,0,2.3953e+08
04/16/2009 15:00,4,16,4,15,0,23,13,0,6.20507e+07,2.45715e+08,6.69644e+06,24.4235,24.4235,24.4235,23.2087,0,13.207,0,2.41378e+08
04/16/2009 16:00,4,16,4,16,0,22,13,0,5.81577e+07,2.40294e+08,6.69644e+06,24.4244,24.4244,24.4244,23.2087,0,12.2676,0,2.24379e+08
04/16/2009 17:00,4,16,4,17,0,22,15,0,5.48135e+07,2.57045e+08,6.69644e+06,24.4293,24.4293,24.4293,23.2087,0,11.4667,0,2.10569e+08
04/16/2009 18:00,4,16,4,18,0,21,14,0,3.53817e+07,1.7455e+08,6.69644e+06,24.428,24.428,24.428,23.2087,0,7.10407,0,1.30321e+08
04/16/2009 19:00,4,16,4,19,0,18,18,801830,1.66788e+07,9.29066e+07,6.69644e+06,24.4232,24.4232,24.4232,23.2087,0,3.04104,0,5.55674e+07
04/16/2009 20:00,4,16,4,20,0,16,22,0,689330,3.77463e+07,6.69644e+06,24.419,24.419,24.419,23.2087,0,0.104643,0,1.90534e+06
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,3.68855e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,3.68855e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,3.68855e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,3.68855e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,3.29661e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,3.29661e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,3.29661e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,3.29661e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,3.29661e+07,6.69644e+06,24.4176,24.4176,24.4176,24.4176,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,3.54903e+06,0,2.59778e+07,6.69644e+06,24.2373,24.2373,24.2373,23.2087,0,0.303175,0,4.70489e+06
04/17/2009 07:00,4,17,5,7,0,9,45,1.84905e+06,0,2.29796e+07,6.69644e+06,24.0618,24.0618,24.0618,23.2087,0,0.0233588,0,299797
04/17/2009 08:00,4,17,5,8,0,11,43,0,0,5.99672e+07,6.69644e+06,24.0499,24.0499,24.0499,24.0499,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,13,44,2.9623e+06,3.67759e+06,1.19211e+08,6.69644e+06,23.964,23.964,23.964,23.2087,0,0.892352,0,9.96434e+06
04/17/2009 10:00,4,17,5,10,0,17,34,0,3.498e+07,2.77196e+08,6.69644e+06,24.292,24.292,24.292,23.2087,0,7.06472,0,1.1752e+08
04/17/2009 11:00,4,17,5,11,0,22,18,0,5.46122e+07,2.71772e+08,6.69644e+06,24.4291,24.4291,24.4291,23.2087,0,11.4804,0,2.10785e+08
04/17/2009 12:00,4,17,5,12,0,25,14,0,7.2178e+07,2.95824e+08,6.69644e+06,24.4374,24.4374,24.4374,23.2087,0,15.5635,0,2.87703e+08
04/17/2009 13:00,4,17,5,13,0,25,12,0,7.55636e+07,2.68443e+08,6.69644e+06,24.4377,24.4377,24.4377,23.2087,0,16.3967,0,3.03169e+08
04/17/2009 14:00,4,17,5,14,0,26,10,0,7.43242e+07,2.98688e+08,6.69644e+06,24.4404,24.4404,24.4404,23.2087,0,16.0357,0,2.97163e+08
04/17/2009 15:00,4,17,5,15,0,26,11,0,7.90889e+07,3.05228e+08,6.69644e+06,24.4438,24.4438,24.4438,23.2087,0,17.1549,0,3.18769e+08
04/17/2009 16:00,4,17,5,16,0,26,11,0,8.43115e+07,3.44396e+08,6.69644e+06,24.4463,24.4463,24.4463,23.2087,0,18.3441,0,3.41556e+08
04/17/2009 17:00,4,17,5,17,0,24,12,0,7.6606e+07,3.33712e+08,6.69644e+06,24.4469,24.4469,24.4469,23.2087,0,16.4879,0,3.07139e+08
04/17/2009 18:00,4,17,5,18,0,22,14,0,6.7175e+07,3.58081e+08,6.69644e+06,24.4447,24.4447,24.4447,23.2087,0,14.2804,0,2.65546e+08
04/17/2009 19:00,4,17,5,19,0,18,21,0,4.8227e+07,2.36122e+08,6.69644e+06,24.4401,24.4401,24.4401,23.2087,0,9.95231,0,1.84375e+08
04/17/2009 20:00,4,17,5,20,0,18,21,0,3.5115e+07,2.2683e+08,6.69644e+06,24.44,24.44,24.44,23.2087,0,7.03333,0,1.30289e+08
04/17/2009 21:00,4,17,5,21,0,17,25,0,3.20548e+07,2.227e+08,6.69644e+06,24.4399,24.4399,24.4399,23.2087,0,6.35973,0,1.17806e+08
04/17/2009 22:00,4,17,5,22,0,15,33,0,7.58042e+06,8.84838e+07,6.69644e+06,24.4396,24.4396,24.4396,23.2087,0,1.18628,0,2.19678e+07
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,3.90468e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,3.90468e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,3.29661e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,3.29661e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,3.29661e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,3.29661e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,3.29661e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,2.19661e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,1.93145e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,0,5.99672e+07,6.69644e+06,24.4388,24.4388,24.4388,24.4388,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,16,17,2.33501e+06,5.95901e+06,1.07117e+08,6.69644e+06,24.3545,24.3545,24.3545,23.2087,0,1.16908,0,1.98064e+07
04/18/2009 10:00,4,18,6,10,0,16,17,1.95774e+06,2.5141e+07,2.33833e+08,6.69644e+06,24.3438,24.3438,24.3438,23.2087,0,4.97884,0,8.53264e+07
04/18/2009 11:00,4,18,6,11,0,17,16,1.76546e+06,3.28942e+07,2.43956e+08,6.69644e+06,24.398,24.398,24.398,23.2087,0,6.59455,0,1.17993e+08
04/18/2009 12:00,4,18,6,12,0,14,16,2.02257e+06,4.33166e+07,2.26324e+08,6.69644e+06,24.3936,24.3936,24.3936,23.2087,0,8.98086,0,1.60096e+08
04/18/2009 13:00,4,18,6,13,0,17,10,5.78954e+06,6.21552e+07,2.88811e+08,6.69644e+06,24.3049,24.3049,24.3049,23.2087,0,14.1184,0,2.32841e+08
04/18/2009 14:00,4,18,6,14,0,16,16,7.09619e+06,7.4188e+07,3.38947e+08,6.69644e+06,24.29,24.29,24.29,23.2087,0,17.1805,0,2.79491e+08
04/18/2009 15:00,4,18,6,15,0,16,17,7.2029e+06,7.60075e+07,3.41509e+08,6.69644e+06,24.2916,24.2916,24.2916,23.2087,0,17.6057,0,2.8683e+08
04/18/2009 16:00,4,18,6,16,0,17,11,6.04013e+06,7.48743e+07,3.38444e+08,6.69644e+06,24.3144,24.3144,24.3144,23.2087,0,17.0615,0,2.83809e+08
04/18/2009 17:00,4,18,6,17,0,16,12,7.73338e+06,7.06278e+07,3.66757e+08,6.69644e+06,24.2727,24.2727,24.2727,23.2087,0,16.4209,0,2.62857e+08
04/18/2009 18:00,4,18,6,18,0,14,15,1.07736e+07,6.02281e+07,3.61508e+08,6.69644e+06,24.1681,24.1681,24.1681,23.2087,0,14.6795,0,2.11891e+08
04/18/2009 19:00,4,18,6,19,0,13,16,2.67722e+06,4.19857e+07,2.30595e+08,6.69644e+06,24.331,24.331,24.331,23.2087,0,8.79539,0,1.48515e+08
04/18/2009 20:00,4,18,6,20,0,12,17,3.02154e+06,2.95083e+07,2.22622e+08,6.69644e+06,24.3342,24.3342,24.3342,23.2087,0,6.11642,0,1.03572e+08
04/18/2009 21:00,4,18,6,21,0,11,22,0,2.61654e+07,2.14771e+08,6.69644e+06,24.3929,24.3929,24.3929,23.2087,0,5.07954,0,9.05012e+07
04/18/2009 22:00,4,18,6,22,0,6,30,0,2.82293e+06,8.22496e+07,6.69644e+06,24.42,24.42,24.42,23.2087,0,0.263189,0,4.79611e+06
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,3.90468e+07,6.69644e+06,24.4198,24.4198,24.4198,24.4198,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,3.90468e+07,6.69644e+06,24.4198,24.4198,24.4198,24.4198,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,3.29661e+07,6.69644e+06,24.4198,24.4198,24.4198,24.4198,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,3.29661e+07,6.69644e+06,24.4198,24.4198,24.4198,24.4198,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,3.29661e+07,6.69644e+06,24.4198,24.4198,24.4198,24.4198,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,3.29661e+07,6.69644e+06,24.4198,24.4198,24.4198,24.4198,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,3.29661e+07,6.69644e+06,24.4198,24.4198,24.4198,24.4198,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,6.67634e+06,0,3.02173e+07,6.69644e+06,23.8111,23.8111,23.8111,23.2087,0,1.01395,0,1.05329e+07
04/19/2009 07:00,4,19,0,7,0,6,47,2.08491e+06,0,2.32923e+07,6.69644e+06,23.4529,23.4529,23.4529,23.2087,0,0.0752454,0,276491
04/19/2009 08:00,4,19,0,8,0,10,46,1.58799e+06,0,6.15556e+07,6.69644e+06,23.4287,23.4287,23.4287,23.4287,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,12,44,3.25871e+06,1.17717e+06,1.1638e+08,6.69644e+06,23.3512,23.3512,23.3512,23.2087,0,0.524975,0,1.06707e+06
04/19/2009 10:00,4,19,0,10,0,13,41,2.52563e+06,2.78169e+07,2.70368e+08,6.69644e+06,23.9879,23.9879,23.9879,23.2087,0,5.75123,0,7.44168e+07
04/19/2009 11:00,4,19,0,11,0,15,39,1.6393e+06,4.73193e+07,2.95545e+08,6.69644e+06,24.4063,24.4063,24.4063,23.2087,0,9.81253,0,1.77009e+08
04/19/2009 12:00,4,19,0,12,0,16,31,0,6.25e+07,2.82489e+08,6.69644e+06,24.4272,24.4272,24.4272,23.2087,0,13.2733,0,2.43335e+08
04/19/2009 13:00,4,19,0,13,0,16,28,7.1237e+06,7.13109e+07,3.35042e+08,6.69644e+06,24.3029,24.3029,24.3029,23.2087,0,16.5059,0,2.71713e+08
04/19/2009 14:00,4,19,0,14,0,18,25,4.24363e+06,7.34269e+07,3.02285e+08,6.69644e+06,24.3615,24.3615,24.3615,23.2087,0,16.3773,0,2.84043e+08
04/19/2009 15:00,4,19,0,15,0,17,29,6.18054e+06,6.07049e+07,2.87108e+08,6.69644e+06,24.3067,24.3067,24.3067,23.2087,0,13.7839,0,2.27696e+08
04/19/2009 16:00,4,19,0,16,0,16,31,7.83571e+06,5.94032e+07,3.19422e+08,6.69644e+06,24.2549,24.2549,24.2549,23.2087,0,13.8311,0,2.17707e+08
04/19/2009 17:00,4,19,0,17,0,16,31,7.98086e+06,5.97065e+07,3.62535e+08,6.69644e+06,24.2501,24.2501,24.2501,23.2087,0,13.9312,0,2.18272e+08
04/19/2009 18:00,4,19,0,18,0,16,31,8.05034e+06,5.54403e+07,3.51597e+08,6.69644e+06,24.2375,24.2375,24.2375,23.2087,0,12.9711,0,2.00778e+08
04/19/2009 19:00,4,19,0,19,0,15,28,2.29926e+06,4.04659e+07,2.2805e+08,6.69644e+06,24.3786,24.3786,24.3786,23.2087,0,8.36053,0,1.47148e+08
04/19/2009 20:00,4,19,0,20,0,13,38,2.82734e+06,2.8484e+07,2.20991e+08,6.69644e+06,24.3717,24.3717,24.3717,23.2087,0,5.84096,0,1.02199e+08
04/19/2009 21:00,4,19,0,21,0,11,43,0,2.48542e+07,2.13002e+08,6.69644e+06,24.4185,24.4185,24.4185,23.2087,0,4.78789,0,8.71472e+07
04/19/2009 22:00,4,19,0,22,0,9,45,0,2.58206e+06,8.19276e+07,6.69644e+06,24.4428,24.4428,24.4428,23.2087,0,0.212021,0,3.93652e+06
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,3.90468e+07,6.69644e+06,24.4426,24.4426,24.4426,24.4426,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,3.90468e+07,6.69644e+06,24.4426,24.4426,24.4426,24.4426,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,3.29661e+07,6.69644e+06,24.4426,24.4426,24.4426,24.4426,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,3.29661e+07,6.69644e+06,24.4426,24.4426,24.4426,24.4426,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,3.29661e+07,6.69644e+06,24.4426,24.4426,24.4426,24.4426,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,3.29661e+07,6.69644e+06,24.4426,24.4426,24.4426,24.4426,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,3.29661e+07,6.69644e+06,24.4426,24.4426,24.4426,24.4426,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,4.47254e+06,0,2.71882e+07,6.69644e+06,24.1506,24.1506,24.1506,23.2087,0,0.488714,0,7.02486e+06
04/20/2009 07:00,4,20,1,7,0,9,35,2.42162e+06,0,2.36159e+07,6.69644e+06,23.8827,23.8827,23.8827,23.2087,0,0.0653268,0,662420
04/20/2009 08:00,4,20,1,8,0,12,26,0,0,5.99672e+07,6.69644e+06,23.8532,23.8532,23.8532,23.8532,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,13,21,3.03484e+06,2.67474e+06,1.17975e+08,6.69644e+06,23.762,23.762,23.762,23.2087,0,0.709378,0,5.76156e+06
04/20/2009 10:00,4,20,1,10,0,14,21,2.20643e+06,3.25264e+07,2.76241e+08,6.69644e+06,24.2313,24.2313,24.2313,23.2087,0,6.65963,0,1.03032e+08
04/20/2009 11:00,4,20,1,11,0,14,18,1.78152e+06,5.1073e+07,3.00772e+08,6.69644e+06,24.4142,24.4142,24.4142,23.2087,0,10.674,0,1.93594e+08
04/20/2009 12:00,4,20,1,12,0,16,17,0,6.38749e+07,2.84361e+08,6.69644e+06,24.4303,24.4303,24.4303,23.2087,0,13.5886,0,2.49741e+08
04/20/2009 13:00,4,20,1,13,0,17,16,5.62965e+06,7.3503e+07,3.36213e+08,6.69644e+06,24.3404,24.3404,24.3404,23.2087,0,16.7006,0,2.84347e+08
04/20/2009 14:00,4,20,1,14,0,15,17,8.44848e+06,7.51683e+07,3.41943e+08,6.69644e+06,24.2689,24.2689,24.2689,23.2087,0,17.6948,0,2.82249e+08
04/20/2009 15:00,4,20,1,15,0,16,14,7.18241e+06,7.52171e+07,3.40398e+08,6.69644e+06,24.2892,24.2892,24.2892,23.2087,0,17.4129,0,2.83056e+08
04/20/2009 16:00,4,20,1,16,0,16,19,7.43809e+06,7.39816e+07,3.38937e+08,6.69644e+06,24.2862,24.2862,24.2862,23.2087,0,17.1499,0,2.78009e+08
04/20/2009 17:00,4,20,1,17,0,13,21,1.19589e+07,6.8289e+07,3.68777e+08,6.69644e+06,24.1736,24.1736,24.1736,23.2087,0,16.8013,0,2.43893e+08
04/20/2009 18:00,4,20,1,18,0,14,21,1.07408e+07,6.03827e+07,3.61676e+08,6.69644e+06,24.1621,24.1621,24.1621,23.2087,0,14.7043,0,2.10929e+08
04/20/2009 19:00,4,20,1,19,0,12,19,2.88775e+06,4.11518e+07,2.29726e+08,6.69644e+06,24.3249,24.3249,24.3249,23.2087,0,8.65338,0,1.4532e+08
04/20/2009 20:00,4,20,1,20,0,11,24,3.23229e+06,2.86403e+07,2.21714e+08,6.69644e+06,24.3225,24.3225,24.3225,23.2087,0,5.97091,0,1.00057e+08
04/20/2009 21:00,4,20,1,21,0,10,28,0,2.5049e+07,2.13279e+08,6.69644e+06,24.3897,24.3897,24.3897,23.2087,0,4.83779,0,8.59625e+07
04/20/2009 22:00,4,20,1,22,0,8,29,0,3.47604e+06,8.30558e+07,6.69644e+06,24.4219,24.4219,24.4219,23.2087,0,0.359564,0,6.56285e+06
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,3.90468e+07,6.69644e+06,24.4219,24.4219,24.4219,24.4219,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,3.90468e+07,6.69644e+06,24.4219,24.4219,24.4219,24.4219,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,3.29661e+07,6.69644e+06,24.4219,24.4219,24.4219,24.4219,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,3.29661e+07,6.69644e+06,24.4219,24.4219,24.4219,24.4219,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,3.29661e+07,6.69644e+06,24.4219,24.4219,24.4219,24.4219,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,3.29661e+07,6.69644e+06,24.4219,24.4219,24.4219,24.4219,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,3.29661e+07,6.69644e+06,24.4219,24.4219,24.4219,24.4219,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,4.75846e+06,0,2.75859e+07,6.69644e+06,24.0607,24.0607,24.0607,23.2087,0,0.562334,0,7.61205e+06
04/21/2009 07:00,4,21,2,7,0,6,47,2.5179e+06,0,2.19624e+07,6.69644e+06,23.792,23.792,23.792,23.2087,0,0.0871835,0,765135
04/21/2009 08:00,4,21,2,8,0,8,41,0,0,5.99672e+07,6.69644e+06,23.755,23.755,23.755,23.755,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,10,39,3.65784e+06,1.53949e+06,1.03068e+08,6.69644e+06,23.6251,23.6251,23.6251,23.2087,0,0.670962,0,4.09823e+06
04/21/2009 10:00,4,21,2,10,0,12,37,2.77235e+06,2.24374e+07,1.99148e+08,6.69644e+06,24.0458,24.0458,24.0458,23.2087,0,4.57749,0,5.80078e+07
04/21/2009 11:00,4,21,2,11,0,10,39,3.00202e+06,2.93975e+07,2.08712e+08,6.69644e+06,24.311,24.311,24.311,23.2087,0,6.1003,0,1.01169e+08
04/21/2009 12:00,4,21,2,12,0,8,71,3.26505e+06,3.95474e+07,2.22735e+08,6.69644e+06,24.3439,24.3439,24.3439,23.2087,0,8.39259,0,1.43337e+08
04/21/2009 13:00,4,21,2,13,0,9,61,1.77879e+07,4.13194e+07,3.07192e+08,6.69644e+06,23.9157,23.9157,23.9157,23.2087,0,11.9449,0,1.27058e+08
04/21/2009 14:00,4,21,2,14,0,5,81,2.35998e+07,3.74775e+07,2.77103e+08,6.69644e+06,23.6817,23.6817,23.6817,23.2087,0,12.396,0,8.82148e+07
04/21/2009 15:00,4,21,2,15,0,3,93,2.65638e+07,3.80366e+07,3.13632e+08,6.69644e+06,23.6094,23.6094,23.6094,23.2087,0,13.1932,0,7.95439e+07
04/21/2009 16:00,4,21,2,16,0,1,93,2.94451e+07,3.97696e+07,2.8745e+08,6.69644e+06,23.5739,23.5739,23.5739,23.2087,0,14.2319,0,7.82034e+07
04/21/2009 17:00,4,21,2,17,0,2,93,2.80784e+07,3.97337e+07,3.23009e+08,6.69644e+06,23.596,23.596,23.596,23.2087,0,13.9091,0,8.10553e+07
04/21/2009 18:00,4,21,2,18,0,2,100,2.81742e+07,3.89331e+07,3.59373e+08,6.69644e+06,23.5899,23.5899,23.5899,23.2087,0,13.7569,0,7.89001e+07
04/21/2009 19:00,4,21,2,19,0,2,93,5.29852e+06,2.7676e+07,2.14495e+08,6.69644e+06,24.0402,24.0402,24.0402,23.2087,0,6.19516,0,7.75004e+07
04/21/2009 20:00,4,21,2,20,0,3,87,5.148e+06,1.82569e+07,2.10133e+08,6.69644e+06,24.1174,24.1174,24.1174,23.2087,0,4.1359,0,5.65407e+07
04/21/2009 21:00,4,21,2,21,0,3,87,0,1.52133e+07,2.00285e+08,6.69644e+06,24.2819,24.2819,24.2819,23.2087,0,2.8413,0,4.58798e+07
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,7.90092e+07,6.69644e+06,24.3917,24.3917,24.3917,24.3917,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,3.90468e+07,6.69644e+06,24.3917,24.3917,24.3917,24.3917,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,3.90468e+07,6.69644e+06,24.3917,24.3917,24.3917,24.3917,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,3.08047e+07,6.69644e+06,24.3917,24.3917,24.3917,24.3917,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,3.08047e+07,6.69644e+06,24.3917,24.3917,24.3917,24.3917,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,3.08047e+07,6.69644e+06,24.3917,24.3917,24.3917,24.3917,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,3.08047e+07,6.69644e+06,24.3917,24.3917,24.3917,24.3917,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,3.08047e+07,6.69644e+06,24.3917,24.3917,24.3917,24.3917,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,1.2492e+07,0,3.54959e+07,6.69644e+06,23.4278,23.4278,23.4722,23.1643,0.516794,1.53634,1.2097e+06,1.09282e+07
04/22/2009 07:00,4,22,3,7,0,3,87,7.94828e+06,0,2.68268e+07,6.69644e+06,22.8192,22.8192,23.2087,22.8192,0.925432,0,5.42417e+06,0
04/22/2009 08:00,4,22,3,8,0,4,81,3.61964e+06,0,3.84278e+07,6.69644e+06,22.6773,22.6773,23.2087,22.6773,0.330463,0,2.63568e+06,0
04/22/2009 09:00,4,22,3,9,0,5,81,4.92353e+06,0,8.06255e+07,6.69644e+06,22.6072,22.6072,23.2087,22.6072,0.718524,0,6.50433e+06,0
04/22/2009 10:00,4,22,3,10,0,5,75,4.7127e+06,2.41075e+06,1.28249e+08,6.69644e+06,22.6452,22.6452,23.2087,22.6452,1.03647,0,8.41745e+06,0
04/22/2009 11:00,4,22,3,11,0,5,75,4.62703e+06,1.44651e+07,2.22947e+08,6.69644e+06,23.4316,23.4316,23.5328,23.1075,0.366348,2.98623,1.67451e+06,1.91344e+07
04/22/2009 12:00,4,22,3,12,0,6,70,4.37067e+06,2.5503e+07,2.37259e+08,6.69644e+06,24.163,24.163,24.163,23.2087,0,5.55883,0,7.99874e+07
04/22/2009 13:00,4,22,3,13,0,6,81,2.24909e+07,2.93705e+07,2.64783e+08,6.69644e+06,23.6772,23.6772,23.6772,23.2087,0,10.3525,0,7.29653e+07
04/22/2009 14:00,4,22,3,14,0,7,70,2.08185e+07,3.88939e+07,2.75542e+08,6.69644e+06,23.7425,23.7425,23.7425,23.2087,0,12.0586,0,9.68366e+07
04/22/2009 15:00,4,22,3,15,0,6,75,2.23929e+07,4.08937e+07,3.1227e+08,6.69644e+06,23.7591,23.7591,23.7591,23.2087,0,12.8568,0,1.06468e+08
04/22/2009 16:00,4,22,3,16,0,4,93,2.52969e+07,3.85448e+07,2.8061e+08,6.69644e+06,23.671,23.671,23.671,23.2087,0,12.9942,0,9.03871e+07
04/22/2009 17:00,4,22,3,17,0,3,93,2.68123e+07,4.02172e+07,3.16856e+08,6.69644e+06,23.649,23.649,23.649,23.2087,0,13.7151,0,9.08494e+07
04/22/2009 18:00,4,22,3,18,0,2,93,2.83835e+07,3.68678e+07,3.5164e+08,6.69644e+06,23.5752,23.5752,23.5752,23.2087,0,13.3502,0,7.36097e+07
04/22/2009 19:00,4,22,3,19,0,1,93,5.6838e+06,1.36043e+07,1.87675e+08,6.69644e+06,23.7772,23.7772,23.7772,23.2087,0,3.37806,0,2.89097e+07
04/22/2009 20:00,4,22,3,20,0,1,93,5.79212e+06,4.93043e+06,1.3143e+08,6.69644e+06,23.6783,23.6783,23.6783,23.2087,0,1.60866,0,1.13571e+07
04/22/2009 21:00,4,22,3,21,0,0,92,1.61103e+06,0,1.20236e+08,6.69644e+06,23.5263,23.5263,23.5263,23.2087,0,0.00562108,0,26860.8
04/22/2009 22:00,4,22,3,22,0,-1,100,1.69344e+06,0,5.84088e+07,6.69644e+06,23.5166,23.5166,23.5166,23.2087,0,0.0233172,0,107996
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,3.68855e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,3.68855e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,1.98048e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,1.89363e+07,6.69644e+06,23.5087,23.5087,23.5087,23.5087,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,2.67455e+07,0,5.23931e+07,6.69644e+06,22.5399,22.5399,23.1579,22.5399,5.43563,0,4.20356e+07,0
04/23/2009 09:00,4,23,4,9,0,0,92,8.70056e+06,0,2.58022e+07,6.69644e+06,22.4156,22.4156,23.2087,22.4156,1.43173,0,1.70877e+07,0
04/23/2009 10:00,4,23,4,10,0,1,86,9.36851e+06,0,3.85367e+07,6.69644e+06,22.4127,22.4127,23.2087,22.4127,1.58212,0,1.89531e+07,0
04/23/2009 11:00,4,23,4,11,0,1,86,5.57584e+06,657973,1.04369e+08,6.69644e+06,22.4501,22.4501,23.2087,22.4501,0.973564,0,1.10707e+07,0
04/23/2009 12:00,4,23,4,12,0,1,93,5.06023e+06,5.381e+06,1.24058e+08,6.69644e+06,22.8161,22.8161,23.2087,22.8161,1.6884,0,8.55952e+06,0
04/23/2009 13:00,4,23,4,13,0,1,93,2.94751e+07,1.87561e+07,1.8048e+08,6.69644e+06,23.1638,23.1638,23.2117,23.1608,6.56113,3.2232,6.11349e+06,425215
04/23/2009 14:00,4,23,4,14,0,2,93,2.82339e+07,1.72647e+07,1.7688e+08,6.69644e+06,23.1395,23.1395,23.2087,23.1395,9.15818,0,9.48021e+06,0
04/23/2009 15:00,4,23,4,15,0,2,93,2.81524e+07,2.14414e+07,2.03787e+08,6.69644e+06,23.2455,23.2455,23.2455,23.2087,0,10.0381,0,5.56175e+06
04/23/2009 16:00,4,23,4,16,0,3,87,2.67402e+07,2.53775e+07,2.28707e+08,6.69644e+06,23.3665,23.3665,23.3665,23.2087,0,10.5644,0,2.5083e+07
04/23/2009 17:00,4,23,4,17,0,3,87,2.69372e+07,2.37708e+07,2.26623e+08,6.69644e+06,23.3435,23.3435,23.3435,23.2087,0,10.1688,0,2.06247e+07
04/23/2009 18:00,4,23,4,18,0,3,87,2.71728e+07,1.02944e+07,1.71967e+08,6.69644e+06,23.0036,23.0036,23.2087,23.0036,7.45397,0,2.30207e+07,0
04/23/2009 19:00,4,23,4,19,0,3,81,5.29443e+06,0,7.67278e+07,6.69644e+06,22.8139,22.8139,23.2087,22.8139,0.798856,0,4.74641e+06,0
04/23/2009 20:00,4,23,4,20,0,2,87,3.17077e+06,0,4.04927e+07,6.69644e+06,22.6829,22.6829,23.1819,22.6829,0.405584,0,3.21949e+06,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,3.68855e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,3.68855e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,3.68855e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,3.68855e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,3.29661e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,3.29661e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,3.29661e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,3.29661e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,3.29661e+07,6.69644e+06,22.64,22.64,22.64,22.64,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,3.58489e+07,0,6.96518e+07,6.69644e+06,22.3951,22.3951,23.1413,22.3951,7.55189,0,8.92213e+07,0
04/24/2009 07:00,4,24,5,7,0,0,78,1.47838e+07,0,3.97363e+07,6.69644e+06,22.38,22.38,23.2087,22.38,2.47503,0,3.08673e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,6.5693e+06,0,6.79844e+07,6.69644e+06,22.3842,22.3842,23.2087,22.3842,0.947299,0,1.17545e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,5.07911e+06,0,1.17177e+08,6.69644e+06,22.3938,22.3938,23.2087,22.3938,0.752204,0,9.22421e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,4.29631e+06,1.47399e+07,2.55147e+08,6.69644e+06,23.1849,23.1849,23.4574,22.9363,1.01443,2.40842,7.06581e+06,1.57286e+07
04/24/2009 11:00,4,24,5,11,0,7,52,3.57548e+06,3.04969e+07,2.75296e+08,6.69644e+06,24.2042,24.2042,24.2042,23.2087,0,6.56863,0,9.96794e+07
04/24/2009 12:00,4,24,5,12,0,8,52,2.93646e+06,4.75721e+07,2.65392e+08,6.69644e+06,24.3701,24.3701,24.3701,23.2087,0,10.1441,0,1.77399e+08
04/24/2009 13:00,4,24,5,13,0,9,53,1.72311e+07,5.43232e+07,2.92173e+08,6.69644e+06,24.0247,24.0247,24.0247,23.2087,0,14.7804,0,1.81454e+08
04/24/2009 14:00,4,24,5,14,0,11,47,1.43672e+07,6.1579e+07,3.30591e+08,6.69644e+06,24.0839,24.0839,24.0839,23.2087,0,15.7944,0,2.07983e+08
04/24/2009 15:00,4,24,5,15,0,13,38,1.15908e+07,6.59976e+07,3.33141e+08,6.69644e+06,24.1752,24.1752,24.1752,23.2087,0,16.1849,0,2.35343e+08
04/24/2009 16:00,4,24,5,16,0,14,35,1.03847e+07,6.65582e+07,3.32361e+08,6.69644e+06,24.2133,24.2133,24.2133,23.2087,0,16.0337,0,2.42331e+08
04/24/2009 17:00,4,24,5,17,0,15,28,9.24238e+06,6.28457e+07,3.57963e+08,6.69644e+06,24.2307,24.2307,24.2307,23.2087,0,14.9295,0,2.29552e+08
