Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/24/2009 18:00,4,24,5,18,0,14,27,1.0864e+07,5.32655e+07,3.5214e+08,6.69644e+06,24.1535,24.1535,24.1535,23.2087,0,13.1014,0,1.86223e+08
04/24/2009 19:00,4,24,5,19,0,10,50,3.40726e+06,3.53546e+07,2.22528e+08,6.69644e+06,24.3005,24.3005,24.3005,23.2087,0,7.4721,0,1.22737e+08
04/24/2009 20:00,4,24,5,20,0,7,66,4.18631e+06,2.26593e+07,2.14872e+08,6.69644e+06,24.2538,24.2538,24.2538,23.2087,0,4.87975,0,7.6726e+07
04/24/2009 21:00,4,24,5,21,0,8,66,0,2.01435e+07,2.06717e+08,6.69644e+06,24.3596,24.3596,24.3596,23.2087,0,3.77992,0,6.54562e+07
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,1.81032e+06,8.09002e+07,6.69644e+06,24.4272,24.4272,24.4272,23.2087,0,0.0508793,0,932723
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,3.90468e+07,6.69644e+06,24.4275,24.4275,24.4275,24.4275,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,3.90468e+07,6.69644e+06,24.4275,24.4275,24.4275,24.4275,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,3.29661e+07,6.69644e+06,24.4275,24.4275,24.4275,24.4275,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,3.29661e+07,6.69644e+06,24.4275,24.4275,24.4275,24.4275,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,3.29661e+07,6.69644e+06,24.4275,24.4275,24.4275,24.4275,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,3.29661e+07,6.69644e+06,24.4275,24.4275,24.4275,24.4275,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,3.29661e+07,6.69644e+06,24.4275,24.4275,24.4275,24.4275,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,9.57357e+06,0,3.41041e+07,6.69644e+06,23.5696,23.5696,23.5744,23.204,0.238475,1.42204,101850,1.15104e+07
04/25/2009 07:00,4,25,6,7,0,2,93,4.41505e+06,0,2.44431e+07,6.69644e+06,23.0284,23.0284,23.2087,23.0284,0.467132,0,1.26792e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,3.21818e+06,0,6.47109e+07,6.69644e+06,22.8998,22.8998,23.2087,22.8998,0.24285,0,1.11965e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,5.47465e+06,0,1.19981e+08,6.69644e+06,22.7685,22.7685,23.2087,22.7685,0.837864,0,5.5506e+06,0
04/25/2009 10:00,4,25,6,10,0,3,81,5.31016e+06,5.91095e+06,2.12523e+08,6.69644e+06,22.9002,22.9002,23.2166,22.8923,1.40335,0.396234,6.62862e+06,281100
04/25/2009 11:00,4,25,6,11,0,4,69,4.81237e+06,1.6868e+07,1.9428e+08,6.69644e+06,23.7414,23.7414,23.7414,23.2087,0,3.88545,0,3.35678e+07
04/25/2009 12:00,4,25,6,12,0,7,66,3.99169e+06,2.48698e+07,2.03877e+08,6.69644e+06,24.1808,24.1808,24.1808,23.2087,0,5.35749,0,7.89342e+07
04/25/2009 13:00,4,25,6,13,0,8,66,1.92217e+07,3.93987e+07,2.42204e+08,6.69644e+06,23.8641,23.8641,23.8641,23.2087,0,11.8378,0,1.1673e+08
04/25/2009 14:00,4,25,6,14,0,9,61,1.75491e+07,5.38955e+07,2.91913e+08,6.69644e+06,23.9647,23.9647,23.9647,23.2087,0,14.7236,0,1.67472e+08
04/25/2009 15:00,4,25,6,15,0,10,57,1.62055e+07,5.6012e+07,2.93074e+08,6.69644e+06,24.0285,24.0285,24.0285,23.2087,0,14.8876,0,1.83633e+08
04/25/2009 16:00,4,25,6,16,0,11,50,1.49028e+07,6.0686e+07,3.2988e+08,6.69644e+06,24.0865,24.0865,24.0865,23.2087,0,15.6551,0,2.06758e+08
04/25/2009 17:00,4,25,6,17,0,11,50,1.51108e+07,5.96818e+07,3.60858e+08,6.69644e+06,24.082,24.082,24.082,23.2087,0,15.4753,0,2.03333e+08
04/25/2009 18:00,4,25,6,18,0,10,57,1.674e+07,5.04418e+07,3.50322e+08,6.69644e+06,23.9879,23.9879,23.9879,23.2087,0,13.7465,0,1.61145e+08
04/25/2009 19:00,4,25,6,19,0,8,66,3.91296e+06,3.3486e+07,2.20607e+08,6.69644e+06,24.242,24.242,24.242,23.2087,0,7.16307,0,1.11355e+08
04/25/2009 20:00,4,25,6,20,0,7,70,4.26576e+06,2.0352e+07,2.11865e+08,6.69644e+06,24.2326,24.2326,24.2326,23.2087,0,4.39721,0,6.77337e+07
04/25/2009 21:00,4,25,6,21,0,6,75,0,1.68331e+07,2.02406e+08,6.69644e+06,24.3402,24.3402,24.3402,23.2087,0,3.15404,0,5.36985e+07
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,7.90092e+07,6.69644e+06,24.4168,24.4168,24.4168,24.4168,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,3.90468e+07,6.69644e+06,24.4168,24.4168,24.4168,24.4168,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,3.90468e+07,6.69644e+06,24.4168,24.4168,24.4168,24.4168,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,3.29661e+07,6.69644e+06,24.4168,24.4168,24.4168,24.4168,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,3.29661e+07,6.69644e+06,24.4168,24.4168,24.4168,24.4168,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,3.29661e+07,6.69644e+06,24.4168,24.4168,24.4168,24.4168,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,3.29661e+07,6.69644e+06,24.4168,24.4168,24.4168,24.4168,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,3.29661e+07,6.69644e+06,24.4168,24.4168,24.4168,24.4168,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,1.22341e+07,0,3.70134e+07,6.69644e+06,23.4364,23.4364,23.4722,23.173,0.423539,1.5701,911491,1.12727e+07
04/26/2009 07:00,4,26,0,7,0,6,70,4.21911e+06,0,2.59565e+07,6.69644e+06,22.9121,22.9121,23.2087,22.9121,0.420773,0,1.87834e+06,0
04/26/2009 08:00,4,26,0,8,0,9,61,1.62883e+06,0,6.16059e+07,6.69644e+06,22.8474,22.8474,23.2087,22.8474,0.00924996,0,50299.2,0
04/26/2009 09:00,4,26,0,9,0,12,47,3.31848e+06,297176,1.15374e+08,6.69644e+06,22.8134,22.8134,23.2087,22.8134,0.414064,0,2.46937e+06,0
04/26/2009 10:00,4,26,0,10,0,14,35,2.34884e+06,2.67293e+07,2.68842e+08,6.69644e+06,23.7998,23.7998,23.8701,23.1384,0.15842,5.4114,838356,6.3028e+07
04/26/2009 11:00,4,26,0,11,0,16,28,0,4.55353e+07,2.91505e+08,6.69644e+06,24.4443,24.4443,24.4443,23.2087,0,9.41914,0,1.75417e+08
04/26/2009 12:00,4,26,0,12,0,16,31,0,6.24726e+07,2.82354e+08,6.69644e+06,24.4669,24.4669,24.4669,23.2087,0,13.2151,0,2.5015e+08
04/26/2009 13:00,4,26,0,13,0,16,34,7.16871e+06,7.33415e+07,3.37775e+08,6.69644e+06,24.3367,24.3367,24.3367,23.2087,0,16.937,0,2.87424e+08
04/26/2009 14:00,4,26,0,14,0,17,34,5.71084e+06,7.85996e+07,3.43181e+08,6.69644e+06,24.3619,24.3619,24.3619,23.2087,0,17.8543,0,3.09779e+08
04/26/2009 15:00,4,26,0,15,0,17,34,5.86593e+06,7.86151e+07,3.43342e+08,6.69644e+06,24.3618,24.3618,24.3618,23.2087,0,17.8743,0,3.10077e+08
04/26/2009 16:00,4,26,0,16,0,17,34,6.12751e+06,7.68991e+07,3.41244e+08,6.69644e+06,24.3519,24.3519,24.3519,23.2087,0,17.5083,0,3.01123e+08
04/26/2009 17:00,4,26,0,17,0,17,36,6.40552e+06,7.31396e+07,3.68502e+08,6.69644e+06,24.3397,24.3397,24.3397,23.2087,0,16.6837,0,2.83873e+08
04/26/2009 18:00,4,26,0,18,0,16,42,8.0398e+06,6.34321e+07,3.62461e+08,6.69644e+06,24.2804,24.2804,24.2804,23.2087,0,14.7893,0,2.38449e+08
04/26/2009 19:00,4,26,0,19,0,14,44,2.46868e+06,4.40694e+07,2.33131e+08,6.69644e+06,24.392,24.392,24.392,23.2087,0,9.19458,0,1.63682e+08
04/26/2009 20:00,4,26,0,20,0,11,58,3.26107e+06,2.9576e+07,2.22997e+08,6.69644e+06,24.3579,24.3579,24.3579,23.2087,0,6.17088,0,1.06695e+08
04/26/2009 21:00,4,26,0,21,0,12,54,0,2.59816e+07,2.14526e+08,6.69644e+06,24.4211,24.4211,24.4211,23.2087,0,5.03151,0,9.17797e+07
04/26/2009 22:00,4,26,0,22,0,11,54,0,3.17765e+06,8.27198e+07,6.69644e+06,24.4526,24.4526,24.4526,23.2087,0,0.33601,0,6.28802e+06
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,3.90468e+07,6.69644e+06,24.4524,24.4524,24.4524,24.4524,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,3.90468e+07,6.69644e+06,24.4524,24.4524,24.4524,24.4524,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,3.29661e+07,6.69644e+06,24.4524,24.4524,24.4524,24.4524,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,3.29661e+07,6.69644e+06,24.4524,24.4524,24.4524,24.4524,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,3.29661e+07,6.69644e+06,24.4524,24.4524,24.4524,24.4524,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,3.29661e+07,6.69644e+06,24.4524,24.4524,24.4524,24.4524,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,3.29661e+07,6.69644e+06,24.4524,24.4524,24.4524,24.4524,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,3.65768e+06,0,2.6133e+07,6.69644e+06,24.2273,24.2273,24.2273,23.2087,0,0.336655,0,5.29603e+06
04/27/2009 07:00,4,27,1,7,0,14,32,1.60563e+06,0,2.09246e+07,6.69644e+06,24.067,24.067,24.067,23.2087,0,0.00417447,0,53943.8
04/27/2009 08:00,4,27,1,8,0,17,27,0,0,5.99672e+07,6.69644e+06,24.0655,24.0655,24.0655,24.0655,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,19,24,1.45493e+06,5.86256e+06,1.20281e+08,6.69644e+06,24.1187,24.1187,24.1187,23.3515,0,1.05061,0,1.4784e+07
04/27/2009 10:00,4,27,1,10,0,20,16,0,3.94312e+07,2.83206e+08,6.69644e+06,24.3933,24.3933,24.3933,23.2087,0,8.04299,0,1.43515e+08
04/27/2009 11:00,4,27,1,11,0,22,17,0,6.16687e+07,3.1345e+08,6.69644e+06,24.4448,24.4448,24.4448,23.2087,0,13.0719,0,2.43089e+08
04/27/2009 12:00,4,27,1,12,0,22,13,0,7.64851e+07,3.01686e+08,6.69644e+06,24.4425,24.4425,24.4425,23.2087,0,16.551,0,3.07232e+08
04/27/2009 13:00,4,27,1,13,0,24,15,0,8.32171e+07,3.10968e+08,6.69644e+06,24.448,24.448,24.448,23.2087,0,18.1551,0,3.38511e+08
04/27/2009 14:00,4,27,1,14,0,24,13,0,8.92809e+07,3.5138e+08,6.69644e+06,24.449,24.449,24.449,23.2087,0,19.5828,0,3.65401e+08
04/27/2009 15:00,4,27,1,15,0,24,11,0,8.90099e+07,3.50935e+08,6.69644e+06,24.447,24.447,24.447,23.2087,0,19.4895,0,3.63079e+08
04/27/2009 16:00,4,27,1,16,0,24,11,0,8.68448e+07,3.47849e+08,6.69644e+06,24.4468,24.4468,24.4468,23.2087,0,18.9337,0,3.52672e+08
04/27/2009 17:00,4,27,1,17,0,24,11,0,8.25167e+07,3.73919e+08,6.69644e+06,24.4481,24.4481,24.4481,23.2087,0,17.8798,0,3.33396e+08
04/27/2009 18:00,4,27,1,18,0,22,11,0,7.06945e+07,3.5768e+08,6.69644e+06,24.4433,24.4433,24.4433,23.2087,0,15.0998,0,2.80465e+08
04/27/2009 19:00,4,27,1,19,0,19,14,0,5.09495e+07,2.39823e+08,6.69644e+06,24.4366,24.4366,24.4366,23.2087,0,10.5693,0,1.95245e+08
04/27/2009 20:00,4,27,1,20,0,18,18,0,3.68967e+07,2.29237e+08,6.69644e+06,24.4364,24.4364,24.4364,23.2087,0,7.42806,0,1.37203e+08
04/27/2009 21:00,4,27,1,21,0,14,21,0,3.15453e+07,2.22016e+08,6.69644e+06,24.4313,24.4313,24.4313,23.2087,0,6.25213,0,1.15003e+08
04/27/2009 22:00,4,27,1,22,0,13,23,0,7.72133e+06,8.86723e+07,6.69644e+06,24.4286,24.4286,24.4286,23.2087,0,1.21736,0,2.23432e+07
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,3.90468e+07,6.69644e+06,24.4274,24.4274,24.4274,24.4274,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,3.90468e+07,6.69644e+06,24.4274,24.4274,24.4274,24.4274,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,3.29661e+07,6.69644e+06,24.4274,24.4274,24.4274,24.4274,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,3.29661e+07,6.69644e+06,24.4274,24.4274,24.4274,24.4274,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,3.29661e+07,6.69644e+06,24.4274,24.4274,24.4274,24.4274,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,3.29661e+07,6.69644e+06,24.4274,24.4274,24.4274,24.4274,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,3.29661e+07,6.69644e+06,24.4274,24.4274,24.4274,24.4274,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,1.80163e+06,0,2.37832e+07,6.69644e+06,24.4192,24.4192,24.4192,23.2087,0,0.0133097,0,242393
04/28/2009 07:00,4,28,2,7,0,14,25,0,0,2.10977e+07,6.69644e+06,24.411,24.411,24.411,24.411,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,18,21,0,198653,6.02079e+07,6.69644e+06,24.4109,24.4109,24.4109,23.9301,0,0.0256633,0,464064
04/28/2009 09:00,4,28,2,9,0,20,19,0,9.39426e+06,1.09096e+08,6.69644e+06,24.4052,24.4052,24.4052,23.2087,0,1.66243,0,2.99113e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,4.03647e+07,2.84466e+08,6.69644e+06,24.4122,24.4122,24.4122,23.2087,0,8.25352,0,1.49464e+08
04/28/2009 11:00,4,28,2,11,0,22,15,0,5.81257e+07,2.44514e+08,6.69644e+06,24.4158,24.4158,24.4158,23.2087,0,12.3136,0,2.23629e+08
04/28/2009 12:00,4,28,2,12,0,22,15,0,5.87352e+07,2.4524e+08,6.69644e+06,24.4206,24.4206,24.4206,23.2087,0,12.4121,0,2.26309e+08
04/28/2009 13:00,4,28,2,13,0,23,14,0,6.34281e+07,2.5166e+08,6.69644e+06,24.4278,24.4278,24.4278,23.2087,0,13.4979,0,2.47569e+08
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,6.37432e+07,2.52025e+08,6.69644e+06,24.4357,24.4357,24.4357,23.2087,0,13.5431,0,2.50006e+08
04/28/2009 15:00,4,28,2,15,0,22,15,0,6.9089e+07,2.91407e+08,6.69644e+06,24.4378,24.4378,24.4378,23.2087,0,14.77,0,2.73112e+08
04/28/2009 16:00,4,28,2,16,0,22,14,0,7.85839e+07,3.36472e+08,6.69644e+06,24.4413,24.4413,24.4413,23.2087,0,16.9724,0,3.14733e+08
04/28/2009 17:00,4,28,2,17,0,23,13,0,7.56395e+07,3.32371e+08,6.69644e+06,24.4447,24.4447,24.4447,23.2087,0,16.2577,0,3.02326e+08
04/28/2009 18:00,4,28,2,18,0,21,15,0,6.76107e+07,3.53447e+08,6.69644e+06,24.4428,24.4428,24.4428,23.2087,0,14.3789,0,2.66976e+08
04/28/2009 19:00,4,28,2,19,0,16,24,1.75936e+06,4.82664e+07,2.37961e+08,6.69644e+06,24.431,24.431,24.431,23.2087,0,9.99638,0,1.8383e+08
04/28/2009 20:00,4,28,2,20,0,12,34,2.8415e+06,3.29298e+07,2.26999e+08,6.69644e+06,24.3707,24.3707,24.3707,23.2087,0,6.82175,0,1.19255e+08
04/28/2009 21:00,4,28,2,21,0,13,38,0,2.94361e+07,2.19162e+08,6.69644e+06,24.4155,24.4155,24.4155,23.2087,0,5.78591,0,1.05053e+08
04/28/2009 22:00,4,28,2,22,0,9,61,0,3.79605e+06,8.35441e+07,6.69644e+06,24.4372,24.4372,24.4372,23.2087,0,0.465821,0,8.60966e+06
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,3.90468e+07,6.69644e+06,24.4377,24.4377,24.4377,24.4377,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,3.90468e+07,6.69644e+06,24.4377,24.4377,24.4377,24.4377,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,3.08047e+07,6.69644e+06,24.4377,24.4377,24.4377,24.4377,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,3.08047e+07,6.69644e+06,24.4377,24.4377,24.4377,24.4377,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,3.08047e+07,6.69644e+06,24.4377,24.4377,24.4377,24.4377,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,3.08047e+07,6.69644e+06,24.4377,24.4377,24.4377,24.4377,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,3.08047e+07,6.69644e+06,24.4377,24.4377,24.4377,24.4377,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,8.21066e+06,0,3.00952e+07,6.69644e+06,23.708,23.708,23.708,23.2087,0,1.33733,0,1.15626e+07
04/29/2009 07:00,4,29,3,7,0,0,100,3.82975e+06,0,2.38719e+07,6.69644e+06,23.199,23.199,23.2087,23.199,0.339829,0,49566.8,0
04/29/2009 08:00,4,29,3,8,0,1,86,3.35907e+06,0,4.27517e+07,6.69644e+06,23.0668,23.0668,23.2087,23.0668,0.235526,0,503058,0
04/29/2009 09:00,4,29,3,9,0,1,86,6.14813e+06,0,9.28109e+07,6.69644e+06,22.8738,22.8738,23.2087,22.8738,0.951085,0,4.79383e+06,0
04/29/2009 10:00,4,29,3,10,0,2,87,5.58543e+06,989878,1.70338e+08,6.69644e+06,22.6948,22.6948,23.2087,22.6948,1.00359,0,7.74621e+06,0
04/29/2009 11:00,4,29,3,11,0,2,87,5.47625e+06,1.1196e+07,2.19752e+08,6.69644e+06,23.2512,23.2512,23.3947,23.0653,1.37417,1.55508,3.31561e+06,8.77054e+06
04/29/2009 12:00,4,29,3,12,0,2,80,5.20542e+06,2.50736e+07,2.05616e+08,6.69644e+06,24.0275,24.0275,24.0275,23.2087,0,5.6552,0,7.01515e+07
04/29/2009 13:00,4,29,3,13,0,3,81,2.67374e+07,2.99878e+07,2.38805e+08,6.69644e+06,23.5647,23.5647,23.5647,23.2087,0,11.461,0,6.13867e+07
04/29/2009 14:00,4,29,3,14,0,3,81,2.68225e+07,3.54786e+07,3.10495e+08,6.69644e+06,23.552,23.552,23.552,23.2087,0,12.6836,0,6.55108e+07
04/29/2009 15:00,4,29,3,15,0,3,81,2.68797e+07,3.73693e+07,3.13105e+08,6.69644e+06,23.5924,23.5924,23.5924,23.2087,0,13.1102,0,7.56754e+07
04/29/2009 16:00,4,29,3,16,0,3,74,2.6869e+07,3.93711e+07,3.15787e+08,6.69644e+06,23.6225,23.6225,23.6225,23.2087,0,13.5478,0,8.43495e+07
04/29/2009 17:00,4,29,3,17,0,2,87,2.82934e+07,4.36027e+07,3.23278e+08,6.69644e+06,23.6508,23.6508,23.6508,23.2087,0,14.8112,0,9.85112e+07
04/29/2009 18:00,4,29,3,18,0,2,93,2.84162e+07,4.15622e+07,3.68424e+08,6.69644e+06,23.6289,23.6289,23.6289,23.2087,0,14.3892,0,9.09581e+07
04/29/2009 19:00,4,29,3,19,0,1,100,5.6539e+06,1.50752e+07,1.89614e+08,6.69644e+06,23.8379,23.8379,23.8379,23.2087,0,3.68723,0,3.49073e+07
04/29/2009 20:00,4,29,3,20,0,1,93,5.75087e+06,6.28307e+06,1.33122e+08,6.69644e+06,23.7497,23.7497,23.7497,23.2087,0,1.8437,0,1.49977e+07
04/29/2009 21:00,4,29,3,21,0,1,93,0,2.75733e+06,1.21769e+08,6.69644e+06,23.68,23.68,23.68,23.2087,0,0.247928,0,1.75925e+06
04/29/2009 22:00,4,29,3,22,0,0,92,1.6344e+06,0,5.8336e+07,6.69644e+06,23.7341,23.7341,23.7341,23.2087,0,0.0104962,0,82947.4
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,3.68855e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,3.68855e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,1.98048e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,1.71531e+07,6.69644e+06,23.7297,23.7297,23.7297,23.7297,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,2.52137e+07,0,5.07724e+07,6.69644e+06,22.6128,22.6128,23.1635,22.6128,5.18128,0,3.35744e+07,0
04/30/2009 09:00,4,30,4,9,0,0,92,1.10072e+07,0,2.88627e+07,6.69644e+06,22.4223,22.4223,23.2087,22.4223,1.90756,0,2.25752e+07,0
04/30/2009 10:00,4,30,4,10,0,0,85,1.1092e+07,0,4.43527e+07,6.69644e+06,22.4105,22.4105,23.2087,22.4105,1.92781,0,2.31558e+07,0
04/30/2009 11:00,4,30,4,11,0,0,92,7.19669e+06,0,1.05462e+08,6.69644e+06,22.4107,22.4107,23.2087,22.4107,1.09942,0,1.32033e+07,0
04/30/2009 12:00,4,30,4,12,0,0,92,6.0448e+06,0,8.98372e+07,6.69644e+06,22.4151,22.4151,23.2087,22.4151,0.961582,0,1.14833e+07,0
04/30/2009 13:00,4,30,4,13,0,1,93,3.02088e+07,230913,1.57141e+08,6.69644e+06,22.4264,22.4264,23.2087,22.4264,6.38639,0,7.51795e+07,0
04/30/2009 14:00,4,30,4,14,0,1,93,3.01957e+07,429307,1.57391e+08,6.69644e+06,22.4377,22.4377,23.2087,22.4377,6.42513,0,7.4538e+07,0
04/30/2009 15:00,4,30,4,15,0,0,92,3.16911e+07,2.51638e+06,1.83145e+08,6.69644e+06,22.4904,22.4904,23.2087,22.4904,7.02179,0,7.57821e+07,0
04/30/2009 16:00,4,30,4,16,0,-1,100,3.31749e+07,7.48464e+06,1.91359e+08,6.69644e+06,22.6888,22.6888,23.2087,22.6888,8.24076,0,6.44735e+07,0
04/30/2009 17:00,4,30,4,17,0,-1,100,3.32523e+07,8.59181e+06,2.14327e+08,6.69644e+06,22.7592,22.7592,23.2087,22.7592,8.49058,0,5.74305e+07,0
04/30/2009 18:00,4,30,4,18,0,-1,100,3.33589e+07,0,1.71169e+08,6.69644e+06,22.5006,22.5006,23.2087,22.5006,7.08599,0,7.55063e+07,0
04/30/2009 19:00,4,30,4,19,0,-1,100,6.51528e+06,0,7.82295e+07,6.69644e+06,22.4253,22.4253,23.2087,22.4253,1.05297,0,1.24133e+07,0
04/30/2009 20:00,4,30,4,20,0,-1,100,4.00823e+06,0,4.15399e+07,6.69644e+06,22.4103,22.4103,23.1626,22.4103,0.600549,0,7.22033e+06,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,3.68855e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,3.68855e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,3.68855e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,3.68855e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,3.29661e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,3.29661e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,3.29661e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,3.29661e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,3.29661e+07,6.69644e+06,22.3969,22.3969,22.3969,22.3969,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,2.78078e+07,0,5.87113e+07,6.69644e+06,22.3888,22.3888,23.1334,22.3888,5.70857,0,7.04185e+07,0
05/01/2009 07:00,5,1,5,7,0,9,81,1.0882e+07,0,3.26169e+07,6.69644e+06,22.398,22.398,23.2087,22.398,1.56439,0,1.90866e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,7.79128e+06,0,6.96314e+07,6.69644e+06,22.399,22.399,23.2087,22.399,1.21713,0,1.48304e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,7.25443e+06,0,1.19925e+08,6.69644e+06,22.4027,22.4027,23.2087,22.4027,1.1149,0,1.35229e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,5.15326e+06,0,2.36928e+08,6.69644e+06,22.4092,22.4092,23.2087,22.4092,0.768261,0,9.24292e+06,0
05/01/2009 11:00,5,1,5,11,0,3,93,5.31623e+06,3.39414e+06,2.09203e+08,6.69644e+06,22.5291,22.5291,23.2087,22.5291,1.29363,0,1.21249e+07,0
05/01/2009 12:00,5,1,5,12,0,3,87,5.23036e+06,1.40231e+07,2.23047e+08,6.69644e+06,23.5279,23.5279,23.5378,23.1988,1.01923,2.34417,456122,1.74146e+07
05/01/2009 13:00,5,1,5,13,0,3,87,2.67765e+07,1.80781e+07,2.23092e+08,6.69644e+06,23.3389,23.3389,23.3389,23.2087,0,9.01668,0,1.76222e+07
05/01/2009 14:00,5,1,5,14,0,2,100,2.826e+07,2.03314e+07,2.60055e+08,6.69644e+06,23.2509,23.2509,23.2509,23.2087,0,9.83968,0,6.24583e+06
05/01/2009 15:00,5,1,5,15,0,3,93,2.67963e+07,2.49831e+07,2.96583e+08,6.69644e+06,23.3812,23.3812,23.3812,23.2087,0,10.5145,0,2.72896e+07
05/01/2009 16:00,5,1,5,16,0,2,100,2.82435e+07,2.98072e+07,3.04715e+08,6.69644e+06,23.4567,23.4567,23.4567,23.2087,0,11.8049,0,4.4051e+07
05/01/2009 17:00,5,1,5,17,0,2,100,2.82874e+07,3.25955e+07,3.45835e+08,6.69644e+06,23.5079,23.5079,23.5079,23.2087,0,12.4279,0,5.59401e+07
05/01/2009 18:00,5,1,5,18,0,2,93,2.83565e+07,2.90748e+07,3.51634e+08,6.69644e+06,23.4533,23.4533,23.4533,23.2087,0,11.682,0,4.29854e+07
05/01/2009 19:00,5,1,5,19,0,1,100,5.68206e+06,1.88505e+07,2.0335e+08,6.69644e+06,23.8642,23.8642,23.8642,23.2087,0,4.49879,0,4.44033e+07
05/01/2009 20:00,5,1,5,20,0,1,93,5.76466e+06,1.11336e+07,2.01541e+08,6.69644e+06,23.9338,23.9338,23.9338,23.2087,0,2.8673,0,3.128e+07
05/01/2009 21:00,5,1,5,21,0,1,93,0,9.57887e+06,1.92728e+08,6.69644e+06,24.0988,24.0988,24.0988,23.2087,0,1.63753,0,2.19294e+07
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,7.90092e+07,6.69644e+06,24.2611,24.2611,24.2611,24.2611,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,3.90468e+07,6.69644e+06,24.2611,24.2611,24.2611,24.2611,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,3.90468e+07,6.69644e+06,24.2611,24.2611,24.2611,24.2611,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,3.29661e+07,6.69644e+06,24.2611,24.2611,24.2611,24.2611,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,3.29661e+07,6.69644e+06,24.2611,24.2611,24.2611,24.2611,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,3.29661e+07,6.69644e+06,24.2611,24.2611,24.2611,24.2611,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,3.29661e+07,6.69644e+06,24.2611,24.2611,24.2611,24.2611,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,3.29661e+07,6.69644e+06,24.2611,24.2611,24.2611,24.2611,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,2.76733e+07,0,5.86009e+07,6.69644e+06,22.7305,22.7305,23.2123,22.705,3.77038,1.93873,3.41101e+07,8.17291e+06
05/02/2009 07:00,5,2,6,7,0,1,86,1.11421e+07,0,3.30208e+07,6.69644e+06,22.4176,22.4176,23.2087,22.4176,1.64999,0,1.96436e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,6.52019e+06,0,6.07993e+07,6.69644e+06,22.4017,22.4017,23.2087,22.4017,0.937218,0,1.13822e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,5.67032e+06,0,1.03641e+08,6.69644e+06,22.4039,22.4039,23.2087,22.4039,0.848051,0,1.0271e+07,0
05/02/2009 10:00,5,2,6,10,0,6,65,4.62259e+06,167283,1.7227e+08,6.69644e+06,22.4154,22.4154,23.2087,22.4154,0.668265,0,7.97643e+06,0
05/02/2009 11:00,5,2,6,11,0,8,61,4.00799e+06,1.0067e+07,1.8431e+08,6.69644e+06,23.0601,23.0601,23.3452,22.9237,0.966152,1.38383,6.53433e+06,5.38518e+06
05/02/2009 12:00,5,2,6,12,0,10,54,3.16219e+06,3.07278e+07,2.10757e+08,6.69644e+06,24.2125,24.2125,24.2125,23.2087,0,6.44718,0,9.77976e+07
05/02/2009 13:00,5,2,6,13,0,11,50,1.47132e+07,4.92398e+07,2.82005e+08,6.69644e+06,24.0881,24.0881,24.0881,23.2087,0,13.0041,0,1.72057e+08
05/02/2009 14:00,5,2,6,14,0,13,44,1.18173e+07,5.90919e+07,2.91782e+08,6.69644e+06,24.1721,24.1721,24.1721,23.2087,0,14.5885,0,2.1146e+08
05/02/2009 15:00,5,2,6,15,0,13,41,1.19563e+07,5.58929e+07,2.87584e+08,6.69644e+06,24.1631,24.1631,24.1631,23.2087,0,13.8923,0,1.99481e+08
05/02/2009 16:00,5,2,6,16,0,12,40,1.35849e+07,4.90827e+07,2.80333e+08,6.69644e+06,24.0744,24.0744,24.0744,23.2087,0,12.7169,0,1.65635e+08
05/02/2009 17:00,5,2,6,17,0,11.3,45,1.46889e+07,4.81694e+07,3.12572e+08,6.69644e+06,24.0255,24.0255,24.0255,23.2087,0,12.764,0,1.56856e+08
05/02/2009 18:00,5,2,6,18,0,10,54,1.66188e+07,4.63402e+07,3.44605e+08,6.69644e+06,23.9582,23.9582,23.9582,23.2087,0,12.7957,0,1.44296e+08
05/02/2009 19:00,5,2,6,19,0,9,57,3.71019e+06,3.15717e+07,2.17778e+08,6.69644e+06,24.239,24.239,24.239,23.2087,0,6.69879,0,1.0384e+08
05/02/2009 20:00,5,2,6,20,0,9,49,3.8227e+06,1.86894e+07,2.09234e+08,6.69644e+06,24.2561,24.2561,24.2561,23.2087,0,4.03217,0,6.35379e+07
05/02/2009 21:00,5,2,6,21,0,7,61,0,1.5651e+07,2.00871e+08,6.69644e+06,24.3492,24.3492,24.3492,23.2087,0,2.93506,0,5.03646e+07
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,7.90092e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,3.90468e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,3.90468e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,3.29661e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,3.29661e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,3.29661e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,3.29661e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,3.29661e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,1.32913e+07,0,3.87172e+07,6.69644e+06,23.3609,23.3609,23.4255,23.1442,0.698016,1.5278,1.80802e+06,1.13758e+07
05/03/2009 07:00,5,3,0,7,0,11,28,3.41148e+06,0,2.4931e+07,6.69644e+06,22.8684,22.8684,23.2087,22.8684,0.280522,0,1.43651e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,1.63233e+06,0,6.16102e+07,6.69644e+06,22.8286,22.8286,23.2087,22.8286,0.00992951,0,56797.6,0
05/03/2009 09:00,5,3,0,9,0,14,21,2.92034e+06,0,1.14517e+08,6.69644e+06,22.7938,22.7938,23.2087,22.7938,0.286274,0,1.78734e+06,0
05/03/2009 10:00,5,3,0,10,0,16,17,2.13308e+06,3.09867e+07,2.74107e+08,6.69644e+06,23.9872,23.9872,23.9886,23.2072,1.07081,5.26549,143835,7.4707e+07
05/03/2009 11:00,5,3,0,11,0,17,12,0,4.21884e+07,2.54764e+08,6.69644e+06,24.4253,24.4253,24.4253,23.2087,0,8.62359,0,1.58019e+08
05/03/2009 12:00,5,3,0,12,0,19,12,0,5.51385e+07,2.40234e+08,6.69644e+06,24.4419,24.4419,24.4419,23.2087,0,11.5372,0,2.14044e+08
05/03/2009 13:00,5,3,0,13,0,19,12,3.2768e+06,6.42751e+07,2.88456e+08,6.69644e+06,24.3976,24.3976,24.3976,23.2087,0,13.9936,0,2.50306e+08
05/03/2009 14:00,5,3,0,14,0,20,12,1.79489e+06,7.3864e+07,3.31839e+08,6.69644e+06,24.4354,24.4354,24.4354,23.2087,0,15.9015,0,2.93471e+08
05/03/2009 15:00,5,3,0,15,0,21,12,0,7.53647e+07,3.32017e+08,6.69644e+06,24.4465,24.4465,24.4465,23.2087,0,16.1979,0,3.01641e+08
05/03/2009 16:00,5,3,0,16,0,19,13,3.51713e+06,7.36917e+07,3.33637e+08,6.69644e+06,24.398,24.398,24.398,23.2087,0,16.2096,0,2.9004e+08
05/03/2009 17:00,5,3,0,17,0,20,12,2.26557e+06,7.22944e+07,3.6227e+08,6.69644e+06,24.4242,24.4242,24.4242,23.2087,0,15.6158,0,2.85574e+08
05/03/2009 18:00,5,3,0,18,0,19,13,3.77469e+06,6.45592e+07,3.58766e+08,6.69644e+06,24.3828,24.3828,24.3828,23.2087,0,14.1459,0,2.49866e+08
05/03/2009 19:00,5,3,0,19,0,17,15,1.8258e+06,4.60045e+07,2.34974e+08,6.69644e+06,24.4193,24.4193,24.4193,23.2087,0,9.50202,0,1.73059e+08
05/03/2009 20:00,5,3,0,20,0,16,17,2.17414e+06,3.16781e+07,2.24495e+08,6.69644e+06,24.4056,24.4056,24.4056,23.2087,0,6.40379,0,1.1531e+08
05/03/2009 21:00,5,3,0,21,0,13,23,0,2.73113e+07,2.16309e+08,6.69644e+06,24.4238,24.4238,24.4238,23.2087,0,5.32607,0,9.73686e+07
05/03/2009 22:00,5,3,0,22,0,11,26,0,5.04448e+06,8.51467e+07,6.69644e+06,24.4326,24.4326,24.4326,23.2087,0,0.687947,0,1.26668e+07
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,3.90468e+07,6.69644e+06,24.4317,24.4317,24.4317,24.4317,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,3.90468e+07,6.69644e+06,24.4317,24.4317,24.4317,24.4317,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,3.29661e+07,6.69644e+06,24.4317,24.4317,24.4317,24.4317,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,3.29661e+07,6.69644e+06,24.4317,24.4317,24.4317,24.4317,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,3.29661e+07,6.69644e+06,24.4317,24.4317,24.4317,24.4317,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,3.29661e+07,6.69644e+06,24.4317,24.4317,24.4317,24.4317,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,3.29661e+07,6.69644e+06,24.4317,24.4317,24.4317,24.4317,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,3.26116e+06,0,2.57256e+07,6.69644e+06,24.1905,24.1905,24.1905,23.2087,0,0.323302,0,5.02226e+06
05/04/2009 07:00,5,4,1,7,0,4,87,2.01975e+06,0,2.3207e+07,6.69644e+06,24.0324,24.0324,24.0324,23.2087,0,0.0613072,0,759766
05/04/2009 08:00,5,4,1,8,0,6,75,0,0,5.99672e+07,6.69644e+06,24.0018,24.0018,24.0018,24.0018,0,0,0,0
05/04/2009 09:00,5,4,1,9,0,10,57,3.72522e+06,3.25601e+06,1.19607e+08,6.69644e+06,23.8485,23.8485,23.8485,23.2087,0,0.987625,0,9.13633e+06
05/04/2009 10:00,5,4,1,10,0,12,50,2.91313e+06,3.37913e+07,2.78747e+08,6.69644e+06,24.2235,24.2235,24.2235,23.2087,0,7.06911,0,1.08622e+08
05/04/2009 11:00,5,4,1,11,0,16,39,1.71478e+06,5.01017e+07,2.67152e+08,6.69644e+06,24.4304,24.4304,24.4304,23.2087,0,10.3978,0,1.91115e+08
05/04/2009 12:00,5,4,1,12,0,17,34,0,5.98444e+07,2.46597e+08,6.69644e+06,24.4517,24.4517,24.4517,23.2087,0,12.5941,0,2.35515e+08
05/04/2009 13:00,5,4,1,13,0,18,30,4.71182e+06,6.16136e+07,2.54431e+08,6.69644e+06,24.3701,24.3701,24.3701,23.2087,0,13.6653,0,2.38761e+08
05/04/2009 14:00,5,4,1,14,0,17,29,6.3928e+06,5.59106e+07,2.80767e+08,6.69644e+06,24.3021,24.3021,24.3021,23.2087,0,12.7078,0,2.09048e+08
05/04/2009 15:00,5,4,1,15,0,18,30,4.87435e+06,6.43123e+07,2.90357e+08,6.69644e+06,24.3561,24.3561,24.3561,23.2087,0,14.3024,0,2.46892e+08
05/04/2009 16:00,5,4,1,16,0,18,32,4.93229e+06,7.3589e+07,3.35188e+08,6.69644e+06,24.377,24.377,24.377,23.2087,0,16.4626,0,2.89355e+08
05/04/2009 17:00,5,4,1,17,0,16,36,7.92544e+06,6.48505e+07,3.26916e+08,6.69644e+06,24.2902,24.2902,24.2902,23.2087,0,15.0836,0,2.45437e+08
05/04/2009 18:00,5,4,1,18,0,15,39,9.4649e+06,5.98034e+07,3.54042e+08,6.69644e+06,24.2261,24.2261,24.2261,23.2087,0,14.2671,0,2.18391e+08
05/04/2009 19:00,5,4,1,19,0,15,36,2.28152e+06,4.45239e+07,2.33501e+08,6.69644e+06,24.3899,24.3899,24.3899,23.2087,0,9.25414,0,1.64449e+08
05/04/2009 20:00,5,4,1,20,0,12,40,3.04451e+06,3.09317e+07,2.2454e+08,6.69644e+06,24.3708,24.3708,24.3708,23.2087,0,6.41943,0,1.12237e+08
05/04/2009 21:00,5,4,1,21,0,14,35,0,2.86356e+07,2.18074e+08,6.69644e+06,24.426,24.426,24.426,23.2087,0,5.60568,0,1.02661e+08
05/04/2009 22:00,5,4,1,22,0,13,44,0,4.77356e+06,8.48456e+07,6.69644e+06,24.451,24.451,24.451,23.2087,0,0.67007,0,1.25232e+07
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,3.90468e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,3.90468e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,3.61314e+06,0,2.6051e+07,6.69644e+06,24.2494,24.2494,24.2494,23.2087,0,0.308311,0,4.9159e+06
05/05/2009 07:00,5,5,2,7,0,14,35,1.60944e+06,0,2.27125e+07,6.69644e+06,24.0941,24.0941,24.0941,23.2087,0,0.00499683,0,66626.3
05/05/2009 08:00,5,5,2,8,0,17,27,0,0,5.99672e+07,6.69644e+06,24.0924,24.0924,24.0924,24.0924,0,0,0,0
05/05/2009 09:00,5,5,2,9,0,20,12,641844,8.87223e+06,1.23301e+08,6.69644e+06,24.1927,24.1927,24.1927,23.2087,0,1.56573,0,2.37104e+07
05/05/2009 10:00,5,5,2,10,0,21,11,0,3.84358e+07,2.81774e+08,6.69644e+06,24.4103,24.4103,24.4103,23.2087,0,7.79418,0,1.4126e+08
05/05/2009 11:00,5,5,2,11,0,23,11,0,5.76401e+07,2.75715e+08,6.69644e+06,24.4463,24.4463,24.4463,23.2087,0,12.0983,0,2.25255e+08
05/05/2009 12:00,5,5,2,12,0,23,11,0,7.17002e+07,2.94952e+08,6.69644e+06,24.4467,24.4467,24.4467,23.2087,0,15.3584,0,2.86048e+08
05/05/2009 13:00,5,5,2,13,0,23,11,0,7.3556e+07,2.65417e+08,6.69644e+06,24.4474,24.4474,24.4474,23.2087,0,15.8042,0,2.94516e+08
05/05/2009 14:00,5,5,2,14,0,25,11,0,6.90928e+07,2.59245e+08,6.69644e+06,24.4527,24.4527,24.4527,23.2087,0,14.7406,0,2.7587e+08
05/05/2009 15:00,5,5,2,15,0,24,10,0,6.40972e+07,2.52384e+08,6.69644e+06,24.4518,24.4518,24.4518,23.2087,0,13.5739,0,2.53862e+08
05/05/2009 16:00,5,5,2,16,0,23,12,0,6.71903e+07,2.8866e+08,6.69644e+06,24.4538,24.4538,24.4538,23.2087,0,14.2709,0,2.67334e+08
05/05/2009 17:00,5,5,2,17,0,23,12,0,6.87251e+07,3.22835e+08,6.69644e+06,24.4571,24.4571,24.4571,23.2087,0,14.6185,0,2.74553e+08
05/05/2009 18:00,5,5,2,18,0,22,13,0,6.53332e+07,3.50299e+08,6.69644e+06,24.455,24.455,24.455,23.2087,0,13.8372,0,2.59461e+08
05/05/2009 19:00,5,5,2,19,0,19,14,0,4.8575e+07,2.3366e+08,6.69644e+06,24.4485,24.4485,24.4485,23.2087,0,10.019,0,1.86886e+08
05/05/2009 20:00,5,5,2,20,0,18,15,0,3.49842e+07,2.26625e+08,6.69644e+06,24.4463,24.4463,24.4463,23.2087,0,6.99725,0,1.30283e+08
05/05/2009 21:00,5,5,2,21,0,17,16,0,3.16457e+07,2.22125e+08,6.69644e+06,24.4444,24.4444,24.4444,23.2087,0,6.26509,0,1.16472e+08
05/05/2009 22:00,5,5,2,22,0,14,21,0,6.44403e+06,8.70166e+07,6.69644e+06,24.4424,24.4424,24.4424,23.2087,0,0.981318,0,1.82146e+07
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,3.90468e+07,6.69644e+06,24.4411,24.4411,24.4411,24.4411,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,3.90468e+07,6.69644e+06,24.4411,24.4411,24.4411,24.4411,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,3.08047e+07,6.69644e+06,24.4411,24.4411,24.4411,24.4411,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,3.08047e+07,6.69644e+06,24.4411,24.4411,24.4411,24.4411,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,3.08047e+07,6.69644e+06,24.4411,24.4411,24.4411,24.4411,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,3.08047e+07,6.69644e+06,24.4411,24.4411,24.4411,24.4411,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,3.08047e+07,6.69644e+06,24.4411,24.4411,24.4411,24.4411,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,2.46974e+06,0,2.25204e+07,6.69644e+06,24.3328,24.3328,24.3328,23.2087,0,0.161192,0,2.75111e+06
05/06/2009 07:00,5,6,3,7,0,16,13,798354,0,1.97359e+07,6.69644e+06,24.2475,24.2475,24.2475,23.728,0,0.00111008,0,17354.3
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,3.43062e+07,6.69644e+06,24.2472,24.2472,24.2472,24.2472,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,5.22108e+06,9.22397e+07,6.69644e+06,24.2727,24.2727,24.2727,23.4164,0,0.869051,0,1.41076e+07
05/06/2009 10:00,5,6,3,10,0,22,12,0,3.46739e+07,2.08361e+08,6.69644e+06,24.4109,24.4109,24.4109,23.2087,0,6.96209,0,1.26013e+08
05/06/2009 11:00,5,6,3,11,0,23,12,0,5.93987e+07,2.78106e+08,6.69644e+06,24.445,24.445,24.445,23.2087,0,12.5005,0,2.32514e+08
05/06/2009 12:00,5,6,3,12,0,24,12,0,7.40264e+07,2.66044e+08,6.69644e+06,24.451,24.451,24.451,23.2087,0,15.9062,0,2.97293e+08
05/06/2009 13:00,5,6,3,13,0,25,12,0,7.52935e+07,2.67772e+08,6.69644e+06,24.4549,24.4549,24.4549,23.2087,0,16.2015,0,3.03763e+08
05/06/2009 14:00,5,6,3,14,0,24,12,0,7.25612e+07,2.63986e+08,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,15.5481,0,2.91698e+08
05/06/2009 15:00,5,6,3,15,0,23,13,0,7.60771e+07,3.00864e+08,6.69644e+06,24.4573,24.4573,24.4573,23.2087,0,16.3535,0,3.07204e+08
05/06/2009 16:00,5,6,3,16,0,23,13,0,7.20063e+07,3.27311e+08,6.69644e+06,24.4588,24.4588,24.4588,23.2087,0,15.378,0,2.89215e+08
05/06/2009 17:00,5,6,3,17,0,23,13,0,7.29959e+07,3.7119e+08,6.69644e+06,24.4594,24.4594,24.4594,23.2087,0,15.6098,0,2.9373e+08
05/06/2009 18:00,5,6,3,18,0,22,14,0,6.67256e+07,3.62621e+08,6.69644e+06,24.4579,24.4579,24.4579,23.2087,0,14.1553,0,2.66028e+08
05/06/2009 19:00,5,6,3,19,0,20,16,0,3.90488e+07,2.15036e+08,6.69644e+06,24.4529,24.4529,24.4529,23.2087,0,7.89311,0,1.47751e+08
05/06/2009 20:00,5,6,3,20,0,16,24,2.01874e+06,2.3155e+07,1.50903e+08,6.69644e+06,24.4206,24.4206,24.4206,23.2087,0,4.51063,0,8.22379e+07
05/06/2009 21:00,5,6,3,21,0,15,22,0,1.75217e+07,1.41234e+08,6.69644e+06,24.4255,24.4255,24.4255,23.2087,0,3.20977,0,5.87592e+07
05/06/2009 22:00,5,6,3,22,0,14,23,0,4.7326e+06,6.24181e+07,6.69644e+06,24.4367,24.4367,24.4367,23.2087,0,0.622211,0,1.14956e+07
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,3.68855e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,3.68855e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,3.08047e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,3.08047e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,3.08047e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,3.08047e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,3.08047e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,1.95153e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,1.71531e+07,6.69644e+06,24.4368,24.4368,24.4368,24.4368,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,797279,0,1.79522e+07,6.69644e+06,24.4352,24.4352,24.4352,23.8217,0,0.00163126,0,30114.2
05/07/2009 09:00,5,7,4,9,0,11,62,3.49709e+06,0,1.93086e+07,6.69644e+06,24.201,24.201,24.201,23.2087,0,0.410315,0,6.12678e+06
05/07/2009 10:00,5,7,4,10,0,16,42,2.15527e+06,1.6693e+06,3.50848e+07,6.69644e+06,23.9491,23.9491,23.9491,23.2087,0,0.361172,0,3.9899e+06
05/07/2009 11:00,5,7,4,11,0,19,40,0,1.93289e+07,1.22254e+08,6.69644e+06,24.2115,24.2115,24.2115,23.2087,0,3.68703,0,5.78823e+07
05/07/2009 12:00,5,7,4,12,0,22,33,0,3.30922e+07,1.40693e+08,6.69644e+06,24.4454,24.4454,24.4454,23.2087,0,6.62099,0,1.23229e+08
05/07/2009 13:00,5,7,4,13,0,22,38,0,5.17324e+07,2.10056e+08,6.69644e+06,24.4653,24.4653,24.4653,23.2087,0,10.7534,0,2.03299e+08
05/07/2009 14:00,5,7,4,14,0,22,38,0,5.68765e+07,2.17035e+08,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,11.914,0,2.26232e+08
05/07/2009 15:00,5,7,4,15,0,22,38,0,5.59633e+07,2.15752e+08,6.69644e+06,24.4726,24.4726,24.4726,23.2087,0,11.693,0,2.22337e+08
05/07/2009 16:00,5,7,4,16,0,18,49,4.76485e+06,5.21137e+07,2.37375e+08,6.69644e+06,24.367,24.367,24.367,23.2087,0,11.4892,0,2.00201e+08
05/07/2009 17:00,5,7,4,17,0,17.3,50,5.99635e+06,4.45289e+07,2.28585e+08,6.69644e+06,24.2883,24.2883,24.2883,23.2087,0,10.0493,0,1.63224e+08
05/07/2009 18:00,5,7,4,18,0,16,55,8.02251e+06,2.83287e+07,1.79134e+08,6.69644e+06,24.1088,24.1088,24.1088,23.2087,0,6.9225,0,9.37476e+07
05/07/2009 19:00,5,7,4,19,0,16,55,2.19506e+06,1.25969e+07,8.89456e+07,6.69644e+06,24.1962,24.1962,24.1962,23.2087,0,2.28826,0,3.39966e+07
05/07/2009 20:00,5,7,4,20,0,15,59,0,374417,3.7322e+07,6.69644e+06,24.2833,24.2833,24.2833,23.2087,0,0.0378901,0,612574
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,3.68855e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,3.68855e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,3.68855e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,3.68855e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,3.29661e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,3.29661e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,3.29661e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,3.29661e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,3.29661e+07,6.69644e+06,24.2854,24.2854,24.2854,24.2854,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,4.86517e+06,0,2.77671e+07,6.69644e+06,23.9078,23.9078,23.9078,23.2087,0,0.604746,0,6.95246e+06
05/08/2009 07:00,5,8,5,7,0,7,81,2.0531e+06,0,2.17571e+07,6.69644e+06,23.6707,23.6707,23.6707,23.2087,0,0.0681822,0,473917
05/08/2009 08:00,5,8,5,8,0,10,62,1.59581e+06,0,5.44325e+07,6.69644e+06,23.6435,23.6435,23.6435,23.2087,0,0.00215952,0,14126.1
05/08/2009 09:00,5,8,5,9,0,13,51,3.07305e+06,331348,1.00852e+08,6.69644e+06,23.5388,23.5388,23.5388,23.2087,0,0.368494,0,1.80242e+06
05/08/2009 10:00,5,8,5,10,0,14,44,2.47039e+06,2.28781e+07,2.31585e+08,6.69644e+06,23.9811,23.9811,23.9811,23.2087,0,4.68985,0,6.0657e+07
05/08/2009 11:00,5,8,5,11,0,13,44,2.34712e+06,3.76585e+07,2.18996e+08,6.69644e+06,24.3973,24.3973,24.3973,23.2087,0,7.7531,0,1.38641e+08
05/08/2009 12:00,5,8,5,12,0,12,31,2.56053e+06,4.0271e+07,2.22775e+08,6.69644e+06,24.403,24.403,24.403,23.2087,0,8.37855,0,1.50542e+08
05/08/2009 13:00,5,8,5,13,0,12,24,1.35827e+07,3.74711e+07,2.32568e+08,6.69644e+06,24.0066,24.0066,24.0066,23.2087,0,10.1516,0,1.21861e+08
05/08/2009 14:00,5,8,5,14,0,14,21,1.07198e+07,4.15095e+07,2.34483e+08,6.69644e+06,24.0514,24.0514,24.0514,23.2087,0,10.4137,0,1.32028e+08
05/08/2009 15:00,5,8,5,15,0,13,35,1.20955e+07,4.53746e+07,2.41413e+08,6.69644e+06,24.065,24.065,24.065,23.2087,0,11.5744,0,1.49113e+08
05/08/2009 16:00,5,8,5,16,0,11,47,1.50023e+07,4.9128e+07,2.82164e+08,6.69644e+06,24.0163,24.0163,24.0163,23.2087,0,13.0512,0,1.58583e+08
05/08/2009 17:00,5,8,5,17,0,11,43,1.50995e+07,4.91206e+07,3.1437e+08,6.69644e+06,24.0077,24.0077,24.0077,23.2087,0,13.0722,0,1.57136e+08
05/08/2009 18:00,5,8,5,18,0,10,36,1.66696e+07,4.6301e+07,3.55037e+08,6.69644e+06,23.9468,23.9468,23.9468,23.2087,0,12.7969,0,1.42106e+08
05/08/2009 19:00,5,8,5,19,0,9,27,3.68792e+06,3.26719e+07,2.1923e+08,6.69644e+06,24.2325,24.2325,24.2325,23.2087,0,6.93762,0,1.06859e+08
05/08/2009 20:00,5,8,5,20,0,9,19,3.79064e+06,2.19847e+07,2.13447e+08,6.69644e+06,24.2652,24.2652,24.2652,23.2087,0,4.64249,0,7.37925e+07
05/08/2009 21:00,5,8,5,21,0,7,12,0,1.83708e+07,2.04309e+08,6.69644e+06,24.3568,24.3568,24.3568,23.2087,0,3.39593,0,5.86581e+07
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,7.90092e+07,6.69644e+06,24.4137,24.4137,24.4137,24.4137,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,3.90468e+07,6.69644e+06,24.4137,24.4137,24.4137,24.4137,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,3.90468e+07,6.69644e+06,24.4137,24.4137,24.4137,24.4137,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,3.29661e+07,6.69644e+06,24.4137,24.4137,24.4137,24.4137,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,3.29661e+07,6.69644e+06,24.4137,24.4137,24.4137,24.4137,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,3.29661e+07,6.69644e+06,24.4137,24.4137,24.4137,24.4137,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,3.29661e+07,6.69644e+06,24.4137,24.4137,24.4137,24.4137,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,3.29661e+07,6.69644e+06,24.4137,24.4137,24.4137,24.4137,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,1.81977e+07,0,4.5099e+07,6.69644e+06,23.1445,23.1445,23.3527,23.0005,2.0305,1.30621,9.46783e+06,1.1143e+07
05/09/2009 07:00,5,9,6,7,0,2,37,5.18785e+06,0,2.72719e+07,6.69644e+06,22.5975,22.5975,23.2087,22.5975,0.639629,0,5.8828e+06,0
05/09/2009 08:00,5,9,6,8,0,5,36,2.22588e+06,0,6.23517e+07,6.69644e+06,22.5544,22.5544,23.2087,22.5544,0.106503,0,1.04863e+06,0
05/09/2009 09:00,5,9,6,9,0,7,31,4.47489e+06,0,1.16433e+08,6.69644e+06,22.528,22.528,23.2087,22.528,0.62145,0,6.36617e+06,0
05/09/2009 10:00,5,9,6,10,0,8,29,3.9672e+06,2.2112e+07,2.64569e+08,6.69644e+06,23.5475,23.5475,23.6909,23.0654,0.959437,3.93972,4.80028e+06,3.97461e+07
05/09/2009 11:00,5,9,6,11,0,10,25,3.14676e+06,3.62324e+07,2.50194e+08,6.69644e+06,24.2936,24.2936,24.2936,23.2087,0,7.63484,0,1.25408e+08
05/09/2009 12:00,5,9,6,12,0,12,24,2.43998e+06,5.19566e+07,2.70607e+08,6.69644e+06,24.3929,24.3929,24.3929,23.2087,0,10.9905,0,1.95806e+08
05/09/2009 13:00,5,9,6,13,0,14,21,1.04276e+07,6.03736e+07,2.91929e+08,6.69644e+06,24.1996,24.1996,24.1996,23.2087,0,14.6435,0,2.18311e+08
05/09/2009 14:00,5,9,6,14,0,15,20,8.99631e+06,6.82555e+07,3.33006e+08,6.69644e+06,24.2347,24.2347,24.2347,23.2087,0,16.1441,0,2.49201e+08
05/09/2009 15:00,5,9,6,15,0,15,20,9.07512e+06,6.94251e+07,3.34677e+08,6.69644e+06,24.2425,24.2425,24.2425,23.2087,0,16.4274,0,2.55508e+08
05/09/2009 16:00,5,9,6,16,0,16,20,7.78699e+06,6.94344e+07,3.33065e+08,6.69644e+06,24.2724,24.2724,24.2724,23.2087,0,16.1409,0,2.58304e+08
05/09/2009 17:00,5,9,6,17,0,15,22,9.4036e+06,5.84146e+07,3.19996e+08,6.69644e+06,24.2072,24.2072,24.2072,23.2087,0,13.9486,0,2.09548e+08
05/09/2009 18:00,5,9,6,18,0,14,23,1.09669e+07,5.202e+07,3.55772e+08,6.69644e+06,24.1324,24.1324,24.1324,23.2087,0,12.8421,0,1.78464e+08
05/09/2009 19:00,5,9,6,19,0,13,25,2.77335e+06,3.76755e+07,2.21975e+08,6.69644e+06,24.323,24.323,24.323,23.2087,0,7.85052,0,1.31615e+08
05/09/2009 20:00,5,9,6,20,0,12,29,3.10564e+06,2.59038e+07,2.17876e+08,6.69644e+06,24.333,24.333,24.333,23.2087,0,5.34624,0,9.04304e+07
05/09/2009 21:00,5,9,6,21,0,11,31,0,2.31636e+07,2.10739e+08,6.69644e+06,24.3973,24.3973,24.3973,23.2087,0,4.42694,0,7.91651e+07
05/09/2009 22:00,5,9,6,22,0,8,37,0,2.51182e+06,8.18346e+07,6.69644e+06,24.4311,24.4311,24.4311,23.2087,0,0.197692,0,3.63564e+06
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,3.90468e+07,6.69644e+06,24.4311,24.4311,24.4311,24.4311,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,3.90468e+07,6.69644e+06,24.4311,24.4311,24.4311,24.4311,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,3.29661e+07,6.69644e+06,24.4311,24.4311,24.4311,24.4311,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,3.29661e+07,6.69644e+06,24.4311,24.4311,24.4311,24.4311,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,3.29661e+07,6.69644e+06,24.4311,24.4311,24.4311,24.4311,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,3.29661e+07,6.69644e+06,24.4311,24.4311,24.4311,24.4311,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,3.29661e+07,6.69644e+06,24.4311,24.4311,24.4311,24.4311,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,5.67318e+06,0,2.86766e+07,6.69644e+06,23.8515,23.8515,23.8515,23.3123,0,0.855964,0,9.87814e+06
05/10/2009 07:00,5,10,0,7,0,7,44,2.59471e+06,0,2.20614e+07,6.69644e+06,23.558,23.558,23.558,23.2087,0,0.103556,0,544259
05/10/2009 08:00,5,10,0,8,0,9,41,1.60357e+06,0,5.44421e+07,6.69644e+06,23.5204,23.5204,23.5204,23.2087,0,0.00382716,0,17944.7
05/10/2009 09:00,5,10,0,9,0,11,33,3.53017e+06,223741,8.70051e+07,6.69644e+06,23.3943,23.3943,23.3943,23.2087,0,0.444395,0,1.22041e+06
05/10/2009 10:00,5,10,0,10,0,13,29,2.82782e+06,1.60842e+07,1.90779e+08,6.69644e+06,23.8029,23.8029,23.8029,23.2087,0,3.2853,0,3.13727e+07
05/10/2009 11:00,5,10,0,11,0,14,23,2.20184e+06,3.12718e+07,2.10262e+08,6.69644e+06,24.3198,24.3198,24.3198,23.2087,0,6.34151,0,1.0687e+08
05/10/2009 12:00,5,10,0,12,0,14,25,2.11634e+06,4.13053e+07,2.23663e+08,6.69644e+06,24.4079,24.4079,24.4079,23.2087,0,8.52635,0,1.53832e+08
05/10/2009 13:00,5,10,0,13,0,15,26,9.29178e+06,4.07122e+07,2.31678e+08,6.69644e+06,24.1559,24.1559,24.1559,23.2087,0,9.93745,0,1.41621e+08
05/10/2009 14:00,5,10,0,14,0,14,30,1.07268e+07,4.09318e+07,2.33724e+08,6.69644e+06,24.0681,24.0681,24.0681,23.2087,0,10.2932,0,1.33085e+08
05/10/2009 15:00,5,10,0,15,0,14,32,1.08071e+07,4.33555e+07,2.69173e+08,6.69644e+06,24.0803,24.0803,24.0803,23.2087,0,10.8417,0,1.42162e+08
05/10/2009 16:00,5,10,0,16,0,13,32,1.22924e+07,4.76304e+07,3.14096e+08,6.69644e+06,24.0723,24.0723,24.0723,23.2087,0,12.1225,0,1.57504e+08
05/10/2009 17:00,5,10,0,17,0,14,30,1.0905e+07,4.86756e+07,3.0858e+08,6.69644e+06,24.1168,24.1168,24.1168,23.2087,0,12.0496,0,1.64619e+08
05/10/2009 18:00,5,10,0,18,0,14,32,1.09079e+07,5.05016e+07,3.43171e+08,6.69644e+06,24.1348,24.1348,24.1348,23.2087,0,12.4665,0,1.73707e+08
05/10/2009 19:00,5,10,0,19,0,13,32,2.77194e+06,3.7286e+07,2.21417e+08,6.69644e+06,24.3414,24.3414,24.3414,23.2087,0,7.75044,0,1.32077e+08
05/10/2009 20:00,5,10,0,20,0,12,37,3.09843e+06,2.5355e+07,2.17106e+08,6.69644e+06,24.3505,24.3505,24.3505,23.2087,0,5.21623,0,8.96035e+07
05/10/2009 21:00,5,10,0,21,0,12,37,0,2.29688e+07,2.10464e+08,6.69644e+06,24.4151,24.4151,24.4151,23.2087,0,4.37755,0,7.94578e+07
05/10/2009 22:00,5,10,0,22,0,11,39,0,2.45616e+06,8.17594e+07,6.69644e+06,24.4498,24.4498,24.4498,23.2087,0,0.185361,0,3.46094e+06
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,3.90468e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,3.90468e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
