Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,3.29661e+07,6.69644e+06,24.4499,24.4499,24.4499,24.4499,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,2.44084e+06,0,2.43702e+07,6.69644e+06,24.3231,24.3231,24.3231,23.2087,0,0.164967,0,2.83003e+06
05/11/2009 07:00,5,11,1,7,0,9,81,1.62275e+06,0,2.09458e+07,6.69644e+06,24.2472,24.2472,24.2472,23.2087,0,0.00794498,0,124136
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,5.28344e+07,6.69644e+06,24.2428,24.2428,24.2428,24.2428,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,3.08286e+06,260850,8.6497e+07,6.69644e+06,24.0769,24.0769,24.0769,23.2087,0,0.351537,0,4.56296e+06
05/11/2009 10:00,5,11,1,10,0,14,55,2.66878e+06,1.45083e+07,1.88566e+08,6.69644e+06,24.1066,24.1066,24.1066,23.2087,0,2.97689,0,4.12231e+07
05/11/2009 11:00,5,11,1,11,0,14,59,2.56177e+06,2.20076e+07,1.98255e+08,6.69644e+06,24.3282,24.3282,24.3282,23.2087,0,4.42379,0,7.49582e+07
05/11/2009 12:00,5,11,1,12,0,14,51,2.45055e+06,3.15423e+07,2.10819e+08,6.69644e+06,24.4115,24.4115,24.4115,23.2087,0,6.41326,0,1.16053e+08
05/11/2009 13:00,5,11,1,13,0,14,47,1.08359e+07,3.76189e+07,2.29344e+08,6.69644e+06,24.1134,24.1134,24.1134,23.2087,0,9.56369,0,1.30177e+08
05/11/2009 14:00,5,11,1,14,0,13,47,1.22976e+07,4.16632e+07,2.68694e+08,6.69644e+06,24.0416,24.0416,24.0416,23.2087,0,10.7757,0,1.35034e+08
05/11/2009 15:00,5,11,1,15,0,12,50,1.37779e+07,4.50941e+07,3.07258e+08,6.69644e+06,24.0267,24.0267,24.0267,23.2087,0,11.8671,0,1.46038e+08
05/11/2009 16:00,5,11,1,16,0,12,50,1.38051e+07,4.90111e+07,3.17804e+08,6.69644e+06,24.0512,24.0512,24.0512,23.2087,0,12.7497,0,1.61609e+08
05/11/2009 17:00,5,11,1,17,0,10,57,1.67275e+07,4.96084e+07,3.59563e+08,6.69644e+06,23.9877,23.9877,23.9877,23.2087,0,13.5395,0,1.58694e+08
05/11/2009 18:00,5,11,1,18,0,7,93,2.10858e+07,4.517e+07,3.58971e+08,6.69644e+06,23.8466,23.8466,23.8466,23.2087,0,13.5247,0,1.29796e+08
05/11/2009 19:00,5,11,1,19,0,6,93,4.40748e+06,3.13286e+07,2.18296e+08,6.69644e+06,24.1811,24.1811,24.1811,23.2087,0,6.79224,0,9.93674e+07
05/11/2009 20:00,5,11,1,20,0,6,87,4.50873e+06,1.99802e+07,2.11643e+08,6.69644e+06,24.2115,24.2115,24.2115,23.2087,0,4.36425,0,6.58411e+07
05/11/2009 21:00,5,11,1,21,0,5,87,0,1.75469e+07,2.03259e+08,6.69644e+06,24.3415,24.3415,24.3415,23.2087,0,3.25125,0,5.54163e+07
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,7.90092e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,3.90468e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,3.90468e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,3.29661e+07,6.69644e+06,24.4258,24.4258,24.4258,24.4258,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,8.39513e+06,0,3.22659e+07,6.69644e+06,23.6265,23.6265,23.6265,23.2087,0,1.41032,0,1.14631e+07
05/12/2009 07:00,5,12,2,7,0,3,93,4.28459e+06,0,2.63472e+07,6.69644e+06,23.1389,23.1389,23.2087,23.1389,0.438294,0,460310,0
05/12/2009 08:00,5,12,2,8,0,3,93,3.2581e+06,0,6.47707e+07,6.69644e+06,22.9919,22.9919,23.2087,22.9919,0.252558,0,812824,0
05/12/2009 09:00,5,12,2,9,0,3,93,5.48338e+06,0,1.17676e+08,6.69644e+06,22.834,22.834,23.2087,22.834,0.839761,0,4.73623e+06,0
05/12/2009 10:00,5,12,2,10,0,4,87,5.13996e+06,3.90328e+06,2.09691e+08,6.69644e+06,22.8315,22.8315,23.2087,22.8315,1.3789,0,6.90169e+06,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,5.14002e+06,1.2089e+07,2.20381e+08,6.69644e+06,23.4724,23.4724,23.5042,23.177,0.365343,2.58532,524154,1.55521e+07
05/12/2009 12:00,5,12,2,12,0,3,93,5.09144e+06,2.07254e+07,1.99692e+08,6.69644e+06,24.0347,24.0347,24.0347,23.2087,0,4.71729,0,5.88505e+07
05/12/2009 13:00,5,12,2,13,0,6,75,2.26747e+07,2.89387e+07,2.32337e+08,6.69644e+06,23.6443,23.6443,23.6443,23.2087,0,10.3004,0,6.74987e+07
05/12/2009 14:00,5,12,2,14,0,7,66,2.10877e+07,3.61421e+07,2.40066e+08,6.69644e+06,23.694,23.694,23.694,23.2087,0,11.5178,0,8.40901e+07
05/12/2009 15:00,5,12,2,15,0,9,57,1.80436e+07,4.88999e+07,2.85631e+08,6.69644e+06,23.9174,23.9174,23.9174,23.2087,0,13.6673,0,1.45735e+08
05/12/2009 16:00,5,12,2,16,0,9,49,1.81297e+07,5.12651e+07,2.88913e+08,6.69644e+06,23.9578,23.9578,23.9578,23.2087,0,14.2155,0,1.60207e+08
05/12/2009 17:00,5,12,2,17,0,10,46,1.67934e+07,4.9471e+07,3.1693e+08,6.69644e+06,23.974,23.974,23.974,23.2087,0,13.5196,0,1.55663e+08
05/12/2009 18:00,5,12,2,18,0,10,46,1.69325e+07,4.5625e+07,3.44009e+08,6.69644e+06,23.9402,23.9402,23.9402,23.2087,0,12.7004,0,1.39776e+08
05/12/2009 19:00,5,12,2,19,0,9,45,3.74344e+06,3.2427e+07,2.16054e+08,6.69644e+06,24.2391,24.2391,24.2391,23.2087,0,6.88913,0,1.06801e+08
05/12/2009 20:00,5,12,2,20,0,6,60,4.55661e+06,1.82946e+07,2.09455e+08,6.69644e+06,24.2053,24.2053,24.2053,23.2087,0,4.01754,0,6.0238e+07
05/12/2009 21:00,5,12,2,21,0,4,75,0,1.47003e+07,1.99597e+08,6.69644e+06,24.3069,24.3069,24.3069,23.2087,0,2.7317,0,4.51394e+07
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,7.90092e+07,6.69644e+06,24.3977,24.3977,24.3977,24.3977,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,3.90468e+07,6.69644e+06,24.3977,24.3977,24.3977,24.3977,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,3.90468e+07,6.69644e+06,24.3977,24.3977,24.3977,24.3977,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,3.08047e+07,6.69644e+06,24.3977,24.3977,24.3977,24.3977,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,3.08047e+07,6.69644e+06,24.3977,24.3977,24.3977,24.3977,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,3.08047e+07,6.69644e+06,24.3977,24.3977,24.3977,24.3977,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,3.08047e+07,6.69644e+06,24.3977,24.3977,24.3977,24.3977,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,3.08047e+07,6.69644e+06,24.3977,24.3977,24.3977,24.3977,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,1.52409e+07,0,3.87868e+07,6.69644e+06,23.1678,23.1678,23.3224,23.0749,1.18854,1.57316,5.05623e+06,1.09407e+07
05/13/2009 07:00,5,13,3,7,0,8,52,3.85354e+06,0,2.15224e+07,6.69644e+06,22.719,22.719,23.2087,22.719,0.33892,0,2.49751e+06,0
05/13/2009 08:00,5,13,3,8,0,10,50,2.14017e+06,0,3.65771e+07,6.69644e+06,22.6789,22.6789,23.2087,22.6789,0.0868253,0,691136,0
05/13/2009 09:00,5,13,3,9,0,13,38,3.18868e+06,0,8.91869e+07,6.69644e+06,22.6479,22.6479,23.2087,22.6479,0.344024,0,2.90331e+06,0
05/13/2009 10:00,5,13,3,10,0,14,32,2.67452e+06,1.73719e+07,1.88265e+08,6.69644e+06,23.47,23.47,23.6246,23.0541,0.567681,3.02767,3.06143e+06,2.68325e+07
05/13/2009 11:00,5,13,3,11,0,16,24,1.8497e+06,3.86298e+07,2.51867e+08,6.69644e+06,24.3872,24.3872,24.3872,23.2087,0,7.89793,0,1.41059e+08
05/13/2009 12:00,5,13,3,12,0,17,21,0,5.91241e+07,2.77675e+08,6.69644e+06,24.4691,24.4691,24.4691,23.2087,0,12.4083,0,2.35297e+08
05/13/2009 13:00,5,13,3,13,0,18,19,4.75692e+06,6.8345e+07,2.95743e+08,6.69644e+06,24.3897,24.3897,24.3897,23.2087,0,15.209,0,2.70229e+08
05/13/2009 14:00,5,13,3,14,0,19,17,3.28646e+06,7.64698e+07,3.37153e+08,6.69644e+06,24.42,24.42,24.42,23.2087,0,16.791,0,3.05991e+08
05/13/2009 15:00,5,13,3,15,0,19,17,3.4053e+06,7.73165e+07,3.38437e+08,6.69644e+06,24.4193,24.4193,24.4193,23.2087,0,17.0126,0,3.09844e+08
05/13/2009 16:00,5,13,3,16,0,21,15,0,7.53616e+07,3.31907e+08,6.69644e+06,24.4603,24.4603,24.4603,23.2087,0,16.1605,0,3.043e+08
05/13/2009 17:00,5,13,3,17,0,20.1,17,2.16554e+06,7.51424e+07,3.66003e+08,6.69644e+06,24.4489,24.4489,24.4489,23.2087,0,16.2402,0,3.03016e+08
05/13/2009 18:00,5,13,3,18,0,18.5,20,4.51681e+06,6.62171e+07,3.56698e+08,6.69644e+06,24.3794,24.3794,24.3794,23.2087,0,14.6753,0,2.58466e+08
05/13/2009 19:00,5,13,3,19,0,16.3,25,2.04667e+06,3.51916e+07,2.11986e+08,6.69644e+06,24.4125,24.4125,24.4125,23.2087,0,7.14225,0,1.29357e+08
05/13/2009 20:00,5,13,3,20,0,14.5,30,2.5793e+06,1.91647e+07,1.46255e+08,6.69644e+06,24.3672,24.3672,24.3672,23.2087,0,3.77664,0,6.58268e+07
05/13/2009 21:00,5,13,3,21,0,13,35,0,1.36083e+07,1.3602e+08,6.69644e+06,24.3877,24.3877,24.3877,23.2087,0,2.38025,0,4.22213e+07
05/13/2009 22:00,5,13,3,22,0,12,37,0,3.32748e+06,6.05392e+07,6.69644e+06,24.4194,24.4194,24.4194,23.2087,0,0.327612,0,5.96721e+06
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,3.68855e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,3.68855e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,3.08047e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,3.08047e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,3.08047e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,3.08047e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,3.08047e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,1.98048e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.74426e+07,6.69644e+06,24.4213,24.4213,24.4213,24.4213,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,919959,0,1.8089e+07,6.69644e+06,24.4106,24.4106,24.4106,23.8079,0,0.0115874,0,210141
05/14/2009 09:00,5,14,4,9,0,18,23,2.1454e+06,0,1.5861e+07,6.69644e+06,24.3356,24.3356,24.3356,23.2087,0,0.119761,0,2.03072e+06
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,2.71735e+07,6.69644e+06,24.2663,24.2663,24.2663,24.2663,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,7.31294e+06,9.22581e+07,6.69644e+06,24.3014,24.3014,24.3014,23.2087,0,1.35115,0,2.246e+07
05/14/2009 12:00,5,14,4,12,0,23,16,0,1.48618e+07,1.02194e+08,6.69644e+06,24.3875,24.3875,24.3875,23.2087,0,2.84263,0,5.05953e+07
05/14/2009 13:00,5,14,4,13,0,21,19,0,2.33323e+07,1.50331e+08,6.69644e+06,24.4273,24.4273,24.4273,23.2087,0,4.49756,0,8.24675e+07
05/14/2009 14:00,5,14,4,14,0,21,23,0,2.72413e+07,1.55529e+08,6.69644e+06,24.4397,24.4397,24.4397,23.2087,0,5.32061,0,9.85363e+07
05/14/2009 15:00,5,14,4,15,0,22,21,0,3.73296e+07,1.90533e+08,6.69644e+06,24.4462,24.4462,24.4462,23.2087,0,7.53387,0,1.40263e+08
05/14/2009 16:00,5,14,4,16,0,22,21,0,3.88393e+07,2.13924e+08,6.69644e+06,24.4519,24.4519,24.4519,23.2087,0,7.85268,0,1.4687e+08
05/14/2009 17:00,5,14,4,17,0,23,22,0,4.1132e+07,2.17005e+08,6.69644e+06,24.4562,24.4562,24.4562,23.2087,0,8.35553,0,1.56816e+08
05/14/2009 18:00,5,14,4,18,0,21,25,0,2.90702e+07,1.65998e+08,6.69644e+06,24.4559,24.4559,24.4559,23.2087,0,5.70147,0,1.06981e+08
05/14/2009 19:00,5,14,4,19,0,17,39,1.93791e+06,1.16372e+07,8.61962e+07,6.69644e+06,24.4222,24.4222,24.4222,23.2087,0,2.03229,0,3.71023e+07
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,3.68855e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,3.68855e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,3.68855e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,3.68855e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,3.68855e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,3.29661e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,3.29661e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,3.29661e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,3.29661e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,3.29661e+07,6.69644e+06,24.4003,24.4003,24.4003,24.4003,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,2.58837e+06,0,2.43486e+07,6.69644e+06,24.2133,24.2133,24.2133,23.4118,0,0.241141,0,3.80988e+06
05/15/2009 07:00,5,15,5,7,0,14,41,1.76715e+06,0,2.11137e+07,6.69644e+06,24.1081,24.1081,24.1081,23.2087,0,0.0221527,0,301394
05/15/2009 08:00,5,15,5,8,0,18,37,0,0,5.99672e+07,6.69644e+06,24.1015,24.1015,24.1015,24.1015,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,6.27364e+06,1.19293e+08,6.69644e+06,24.1701,24.1701,24.1701,23.2087,0,1.08095,0,1.60396e+07
05/15/2009 10:00,5,15,5,10,0,22,25,0,3.33787e+07,2.10758e+08,6.69644e+06,24.4056,24.4056,24.4056,23.2087,0,6.67726,0,1.20954e+08
05/15/2009 11:00,5,15,5,11,0,22,23,0,3.80402e+07,2.49041e+08,6.69644e+06,24.4612,24.4612,24.4612,23.2087,0,7.66427,0,1.44422e+08
05/15/2009 12:00,5,15,5,12,0,19,24,0,4.3309e+07,2.24066e+08,6.69644e+06,24.4595,24.4595,24.4595,23.2087,0,8.83581,0,1.66277e+08
05/15/2009 13:00,5,15,5,13,0,21,28,0,4.61258e+07,2.2787e+08,6.69644e+06,24.4681,24.4681,24.4681,23.2087,0,9.45897,0,1.79217e+08
05/15/2009 14:00,5,15,5,14,0,21,28,0,4.88621e+07,2.31571e+08,6.69644e+06,24.4737,24.4737,24.4737,23.2087,0,10.0688,0,1.91628e+08
05/15/2009 15:00,5,15,5,15,0,19,37,3.44444e+06,6.11395e+07,2.8424e+08,6.69644e+06,24.423,24.423,24.423,23.2087,0,13.2511,0,2.4209e+08
05/15/2009 16:00,5,15,5,16,0,21,30,0,6.55196e+07,3.18392e+08,6.69644e+06,24.4725,24.4725,24.4725,23.2087,0,13.8494,0,2.63336e+08
05/15/2009 17:00,5,15,5,17,0,19,30,3.69371e+06,6.55641e+07,3.22638e+08,6.69644e+06,24.4197,24.4197,24.4197,23.2087,0,14.3149,0,2.60801e+08
05/15/2009 18:00,5,15,5,18,0,18,32,5.19752e+06,6.1491e+07,3.61477e+08,6.69644e+06,24.3633,24.3633,24.3633,23.2087,0,13.711,0,2.38162e+08
05/15/2009 19:00,5,15,5,19,0,16,39,2.03681e+06,4.51735e+07,2.31161e+08,6.69644e+06,24.4312,24.4312,24.4312,23.2087,0,9.33807,0,1.71748e+08
05/15/2009 20:00,5,15,5,20,0,14,44,2.59319e+06,3.13126e+07,2.24482e+08,6.69644e+06,24.4073,24.4073,24.4073,23.2087,0,6.39918,0,1.15393e+08
05/15/2009 21:00,5,15,5,21,0,12,54,0,2.76664e+07,2.16752e+08,6.69644e+06,24.4417,24.4417,24.4417,23.2087,0,5.39011,0,9.99875e+07
05/15/2009 22:00,5,15,5,22,0,11,58,0,4.49001e+06,8.44051e+07,6.69644e+06,24.4583,24.4583,24.4583,23.2087,0,0.569793,0,1.07117e+07
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,3.90468e+07,6.69644e+06,24.458,24.458,24.458,24.458,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,3.90468e+07,6.69644e+06,24.458,24.458,24.458,24.458,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,3.29661e+07,6.69644e+06,24.458,24.458,24.458,24.458,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,3.29661e+07,6.69644e+06,24.458,24.458,24.458,24.458,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,3.29661e+07,6.69644e+06,24.458,24.458,24.458,24.458,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,3.29661e+07,6.69644e+06,24.458,24.458,24.458,24.458,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,3.29661e+07,6.69644e+06,24.458,24.458,24.458,24.458,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,2.28942e+06,0,2.38602e+07,6.69644e+06,24.3722,24.3722,24.3722,23.2087,0,0.121522,0,2.14673e+06
05/16/2009 07:00,5,16,6,7,0,8,93,1.61537e+06,0,2.09367e+07,6.69644e+06,24.306,24.306,24.306,23.2087,0,0.00639175,0,105524
05/16/2009 08:00,5,16,6,8,0,8,93,528881,0,6.04961e+07,6.69644e+06,24.3023,24.3023,24.3023,23.9378,0,8.24873e-05,0,1357.17
05/16/2009 09:00,5,16,6,9,0,7,100,4.43137e+06,0,1.02114e+08,6.69644e+06,23.989,23.989,23.989,23.2087,0,0.612127,0,7.18759e+06
05/16/2009 10:00,5,16,6,10,0,8,81,4.0459e+06,1.47729e+07,2.2268e+08,6.69644e+06,23.9006,23.9006,23.9006,23.2087,0,3.31817,0,3.65562e+07
05/16/2009 11:00,5,16,6,11,0,9,76,3.70273e+06,2.11692e+07,1.98474e+08,6.69644e+06,24.1846,24.1846,24.1846,23.2087,0,4.46567,0,6.63591e+07
05/16/2009 12:00,5,16,6,12,0,10,66,3.38537e+06,3.02706e+07,2.10241e+08,6.69644e+06,24.3275,24.3275,24.3275,23.2087,0,6.33864,0,1.0669e+08
05/16/2009 13:00,5,16,6,13,0,8,87,1.9584e+07,3.58351e+07,2.6985e+08,6.69644e+06,23.8341,23.8341,23.8341,23.2087,0,11.1122,0,1.04551e+08
05/16/2009 14:00,5,16,6,14,0,9,87,1.81541e+07,3.90462e+07,2.72393e+08,6.69644e+06,23.8226,23.8226,23.8226,23.2087,0,11.494,0,1.0616e+08
05/16/2009 15:00,5,16,6,15,0,9,87,1.81088e+07,4.15617e+07,2.75734e+08,6.69644e+06,23.8646,23.8646,23.8646,23.2087,0,12.0382,0,1.18804e+08
05/16/2009 16:00,5,16,6,16,0,8,87,1.95987e+07,4.71349e+07,3.2243e+08,6.69644e+06,23.8877,23.8877,23.8877,23.2087,0,13.6148,0,1.39076e+08
05/16/2009 17:00,5,16,6,17,0,7,93,2.10341e+07,4.69294e+07,3.18723e+08,6.69644e+06,23.8577,23.8577,23.8577,23.2087,0,13.8929,0,1.35653e+08
05/16/2009 18:00,5,16,6,18,0,7,93,2.10995e+07,4.54861e+07,3.5939e+08,6.69644e+06,23.838,23.838,23.838,23.2087,0,13.5897,0,1.28675e+08
05/16/2009 19:00,5,16,6,19,0,7,93,4.16524e+06,3.43462e+07,2.22038e+08,6.69644e+06,24.2212,24.2212,24.2212,23.2087,0,7.39244,0,1.12608e+08
05/16/2009 20:00,5,16,6,20,0,7,100,4.28819e+06,2.14016e+07,2.13263e+08,6.69644e+06,24.2552,24.2552,24.2552,23.2087,0,4.61674,0,7.26891e+07
05/16/2009 21:00,5,16,6,21,0,7,100,0,2.02156e+07,2.0676e+08,6.69644e+06,24.3818,24.3818,24.3818,23.2087,0,3.78084,0,6.6731e+07
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,7.90092e+07,6.69644e+06,24.4553,24.4553,24.4553,24.4553,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,3.90468e+07,6.69644e+06,24.4553,24.4553,24.4553,24.4553,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,3.90468e+07,6.69644e+06,24.4553,24.4553,24.4553,24.4553,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,3.29661e+07,6.69644e+06,24.4553,24.4553,24.4553,24.4553,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,3.29661e+07,6.69644e+06,24.4553,24.4553,24.4553,24.4553,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,3.29661e+07,6.69644e+06,24.4553,24.4553,24.4553,24.4553,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,3.29661e+07,6.69644e+06,24.4553,24.4553,24.4553,24.4553,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,3.29661e+07,6.69644e+06,24.4553,24.4553,24.4553,24.4553,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,3.85748e+06,0,2.61098e+07,6.69644e+06,24.2082,24.2082,24.2082,23.2087,0,0.370453,0,5.73187e+06
05/17/2009 07:00,5,17,0,7,0,8,87,2.09184e+06,0,2.15213e+07,6.69644e+06,23.9977,23.9977,23.9977,23.2087,0,0.076608,0,909369
05/17/2009 08:00,5,17,0,8,0,8,81,1.61336e+06,0,5.44542e+07,6.69644e+06,23.9576,23.9576,23.9576,23.2087,0,0.0059668,0,67229
05/17/2009 09:00,5,17,0,9,0,9,76,4.01124e+06,0,8.73302e+07,6.69644e+06,23.7337,23.7337,23.7337,23.2087,0,0.521377,0,4.11724e+06
05/17/2009 10:00,5,17,0,10,0,12,67,3.1837e+06,1.14997e+07,1.85188e+08,6.69644e+06,23.7985,23.7985,23.7985,23.2087,0,2.46027,0,2.36044e+07
05/17/2009 11:00,5,17,0,11,0,13,62,2.83425e+06,2.08238e+07,1.97034e+08,6.69644e+06,24.2341,24.2341,24.2341,23.2087,0,4.2442,0,6.68423e+07
05/17/2009 12:00,5,17,0,12,0,14,59,2.42603e+06,3.39615e+07,2.14031e+08,6.69644e+06,24.4304,24.4304,24.4304,23.2087,0,6.92571,0,1.27291e+08
05/17/2009 13:00,5,17,0,13,0,14,59,1.07795e+07,4.42212e+07,2.3819e+08,6.69644e+06,24.1762,24.1762,24.1762,23.2087,0,11.0039,0,1.60172e+08
05/17/2009 14:00,5,17,0,14,0,15,55,9.10126e+06,5.78809e+07,2.54673e+08,6.69644e+06,24.245,24.245,24.245,23.2087,0,13.7184,0,2.13888e+08
05/17/2009 15:00,5,17,0,15,0,15,55,9.15532e+06,5.878e+07,2.55938e+08,6.69644e+06,24.2592,24.2592,24.2592,23.2087,0,13.9299,0,2.20151e+08
05/17/2009 16:00,5,17,0,16,0,14,59,1.07631e+07,5.74935e+07,2.88235e+08,6.69644e+06,24.2092,24.2092,24.2092,23.2087,0,13.9833,0,2.10482e+08
05/17/2009 17:00,5,17,0,17,0,15,59,9.49252e+06,5.5625e+07,3.21438e+08,6.69644e+06,24.2273,24.2273,24.2273,23.2087,0,13.2827,0,2.03555e+08
05/17/2009 18:00,5,17,0,18,0,14,63,1.10034e+07,5.22932e+07,3.56115e+08,6.69644e+06,24.1739,24.1739,24.1739,23.2087,0,12.8693,0,1.86879e+08
05/17/2009 19:00,5,17,0,19,0,14,63,2.57779e+06,3.96235e+07,2.2721e+08,6.69644e+06,24.3836,24.3836,24.3836,23.2087,0,8.20947,0,1.45116e+08
05/17/2009 20:00,5,17,0,20,0,13,62,2.8931e+06,2.72364e+07,2.19372e+08,6.69644e+06,24.3963,24.3963,24.3963,23.2087,0,5.57106,0,9.95419e+07
05/17/2009 21:00,5,17,0,21,0,12,71,0,2.45925e+07,2.12631e+08,6.69644e+06,24.4507,24.4507,24.4507,23.2087,0,4.72008,0,8.81979e+07
05/17/2009 22:00,5,17,0,22,0,11,76,0,1.98704e+06,8.1134e+07,6.69644e+06,24.478,24.478,24.478,23.2087,0,0.0868561,0,1.65861e+06
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,3.90468e+07,6.69644e+06,24.478,24.478,24.478,24.478,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,3.90468e+07,6.69644e+06,24.478,24.478,24.478,24.478,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,3.29661e+07,6.69644e+06,24.478,24.478,24.478,24.478,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,3.29661e+07,6.69644e+06,24.478,24.478,24.478,24.478,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,3.29661e+07,6.69644e+06,24.478,24.478,24.478,24.478,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,3.29661e+07,6.69644e+06,24.478,24.478,24.478,24.478,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,3.29661e+07,6.69644e+06,24.478,24.478,24.478,24.478,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,2.88405e+06,0,2.52025e+07,6.69644e+06,24.3088,24.3088,24.3088,23.2087,0,0.228484,0,3.88237e+06
05/18/2009 07:00,5,18,1,7,0,10,82,1.83835e+06,0,2.12082e+07,6.69644e+06,24.1761,24.1761,24.1761,23.2087,0,0.0379706,0,557264
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,5.28344e+07,6.69644e+06,24.1635,24.1635,24.1635,24.1635,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,2.85904e+06,1.84749e+06,1.025e+08,6.69644e+06,24.0423,24.0423,24.0423,23.2087,0,0.569645,0,6.89713e+06
05/18/2009 10:00,5,18,1,10,0,16,55,1.99641e+06,3.40207e+07,2.45825e+08,6.69644e+06,24.3401,24.3401,24.3401,23.2087,0,6.91215,0,1.18345e+08
05/18/2009 11:00,5,18,1,11,0,17,52,0,5.21953e+07,2.68203e+08,6.69644e+06,24.4836,24.4836,24.4836,23.2087,0,10.8127,0,2.07384e+08
05/18/2009 12:00,5,18,1,12,0,19,46,0,6.48567e+07,2.53379e+08,6.69644e+06,24.4909,24.4909,24.4909,23.2087,0,13.7117,0,2.6451e+08
05/18/2009 13:00,5,18,1,13,0,21,40,0,7.72847e+07,3.02506e+08,6.69644e+06,24.4929,24.4929,24.4929,23.2087,0,16.6081,0,3.20879e+08
05/18/2009 14:00,5,18,1,14,0,22,38,0,8.23702e+07,3.09471e+08,6.69644e+06,24.4933,24.4933,24.4933,23.2087,0,17.8002,0,3.44007e+08
05/18/2009 15:00,5,18,1,15,0,24,31,0,8.12448e+07,3.07894e+08,6.69644e+06,24.4922,24.4922,24.4922,23.2087,0,17.5257,0,3.38427e+08
05/18/2009 16:00,5,18,1,16,0,24,25,0,8.44982e+07,3.4443e+08,6.69644e+06,24.4864,24.4864,24.4864,23.2087,0,18.2912,0,3.51608e+08
05/18/2009 17:00,5,18,1,17,0,22,41,0,7.95532e+07,3.37608e+08,6.69644e+06,24.4908,24.4908,24.4908,23.2087,0,17.1128,0,3.30098e+08
05/18/2009 18:00,5,18,1,18,0,20,46,2.07672e+06,7.22197e+07,3.61854e+08,6.69644e+06,24.475,24.475,24.475,23.2087,0,15.5091,0,2.95468e+08
05/18/2009 19:00,5,18,1,19,0,18,52,0,5.32437e+07,2.39959e+08,6.69644e+06,24.4797,24.4797,24.4797,23.2087,0,11.0477,0,2.11244e+08
05/18/2009 20:00,5,18,1,20,0,17,55,1.83383e+06,3.84345e+07,2.33143e+08,6.69644e+06,24.4697,24.4697,24.4697,23.2087,0,7.79202,0,1.47831e+08
05/18/2009 21:00,5,18,1,21,0,16,59,0,3.44722e+07,2.2591e+08,6.69644e+06,24.4759,24.4759,24.4759,23.2087,0,6.86889,0,1.30955e+08
05/18/2009 22:00,5,18,1,22,0,13,72,0,7.8772e+06,8.89238e+07,6.69644e+06,24.4767,24.4767,24.4767,23.2087,0,1.27967,0,2.4411e+07
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,3.90468e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,3.90468e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,3.29661e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,3.29661e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,3.29661e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,3.29661e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,3.29661e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,2.13871e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,0,1.93145e+07,6.69644e+06,24.4751,24.4751,24.4751,24.4751,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,14,63,0,166681,6.01744e+07,6.69644e+06,24.4751,24.4751,24.4751,24.1585,0,0.024771,0,471920
05/19/2009 09:00,5,19,2,9,0,16,55,2.366e+06,1.3305e+07,1.30994e+08,6.69644e+06,24.4114,24.4114,24.4114,23.2087,0,2.58146,0,4.65223e+07
05/19/2009 10:00,5,19,2,10,0,16,55,1.8102e+06,4.22363e+07,2.56576e+08,6.69644e+06,24.445,24.445,24.445,23.2087,0,8.64008,0,1.60957e+08
05/19/2009 11:00,5,19,2,11,0,17,48,0,5.95764e+07,2.78288e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,12.5082,0,2.38445e+08
05/19/2009 12:00,5,19,2,12,0,18,45,0,6.95259e+07,2.59773e+08,6.69644e+06,24.4789,24.4789,24.4789,23.2087,0,14.8052,0,2.82933e+08
05/19/2009 13:00,5,19,2,13,0,18,45,4.52186e+06,7.29544e+07,2.69673e+08,6.69644e+06,24.4081,24.4081,24.4081,23.2087,0,16.237,0,2.92975e+08
05/19/2009 14:00,5,19,2,14,0,19,46,3.34691e+06,6.65351e+07,2.59379e+08,6.69644e+06,24.4258,24.4258,24.4258,23.2087,0,14.4726,0,2.65011e+08
05/19/2009 15:00,5,19,2,15,0,19,43,3.47234e+06,6.305e+07,2.54761e+08,6.69644e+06,24.4228,24.4228,24.4228,23.2087,0,13.6928,0,2.50118e+08
05/19/2009 16:00,5,19,2,16,0,19,43,3.60709e+06,6.62099e+07,2.91303e+08,6.69644e+06,24.4227,24.4227,24.4227,23.2087,0,14.4377,0,2.63698e+08
05/19/2009 17:00,5,19,2,17,0,21,40,0,7.3499e+07,3.29286e+08,6.69644e+06,24.484,24.484,24.484,23.2087,0,15.6885,0,3.01001e+08
05/19/2009 18:00,5,19,2,18,0,19,46,3.72995e+06,7.19312e+07,3.63474e+08,6.69644e+06,24.4337,24.4337,24.4337,23.2087,0,15.7903,0,2.91015e+08
05/19/2009 19:00,5,19,2,19,0,18,49,0,5.36717e+07,2.43425e+08,6.69644e+06,24.4733,24.4733,24.4733,23.2087,0,11.1421,0,2.11986e+08
05/19/2009 20:00,5,19,2,20,0,16,55,2.11162e+06,3.78131e+07,2.3264e+08,6.69644e+06,24.4549,24.4549,24.4549,23.2087,0,7.71502,0,1.44642e+08
05/19/2009 21:00,5,19,2,21,0,14,63,0,3.33933e+07,2.24449e+08,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,6.63284,0,1.25651e+08
05/19/2009 22:00,5,19,2,22,0,14,67,0,7.07595e+06,8.78537e+07,6.69644e+06,24.4738,24.4738,24.4738,23.2087,0,1.11085,0,2.11425e+07
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,3.90468e+07,6.69644e+06,24.4738,24.4738,24.4738,24.4738,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,3.90468e+07,6.69644e+06,24.4738,24.4738,24.4738,24.4738,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,3.08047e+07,6.69644e+06,24.4738,24.4738,24.4738,24.4738,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,3.08047e+07,6.69644e+06,24.4738,24.4738,24.4738,24.4738,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,3.08047e+07,6.69644e+06,24.4738,24.4738,24.4738,24.4738,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,3.08047e+07,6.69644e+06,24.4738,24.4738,24.4738,24.4738,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,3.08047e+07,6.69644e+06,24.4738,24.4738,24.4738,24.4738,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,1.64931e+06,0,2.14698e+07,6.69644e+06,24.4647,24.4647,24.4647,23.2087,0,0.0145468,0,274873
05/20/2009 07:00,5,20,3,7,0,8,87,1.60625e+06,0,1.90537e+07,6.69644e+06,24.4528,24.4528,24.4528,23.2087,0,0.00444736,0,83239.8
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,3.07399e+07,6.69644e+06,24.45,24.45,24.45,24.45,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,3.99379e+06,0,9.01774e+07,6.69644e+06,24.1615,24.1615,24.1615,23.2087,0,0.516194,0,7.39107e+06
05/20/2009 10:00,5,20,3,10,0,10.6,78,3.47675e+06,1.05828e+07,1.58808e+08,6.69644e+06,23.9645,23.9645,23.9645,23.2087,0,2.34835,0,2.7461e+07
05/20/2009 11:00,5,20,3,11,0,12,71,3.0103e+06,2.63647e+07,2.04559e+08,6.69644e+06,24.264,24.264,24.264,23.2087,0,5.41513,0,8.71146e+07
05/20/2009 12:00,5,20,3,12,0,16,55,2.04661e+06,3.76876e+07,2.18567e+08,6.69644e+06,24.443,24.443,24.443,23.2087,0,7.66665,0,1.42364e+08
05/20/2009 13:00,5,20,3,13,0,19,46,3.73521e+06,4.85806e+07,2.35388e+08,6.69644e+06,24.4159,24.4159,24.4159,23.2087,0,10.4489,0,1.89774e+08
05/20/2009 14:00,5,20,3,14,0,17,52,6.29062e+06,5.98387e+07,2.53861e+08,6.69644e+06,24.3533,24.3533,24.3533,23.2087,0,13.555,0,2.33425e+08
05/20/2009 15:00,5,20,3,15,0,14,63,1.0705e+07,5.791e+07,2.88732e+08,6.69644e+06,24.2227,24.2227,24.2227,23.2087,0,14.0658,0,2.14585e+08
05/20/2009 16:00,5,20,3,16,0,13,67,1.22225e+07,5.51515e+07,2.86847e+08,6.69644e+06,24.1551,24.1551,24.1551,23.2087,0,13.7727,0,1.96114e+08
05/20/2009 17:00,5,20,3,17,0,13,67,1.23097e+07,6.10715e+07,3.69639e+08,6.69644e+06,24.1735,24.1735,24.1735,23.2087,0,15.1439,0,2.19821e+08
05/20/2009 18:00,5,20,3,18,0,13,72,1.23722e+07,5.78496e+07,3.65343e+08,6.69644e+06,24.1608,24.1608,24.1608,23.2087,0,14.4258,0,2.06633e+08
05/20/2009 19:00,5,20,3,19,0,12,82,3.03195e+06,3.08815e+07,2.07352e+08,6.69644e+06,24.3333,24.3333,24.3333,23.2087,0,6.38847,0,1.08085e+08
05/20/2009 20:00,5,20,3,20,0,11,87,3.36298e+06,1.62849e+07,1.43338e+08,6.69644e+06,24.3072,24.3072,24.3072,23.2087,0,3.3187,0,5.48468e+07
05/20/2009 21:00,5,20,3,21,0,11,87,0,1.14733e+07,1.33201e+08,6.69644e+06,24.3563,24.3563,24.3563,23.2087,0,1.95361,0,3.37336e+07
05/20/2009 22:00,5,20,3,22,0,11,87,0,208432,5.69041e+07,6.69644e+06,24.4176,24.4176,24.4176,23.2087,0,0.00326819,0,59442.6
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,3.68855e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,3.68855e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,3.08047e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,3.08047e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,3.08047e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,3.08047e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,3.08047e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,1.95153e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,1.71531e+07,6.69644e+06,24.4177,24.4177,24.4177,24.4177,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,944319,0,1.63934e+07,6.69644e+06,24.365,24.365,24.365,23.9726,0,0.0520116,0,921214
05/21/2009 09:00,5,21,4,9,0,19,46,1.88417e+06,0,1.73224e+07,6.69644e+06,24.3178,24.3178,24.3178,23.2087,0,0.0634805,0,1.05888e+06
05/21/2009 10:00,5,21,4,10,0,21,38,0,383526,2.76488e+07,6.69644e+06,24.2826,24.2826,24.2826,23.6375,0,0.0560144,0,906130
05/21/2009 11:00,5,21,4,11,0,23,31,0,9.04508e+06,9.44153e+07,6.69644e+06,24.3427,24.3427,24.3427,23.2087,0,1.62026,0,2.80062e+07
05/21/2009 12:00,5,21,4,12,0,24,24,0,1.50153e+07,1.02231e+08,6.69644e+06,24.4429,24.4429,24.4429,23.2087,0,2.77347,0,5.16144e+07
05/21/2009 13:00,5,21,4,13,0,27,17,0,3.72466e+07,1.69066e+08,6.69644e+06,24.4779,24.4779,24.4779,23.2087,0,7.52676,0,1.43737e+08
05/21/2009 14:00,5,21,4,14,0,28,12,0,5.20897e+07,2.10555e+08,6.69644e+06,24.4772,24.4772,24.4772,23.2087,0,10.837,0,2.06811e+08
05/21/2009 15:00,5,21,4,15,0,29,10,0,5.43348e+07,2.13582e+08,6.69644e+06,24.4712,24.4712,24.4712,23.2087,0,11.3401,0,2.15393e+08
05/21/2009 16:00,5,21,4,16,0,27,10,0,5.39766e+07,2.3445e+08,6.69644e+06,24.4633,24.4633,24.4633,23.2087,0,11.246,0,2.12271e+08
05/21/2009 17:00,5,21,4,17,0,26,9,0,5.12887e+07,2.30776e+08,6.69644e+06,24.4578,24.4578,24.4578,23.2087,0,10.6336,0,1.9983e+08
05/21/2009 18:00,5,21,4,18,0,26,9,0,3.42427e+07,1.72975e+08,6.69644e+06,24.4538,24.4538,24.4538,23.2087,0,6.83631,0,1.2806e+08
05/21/2009 19:00,5,21,4,19,0,24,9,0,1.75217e+07,9.20596e+07,6.69644e+06,24.4486,24.4486,24.4486,23.2087,0,3.21336,0,5.99396e+07
05/21/2009 20:00,5,21,4,20,0,20,12,0,532225,3.75346e+07,6.69644e+06,24.444,24.444,24.444,23.2087,0,0.0713177,0,1.32541e+06
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,3.68855e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,3.68855e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,3.68855e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,3.68855e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,3.29661e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,3.29661e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,3.29661e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,3.29661e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,3.29661e+07,6.69644e+06,24.443,24.443,24.443,24.443,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,3.42595e+06,0,2.53279e+07,6.69644e+06,24.1904,24.1904,24.1904,23.2087,0,0.331337,0,5.17993e+06
05/22/2009 07:00,5,22,5,7,0,11,15,1.85242e+06,0,2.30123e+07,6.69644e+06,24.0362,24.0362,24.0362,23.2087,0,0.0410076,0,516030
05/22/2009 08:00,5,22,5,8,0,13,12,0,0,5.99672e+07,6.69644e+06,24.0246,24.0246,24.0246,24.0246,0,0,0,0
05/22/2009 09:00,5,22,5,9,0,14,10,2.84805e+06,2.67313e+06,1.17751e+08,6.69644e+06,23.9253,23.9253,23.9253,23.2087,0,0.676708,0,7.08066e+06
05/22/2009 10:00,5,22,5,10,0,16,10,1.98947e+06,3.21623e+07,2.75471e+08,6.69644e+06,24.229,24.229,24.229,23.2087,0,6.54689,0,1.03389e+08
05/22/2009 11:00,5,22,5,11,0,17,11,0,4.64088e+07,2.60494e+08,6.69644e+06,24.396,24.396,24.396,23.2087,0,9.58573,0,1.71276e+08
05/22/2009 12:00,5,22,5,12,0,17,11,0,6.05504e+07,2.7977e+08,6.69644e+06,24.4038,24.4038,24.4038,23.2087,0,12.8145,0,2.30413e+08
05/22/2009 13:00,5,22,5,13,0,19,11,3.14302e+06,6.9241e+07,2.95159e+08,6.69644e+06,24.3739,24.3739,24.3739,23.2087,0,15.1607,0,2.65768e+08
05/22/2009 14:00,5,22,5,14,0,19,11,3.13295e+06,7.65456e+07,3.37233e+08,6.69644e+06,24.3788,24.3788,24.3788,23.2087,0,16.8578,0,2.96773e+08
05/22/2009 15:00,5,22,5,15,0,19,12,3.27579e+06,7.71211e+07,3.3815e+08,6.69644e+06,24.3789,24.3789,24.3789,23.2087,0,17.0064,0,2.99413e+08
05/22/2009 16:00,5,22,5,16,0,19,12,3.4623e+06,7.62987e+07,3.37187e+08,6.69644e+06,24.3775,24.3775,24.3775,23.2087,0,16.8331,0,2.95991e+08
05/22/2009 17:00,5,22,5,17,0,19,12,3.61859e+06,7.45934e+07,3.67108e+08,6.69644e+06,24.3767,24.3767,24.3767,23.2087,0,16.4581,0,2.89209e+08
05/22/2009 18:00,5,22,5,18,0,17,13,6.53014e+06,6.55126e+07,3.63481e+08,6.69644e+06,24.2952,24.2952,24.2952,23.2087,0,14.9729,0,2.44753e+08
05/22/2009 19:00,5,22,5,19,0,16,13,1.99991e+06,4.72404e+07,2.33977e+08,6.69644e+06,24.3861,24.3861,24.3861,23.2087,0,9.82528,0,1.74047e+08
05/22/2009 20:00,5,22,5,20,0,13,16,2.78262e+06,3.21813e+07,2.25924e+08,6.69644e+06,24.3578,24.3578,24.3578,23.2087,0,6.65088,0,1.14978e+08
05/22/2009 21:00,5,22,5,21,0,11,18,0,2.76074e+07,2.16705e+08,6.69644e+06,24.3959,24.3959,24.3959,23.2087,0,5.39488,0,9.63609e+07
05/22/2009 22:00,5,22,5,22,0,10,21,0,4.60962e+06,8.45671e+07,6.69644e+06,24.4159,24.4159,24.4159,23.2087,0,0.597393,0,1.08499e+07
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,3.90468e+07,6.69644e+06,24.4165,24.4165,24.4165,24.4165,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,3.90468e+07,6.69644e+06,24.4165,24.4165,24.4165,24.4165,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,3.29661e+07,6.69644e+06,24.4165,24.4165,24.4165,24.4165,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,3.29661e+07,6.69644e+06,24.4165,24.4165,24.4165,24.4165,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,3.29661e+07,6.69644e+06,24.4165,24.4165,24.4165,24.4165,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,3.29661e+07,6.69644e+06,24.4165,24.4165,24.4165,24.4165,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,3.29661e+07,6.69644e+06,24.4165,24.4165,24.4165,24.4165,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,3.46813e+06,0,2.5413e+07,6.69644e+06,24.1523,24.1523,24.1523,23.2087,0,0.359463,0,5.40386e+06
05/23/2009 07:00,5,23,6,7,0,8,32,2.07962e+06,0,2.15047e+07,6.69644e+06,23.9693,23.9693,23.9693,23.2087,0,0.0739589,0,856810
05/23/2009 08:00,5,23,6,8,0,9,32,0,0,5.99672e+07,6.69644e+06,23.9432,23.9432,23.9432,23.9432,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,11,28,3.48508e+06,4.18032e+06,1.20445e+08,6.69644e+06,23.8337,23.8337,23.8337,23.2087,0,1.06683,0,9.81935e+06
05/23/2009 10:00,5,23,6,10,0,14,27,2.48209e+06,2.93122e+07,2.40109e+08,6.69644e+06,24.1881,24.1881,24.1881,23.2087,0,6.01116,0,9.10508e+07
05/23/2009 11:00,5,23,6,11,0,15,26,1.91769e+06,4.68084e+07,2.62977e+08,6.69644e+06,24.4002,24.4002,24.4002,23.2087,0,9.72083,0,1.74261e+08
05/23/2009 12:00,5,23,6,12,0,16,22,0,5.63186e+07,2.41854e+08,6.69644e+06,24.4235,24.4235,24.4235,23.2087,0,11.8188,0,2.16003e+08
05/23/2009 13:00,5,23,6,13,0,16,22,7.679e+06,5.43863e+07,2.48268e+08,6.69644e+06,24.2501,24.2501,24.2501,23.2087,0,12.6739,0,1.98581e+08
05/23/2009 14:00,5,23,6,14,0,18,21,4.98603e+06,5.15468e+07,2.41048e+08,6.69644e+06,24.2996,24.2996,24.2996,23.2087,0,11.4347,0,1.87668e+08
05/23/2009 15:00,5,23,6,15,0,17,17,6.53367e+06,5.06113e+07,2.73751e+08,6.69644e+06,24.2642,24.2642,24.2642,23.2087,0,11.5492,0,1.83395e+08
05/23/2009 16:00,5,23,6,16,0,16,20,8.05376e+06,5.39679e+07,3.12261e+08,6.69644e+06,24.2276,24.2276,24.2276,23.2087,0,12.6345,0,1.93683e+08
05/23/2009 17:00,5,23,6,17,0,16,20,8.10672e+06,5.69582e+07,3.58926e+08,6.69644e+06,24.2345,24.2345,24.2345,23.2087,0,13.328,0,2.05696e+08
05/23/2009 18:00,5,23,6,18,0,11,50,1.52914e+07,5.08074e+07,3.59454e+08,6.69644e+06,24.0312,24.0312,24.0312,23.2087,0,13.5136,0,1.6723e+08
05/23/2009 19:00,5,23,6,19,0,8,81,3.88581e+06,3.67113e+07,2.22017e+08,6.69644e+06,24.2588,24.2588,24.2588,23.2087,0,7.86862,0,1.24315e+08
05/23/2009 20:00,5,23,6,20,0,7,93,4.19658e+06,2.64084e+07,2.19866e+08,6.69644e+06,24.2727,24.2727,24.2727,23.2087,0,5.68182,0,9.09555e+07
05/23/2009 21:00,5,23,6,21,0,7,93,0,2.36348e+07,2.11346e+08,6.69644e+06,24.3891,24.3891,24.3891,23.2087,0,4.52072,0,8.02902e+07
05/23/2009 22:00,5,23,6,22,0,7,93,0,3.94447e+06,8.36777e+07,6.69644e+06,24.4466,24.4466,24.4466,23.2087,0,0.455786,0,8.4885e+06
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,3.90468e+07,6.69644e+06,24.4478,24.4478,24.4478,24.4478,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,3.90468e+07,6.69644e+06,24.4478,24.4478,24.4478,24.4478,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,3.29661e+07,6.69644e+06,24.4478,24.4478,24.4478,24.4478,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,3.29661e+07,6.69644e+06,24.4478,24.4478,24.4478,24.4478,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,3.29661e+07,6.69644e+06,24.4478,24.4478,24.4478,24.4478,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,3.29661e+07,6.69644e+06,24.4478,24.4478,24.4478,24.4478,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,3.29661e+07,6.69644e+06,24.4478,24.4478,24.4478,24.4478,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,7.16257e+06,0,3.05537e+07,6.69644e+06,23.8294,23.8294,23.8294,23.2087,0,1.09822,0,1.11606e+07
05/24/2009 07:00,5,24,0,7,0,2,93,3.46126e+06,0,2.31684e+07,6.69644e+06,23.3572,23.3572,23.3572,23.2087,0,0.256487,0,572985
05/24/2009 08:00,5,24,0,8,0,3,87,2.16466e+06,0,6.22718e+07,6.69644e+06,23.2563,23.2563,23.2563,23.2087,0,0.093512,0,69268.3
05/24/2009 09:00,5,24,0,9,0,3,87,5.4324e+06,0,1.17613e+08,6.69644e+06,23.0579,23.0579,23.2087,23.0579,0.828724,0,1.88143e+06,0
05/24/2009 10:00,5,24,0,10,0,3,100,5.32826e+06,8.43623e+06,2.48063e+08,6.69644e+06,23.1821,23.1821,23.3305,23.0603,1.33594,1.03381,2.48476e+06,4.8455e+06
05/24/2009 11:00,5,24,0,11,0,3,93,5.24748e+06,1.35603e+07,2.22476e+08,6.69644e+06,23.7872,23.7872,23.7872,23.2087,0,3.28336,0,2.95494e+07
05/24/2009 12:00,5,24,0,12,0,3,93,5.14774e+06,2.23822e+07,2.34022e+08,6.69644e+06,24.0795,24.0795,24.0795,23.2087,0,5.06202,0,6.6457e+07
05/24/2009 13:00,5,24,0,13,0,3,93,2.70318e+07,2.58994e+07,2.65805e+08,6.69644e+06,23.501,23.501,23.501,23.2087,0,10.6608,0,4.66828e+07
05/24/2009 14:00,5,24,0,14,0,3,93,2.6844e+07,3.22396e+07,2.41956e+08,6.69644e+06,23.4987,23.4987,23.4987,23.2087,0,11.9693,0,5.22178e+07
05/24/2009 15:00,5,24,0,15,0,5,81,2.37329e+07,4.47543e+07,2.87077e+08,6.69644e+06,23.7315,23.7315,23.7315,23.2087,0,14.0259,0,1.10321e+08
05/24/2009 16:00,5,24,0,16,0,7,70,2.08488e+07,5.65608e+07,3.31591e+08,6.69644e+06,23.9173,23.9173,23.9173,23.2087,0,16.0347,0,1.70944e+08
05/24/2009 17:00,5,24,0,17,0,8,71,1.95247e+07,5.85628e+07,3.6478e+08,6.69644e+06,23.9745,23.9745,23.9745,23.2087,0,16.204,0,1.8669e+08
05/24/2009 18:00,5,24,0,18,0,8.8,70,1.8429e+07,5.28718e+07,3.60905e+08,6.69644e+06,23.9612,23.9612,23.9612,23.2087,0,14.6665,0,1.6604e+08
05/24/2009 19:00,5,24,0,19,0,9,71,3.69231e+06,3.65076e+07,2.21489e+08,6.69644e+06,24.2698,24.2698,24.2698,23.2087,0,7.77378,0,1.24106e+08
05/24/2009 20:00,5,24,0,20,0,7,76,4.27505e+06,2.18908e+07,2.13911e+08,6.69644e+06,24.2564,24.2564,24.2564,23.2087,0,4.7251,0,7.44789e+07
05/24/2009 21:00,5,24,0,21,0,6,81,0,1.77892e+07,2.0359e+08,6.69644e+06,24.356,24.356,24.356,23.2087,0,3.30562,0,5.70648e+07
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,7.90092e+07,6.69644e+06,24.4271,24.4271,24.4271,24.4271,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,3.90468e+07,6.69644e+06,24.4271,24.4271,24.4271,24.4271,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,3.90468e+07,6.69644e+06,24.4271,24.4271,24.4271,24.4271,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,3.29661e+07,6.69644e+06,24.4271,24.4271,24.4271,24.4271,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,3.29661e+07,6.69644e+06,24.4271,24.4271,24.4271,24.4271,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,3.29661e+07,6.69644e+06,24.4271,24.4271,24.4271,24.4271,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,3.29661e+07,6.69644e+06,24.4271,24.4271,24.4271,24.4271,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,3.29661e+07,6.69644e+06,24.4271,24.4271,24.4271,24.4271,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,5.74975e+06,0,2.83545e+07,6.69644e+06,23.9452,23.9452,23.9452,23.2087,0,0.783929,0,9.41061e+06
05/25/2009 07:00,5,25,1,7,0,8,66,2.92125e+06,0,2.24995e+07,6.69644e+06,23.5849,23.5849,23.5849,23.2087,0,0.174798,0,989386
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,5.28344e+07,6.69644e+06,23.5225,23.5225,23.5225,23.5225,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,2.88786e+06,305966,1.0059e+08,6.69644e+06,23.442,23.442,23.442,23.2087,0,0.323009,0,1.11392e+06
05/25/2009 10:00,5,25,1,10,0,16,36,2.06332e+06,2.85996e+07,2.38682e+08,6.69644e+06,24.052,24.052,24.052,23.2087,0,5.78732,0,8.14297e+07
05/25/2009 11:00,5,25,1,11,0,18,27,0,4.58086e+07,2.59607e+08,6.69644e+06,24.46,24.46,24.46,23.2087,0,9.40456,0,1.77164e+08
05/25/2009 12:00,5,25,1,12,0,18,23,0,6.31159e+07,2.83118e+08,6.69644e+06,24.4693,24.4693,24.4693,23.2087,0,13.3251,0,2.52722e+08
05/25/2009 13:00,5,25,1,13,0,19,24,3.20355e+06,7.17625e+07,2.98519e+08,6.69644e+06,24.4297,24.4297,24.4297,23.2087,0,15.675,0,2.87946e+08
05/25/2009 14:00,5,25,1,14,0,20,20,1.78377e+06,7.91177e+07,3.38948e+08,6.69644e+06,24.4586,24.4586,24.4586,23.2087,0,17.0955,0,3.21477e+08
05/25/2009 15:00,5,25,1,15,0,21,19,0,8.01317e+07,3.38486e+08,6.69644e+06,24.4657,24.4657,24.4657,23.2087,0,17.2873,0,3.26929e+08
05/25/2009 16:00,5,25,1,16,0,21,21,0,7.98948e+07,3.38124e+08,6.69644e+06,24.4646,24.4646,24.4646,23.2087,0,17.2257,0,3.25475e+08
05/25/2009 17:00,5,25,1,17,0,22,21,0,7.87529e+07,3.68652e+08,6.69644e+06,24.4671,24.4671,24.4671,23.2087,0,16.9586,0,3.21056e+08
05/25/2009 18:00,5,25,1,18,0,20,24,2.32479e+06,6.90308e+07,3.57836e+08,6.69644e+06,24.4435,24.4435,24.4435,23.2087,0,14.8489,0,2.75858e+08
05/25/2009 19:00,5,25,1,19,0,17,34,1.76597e+06,4.9934e+07,2.37299e+08,6.69644e+06,24.4481,24.4481,24.4481,23.2087,0,10.3573,0,1.93126e+08
05/25/2009 20:00,5,25,1,20,0,16,39,2.11134e+06,3.58263e+07,2.29983e+08,6.69644e+06,24.432,24.432,24.432,23.2087,0,7.2894,0,1.34158e+08
05/25/2009 21:00,5,25,1,21,0,15,41,0,3.15792e+07,2.2203e+08,6.69644e+06,24.4492,24.4492,24.4492,23.2087,0,6.24626,0,1.16575e+08
05/25/2009 22:00,5,25,1,22,0,13,54,0,7.03497e+06,8.77998e+07,6.69644e+06,24.4555,24.4555,24.4555,23.2087,0,1.10442,0,2.07155e+07
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,3.90468e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,3.90468e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,3.29661e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,3.29661e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,3.29661e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,3.29661e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,3.29661e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,1.73416e+06,0,2.31487e+07,6.69644e+06,24.4365,24.4365,24.4365,23.2087,0,0.0217036,0,402363
05/26/2009 07:00,5,26,2,7,0,15,41,0,0,1.93145e+07,6.69644e+06,24.4275,24.4275,24.4275,24.4275,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,19,24,0,137215,6.01349e+07,6.69644e+06,24.4275,24.4275,24.4275,24.1228,0,0.0186574,0,342105
05/26/2009 09:00,5,26,2,9,0,21,16,0,1.00518e+07,1.09964e+08,6.69644e+06,24.4324,24.4324,24.4324,23.2087,0,1.80606,0,3.32889e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,3.65633e+07,2.15033e+08,6.69644e+06,24.4468,24.4468,24.4468,23.2087,0,7.3734,0,1.37369e+08
05/26/2009 11:00,5,26,2,11,0,22,15,0,4.97107e+07,2.3282e+08,6.69644e+06,24.4511,24.4511,24.4511,23.2087,0,10.2955,0,1.92431e+08
05/26/2009 12:00,5,26,2,12,0,23,14,0,5.94148e+07,2.45999e+08,6.69644e+06,24.455,24.455,24.455,23.2087,0,12.4953,0,2.34297e+08
05/26/2009 13:00,5,26,2,13,0,23,16,0,6.02455e+07,2.47101e+08,6.69644e+06,24.4601,24.4601,24.4601,23.2087,0,12.6754,0,2.38642e+08
05/26/2009 14:00,5,26,2,14,0,24,15,0,7.09642e+07,2.61782e+08,6.69644e+06,24.4629,24.4629,24.4629,23.2087,0,15.1645,0,2.86145e+08
05/26/2009 15:00,5,26,2,15,0,24,16,0,8.33011e+07,3.42858e+08,6.69644e+06,24.4647,24.4647,24.4647,23.2087,0,18.0429,0,3.40936e+08
05/26/2009 16:00,5,26,2,16,0,24,17,0,8.65703e+07,3.47314e+08,6.69644e+06,24.465,24.465,24.465,23.2087,0,18.8091,0,3.55499e+08
05/26/2009 17:00,5,26,2,17,0,23,18,0,7.6113e+07,3.3292e+08,6.69644e+06,24.4633,24.4633,24.4633,23.2087,0,16.3323,0,3.08283e+08
05/26/2009 18:00,5,26,2,18,0,22,21,0,6.45848e+07,3.17143e+08,6.69644e+06,24.4626,24.4626,24.4626,23.2087,0,13.6509,0,2.57516e+08
05/26/2009 19:00,5,26,2,19,0,21,23,0,5.22458e+07,2.38618e+08,6.69644e+06,24.4615,24.4615,24.4615,23.2087,0,10.8353,0,2.0422e+08
05/26/2009 20:00,5,26,2,20,0,18,32,269019,3.87414e+07,2.31946e+08,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,7.81865,0,1.47143e+08
05/26/2009 21:00,5,26,2,21,0,16,36,0,3.43904e+07,2.25808e+08,6.69644e+06,24.4568,24.4568,24.4568,23.2087,0,6.86028,0,1.28818e+08
05/26/2009 22:00,5,26,2,22,0,13,51,0,8.8393e+06,9.01597e+07,6.69644e+06,24.455,24.455,24.455,23.2087,0,1.45013,0,2.71902e+07
05/26/2009 23:00,5,26,2,23,0,13,54,0,245723,3.93108e+07,6.69644e+06,24.454,24.454,24.454,23.2087,0,0.0111182,0,208308
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,3.90468e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,3.08047e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,3.08047e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,3.08047e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,3.08047e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,3.08047e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,1.92258e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,1.71531e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,286378,3.10915e+07,6.69644e+06,24.4539,24.4539,24.4539,23.8314,0,0.0397944,0,745446
05/27/2009 09:00,5,27,3,9,0,20,32,0,9.92548e+06,8.76603e+07,6.69644e+06,24.4544,24.4544,24.4544,23.2087,0,1.75181,0,3.28408e+07
05/27/2009 10:00,5,27,3,10,0,23,27,0,3.99556e+07,1.94033e+08,6.69644e+06,24.4646,24.4646,24.4646,23.2087,0,8.10515,0,1.53165e+08
05/27/2009 11:00,5,27,3,11,0,25,18,0,5.75842e+07,2.43489e+08,6.69644e+06,24.4677,24.4677,24.4677,23.2087,0,12.0649,0,2.28524e+08
05/27/2009 12:00,5,27,3,12,0,24,12,0,6.74396e+07,2.56936e+08,6.69644e+06,24.4635,24.4635,24.4635,23.2087,0,14.3382,0,2.7069e+08
05/27/2009 13:00,5,27,3,13,0,25,16,0,7.27091e+07,2.64137e+08,6.69644e+06,24.4686,24.4686,24.4686,23.2087,0,15.5591,0,2.9493e+08
05/27/2009 14:00,5,27,3,14,0,25,21,0,7.60901e+07,2.68749e+08,6.69644e+06,24.4747,24.4747,24.4747,23.2087,0,16.3401,0,3.11231e+08
