Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/27/2009 15:00,5,27,3,15,0,23,27,0,8.01334e+07,3.06364e+08,6.69644e+06,24.4766,24.4766,24.4766,23.2087,0,17.2761,0,3.29554e+08
05/27/2009 16:00,5,27,3,16,0,19,34,3.13385e+06,7.055e+07,2.96665e+08,6.69644e+06,24.4341,24.4341,24.4341,23.2087,0,15.3511,0,2.83001e+08
05/27/2009 17:00,5,27,3,17,0,21,30,0,7.60507e+07,3.32797e+08,6.69644e+06,24.4713,24.4713,24.4713,23.2087,0,16.2998,0,3.09632e+08
05/27/2009 18:00,5,27,3,18,0,21,28,0,6.91855e+07,3.23396e+08,6.69644e+06,24.4751,24.4751,24.4751,23.2087,0,14.6999,0,2.80063e+08
05/27/2009 19:00,5,27,3,19,0,20,30,0,4.36668e+07,2.18345e+08,6.69644e+06,24.4712,24.4712,24.4712,23.2087,0,8.90448,0,1.69137e+08
05/27/2009 20:00,5,27,3,20,0,17,42,1.8536e+06,2.70659e+07,1.55927e+08,6.69644e+06,24.4525,24.4525,24.4525,23.2087,0,5.31205,0,9.94017e+07
05/27/2009 21:00,5,27,3,21,0,16,42,0,2.15284e+07,1.46583e+08,6.69644e+06,24.4564,24.4564,24.4564,23.2087,0,4.06176,0,7.62452e+07
05/27/2009 22:00,5,27,3,22,0,17,39,0,9.17135e+06,6.81406e+07,6.69644e+06,24.4628,24.4628,24.4628,23.2087,0,1.43384,0,2.70535e+07
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,3.68855e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,3.68855e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,3.08047e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,3.08047e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,3.08047e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,3.08047e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,3.08047e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,1.92258e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,1.71531e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,1.71531e+07,6.69644e+06,24.4636,24.4636,24.4636,24.4636,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,646373,1.79582e+07,6.69644e+06,24.463,24.463,24.463,23.5224,0,0.0968499,0,1.82713e+06
05/28/2009 10:00,5,28,4,10,0,24,22,0,1.09748e+07,4.48627e+07,6.69644e+06,24.4591,24.4591,24.4591,23.2087,0,1.95907,0,3.68429e+07
05/28/2009 11:00,5,28,4,11,0,25,19,0,3.52522e+07,1.43558e+08,6.69644e+06,24.4571,24.4571,24.4571,23.2087,0,7.08016,0,1.32974e+08
05/28/2009 12:00,5,28,4,12,0,26,17,0,4.52745e+07,1.42904e+08,6.69644e+06,24.4564,24.4564,24.4564,23.2087,0,9.32997,0,1.75135e+08
05/28/2009 13:00,5,28,4,13,0,26,17,0,5.15646e+07,1.88435e+08,6.69644e+06,24.4564,24.4564,24.4564,23.2087,0,10.729,0,2.01404e+08
05/28/2009 14:00,5,28,4,14,0,24,20,0,5.66097e+07,1.9531e+08,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,11.8814,0,2.22911e+08
05/28/2009 15:00,5,28,4,15,0,26,17,0,6.32703e+07,2.25753e+08,6.69644e+06,24.4589,24.4589,24.4589,23.2087,0,13.3917,0,2.51881e+08
05/28/2009 16:00,5,28,4,16,0,26,20,0,5.87104e+07,2.40857e+08,6.69644e+06,24.4623,24.4623,24.4623,23.2087,0,12.3166,0,2.32286e+08
05/28/2009 17:00,5,28,4,17,0,24,22,0,5.65282e+07,2.37862e+08,6.69644e+06,24.4611,24.4611,24.4611,23.2087,0,11.8127,0,2.22582e+08
05/28/2009 18:00,5,28,4,18,0,24,22,0,4.26786e+07,1.82012e+08,6.69644e+06,24.4617,24.4617,24.4617,23.2087,0,8.69142,0,1.63843e+08
05/28/2009 19:00,5,28,4,19,0,22,27,0,2.43122e+07,1.01132e+08,6.69644e+06,24.4595,24.4595,24.4595,23.2087,0,4.66523,0,8.77924e+07
05/28/2009 20:00,5,28,4,20,0,18,37,0,5.32946e+06,4.33594e+07,6.69644e+06,24.4571,24.4571,24.4571,23.2087,0,0.71236,0,1.33789e+07
05/28/2009 21:00,5,28,4,21,0,17,39,0,402805,3.73603e+07,6.69644e+06,24.4554,24.4554,24.4554,23.2087,0,0.0439565,0,824487
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,3.68855e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,3.68855e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,3.68855e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,3.29661e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,3.29661e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,3.29661e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,3.29661e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,3.29661e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,2.13871e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,0,1.93145e+07,6.69644e+06,24.4552,24.4552,24.4552,24.4552,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,21,28,0,783163,6.09764e+07,6.69644e+06,24.4544,24.4544,24.4544,23.6242,0,0.137934,0,2.58449e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,1.70695e+07,1.33521e+08,6.69644e+06,24.4531,24.4531,24.4531,23.2087,0,3.24137,0,6.0691e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,5.51727e+07,3.04382e+08,6.69644e+06,24.4603,24.4603,24.4603,23.2087,0,11.5106,0,2.16745e+08
05/29/2009 11:00,5,29,5,11,0,27,18,0,7.14994e+07,2.94619e+08,6.69644e+06,24.4631,24.4631,24.4631,23.2087,0,15.2858,0,2.88481e+08
05/29/2009 12:00,5,29,5,12,0,28,16,0,7.96996e+07,2.73803e+08,6.69644e+06,24.4647,24.4647,24.4647,23.2087,0,17.2295,0,3.25568e+08
05/29/2009 13:00,5,29,5,13,0,28,16,0,7.8564e+07,2.72223e+08,6.69644e+06,24.4667,24.4667,24.4667,23.2087,0,16.9555,0,3.20901e+08
05/29/2009 14:00,5,29,5,14,0,28,17,0,7.79803e+07,2.71391e+08,6.69644e+06,24.4699,24.4699,24.4699,23.2087,0,16.8057,0,3.1887e+08
05/29/2009 15:00,5,29,5,15,0,27,20,0,7.16589e+07,2.62653e+08,6.69644e+06,24.4732,24.4732,24.4732,23.2087,0,15.299,0,2.91044e+08
05/29/2009 16:00,5,29,5,16,0,26,21,0,7.31729e+07,2.9677e+08,6.69644e+06,24.477,24.477,24.477,23.2087,0,15.6312,0,2.98254e+08
05/29/2009 17:00,5,29,5,17,0,26,21,0,7.64325e+07,3.33324e+08,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,16.3858,0,3.13709e+08
05/29/2009 18:00,5,29,5,18,0,26,23,0,7.21913e+07,3.27508e+08,6.69644e+06,24.4835,24.4835,24.4835,23.2087,0,15.3915,0,2.95191e+08
05/29/2009 19:00,5,29,5,19,0,24,25,0,5.91905e+07,2.45137e+08,6.69644e+06,24.4792,24.4792,24.4792,23.2087,0,12.3984,0,2.36989e+08
05/29/2009 20:00,5,29,5,20,0,22,31,0,4.52315e+07,2.4043e+08,6.69644e+06,24.477,24.477,24.477,23.2087,0,9.24957,0,1.76493e+08
05/29/2009 21:00,5,29,5,21,0,18,45,0,3.99885e+07,2.33341e+08,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,8.08537,0,1.53844e+08
05/29/2009 22:00,5,29,5,22,0,16,51,0,1.33159e+07,9.59967e+07,6.69644e+06,24.4711,24.4711,24.4711,23.2087,0,2.30856,0,4.38451e+07
05/29/2009 23:00,5,29,5,23,0,15,55,0,2.67495e+06,4.20298e+07,6.69644e+06,24.4695,24.4695,24.4695,23.2087,0,0.190761,0,3.61832e+06
05/30/2009 00:00,5,30,6,0,0,16,48,0,303797,3.93886e+07,6.69644e+06,24.469,24.469,24.469,23.2087,0,0.0231866,0,439637
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,3.29661e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,3.29661e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,3.29661e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,3.29661e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,3.29661e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,2.13871e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,0,1.93145e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,23,29,0,2.49685e+06,6.30672e+07,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,0.373634,0,7.08075e+06
05/30/2009 09:00,5,30,6,9,0,26,24,0,2.05719e+07,1.2384e+08,6.69644e+06,24.4727,24.4727,24.4727,23.2087,0,3.93087,0,7.47771e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,5.7593e+07,2.75547e+08,6.69644e+06,24.4823,24.4823,24.4823,23.2087,0,12.0422,0,2.30747e+08
05/30/2009 11:00,5,30,6,11,0,28,23,0,7.77311e+07,3.03104e+08,6.69644e+06,24.4852,24.4852,24.4852,23.2087,0,16.7159,0,3.21023e+08
05/30/2009 12:00,5,30,6,12,0,29,22,0,9.32972e+07,3.2455e+08,6.69644e+06,24.4872,24.4872,24.4872,23.2087,0,20.4253,0,3.92873e+08
05/30/2009 13:00,5,30,6,13,0,29,20,0,9.94417e+07,3.33064e+08,6.69644e+06,24.486,24.486,24.486,23.2087,0,21.919,0,4.21204e+08
05/30/2009 14:00,5,30,6,14,0,31,18,0,1.08273e+08,3.7739e+08,6.69644e+06,24.4875,24.4875,24.4875,23.2087,0,24.0658,0,4.63011e+08
05/30/2009 15:00,5,30,6,15,0,32,17,0,1.09627e+08,3.79225e+08,6.69644e+06,24.4885,24.4885,24.4885,23.2087,0,24.3817,0,4.69438e+08
05/30/2009 16:00,5,30,6,16,0,32,18,0,1.08887e+08,3.78139e+08,6.69644e+06,24.4891,24.4891,24.4891,23.2087,0,24.1817,0,4.65823e+08
05/30/2009 17:00,5,30,6,17,0,32,20,0,1.073e+08,4.08006e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,23.7816,0,4.59359e+08
05/30/2009 18:00,5,30,6,18,0,29,23,0,9.44142e+07,3.9017e+08,6.69644e+06,24.487,24.487,24.487,23.2087,0,20.6567,0,3.97255e+08
05/30/2009 19:00,5,30,6,19,0,27,24,0,7.24133e+07,2.6609e+08,6.69644e+06,24.4816,24.4816,24.4816,23.2087,0,15.4476,0,2.95826e+08
05/30/2009 20:00,5,30,6,20,0,27,23,0,5.6355e+07,2.55525e+08,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,11.7549,0,2.24862e+08
05/30/2009 21:00,5,30,6,21,0,26,24,0,5.16838e+07,2.49182e+08,6.69644e+06,24.4772,24.4772,24.4772,23.2087,0,10.6993,0,2.04192e+08
05/30/2009 22:00,5,30,6,22,0,23,29,0,2.32374e+07,1.09276e+08,6.69644e+06,24.4723,24.4723,24.4723,23.2087,0,4.42894,0,8.4198e+07
05/30/2009 23:00,5,30,6,23,0,22,29,0,1.17322e+07,5.39184e+07,6.69644e+06,24.4671,24.4671,24.4671,23.2087,0,1.97458,0,3.73846e+07
05/31/2009 00:00,5,31,0,0,0,22,29,0,6.90152e+06,4.74749e+07,6.69644e+06,24.4647,24.4647,24.4647,23.2087,0,0.957803,0,1.80983e+07
05/31/2009 01:00,5,31,0,1,0,20,32,0,2.84035e+06,3.61182e+07,6.69644e+06,24.4634,24.4634,24.4634,23.2087,0,0.191791,0,3.62043e+06
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,562241,3.3655e+07,6.69644e+06,24.4624,24.4624,24.4624,23.2087,0,0.0773083,0,1.45816e+06
05/31/2009 03:00,5,31,0,3,0,18,37,0,319786,3.33295e+07,6.69644e+06,24.4618,24.4618,24.4618,23.2087,0,0.0266023,0,501517
05/31/2009 04:00,5,31,0,4,0,19,34,0,386160,3.34186e+07,6.69644e+06,24.4613,24.4613,24.4613,23.2087,0,0.0404765,0,762790
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,3.29661e+07,6.69644e+06,24.461,24.461,24.461,24.461,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,435644,2.1906e+07,6.69644e+06,24.4607,24.4607,24.4607,23.2087,0,0.0508034,0,956963
05/31/2009 07:00,5,31,0,7,0,23,31,0,899628,2.04571e+07,6.69644e+06,24.4598,24.4598,24.4598,23.2087,0,0.148301,0,2.79148e+06
05/31/2009 08:00,5,31,0,8,0,26,26,0,1.24415e+07,7.58489e+07,6.69644e+06,24.4604,24.4604,24.4604,23.2087,0,2.16154,0,4.07174e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,3.50394e+07,1.57439e+08,6.69644e+06,24.4671,24.4671,24.4671,23.2087,0,7.00058,0,1.32543e+08
05/31/2009 10:00,5,31,0,10,0,30,19,0,6.8881e+07,2.90938e+08,6.69644e+06,24.472,24.472,24.472,23.2087,0,14.6437,0,2.78312e+08
05/31/2009 11:00,5,31,0,11,0,31,18,0,8.56577e+07,3.13986e+08,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,18.5928,0,3.54583e+08
05/31/2009 12:00,5,31,0,12,0,32,17,0,9.52147e+07,2.95091e+08,6.69644e+06,24.4798,24.4798,24.4798,23.2087,0,20.8936,0,3.99561e+08
05/31/2009 13:00,5,31,0,13,0,32,17,0,9.81754e+07,2.99197e+08,6.69644e+06,24.4823,24.4823,24.4823,23.2087,0,21.6151,0,4.14162e+08
05/31/2009 14:00,5,31,0,14,0,31,18,0,9.59897e+07,2.96152e+08,6.69644e+06,24.4837,24.4837,24.4837,23.2087,0,21.0785,0,4.04344e+08
05/31/2009 15:00,5,31,0,15,0,28,23,0,8.91229e+07,3.50767e+08,6.69644e+06,24.4837,24.4837,24.4837,23.2087,0,19.3896,0,3.71925e+08
05/31/2009 16:00,5,31,0,16,0,29,23,0,9.48512e+07,3.26573e+08,6.69644e+06,24.4873,24.4873,24.4873,23.2087,0,20.7617,0,3.99368e+08
05/31/2009 17:00,5,31,0,17,0,29,23,0,9.74725e+07,3.62274e+08,6.69644e+06,24.49,24.49,24.49,23.2087,0,21.3854,0,4.12228e+08
05/31/2009 18:00,5,31,0,18,0,29,25,0,9.45221e+07,3.90287e+08,6.69644e+06,24.4916,24.4916,24.4916,23.2087,0,20.6702,0,3.98948e+08
05/31/2009 19:00,5,31,0,19,0,25,32,0,7.26658e+07,2.66413e+08,6.69644e+06,24.4856,24.4856,24.4856,23.2087,0,15.4998,0,2.97756e+08
05/31/2009 20:00,5,31,0,20,0,24,36,0,5.54832e+07,2.54317e+08,6.69644e+06,24.4845,24.4845,24.4845,23.2087,0,11.5507,0,2.21703e+08
05/31/2009 21:00,5,31,0,21,0,19,49,0,4.744e+07,2.43407e+08,6.69644e+06,24.4777,24.4777,24.4777,23.2087,0,9.74214,0,1.85994e+08
05/31/2009 22:00,5,31,0,22,0,18,52,0,1.96009e+07,1.04387e+08,6.69644e+06,24.4753,24.4753,24.4753,23.2087,0,3.64483,0,6.94566e+07
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,8.16425e+06,4.91475e+07,6.69644e+06,24.4723,24.4723,24.4723,23.2087,0,1.22155,0,2.32232e+07
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,2.89529e+06,4.21908e+07,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,0.15422,0,2.92702e+06
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,459338,3.35165e+07,6.69644e+06,24.47,24.47,24.47,23.2087,0,0.0555502,0,1.05412e+06
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,242656,3.32258e+07,6.69644e+06,24.4701,24.4701,24.4701,23.2087,0,0.0103873,0,197129
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,3.29661e+07,6.69644e+06,24.4702,24.4702,24.4702,24.4702,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,3.29661e+07,6.69644e+06,24.4702,24.4702,24.4702,24.4702,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,3.29661e+07,6.69644e+06,24.4702,24.4702,24.4702,24.4702,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,2.19661e+07,6.69644e+06,24.4702,24.4702,24.4702,24.4702,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,355238,2.20872e+07,6.69644e+06,24.4703,24.4703,24.4703,23.2087,0,0.0337832,0,641225
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,8.95461e+06,7.11686e+07,6.69644e+06,24.4723,24.4723,24.4723,23.2087,0,1.4223,0,2.70452e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,3.0516e+06,1.96853e+07,1.40154e+08,6.69644e+06,24.3788,24.3788,24.3788,23.2087,0,3.97924,0,6.99991e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,2.7421e+06,4.36569e+07,2.59568e+08,6.69644e+06,24.4102,24.4102,24.4102,23.2087,0,9.13989,0,1.65219e+08
06/01/2009 11:00,6,1,1,11,0,12.2,93,2.6811e+06,5.1914e+07,2.70672e+08,6.69644e+06,24.4379,24.4379,24.4379,23.2087,0,10.9751,0,2.02969e+08
06/01/2009 12:00,6,1,1,12,0,13.9,96,2.26971e+06,5.94018e+07,2.48227e+08,6.69644e+06,24.4655,24.4655,24.4655,23.2087,0,12.5778,0,2.37819e+08
06/01/2009 13:00,6,1,1,13,0,17.8,73,4.99228e+06,7.94378e+07,2.79011e+08,6.69644e+06,24.4214,24.4214,24.4214,23.2087,0,17.8105,0,3.24936e+08
06/01/2009 14:00,6,1,1,14,0,18.3,68,4.26128e+06,8.39803e+07,2.84344e+08,6.69644e+06,24.4369,24.4369,24.4369,23.2087,0,18.723,0,3.45958e+08
06/01/2009 15:00,6,1,1,15,0,18.9,65,3.60933e+06,8.13317e+07,3.11956e+08,6.69644e+06,24.4508,24.4508,24.4508,23.2087,0,17.9428,0,3.35308e+08
06/01/2009 16:00,6,1,1,16,0,13.9,77,1.06875e+07,7.92421e+07,3.49925e+08,6.69644e+06,24.2906,24.2906,24.2906,23.2087,0,19.0014,0,3.09298e+08
06/01/2009 17:00,6,1,1,17,0,10,89,1.62807e+07,7.41852e+07,3.49934e+08,6.69644e+06,24.1463,24.1463,24.1463,23.2087,0,19.0644,0,2.68934e+08
06/01/2009 18:00,6,1,1,18,0,10.6,79,1.5504e+07,7.1694e+07,3.77673e+08,6.69644e+06,24.1357,24.1357,24.1357,23.2087,0,18.3199,0,2.55503e+08
06/01/2009 19:00,6,1,1,19,0,11.1,80,3.00903e+06,5.72409e+07,2.45796e+08,6.69644e+06,24.3834,24.3834,24.3834,23.2087,0,12.2622,0,2.16712e+08
06/01/2009 20:00,6,1,1,20,0,10.6,79,3.24449e+06,4.35138e+07,2.41711e+08,6.69644e+06,24.3945,24.3945,24.3945,23.2087,0,9.2253,0,1.64581e+08
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,4.01333e+07,2.3352e+08,6.69644e+06,24.4504,24.4504,24.4504,23.2087,0,8.1199,0,1.51689e+08
06/01/2009 22:00,6,1,1,22,0,10,89,0,1.39062e+07,9.67729e+07,6.69644e+06,24.464,24.464,24.464,23.2087,0,2.43627,0,4.601e+07
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,4.00253e+06,4.38553e+07,6.69644e+06,24.4629,24.4629,24.4629,23.2087,0,0.508086,0,9.5874e+06
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,3.90468e+07,6.69644e+06,24.4624,24.4624,24.4624,24.4624,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,3.29661e+07,6.69644e+06,24.4624,24.4624,24.4624,24.4624,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,3.29661e+07,6.69644e+06,24.4624,24.4624,24.4624,24.4624,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,3.29661e+07,6.69644e+06,24.4624,24.4624,24.4624,24.4624,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,3.29661e+07,6.69644e+06,24.4624,24.4624,24.4624,24.4624,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,3.29661e+07,6.69644e+06,24.4624,24.4624,24.4624,24.4624,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,2.16766e+07,6.69644e+06,24.4624,24.4624,24.4624,24.4624,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,0,1.93145e+07,6.69644e+06,24.4624,24.4624,24.4624,24.4624,0,0,0,0
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,6.92824e+06,6.8771e+07,6.69644e+06,24.4633,24.4633,24.4633,23.6266,0,1.17979,0,2.22761e+07
06/02/2009 09:00,6,2,2,9,0,15,75,2.53189e+06,2.2103e+07,1.28535e+08,6.69644e+06,24.4127,24.4127,24.4127,23.2087,0,4.41264,0,7.98161e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,1.69557e+06,6.29175e+07,3.16557e+08,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,13.2716,0,2.52757e+08
06/02/2009 11:00,6,2,2,11,0,20,45,0,7.048e+07,2.60987e+08,6.69644e+06,24.482,24.482,24.482,23.2087,0,14.9983,0,2.87326e+08
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,8.46297e+07,3.12512e+08,6.69644e+06,24.4768,24.4768,24.4768,23.2087,0,18.3303,0,3.49704e+08
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,8.82253e+07,2.85373e+08,6.69644e+06,24.4797,24.4797,24.4797,23.2087,0,19.1872,0,3.66888e+08
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,8.25922e+07,2.77595e+08,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,17.8418,0,3.41592e+08
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,7.75998e+07,2.70733e+08,6.69644e+06,24.4776,24.4776,24.4776,23.2087,0,16.6663,0,3.18159e+08
06/02/2009 16:00,6,2,2,16,0,15.6,72,8.11982e+06,8.13218e+07,3.49636e+08,6.69644e+06,24.3412,24.3412,24.3412,23.2087,0,18.9393,0,3.22694e+08
06/02/2009 17:00,6,2,2,17,0,13.3,69,1.14999e+07,7.45719e+07,3.44563e+08,6.69644e+06,24.2397,24.2397,24.2397,23.2087,0,18.1053,0,2.8085e+08
06/02/2009 18:00,6,2,2,18,0,11.7,83,1.38979e+07,7.17299e+07,3.86181e+08,6.69644e+06,24.1743,24.1743,24.1743,23.2087,0,17.975,0,2.61134e+08
06/02/2009 19:00,6,2,2,19,0,11.7,89,2.88164e+06,5.75287e+07,2.48941e+08,6.69644e+06,24.3942,24.3942,24.3942,23.2087,0,12.2994,0,2.19374e+08
06/02/2009 20:00,6,2,2,20,0,11.7,80,2.99098e+06,4.43818e+07,2.42583e+08,6.69644e+06,24.4089,24.4089,24.4089,23.2087,0,9.36374,0,1.69082e+08
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,4.13522e+07,2.35171e+08,6.69644e+06,24.4575,24.4575,24.4575,23.2087,0,8.38864,0,1.57608e+08
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,1.40736e+07,9.70103e+07,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,2.47409,0,4.68918e+07
06/02/2009 23:00,6,2,2,23,0,10,93,0,5.09589e+06,4.53116e+07,6.69644e+06,24.467,24.467,24.467,23.2087,0,0.736907,0,1.39499e+07
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,2.61717e+06,4.20109e+07,6.69644e+06,24.4657,24.4657,24.4657,23.2087,0,0.218677,0,4.13556e+06
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,1.7473e+06,3.26115e+07,6.69644e+06,24.4653,24.4653,24.4653,23.2087,0,0.037486,0,708656
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,3.08047e+07,6.69644e+06,24.4652,24.4652,24.4652,24.4652,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,3.08047e+07,6.69644e+06,24.4652,24.4652,24.4652,24.4652,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,3.08047e+07,6.69644e+06,24.4652,24.4652,24.4652,24.4652,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,3.08047e+07,6.69644e+06,24.4652,24.4652,24.4652,24.4652,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,1.95153e+07,6.69644e+06,24.4652,24.4652,24.4652,24.4652,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,1.92258e+07,6.69644e+06,24.4652,24.4652,24.4652,24.4652,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,1.56933e+06,3.26351e+07,6.69644e+06,24.4652,24.4652,24.4652,24.0464,0,0.204971,0,3.87458e+06
06/03/2009 09:00,6,3,3,9,0,12.2,77,3.18321e+06,1.07613e+07,9.21547e+07,6.69644e+06,24.3285,24.3285,24.3285,23.2087,0,2.17512,0,3.62225e+07
06/03/2009 10:00,6,3,3,10,0,13.3,69,2.64873e+06,3.15542e+07,1.85502e+08,6.69644e+06,24.3607,24.3607,24.3607,23.2087,0,6.45699,0,1.11908e+08
06/03/2009 11:00,6,3,3,11,0,14.4,72,2.22819e+06,4.70785e+07,2.31493e+08,6.69644e+06,24.4423,24.4423,24.4423,23.2087,0,9.7964,0,1.81808e+08
06/03/2009 12:00,6,3,3,12,0,15.6,55,1.87612e+06,5.90085e+07,2.47249e+08,6.69644e+06,24.4687,24.4687,24.4687,23.2087,0,12.4152,0,2.35338e+08
06/03/2009 13:00,6,3,3,13,0,17.2,54,6.08908e+06,6.43299e+07,2.5968e+08,6.69644e+06,24.3649,24.3649,24.3649,23.2087,0,14.5351,0,2.52846e+08
06/03/2009 14:00,6,3,3,14,0,17.2,56,5.92233e+06,7.26623e+07,2.70878e+08,6.69644e+06,24.3728,24.3728,24.3728,23.2087,0,16.4296,0,2.87733e+08
06/03/2009 15:00,6,3,3,15,0,16.1,58,7.45369e+06,7.35021e+07,2.73906e+08,6.69644e+06,24.3396,24.3396,24.3396,23.2087,0,16.9568,0,2.88519e+08
06/03/2009 16:00,6,3,3,16,0,15,60,9.10922e+06,7.54795e+07,3.42836e+08,6.69644e+06,24.3007,24.3007,24.3007,23.2087,0,17.7796,0,2.92107e+08
06/03/2009 17:00,6,3,3,17,0,12.8,86,1.22802e+07,7.39587e+07,3.44664e+08,6.69644e+06,24.23,24.23,24.23,23.2087,0,18.1197,0,2.78406e+08
06/03/2009 18:00,6,3,3,18,0,13.7,75,1.1097e+07,6.84748e+07,3.35704e+08,6.69644e+06,24.2302,24.2302,24.2302,23.2087,0,16.586,0,2.54904e+08
06/03/2009 19:00,6,3,3,19,0,13.9,69,2.49555e+06,4.52461e+07,2.23157e+08,6.69644e+06,24.4051,24.4051,24.4051,23.2087,0,9.44245,0,1.69957e+08
06/03/2009 20:00,6,3,3,20,0,12.8,77,2.84869e+06,2.95361e+07,1.6045e+08,6.69644e+06,24.4005,24.4005,24.4005,23.2087,0,6.05836,0,1.08628e+08
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,2.31324e+07,1.48714e+08,6.69644e+06,24.4434,24.4434,24.4434,23.2087,0,4.40399,0,8.18064e+07
06/03/2009 22:00,6,3,3,22,0,10,89,0,9.12314e+06,6.81182e+07,6.69644e+06,24.4677,24.4677,24.4677,23.2087,0,1.45746,0,2.76063e+07
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,3.68855e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,3.68855e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,3.08047e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,3.08047e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,3.08047e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,3.08047e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,3.08047e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,1.95153e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,1.71531e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,1.71531e+07,6.69644e+06,24.4681,24.4681,24.4681,24.4681,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,1.94243e+06,522836,1.79592e+07,6.69644e+06,24.424,24.424,24.424,23.2087,0,0.102374,0,1.85482e+06
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,1.19652e+07,4.60479e+07,6.69644e+06,24.4196,24.4196,24.4196,23.2087,0,2.09585,0,3.81915e+07
06/04/2009 11:00,6,4,4,11,0,20,40,0,3.28054e+07,1.25907e+08,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,6.51099,0,1.23439e+08
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,4.64985e+07,1.58685e+08,6.69644e+06,24.4762,24.4762,24.4762,23.2087,0,9.54487,0,1.82018e+08
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,6.2644e+07,2.03412e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,13.2043,0,2.52712e+08
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,6.72688e+07,2.31099e+08,6.69644e+06,24.4809,24.4809,24.4809,23.2087,0,14.2634,0,2.73003e+08
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,7.17323e+07,2.58583e+08,6.69644e+06,24.4783,24.4783,24.4783,23.2087,0,15.2965,0,2.92184e+08
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,7.12065e+07,2.57836e+08,6.69644e+06,24.4815,24.4815,24.4815,23.2087,0,15.1663,0,2.90408e+08
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,6.85033e+07,2.5413e+08,6.69644e+06,24.4824,24.4824,24.4824,23.2087,0,14.5368,0,2.78556e+08
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,5.30691e+07,1.96054e+08,6.69644e+06,24.483,24.483,24.483,23.2087,0,11.0053,0,2.10989e+08
06/04/2009 19:00,6,4,4,19,0,20,50,0,3.23693e+07,1.11937e+08,6.69644e+06,24.479,24.479,24.479,23.2087,0,6.40612,0,1.22433e+08
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,1.1531e+07,5.14832e+07,6.69644e+06,24.477,24.477,24.477,23.2087,0,1.93018,0,3.68306e+07
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,5.71446e+06,4.39119e+07,6.69644e+06,24.4766,24.4766,24.4766,23.2087,0,0.82491,0,1.57356e+07
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,3.1951e+06,4.06177e+07,6.69644e+06,24.4762,24.4762,24.4762,23.2087,0,0.338612,0,6.45728e+06
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,3.68855e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,3.68855e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,3.29661e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,3.29661e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,3.29661e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,3.29661e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,3.29661e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,2.16766e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,0,1.93145e+07,6.69644e+06,24.4761,24.4761,24.4761,24.4761,0,0,0,0
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,6.85082e+06,6.14942e+07,6.69644e+06,24.4777,24.4777,24.4777,23.5256,0,1.13795,0,2.17365e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,1.48278e+06,2.26193e+07,1.27978e+08,6.69644e+06,24.4797,24.4797,24.4797,23.2087,0,4.33491,0,8.28844e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,5.6135e+07,2.41403e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,11.6923,0,2.25853e+08
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,6.92152e+07,2.59245e+08,6.69644e+06,24.4988,24.4988,24.4988,23.2087,0,14.6936,0,2.85195e+08
06/05/2009 12:00,6,5,5,12,0,25,36,0,9.10172e+07,3.21297e+08,6.69644e+06,24.4974,24.4974,24.4974,23.2087,0,19.8349,0,3.84566e+08
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,9.4359e+07,2.93825e+08,6.69644e+06,24.4935,24.4935,24.4935,23.2087,0,20.6468,0,3.99107e+08
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,9.1238e+07,2.89507e+08,6.69644e+06,24.4895,24.4895,24.4895,23.2087,0,19.8982,0,3.83417e+08
06/05/2009 15:00,6,5,5,15,0,25,30,0,9.21684e+07,3.22861e+08,6.69644e+06,24.4883,24.4883,24.4883,23.2087,0,20.1124,0,3.87187e+08
06/05/2009 16:00,6,5,5,16,0,18.9,52,3.2612e+06,9.05122e+07,3.24236e+08,6.69644e+06,24.4491,24.4491,24.4491,23.2087,0,20.0984,0,3.75062e+08
06/05/2009 17:00,6,5,5,17,0,20,47,1.91894e+06,8.94537e+07,3.53183e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,19.5296,0,3.72242e+08
06/05/2009 18:00,6,5,5,18,0,20,45,2.11838e+06,8.50776e+07,3.84729e+08,6.69644e+06,24.4717,24.4717,24.4717,23.2087,0,18.5371,0,3.52237e+08
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,6.6793e+07,2.5838e+08,6.69644e+06,24.4779,24.4779,24.4779,23.2087,0,14.141,0,2.70029e+08
06/05/2009 20:00,6,5,5,20,0,16.1,64,1.95878e+06,5.16987e+07,2.51216e+08,6.69644e+06,24.4643,24.4643,24.4643,23.2087,0,10.7762,0,2.03567e+08
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,4.49673e+07,2.40057e+08,6.69644e+06,24.4691,24.4691,24.4691,23.2087,0,9.19185,0,1.74298e+08
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,1.751e+07,1.016e+08,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,3.2022,0,6.08088e+07
06/05/2009 23:00,6,5,5,23,0,15,64,0,7.35982e+06,4.82691e+07,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,1.17125,0,2.223e+07
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,4.58313e+06,4.45645e+07,6.69644e+06,24.4687,24.4687,24.4687,23.2087,0,0.588967,0,1.11644e+07
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,2.624e+06,3.59389e+07,6.69644e+06,24.4677,24.4677,24.4677,23.2087,0,0.219901,0,4.1653e+06
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,3.29661e+07,6.69644e+06,24.4676,24.4676,24.4676,24.4676,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,3.29661e+07,6.69644e+06,24.4676,24.4676,24.4676,24.4676,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,3.29661e+07,6.69644e+06,24.4676,24.4676,24.4676,24.4676,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,3.29661e+07,6.69644e+06,24.4676,24.4676,24.4676,24.4676,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,2.13871e+07,6.69644e+06,24.4676,24.4676,24.4676,24.4676,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,0,1.93145e+07,6.69644e+06,24.4676,24.4676,24.4676,24.4676,0,0,0,0
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,8.94571e+06,6.41291e+07,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,1.47996,0,2.80389e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,2.2685e+06,2.51261e+07,1.17973e+08,6.69644e+06,24.4351,24.4351,24.4351,23.2087,0,4.98469,0,9.19243e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,5.42106e+07,2.38808e+08,6.69644e+06,24.4701,24.4701,24.4701,23.2087,0,11.2682,0,2.13845e+08
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,6.82383e+07,2.57935e+08,6.69644e+06,24.4805,24.4805,24.4805,23.2087,0,14.4849,0,2.77144e+08
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,8.23381e+07,2.77257e+08,6.69644e+06,24.487,24.487,24.487,23.2087,0,17.7814,0,3.41963e+08
06/06/2009 13:00,6,6,6,13,0,20,50,1.61366e+06,8.8795e+07,2.87819e+08,6.69644e+06,24.4819,24.4819,24.4819,23.2087,0,19.3664,0,3.70948e+08
06/06/2009 14:00,6,6,6,14,0,17.8,73,4.75642e+06,8.97077e+07,2.92876e+08,6.69644e+06,24.4266,24.4266,24.4266,23.2087,0,20.2093,0,3.70282e+08
06/06/2009 15:00,6,6,6,15,0,16.7,78,6.40196e+06,9.23142e+07,3.30567e+08,6.69644e+06,24.3922,24.3922,24.3922,23.2087,0,21.1789,0,3.7711e+08
06/06/2009 16:00,6,6,6,16,0,14.4,70,9.78573e+06,9.1601e+07,3.65854e+08,6.69644e+06,24.3187,24.3187,24.3187,23.2087,0,21.7551,0,3.63293e+08
06/06/2009 17:00,6,6,6,17,0,13.3,84,1.15018e+07,8.95766e+07,3.97273e+08,6.69644e+06,24.2801,24.2801,24.2801,23.2087,0,21.649,0,3.48973e+08
06/06/2009 18:00,6,6,6,18,0,14.4,67,1.00329e+07,8.13066e+07,3.84093e+08,6.69644e+06,24.2827,24.2827,24.2827,23.2087,0,19.3691,0,3.12966e+08
06/06/2009 19:00,6,6,6,19,0,13.3,72,2.48849e+06,6.28392e+07,2.55684e+08,6.69644e+06,24.4231,24.4231,24.4231,23.2087,0,13.4304,0,2.45384e+08
06/06/2009 20:00,6,6,6,20,0,12.2,80,2.86177e+06,4.73395e+07,2.46424e+08,6.69644e+06,24.4181,24.4181,24.4181,23.2087,0,9.99712,0,1.81901e+08
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,4.36709e+07,2.38305e+08,6.69644e+06,24.4584,24.4584,24.4584,23.2087,0,8.90451,0,1.67413e+08
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,1.68799e+07,1.00752e+08,6.69644e+06,24.4664,24.4664,24.4664,23.2087,0,3.0683,0,5.80589e+07
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,5.97131e+06,4.64165e+07,6.69644e+06,24.4644,24.4644,24.4644,23.2087,0,0.880176,0,1.66273e+07
06/07/2009 00:00,6,7,0,0,0,10,93,0,2.41918e+06,4.17475e+07,6.69644e+06,24.463,24.463,24.463,23.2087,0,0.177431,0,3.34833e+06
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,3.29661e+07,6.69644e+06,24.4628,24.4628,24.4628,24.4628,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,3.29661e+07,6.69644e+06,24.4628,24.4628,24.4628,24.4628,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,3.29661e+07,6.69644e+06,24.4628,24.4628,24.4628,24.4628,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,3.29661e+07,6.69644e+06,24.4628,24.4628,24.4628,24.4628,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,3.29661e+07,6.69644e+06,24.4628,24.4628,24.4628,24.4628,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,2.16766e+07,6.69644e+06,24.4628,24.4628,24.4628,24.4628,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,0,1.93145e+07,6.69644e+06,24.4628,24.4628,24.4628,24.4628,0,0,0,0
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,6.4051e+06,6.07903e+07,6.69644e+06,24.464,24.464,24.464,23.2087,0,0.972371,0,1.83713e+07
06/07/2009 09:00,6,7,0,9,0,12.8,86,2.99065e+06,1.80367e+07,1.23657e+08,6.69644e+06,24.3719,24.3719,24.3719,23.2087,0,3.63868,0,6.35397e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,2.46507e+06,4.32605e+07,2.26623e+08,6.69644e+06,24.4149,24.4149,24.4149,23.2087,0,8.99755,0,1.63273e+08
06/07/2009 11:00,6,7,0,11,0,15.6,67,1.78984e+06,5.66679e+07,2.43987e+08,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,11.8696,0,2.24959e+08
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,7.33078e+07,2.64864e+08,6.69644e+06,24.4843,24.4843,24.4843,23.2087,0,15.6589,0,3.0051e+08
06/07/2009 13:00,6,7,0,13,0,18.3,58,4.26584e+06,7.90495e+07,2.77617e+08,6.69644e+06,24.4278,24.4278,24.4278,23.2087,0,17.5758,0,3.22342e+08
06/07/2009 14:00,6,7,0,14,0,20,50,1.81558e+06,8.58389e+07,2.83939e+08,6.69644e+06,24.48,24.48,24.48,23.2087,0,18.6574,0,3.56838e+08
06/07/2009 15:00,6,7,0,15,0,17.8,65,4.95742e+06,8.32424e+07,2.84204e+08,6.69644e+06,24.4176,24.4176,24.4176,23.2087,0,18.7073,0,3.40242e+08
06/07/2009 16:00,6,7,0,16,0,17.2,56,5.92246e+06,8.28175e+07,3.16888e+08,6.69644e+06,24.3854,24.3854,24.3854,23.2087,0,18.8149,0,3.33083e+08
06/07/2009 17:00,6,7,0,17,0,18.9,48,3.69186e+06,8.42821e+07,3.48245e+08,6.69644e+06,24.4321,24.4321,24.4321,23.2087,0,18.6787,0,3.43799e+08
06/07/2009 18:00,6,7,0,18,0,18.3,61,4.64384e+06,8.14372e+07,3.77609e+08,6.69644e+06,24.4176,24.4176,24.4176,23.2087,0,18.2133,0,3.31244e+08
06/07/2009 19:00,6,7,0,19,0,15.6,69,2.02079e+06,6.27682e+07,2.55005e+08,6.69644e+06,24.4617,24.4617,24.4617,23.2087,0,13.3051,0,2.50805e+08
06/07/2009 20:00,6,7,0,20,0,13.9,72,2.51525e+06,4.67502e+07,2.45198e+08,6.69644e+06,24.4407,24.4407,24.4407,23.2087,0,9.7862,0,1.81384e+08
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,4.17292e+07,2.3568e+08,6.69644e+06,24.4652,24.4652,24.4652,23.2087,0,8.47101,0,1.60136e+08
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,1.48374e+07,9.80253e+07,6.69644e+06,24.4716,24.4716,24.4716,23.2087,0,2.63347,0,5.00356e+07
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,4.93716e+06,4.50363e+07,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,0.662917,0,1.25861e+07
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,2.17017e+06,4.14157e+07,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,0.125292,0,2.37711e+06
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,3.29661e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,3.29661e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,3.29661e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,3.29661e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,3.29661e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,2.16766e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,0,2.13871e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,7.52601e+06,6.95679e+07,6.69644e+06,24.4702,24.4702,24.4702,23.6291,0,1.30596,0,2.47887e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,1.58967e+06,2.95767e+07,1.51704e+08,6.69644e+06,24.4629,24.4629,24.4629,23.2087,0,5.8577,0,1.10508e+08
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,6.58658e+07,2.86777e+08,6.69644e+06,24.4768,24.4768,24.4768,23.2087,0,13.9329,0,2.65812e+08
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,7.72783e+07,2.70303e+08,6.69644e+06,24.4854,24.4854,24.4854,23.2087,0,16.585,0,3.18556e+08
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,9.34297e+07,3.24653e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,20.4346,0,3.91097e+08
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,9.25326e+07,2.91317e+08,6.69644e+06,24.4817,24.4817,24.4817,23.2087,0,20.2207,0,3.87253e+08
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,9.09353e+07,2.89121e+08,6.69644e+06,24.4781,24.4781,24.4781,23.2087,0,19.844,0,3.78983e+08
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,9.93644e+07,3.32845e+08,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,21.8653,0,4.18616e+08
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,9.85938e+07,3.31744e+08,6.69644e+06,24.4814,24.4814,24.4814,23.2087,0,21.6695,0,4.14914e+08
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,9.58817e+07,3.60089e+08,6.69644e+06,24.4788,24.4788,24.4788,23.2087,0,21.0156,0,4.01576e+08
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,8.74444e+07,3.48445e+08,6.69644e+06,24.4793,24.4793,24.4793,23.2087,0,18.9897,0,3.63005e+08
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,7.28077e+07,2.66614e+08,6.69644e+06,24.4784,24.4784,24.4784,23.2087,0,15.5384,0,2.96825e+08
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,5.62797e+07,2.55399e+08,6.69644e+06,24.4792,24.4792,24.4792,23.2087,0,11.7333,0,2.24275e+08
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,4.99051e+07,2.4675e+08,6.69644e+06,24.4714,24.4714,24.4714,23.2087,0,10.2988,0,1.95649e+08
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,2.31685e+07,1.09168e+08,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,4.41196,0,8.37374e+07
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,9.4039e+06,5.08573e+07,6.69644e+06,24.4684,24.4684,24.4684,23.2087,0,1.51784,0,2.87666e+07
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,5.18008e+06,4.53617e+07,6.69644e+06,24.4654,24.4654,24.4654,23.2087,0,0.714177,0,1.35028e+07
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,3.42143e+06,3.69377e+07,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,0.346385,0,6.53942e+06
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,3.29661e+07,6.69644e+06,24.4629,24.4629,24.4629,24.4629,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,3.29661e+07,6.69644e+06,24.4629,24.4629,24.4629,24.4629,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,3.29661e+07,6.69644e+06,24.4629,24.4629,24.4629,24.4629,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,3.29661e+07,6.69644e+06,24.4629,24.4629,24.4629,24.4629,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,2.16766e+07,6.69644e+06,24.4629,24.4629,24.4629,24.4629,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,148584,1.94809e+07,6.69644e+06,24.4629,24.4629,24.4629,23.8358,0,0.0109001,0,205679
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,1.21634e+07,6.83377e+07,6.69644e+06,24.4641,24.4641,24.4641,23.2087,0,2.10645,0,3.9789e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,3.02188e+07,1.36658e+08,6.69644e+06,24.4715,24.4715,24.4715,23.2087,0,5.94079,0,1.12869e+08
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,6.12344e+07,2.4836e+08,6.69644e+06,24.4816,24.4816,24.4816,23.2087,0,12.8641,0,2.46351e+08
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,7.19778e+07,2.63051e+08,6.69644e+06,24.4818,24.4818,24.4818,23.2087,0,15.3532,0,2.94062e+08
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,8.79578e+07,2.85e+08,6.69644e+06,24.4892,24.4892,24.4892,23.2087,0,19.1176,0,3.68301e+08
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,9.47872e+07,2.94438e+08,6.69644e+06,24.4898,24.4898,24.4898,23.2087,0,20.7613,0,4.00134e+08
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,9.6052e+07,2.96169e+08,6.69644e+06,24.4932,24.4932,24.4932,23.2087,0,21.0591,0,4.06962e+08
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,9.23034e+07,2.90983e+08,6.69644e+06,24.4894,24.4894,24.4894,23.2087,0,20.1581,0,3.88391e+08
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,9.8617e+07,3.63859e+08,6.69644e+06,24.4859,24.4859,24.4859,23.2087,0,21.6672,0,4.16339e+08
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,9.43191e+07,3.57912e+08,6.69644e+06,24.4821,24.4821,24.4821,23.2087,0,20.6324,0,3.95262e+08
06/09/2009 18:00,6,9,2,18,0,17.8,63,5.09571e+06,8.69878e+07,3.9102e+08,6.69644e+06,24.4114,24.4114,24.4114,23.2087,0,19.6283,0,3.55177e+08
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,6.82227e+07,2.60336e+08,6.69644e+06,24.47,24.47,24.47,23.2087,0,14.4723,0,2.74617e+08
06/09/2009 20:00,6,9,2,20,0,15.6,67,2.03341e+06,5.30218e+07,2.53104e+08,6.69644e+06,24.4623,24.4623,24.4623,23.2087,0,11.0908,0,2.09183e+08
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,4.88927e+07,2.45371e+08,6.69644e+06,24.4714,24.4714,24.4714,23.2087,0,10.068,0,1.91266e+08
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,2.30212e+07,1.08963e+08,6.69644e+06,24.4736,24.4736,24.4736,23.2087,0,4.37847,0,8.33237e+07
06/09/2009 23:00,6,9,2,23,0,15,69,0,1.21775e+07,5.44909e+07,6.69644e+06,24.472,24.472,24.472,23.2087,0,2.06597,0,3.92667e+07
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,7.44479e+06,4.82369e+07,6.69644e+06,24.4705,24.4705,24.4705,23.2087,0,1.10443,0,2.09663e+07
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,4.29598e+06,3.58073e+07,6.69644e+06,24.4695,24.4695,24.4695,23.2087,0,0.445627,0,8.45291e+06
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,2.56571e+06,3.3637e+07,6.69644e+06,24.469,24.469,24.469,23.2087,0,0.167562,0,3.17709e+06
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,3.08047e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,3.08047e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,3.08047e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,1.95153e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,1.71531e+07,6.69644e+06,24.4689,24.4689,24.4689,24.4689,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,9.18302e+06,4.22806e+07,6.69644e+06,24.4665,24.4665,24.4665,23.2087,0,1.48833,0,2.81572e+07
06/10/2009 09:00,6,10,3,9,0,17.8,58,1.74838e+06,2.58256e+07,1.10478e+08,6.69644e+06,24.4507,24.4507,24.4507,23.2087,0,5.0578,0,9.45018e+07
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,5.42658e+07,2.13342e+08,6.69644e+06,24.4678,24.4678,24.4678,23.2087,0,11.2833,0,2.13735e+08
06/10/2009 11:00,6,10,3,11,0,20,53,0,7.17203e+07,2.94761e+08,6.69644e+06,24.4805,24.4805,24.4805,23.2087,0,15.2825,0,2.92412e+08
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,8.75283e+07,2.84385e+08,6.69644e+06,24.4857,24.4857,24.4857,23.2087,0,19.0097,0,3.65227e+08
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,9.73368e+07,2.97925e+08,6.69644e+06,24.4941,24.4941,24.4941,23.2087,0,21.3604,0,4.13086e+08
06/10/2009 14:00,6,10,3,14,0,18.9,59,3.12656e+06,9.17245e+07,2.93631e+08,6.69644e+06,24.4613,24.4613,24.4613,23.2087,0,20.3342,0,3.83204e+08
06/10/2009 15:00,6,10,3,15,0,16.7,65,6.45849e+06,8.67261e+07,3.22918e+08,6.69644e+06,24.3857,24.3857,24.3857,23.2087,0,19.8546,0,3.51592e+08
06/10/2009 16:00,6,10,3,16,0,15.6,72,8.10727e+06,8.46702e+07,3.22116e+08,6.69644e+06,24.3443,24.3443,24.3443,23.2087,0,19.7225,0,3.36962e+08
06/10/2009 17:00,6,10,3,17,0,17.8,60,5.16422e+06,8.77167e+07,3.54765e+08,6.69644e+06,24.4051,24.4051,24.4051,23.2087,0,19.8047,0,3.56466e+08
06/10/2009 18:00,6,10,3,18,0,17.8,60,5.25562e+06,8.22219e+07,3.47323e+08,6.69644e+06,24.4036,24.4036,24.4036,23.2087,0,18.522,0,3.32963e+08
06/10/2009 19:00,6,10,3,19,0,16.1,64,1.91023e+06,5.55272e+07,2.36374e+08,6.69644e+06,24.4633,24.4633,24.4633,23.2087,0,11.6265,0,2.19444e+08
06/10/2009 20:00,6,10,3,20,0,13.9,77,2.52944e+06,3.67703e+07,1.69792e+08,6.69644e+06,24.4342,24.4342,24.4342,23.2087,0,7.57122,0,1.39595e+08
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,2.92373e+07,1.56908e+08,6.69644e+06,24.4594,24.4594,24.4594,23.2087,0,5.72379,0,1.07706e+08
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,1.47921e+07,7.56209e+07,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,2.62024,0,4.97581e+07
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,3.77292e+06,4.13873e+07,6.69644e+06,24.4705,24.4705,24.4705,23.2087,0,0.459512,0,8.72297e+06
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,1.68194e+06,3.8605e+07,6.69644e+06,24.4703,24.4703,24.4703,23.2087,0,0.0236963,0,449769
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,1.95153e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,1.89363e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,1.23572e+06,1.85377e+07,6.69644e+06,24.4704,24.4704,24.4704,23.8395,0,0.0938469,0,1.78153e+06
06/11/2009 09:00,6,11,4,9,0,19.4,54,1.3754e+06,8.41044e+06,2.9149e+07,6.69644e+06,24.4695,24.4695,24.4695,23.2087,0,1.39224,0,2.64073e+07
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,2.29491e+07,6.06484e+07,6.69644e+06,24.4788,24.4788,24.4788,23.2087,0,4.38142,0,8.3734e+07
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,4.56387e+07,1.57488e+08,6.69644e+06,24.4863,24.4863,24.4863,23.2087,0,9.34097,0,1.79547e+08
06/11/2009 12:00,6,11,4,12,0,25,33,0,5.67819e+07,1.58382e+08,6.69644e+06,24.4841,24.4841,24.4841,23.2087,0,11.8669,0,2.27712e+08
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,7.09459e+07,2.14754e+08,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,15.1284,0,2.89402e+08
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,7.51105e+07,2.2045e+08,6.69644e+06,24.4839,24.4839,24.4839,23.2087,0,16.0962,0,3.08797e+08
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,8.03264e+07,2.70367e+08,6.69644e+06,24.4835,24.4835,24.4835,23.2087,0,17.308,0,3.31955e+08
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,8.0338e+07,2.70359e+08,6.69644e+06,24.4826,24.4826,24.4826,23.2087,0,17.3052,0,3.31672e+08
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,7.10622e+07,2.36251e+08,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,15.1387,0,2.89058e+08
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,5.27332e+07,1.81346e+08,6.69644e+06,24.4737,24.4737,24.4737,23.2087,0,10.9372,0,2.08157e+08
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,3.48522e+07,1.16438e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,6.95016,0,1.32475e+08
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,1.65704e+07,5.82107e+07,6.69644e+06,24.4748,24.4748,24.4748,23.2087,0,2.99793,0,5.71034e+07
06/11/2009 21:00,6,11,4,21,0,20,43,0,1.06809e+07,5.03454e+07,6.69644e+06,24.4711,24.4711,24.4711,23.2087,0,1.75086,0,3.32533e+07
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,7.53019e+06,4.61426e+07,6.69644e+06,24.4678,24.4678,24.4678,23.2087,0,1.0884,0,2.06171e+07
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,3.98583e+06,4.16099e+07,6.69644e+06,24.4658,24.4658,24.4658,23.2087,0,0.464112,0,8.7775e+06
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,2.32822e+06,3.94016e+07,6.69644e+06,24.4648,24.4648,24.4648,23.2087,0,0.118362,0,2.23683e+06
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,3.29661e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,3.29661e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,3.29661e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,3.29661e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,3.29661e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,2.16766e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,556289,1.99957e+07,6.69644e+06,24.4646,24.4646,24.4646,23.2087,0,0.0762322,0,1.44024e+06
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,1.28021e+07,7.63047e+07,6.69644e+06,24.4658,24.4658,24.4658,23.2087,0,2.23144,0,4.22075e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,3.35278e+07,1.41104e+08,6.69644e+06,24.4721,24.4721,24.4721,23.2087,0,6.66163,0,1.26624e+08
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,7.13031e+07,3.26318e+08,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,15.1978,0,2.89159e+08
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,8.31577e+07,2.78412e+08,6.69644e+06,24.4772,24.4772,24.4772,23.2087,0,17.9879,0,3.43298e+08
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,9.91453e+07,3.32561e+08,6.69644e+06,24.4817,24.4817,24.4817,23.2087,0,21.8176,0,4.17842e+08
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,9.50308e+07,2.94768e+08,6.69644e+06,24.4826,24.4826,24.4826,23.2087,0,20.8243,0,3.99122e+08
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,9.42148e+07,2.93652e+08,6.69644e+06,24.4799,24.4799,24.4799,23.2087,0,20.6345,0,3.94622e+08
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,9.34426e+07,2.92562e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,20.4401,0,3.91182e+08
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,9.3672e+07,3.24934e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,20.4811,0,3.91966e+08
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,8.81246e+07,3.17265e+08,6.69644e+06,24.4826,24.4826,24.4826,23.2087,0,19.1457,0,3.66942e+08
06/12/2009 18:00,6,12,5,18,0,18.9,59,3.54733e+06,8.24715e+07,3.45572e+08,6.69644e+06,24.4423,24.4423,24.4423,23.2087,0,18.2166,0,3.38092e+08
06/12/2009 19:00,6,12,5,19,0,16.7,62,1.62747e+06,6.71385e+07,2.60483e+08,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,14.2283,0,2.70717e+08
