Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/12/2009 20:00,6,12,5,20,0,16.7,60,1.78784e+06,5.35033e+07,2.53454e+08,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,11.1472,0,2.11687e+08
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,5.00304e+07,2.4691e+08,6.69644e+06,24.4742,24.4742,24.4742,23.2087,0,10.3226,0,1.96528e+08
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,2.3548e+07,1.09671e+08,6.69644e+06,24.4732,24.4732,24.4732,23.2087,0,4.49236,0,8.54615e+07
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,1.305e+07,5.56581e+07,6.69644e+06,24.4706,24.4706,24.4706,23.2087,0,2.25085,0,4.27321e+07
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,8.3218e+06,4.93543e+07,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,1.25457,0,2.37783e+07
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,4.7425e+06,3.8698e+07,6.69644e+06,24.4664,24.4664,24.4664,23.2087,0,0.62243,0,1.17776e+07
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,2.55074e+06,3.58419e+07,6.69644e+06,24.4648,24.4648,24.4648,23.2087,0,0.204915,0,3.87256e+06
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,3.29661e+07,6.69644e+06,24.4644,24.4644,24.4644,24.4644,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,3.29661e+07,6.69644e+06,24.4644,24.4644,24.4644,24.4644,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,3.29661e+07,6.69644e+06,24.4644,24.4644,24.4644,24.4644,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,2.16766e+07,6.69644e+06,24.4644,24.4644,24.4644,24.4644,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,136989,1.94653e+07,6.69644e+06,24.4644,24.4644,24.4644,23.8366,0,0.00847024,0,160014
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,1.38161e+07,7.7656e+07,6.69644e+06,24.468,24.468,24.468,23.2087,0,2.44571,0,4.63487e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,3.40421e+07,1.4179e+08,6.69644e+06,24.473,24.473,24.473,23.2087,0,6.77393,0,1.28846e+08
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,6.29928e+07,2.50755e+08,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,13.2688,0,2.53821e+08
06/13/2009 11:00,6,13,6,11,0,25,33,0,7.49191e+07,2.67082e+08,6.69644e+06,24.4829,24.4829,24.4829,23.2087,0,16.0409,0,3.07504e+08
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,8.67704e+07,2.83376e+08,6.69644e+06,24.485,24.485,24.485,23.2087,0,18.8434,0,3.61826e+08
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,8.95309e+07,2.87176e+08,6.69644e+06,24.4878,24.4878,24.4878,23.2087,0,19.5005,0,3.75259e+08
06/13/2009 14:00,6,13,6,14,0,25,31,0,8.82766e+07,2.85433e+08,6.69644e+06,24.4864,24.4864,24.4864,23.2087,0,19.198,0,3.69048e+08
06/13/2009 15:00,6,13,6,15,0,25,36,0,8.82917e+07,3.17496e+08,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,19.1787,0,3.69873e+08
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,8.81524e+07,3.17275e+08,6.69644e+06,24.4937,24.4937,24.4937,23.2087,0,19.1358,0,3.69942e+08
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,8.53967e+07,3.45588e+08,6.69644e+06,24.4879,24.4879,24.4879,23.2087,0,18.4879,0,3.55813e+08
06/13/2009 18:00,6,13,6,18,0,18.9,52,3.539e+06,7.86216e+07,3.45489e+08,6.69644e+06,24.4402,24.4402,24.4402,23.2087,0,17.308,0,3.20677e+08
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,6.67986e+07,2.61272e+08,6.69644e+06,24.4788,24.4788,24.4788,23.2087,0,14.1359,0,2.70123e+08
06/13/2009 20:00,6,13,6,20,0,16.7,60,1.79381e+06,5.24844e+07,2.52073e+08,6.69644e+06,24.4736,24.4736,24.4736,23.2087,0,10.9156,0,2.07718e+08
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,4.82252e+07,2.44459e+08,6.69644e+06,24.4762,24.4762,24.4762,23.2087,0,9.91536,0,1.89071e+08
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,2.12198e+07,1.06551e+08,6.69644e+06,24.4752,24.4752,24.4752,23.2087,0,3.99163,0,7.606e+07
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,9.90489e+06,5.1464e+07,6.69644e+06,24.4724,24.4724,24.4724,23.2087,0,1.58736,0,3.01795e+07
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,7.70311e+06,4.85218e+07,6.69644e+06,24.4703,24.4703,24.4703,23.2087,0,1.12415,0,2.13369e+07
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,4.42376e+06,3.81339e+07,6.69644e+06,24.4692,24.4692,24.4692,23.2087,0,0.472233,0,8.95547e+06
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,3.29661e+07,6.69644e+06,24.4688,24.4688,24.4688,24.4688,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,3.29661e+07,6.69644e+06,24.4688,24.4688,24.4688,24.4688,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,3.29661e+07,6.69644e+06,24.4688,24.4688,24.4688,24.4688,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,3.29661e+07,6.69644e+06,24.4688,24.4688,24.4688,24.4688,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,2.16766e+07,6.69644e+06,24.4688,24.4688,24.4688,24.4688,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,0,1.93145e+07,6.69644e+06,24.4688,24.4688,24.4688,24.4688,0,0,0,0
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,1.08624e+07,6.66022e+07,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,1.83207,0,3.47945e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,2.65459e+07,1.17457e+08,6.69644e+06,24.4777,24.4777,24.4777,23.2087,0,5.14106,0,9.81502e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,5.29725e+07,2.37122e+08,6.69644e+06,24.4816,24.4816,24.4816,23.2087,0,10.9869,0,2.10402e+08
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,6.4636e+07,2.53001e+08,6.69644e+06,24.4876,24.4876,24.4876,23.2087,0,13.6461,0,2.62554e+08
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,7.12677e+07,2.62033e+08,6.69644e+06,24.4898,24.4898,24.4898,23.2087,0,15.1731,0,2.92433e+08
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,7.18719e+07,2.62851e+08,6.69644e+06,24.4911,24.4911,24.4911,23.2087,0,15.3113,0,2.95412e+08
06/14/2009 14:00,6,14,0,14,0,19.4,51,2.74082e+06,6.97931e+07,2.63006e+08,6.69644e+06,24.4602,24.4602,24.4602,23.2087,0,15.0735,0,2.83808e+08
06/14/2009 15:00,6,14,0,15,0,19.4,57,2.87999e+06,7.15938e+07,2.65633e+08,6.69644e+06,24.4576,24.4576,24.4576,23.2087,0,15.5177,0,2.9156e+08
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,8.64316e+07,3.14907e+08,6.69644e+06,24.4925,24.4925,24.4925,23.2087,0,18.7243,0,3.61655e+08
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,8.7629e+07,3.48641e+08,6.69644e+06,24.4965,24.4965,24.4965,23.2087,0,19.0068,0,3.68249e+08
06/14/2009 18:00,6,14,0,18,0,20,43,2.22629e+06,8.10809e+07,3.79354e+08,6.69644e+06,24.4718,24.4718,24.4718,23.2087,0,17.6092,0,3.34625e+08
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,6.68117e+07,2.58387e+08,6.69644e+06,24.4844,24.4844,24.4844,23.2087,0,14.1363,0,2.71315e+08
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,5.26516e+07,2.50455e+08,6.69644e+06,24.4863,24.4863,24.4863,23.2087,0,10.9053,0,2.09617e+08
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,4.84609e+07,2.44771e+08,6.69644e+06,24.4845,24.4845,24.4845,23.2087,0,9.96373,0,1.91246e+08
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,2.04722e+07,1.05547e+08,6.69644e+06,24.4818,24.4818,24.4818,23.2087,0,3.82989,0,7.33581e+07
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,7.52366e+06,4.83497e+07,6.69644e+06,24.4804,24.4804,24.4804,23.2087,0,1.12091,0,2.14449e+07
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,3.55167e+06,4.32538e+07,6.69644e+06,24.4791,24.4791,24.4791,23.2087,0,0.413101,0,7.8957e+06
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,1.66901e+06,3.46683e+07,6.69644e+06,24.4784,24.4784,24.4784,23.2087,0,0.0209228,0,399666
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,3.29661e+07,6.69644e+06,24.4783,24.4783,24.4783,24.4783,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,3.29661e+07,6.69644e+06,24.4783,24.4783,24.4783,24.4783,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,3.29661e+07,6.69644e+06,24.4783,24.4783,24.4783,24.4783,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,3.29661e+07,6.69644e+06,24.4783,24.4783,24.4783,24.4783,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,2.13871e+07,6.69644e+06,24.4783,24.4783,24.4783,24.4783,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,0,1.93145e+07,6.69644e+06,24.4783,24.4783,24.4783,24.4783,0,0,0,0
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,6.46546e+06,6.1016e+07,6.69644e+06,24.4771,24.4771,24.4771,23.6319,0,1.08079,0,2.06148e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,2.78859e+06,2.36577e+07,1.45172e+08,6.69644e+06,24.4033,24.4033,24.4033,23.2087,0,4.78758,0,8.58825e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,5.92303e+07,2.77721e+08,6.69644e+06,24.4668,24.4668,24.4668,23.2087,0,12.4081,0,2.34896e+08
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,7.45875e+07,2.98702e+08,6.69644e+06,24.4793,24.4793,24.4793,23.2087,0,15.9563,0,3.05027e+08
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,8.25566e+07,2.77547e+08,6.69644e+06,24.4804,24.4804,24.4804,23.2087,0,17.8337,0,3.41202e+08
06/15/2009 13:00,6,15,1,13,0,20,45,1.59506e+06,8.97114e+07,3.21155e+08,6.69644e+06,24.476,24.476,24.476,23.2087,0,19.5931,0,3.73579e+08
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,9.34515e+07,3.24637e+08,6.69644e+06,24.4856,24.4856,24.4856,23.2087,0,20.4222,0,3.92316e+08
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,1.02127e+08,3.6872e+08,6.69644e+06,24.4905,24.4905,24.4905,23.2087,0,22.5159,0,4.34196e+08
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,1.00521e+08,3.66493e+08,6.69644e+06,24.4807,24.4807,24.4807,23.2087,0,22.1382,0,4.2365e+08
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,9.53078e+07,3.59263e+08,6.69644e+06,24.4867,24.4867,24.4867,23.2087,0,20.8637,0,4.01142e+08
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,8.54735e+07,3.45709e+08,6.69644e+06,24.4868,24.4868,24.4868,23.2087,0,18.5107,0,3.55945e+08
06/15/2009 19:00,6,15,1,19,0,20,50,0,6.98747e+07,2.62588e+08,6.69644e+06,24.4834,24.4834,24.4834,23.2087,0,14.8507,0,2.84795e+08
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,5.45441e+07,2.5304e+08,6.69644e+06,24.4803,24.4803,24.4803,23.2087,0,11.3395,0,2.16933e+08
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,5.00925e+07,2.46999e+08,6.69644e+06,24.4789,24.4789,24.4789,23.2087,0,10.3354,0,1.97511e+08
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,2.17036e+07,1.07209e+08,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,4.0975,0,7.81395e+07
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,9.46128e+06,5.09385e+07,6.69644e+06,24.4737,24.4737,24.4737,23.2087,0,1.52991,0,2.91166e+07
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,6.01302e+06,4.64712e+07,6.69644e+06,24.4719,24.4719,24.4719,23.2087,0,0.888083,0,1.68771e+07
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,4.26199e+06,3.81193e+07,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,0.561855,0,1.06689e+07
06/16/2009 02:00,6,16,2,2,0,15,64,0,2.55195e+06,3.5843e+07,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,0.204855,0,3.8878e+06
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,3.29661e+07,6.69644e+06,24.4699,24.4699,24.4699,24.4699,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,3.29661e+07,6.69644e+06,24.4699,24.4699,24.4699,24.4699,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,3.29661e+07,6.69644e+06,24.4699,24.4699,24.4699,24.4699,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,2.16766e+07,6.69644e+06,24.4699,24.4699,24.4699,24.4699,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,1.8527e+06,2.32716e+07,6.69644e+06,24.47,24.47,24.47,23.8393,0,0.202453,0,3.84217e+06
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,1.38045e+07,7.7658e+07,6.69644e+06,24.4748,24.4748,24.4748,23.2087,0,2.45142,0,4.67105e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,3.4609e+07,1.56813e+08,6.69644e+06,24.4832,24.4832,24.4832,23.2087,0,6.89413,0,1.32195e+08
06/16/2009 10:00,6,16,2,10,0,25,35,0,7.27666e+07,3.28297e+08,6.69644e+06,24.487,24.487,24.487,23.2087,0,15.5252,0,2.98585e+08
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,8.80893e+07,3.17273e+08,6.69644e+06,24.4828,24.4828,24.4828,23.2087,0,19.1485,0,3.67055e+08
06/16/2009 12:00,6,16,2,12,0,25,24,0,8.42707e+07,2.79906e+08,6.69644e+06,24.477,24.477,24.477,23.2087,0,18.245,0,3.48149e+08
06/16/2009 13:00,6,16,2,13,0,25,30,0,8.0991e+07,2.7538e+08,6.69644e+06,24.4824,24.4824,24.4824,23.2087,0,17.4604,0,3.34596e+08
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,8.76103e+07,3.16589e+08,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,19.0323,0,3.64086e+08
06/16/2009 15:00,6,16,2,15,0,15.6,72,7.8625e+06,7.97996e+07,2.8304e+08,6.69644e+06,24.3448,24.3448,24.3448,23.2087,0,18.5251,0,3.16583e+08
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,9.12409e+07,3.53638e+08,6.69644e+06,24.4764,24.4764,24.4764,23.2087,0,19.8801,0,3.79176e+08
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,8.91815e+07,3.50804e+08,6.69644e+06,24.4869,24.4869,24.4869,23.2087,0,19.3918,0,3.72896e+08
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,8.71114e+07,3.80065e+08,6.69644e+06,24.4841,24.4841,24.4841,23.2087,0,18.9072,0,3.62806e+08
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,6.99125e+07,2.59733e+08,6.69644e+06,24.4806,24.4806,24.4806,23.2087,0,14.8605,0,2.84356e+08
06/16/2009 20:00,6,16,2,20,0,16.1,60,1.9374e+06,5.25378e+07,2.52323e+08,6.69644e+06,24.4643,24.4643,24.4643,23.2087,0,10.9617,0,2.07063e+08
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,4.79294e+07,2.44062e+08,6.69644e+06,24.4713,24.4713,24.4713,23.2087,0,9.85209,0,1.87149e+08
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,1.85931e+07,1.03037e+08,6.69644e+06,24.47,24.47,24.47,23.2087,0,3.43256,0,6.51351e+07
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,6.19395e+06,4.67123e+07,6.69644e+06,24.4668,24.4668,24.4668,23.2087,0,0.927012,0,1.75465e+07
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,3.08685e+06,4.2636e+07,6.69644e+06,24.4648,24.4648,24.4648,23.2087,0,0.31667,0,5.98444e+06
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,1.74415e+06,3.26074e+07,6.69644e+06,24.4643,24.4643,24.4643,23.2087,0,0.0368626,0,696325
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,3.08047e+07,6.69644e+06,24.4642,24.4642,24.4642,24.4642,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,3.08047e+07,6.69644e+06,24.4642,24.4642,24.4642,24.4642,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,3.08047e+07,6.69644e+06,24.4642,24.4642,24.4642,24.4642,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,3.08047e+07,6.69644e+06,24.4642,24.4642,24.4642,24.4642,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,1.95153e+07,6.69644e+06,24.4642,24.4642,24.4642,24.4642,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,1.71531e+07,6.69644e+06,24.4642,24.4642,24.4642,24.4642,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,9.39718e+06,4.61362e+07,6.69644e+06,24.4659,24.4659,24.4659,23.2087,0,1.53536,0,2.90505e+07
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,2.73532e+07,1.10703e+08,6.69644e+06,24.4711,24.4711,24.4711,23.2087,0,5.31766,0,1.00998e+08
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,6.02424e+07,2.21477e+08,6.69644e+06,24.4767,24.4767,24.4767,23.2087,0,12.6412,0,2.41149e+08
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,8.41177e+07,3.11815e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,18.2112,0,3.47172e+08
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,9.66422e+07,2.97014e+08,6.69644e+06,24.4773,24.4773,24.4773,23.2087,0,21.2211,0,4.05031e+08
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,1.01077e+08,3.03161e+08,6.69644e+06,24.4783,24.4783,24.4783,23.2087,0,22.3012,0,4.25973e+08
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,9.83497e+07,2.99367e+08,6.69644e+06,24.477,24.477,24.477,23.2087,0,21.6351,0,4.12808e+08
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,9.71411e+07,2.97679e+08,6.69644e+06,24.4771,24.4771,24.4771,23.2087,0,21.3379,0,4.07182e+08
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,1.05569e+08,3.7351e+08,6.69644e+06,24.48,24.48,24.48,23.2087,0,23.3715,0,4.47006e+08
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,1.04137e+08,3.7151e+08,6.69644e+06,24.4814,24.4814,24.4814,23.2087,0,23.0167,0,4.4072e+08
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,9.85458e+07,3.9587e+08,6.69644e+06,24.479,24.479,24.479,23.2087,0,21.6616,0,4.13984e+08
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,6.56327e+07,2.48178e+08,6.69644e+06,24.4729,24.4729,24.4729,23.2087,0,13.8813,0,2.64028e+08
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,4.43765e+07,1.77336e+08,6.69644e+06,24.4655,24.4655,24.4655,23.2087,0,9.06282,0,1.71365e+08
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,3.66926e+07,1.66954e+08,6.69644e+06,24.4629,24.4629,24.4629,23.2087,0,7.36,0,1.38878e+08
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,1.99313e+07,8.24984e+07,6.69644e+06,24.459,24.459,24.459,23.2087,0,3.71935,0,6.99603e+07
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,8.66426e+06,4.76471e+07,6.69644e+06,24.4568,24.4568,24.4568,23.2087,0,1.32753,0,2.49271e+07
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,3.4214e+06,4.09207e+07,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,0.386946,0,7.25931e+06
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,2.43817e+06,3.3531e+07,6.69644e+06,24.455,24.455,24.455,23.2087,0,0.181595,0,3.40495e+06
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,3.08047e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,3.08047e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,3.08047e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,3.08047e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,1.95153e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,1.89363e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,5.13041e+06,2.34036e+07,6.69644e+06,24.456,24.456,24.456,23.2087,0,0.703643,0,1.3204e+07
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,1.28315e+07,3.17697e+07,6.69644e+06,24.4621,24.4621,24.4621,23.2087,0,2.24649,0,4.23698e+07
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,2.61951e+07,6.49767e+07,6.69644e+06,24.4701,24.4701,24.4701,23.2087,0,5.06673,0,9.61507e+07
06/18/2009 11:00,6,18,4,11,0,25,37,0,4.4883e+07,1.42213e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,9.18225,0,1.75043e+08
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,5.05329e+07,1.49877e+08,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,10.4521,0,1.99937e+08
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,5.88297e+07,2.19551e+08,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,12.3172,0,2.36042e+08
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,6.35772e+07,2.0464e+08,6.69644e+06,24.4878,24.4878,24.4878,23.2087,0,13.4087,0,2.58032e+08
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,6.49668e+07,2.27931e+08,6.69644e+06,24.482,24.482,24.482,23.2087,0,13.73,0,2.63015e+08
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,7.06576e+07,2.35694e+08,6.69644e+06,24.4846,24.4846,24.4846,23.2087,0,15.0403,0,2.88698e+08
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,7.08311e+07,2.57315e+08,6.69644e+06,24.4837,24.4837,24.4837,23.2087,0,15.0768,0,2.89195e+08
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,5.42601e+07,1.83402e+08,6.69644e+06,24.4846,24.4846,24.4846,23.2087,0,11.2733,0,2.164e+08
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,3.75785e+07,1.18948e+08,6.69644e+06,24.4827,24.4827,24.4827,23.2087,0,7.54736,0,1.44654e+08
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,1.78114e+07,5.98611e+07,6.69644e+06,24.4824,24.4824,24.4824,23.2087,0,3.2599,0,6.24675e+07
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,1.04168e+07,4.9983e+07,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,1.69315,0,3.24167e+07
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,6.59286e+06,4.489e+07,6.69644e+06,24.4788,24.4788,24.4788,23.2087,0,0.891005,0,1.70253e+07
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,6.30308e+06,4.45011e+07,6.69644e+06,24.477,24.477,24.477,23.2087,0,0.830114,0,1.58397e+07
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,1.92634e+06,3.893e+07,6.69644e+06,24.4764,24.4764,24.4764,23.2087,0,0.0744864,0,1.42064e+06
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,3.29661e+07,6.69644e+06,24.4763,24.4763,24.4763,24.4763,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,3.29661e+07,6.69644e+06,24.4763,24.4763,24.4763,24.4763,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,3.29661e+07,6.69644e+06,24.4763,24.4763,24.4763,24.4763,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,3.29661e+07,6.69644e+06,24.4763,24.4763,24.4763,24.4763,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,3.29661e+07,6.69644e+06,24.4763,24.4763,24.4763,24.4763,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,2.19661e+07,6.69644e+06,24.4763,24.4763,24.4763,24.4763,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,0,1.96039e+07,6.69644e+06,24.4763,24.4763,24.4763,24.4763,0,0,0,0
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,8.90553e+06,7.11386e+07,6.69644e+06,24.4783,24.4783,24.4783,23.2087,0,1.43046,0,2.73329e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,1.22339e+06,2.20027e+07,1.26844e+08,6.69644e+06,24.4815,24.4815,24.4815,23.2087,0,4.17009,0,7.98565e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,5.00999e+07,2.33198e+08,6.69644e+06,24.4951,24.4951,24.4951,23.2087,0,10.3273,0,1.99874e+08
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,6.14393e+07,2.48603e+08,6.69644e+06,24.5036,24.5036,24.5036,23.2087,0,12.8959,0,2.51222e+08
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,7.21644e+07,2.63236e+08,6.69644e+06,24.5056,24.5056,24.5056,23.2087,0,15.3673,0,2.99843e+08
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,7.9266e+07,2.72965e+08,6.69644e+06,24.512,24.512,24.512,23.2087,0,17.0231,0,3.33775e+08
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,8.11403e+07,2.75535e+08,6.69644e+06,24.5117,24.5117,24.5117,23.2087,0,17.4645,0,3.42351e+08
06/19/2009 15:00,6,19,5,15,0,25,39,0,8.35125e+07,3.10878e+08,6.69644e+06,24.5068,24.5068,24.5068,23.2087,0,18.0216,0,3.51955e+08
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,8.59279e+07,3.14199e+08,6.69644e+06,24.5007,24.5007,24.5007,23.2087,0,18.5988,0,3.61527e+08
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,8.51582e+07,3.45242e+08,6.69644e+06,24.4959,24.4959,24.4959,23.2087,0,18.4204,0,3.5673e+08
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,7.76983e+07,3.40226e+08,6.69644e+06,24.49,24.49,24.49,23.2087,0,16.6685,0,3.21314e+08
06/19/2009 19:00,6,19,5,19,0,20,49,0,6.56561e+07,2.56806e+08,6.69644e+06,24.4888,24.4888,24.4888,23.2087,0,13.8678,0,2.67082e+08
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,5.19459e+07,2.49497e+08,6.69644e+06,24.4851,24.4851,24.4851,23.2087,0,10.7474,0,2.06377e+08
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,4.95431e+07,2.46244e+08,6.69644e+06,24.4806,24.4806,24.4806,23.2087,0,10.2096,0,1.9537e+08
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,2.15811e+07,1.07037e+08,6.69644e+06,24.4765,24.4765,24.4765,23.2087,0,4.06925,0,7.76156e+07
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,1.13562e+07,5.33975e+07,6.69644e+06,24.475,24.475,24.475,23.2087,0,1.89218,0,3.60486e+07
06/20/2009 00:00,6,20,6,0,0,20,40,0,8.05852e+06,4.90043e+07,6.69644e+06,24.4741,24.4741,24.4741,23.2087,0,1.19863,0,2.28189e+07
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,5.82402e+06,4.00041e+07,6.69644e+06,24.4727,24.4727,24.4727,23.2087,0,0.764924,0,1.45465e+07
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,4.71358e+06,3.85242e+07,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,0.532946,0,1.01202e+07
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,2.46355e+06,3.56622e+07,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,0.146277,0,2.77519e+06
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,3.29661e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,3.29661e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,2.16766e+07,6.69644e+06,24.4697,24.4697,24.4697,24.4697,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,4.97903e+06,2.70814e+07,6.69644e+06,24.4695,24.4695,24.4695,23.2087,0,0.630155,0,1.19526e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,1.72523e+07,8.22052e+07,6.69644e+06,24.4708,24.4708,24.4708,23.2087,0,3.14506,0,5.97206e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,3.78549e+07,1.4693e+08,6.69644e+06,24.474,24.474,24.474,23.2087,0,7.61167,0,1.44898e+08
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,7.19239e+07,2.95065e+08,6.69644e+06,24.4705,24.4705,24.4705,23.2087,0,15.3437,0,2.91267e+08
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,8.78408e+07,3.16953e+08,6.69644e+06,24.4701,24.4701,24.4701,23.2087,0,19.1059,0,3.62579e+08
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,9.59578e+07,2.96075e+08,6.69644e+06,24.4723,24.4723,24.4723,23.2087,0,21.0631,0,4.00435e+08
06/20/2009 13:00,6,20,6,13,0,30,16,0,1.00474e+08,3.0234e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,22.1632,0,4.225e+08
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,1.03463e+08,3.06481e+08,6.69644e+06,24.4757,24.4757,24.4757,23.2087,0,22.8926,0,4.36367e+08
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,1.06063e+08,3.42147e+08,6.69644e+06,24.4761,24.4761,24.4761,23.2087,0,23.5118,0,4.48324e+08
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,1.05684e+08,3.41603e+08,6.69644e+06,24.4754,24.4754,24.4754,23.2087,0,23.4153,0,4.4624e+08
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,9.81706e+07,3.31145e+08,6.69644e+06,24.4844,24.4844,24.4844,23.2087,0,21.5622,0,4.13831e+08
06/20/2009 18:00,6,20,6,18,0,25,30,0,9.3243e+07,3.93756e+08,6.69644e+06,24.4795,24.4795,24.4795,23.2087,0,20.3801,0,3.8963e+08
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,7.57548e+07,2.70635e+08,6.69644e+06,24.4824,24.4824,24.4824,23.2087,0,16.2206,0,3.10826e+08
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,5.82475e+07,2.58073e+08,6.69644e+06,24.4761,24.4761,24.4761,23.2087,0,12.1837,0,2.32317e+08
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,5.46879e+07,2.53227e+08,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,11.3714,0,2.1711e+08
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,2.63556e+07,1.1344e+08,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,5.09856,0,9.71053e+07
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,1.41524e+07,5.71291e+07,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,2.48444,0,4.71779e+07
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,1.07264e+07,5.25501e+07,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,1.76039,0,3.33484e+07
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,5.88299e+06,4.00772e+07,6.69644e+06,24.4663,24.4663,24.4663,23.2087,0,0.777434,0,1.47094e+07
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,4.20982e+06,3.78533e+07,6.69644e+06,24.4658,24.4658,24.4658,23.2087,0,0.427664,0,8.08851e+06
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,2.05495e+06,3.51185e+07,6.69644e+06,24.4658,24.4658,24.4658,23.2087,0,0.0613135,0,1.15959e+06
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,203227,3.31729e+07,6.69644e+06,24.4658,24.4658,24.4658,23.2087,0,0.00220431,0,41688.5
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,3.29661e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,2.16766e+07,6.69644e+06,24.4658,24.4658,24.4658,24.4658,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,5.12649e+06,2.75621e+07,6.69644e+06,24.4666,24.4666,24.4666,23.2087,0,0.660783,0,1.25074e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,1.69922e+07,8.30248e+07,6.69644e+06,24.4749,24.4749,24.4749,23.2087,0,3.09885,0,5.90388e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,3.96488e+07,1.63601e+08,6.69644e+06,24.4847,24.4847,24.4847,23.2087,0,8.00126,0,1.53599e+08
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,7.18239e+07,2.94884e+08,6.69644e+06,24.4898,24.4898,24.4898,23.2087,0,15.2964,0,2.9483e+08
06/21/2009 11:00,6,21,0,11,0,25,45,0,8.79456e+07,3.17031e+08,6.69644e+06,24.4973,24.4973,24.4973,23.2087,0,19.0911,0,3.70116e+08
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,1.02084e+08,3.04473e+08,6.69644e+06,24.5069,24.5069,24.5069,23.2087,0,22.4948,0,4.39352e+08
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,9.38387e+07,2.93048e+08,6.69644e+06,24.5046,24.5046,24.5046,23.2087,0,20.4989,0,3.99668e+08
06/21/2009 14:00,6,21,0,14,0,17.2,78,5.36573e+06,8.79834e+07,2.91221e+08,6.69644e+06,24.4211,24.4211,24.4211,23.2087,0,19.9144,0,3.63234e+08
06/21/2009 15:00,6,21,0,15,0,16.7,84,6.47922e+06,8.25901e+07,2.85136e+08,6.69644e+06,24.3867,24.3867,24.3867,23.2087,0,18.8674,0,3.34382e+08
06/21/2009 16:00,6,21,0,16,0,17.2,78,5.87489e+06,8.99215e+07,3.26569e+08,6.69644e+06,24.4046,24.4046,24.4046,23.2087,0,20.474,0,3.68383e+08
06/21/2009 17:00,6,21,0,17,0,11.1,89,1.47519e+07,8.41588e+07,3.61713e+08,6.69644e+06,24.2192,24.2192,24.2192,23.2087,0,21.0646,0,3.20232e+08
06/21/2009 18:00,6,21,0,18,0,14.4,84,1.01724e+07,8.37166e+07,3.87538e+08,6.69644e+06,24.2906,24.2906,24.2906,23.2087,0,19.9476,0,3.24702e+08
06/21/2009 19:00,6,21,0,19,0,13.9,89,2.33937e+06,6.67659e+07,2.60828e+08,6.69644e+06,24.4448,24.4448,24.4448,23.2087,0,14.2863,0,2.65688e+08
06/21/2009 20:00,6,21,0,20,0,14.4,90,2.35646e+06,5.32695e+07,2.53816e+08,6.69644e+06,24.4584,24.4584,24.4584,23.2087,0,11.2075,0,2.10714e+08
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,4.93699e+07,2.45998e+08,6.69644e+06,24.4821,24.4821,24.4821,23.2087,0,10.1655,0,1.94744e+08
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,2.4153e+07,1.1047e+08,6.69644e+06,24.4874,24.4874,24.4874,23.2087,0,4.61726,0,8.88263e+07
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,1.29697e+07,5.55415e+07,6.69644e+06,24.4857,24.4857,24.4857,23.2087,0,2.23104,0,4.28621e+07
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,5.17352e+06,4.53494e+07,6.69644e+06,24.4843,24.4843,24.4843,23.2087,0,0.711257,0,1.365e+07
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,3.12583e+06,3.66057e+07,6.69644e+06,24.4838,24.4838,24.4838,23.2087,0,0.323897,0,6.21366e+06
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,1.94412e+06,3.50337e+07,6.69644e+06,24.4835,24.4835,24.4835,23.2087,0,0.0778758,0,1.49359e+06
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,3.29661e+07,6.69644e+06,24.4835,24.4835,24.4835,24.4835,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,3.29661e+07,6.69644e+06,24.4835,24.4835,24.4835,24.4835,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,3.29661e+07,6.69644e+06,24.4835,24.4835,24.4835,24.4835,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,2.16766e+07,6.69644e+06,24.4835,24.4835,24.4835,24.4835,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,0,1.93145e+07,6.69644e+06,24.4835,24.4835,24.4835,24.4835,0,0,0,0
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,1.24942e+07,7.59194e+07,6.69644e+06,24.4919,24.4919,24.4919,23.2087,0,2.18091,0,4.21119e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,3.12195e+07,1.37977e+08,6.69644e+06,24.5059,24.5059,24.5059,23.2087,0,6.14523,0,1.1994e+08
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,7.05366e+07,2.93101e+08,6.69644e+06,24.5133,24.5133,24.5133,23.2087,0,14.9758,0,2.93938e+08
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,8.34188e+07,2.78685e+08,6.69644e+06,24.5135,24.5135,24.5135,23.2087,0,18.0007,0,3.53369e+08
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,9.58378e+07,2.95806e+08,6.69644e+06,24.5146,24.5146,24.5146,23.2087,0,20.9692,0,4.11979e+08
06/22/2009 13:00,6,22,1,13,0,25,48,0,1.00757e+08,3.02623e+08,6.69644e+06,24.5145,24.5145,24.5145,23.2087,0,22.1646,0,4.35437e+08
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,9.34414e+07,2.9249e+08,6.69644e+06,24.5099,24.5099,24.5099,23.2087,0,20.3961,0,3.99272e+08
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,8.65096e+07,2.82963e+08,6.69644e+06,24.4933,24.4933,24.4933,23.2087,0,18.7613,0,3.62583e+08
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,9.47574e+07,3.26397e+08,6.69644e+06,24.4974,24.4974,24.4974,23.2087,0,20.7173,0,4.01668e+08
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,1.02655e+08,4.01498e+08,6.69644e+06,24.5023,24.5023,24.5023,23.2087,0,22.6233,0,4.40293e+08
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,9.48446e+07,3.90708e+08,6.69644e+06,24.4985,24.4985,24.4985,23.2087,0,20.7422,0,4.02485e+08
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,7.55833e+07,2.67474e+08,6.69644e+06,24.4965,24.4965,24.4965,23.2087,0,16.1644,0,3.13178e+08
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,5.80698e+07,2.57819e+08,6.69644e+06,24.4877,24.4877,24.4877,23.2087,0,12.1338,0,2.33475e+08
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,5.26964e+07,2.50521e+08,6.69644e+06,24.4821,24.4821,24.4821,23.2087,0,10.9189,0,2.09184e+08
06/22/2009 22:00,6,22,1,22,0,15,81,0,2.33144e+07,1.09352e+08,6.69644e+06,24.4811,24.4811,24.4811,23.2087,0,4.43949,0,8.49865e+07
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,1.06644e+07,5.24735e+07,6.69644e+06,24.4795,24.4795,24.4795,23.2087,0,1.74652,0,3.33915e+07
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,5.85561e+06,4.6127e+07,6.69644e+06,24.4771,24.4771,24.4771,23.2087,0,0.771473,0,1.47223e+07
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,4.78643e+06,3.86156e+07,6.69644e+06,24.4742,24.4742,24.4742,23.2087,0,0.548216,0,1.04376e+07
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,3.29661e+07,6.69644e+06,24.4723,24.4723,24.4723,24.4723,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,3.29661e+07,6.69644e+06,24.4723,24.4723,24.4723,24.4723,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,3.29661e+07,6.69644e+06,24.4723,24.4723,24.4723,24.4723,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,3.29661e+07,6.69644e+06,24.4723,24.4723,24.4723,24.4723,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,2.16766e+07,6.69644e+06,24.4723,24.4723,24.4723,24.4723,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,1.8414e+06,2.32563e+07,6.69644e+06,24.4726,24.4726,24.4726,23.8405,0,0.19983,0,3.80089e+06
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,1.39023e+07,7.77806e+07,6.69644e+06,24.4793,24.4793,24.4793,23.2087,0,2.47096,0,4.7252e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,1.54448e+06,3.63554e+07,1.60732e+08,6.69644e+06,24.4833,24.4833,24.4833,23.2087,0,7.30402,0,1.40059e+08
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,7.60628e+07,3.32784e+08,6.69644e+06,24.4931,24.4931,24.4931,23.2087,0,16.2847,0,3.1468e+08
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,9.56256e+07,3.59727e+08,6.69644e+06,24.4965,24.4965,24.4965,23.2087,0,20.9345,0,4.0561e+08
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,1.05556e+08,3.41394e+08,6.69644e+06,24.4947,24.4947,24.4947,23.2087,0,23.3531,0,4.51811e+08
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,1.08493e+08,3.4548e+08,6.69644e+06,24.4942,24.4942,24.4942,23.2087,0,24.077,0,4.65664e+08
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,1.10806e+08,3.48689e+08,6.69644e+06,24.4952,24.4952,24.4952,23.2087,0,24.6443,0,4.76989e+08
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,1.12388e+08,3.82977e+08,6.69644e+06,24.4897,24.4897,24.4897,23.2087,0,25.0382,0,4.82527e+08
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,1.14264e+08,3.85568e+08,6.69644e+06,24.4908,24.4908,24.4908,23.2087,0,25.4967,0,4.91808e+08
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.07247e+08,3.75787e+08,6.69644e+06,24.4941,24.4941,24.4941,23.2087,0,23.7572,0,4.59437e+08
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,9.95118e+07,3.97174e+08,6.69644e+06,24.4932,24.4932,24.4932,23.2087,0,21.877,0,4.22761e+08
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,8.03036e+07,2.76863e+08,6.69644e+06,24.491,24.491,24.491,23.2087,0,17.2804,0,3.33371e+08
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,6.29558e+07,2.64467e+08,6.69644e+06,24.492,24.492,24.492,23.2087,0,13.2456,0,2.55738e+08
06/23/2009 21:00,6,23,2,21,0,20,65,0,5.79992e+07,2.57717e+08,6.69644e+06,24.4929,24.4929,24.4929,23.2087,0,12.1125,0,2.34009e+08
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,2.72702e+07,1.14664e+08,6.69644e+06,24.4928,24.4928,24.4928,23.2087,0,5.29103,0,1.0222e+08
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,1.41782e+07,5.71638e+07,6.69644e+06,24.4915,24.4915,24.4915,23.2087,0,2.48679,0,4.79949e+07
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,1.02414e+07,5.19056e+07,6.69644e+06,24.4916,24.4916,24.4916,23.2087,0,1.65497,0,3.19425e+07
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,6.77581e+06,3.9109e+07,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,0.962368,0,1.85886e+07
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,4.20958e+06,3.58857e+07,6.69644e+06,24.4934,24.4934,24.4934,23.2087,0,0.549348,0,1.06175e+07
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,3.68456e+06,3.51242e+07,6.69644e+06,24.4935,24.4935,24.4935,23.2087,0,0.399556,0,7.72289e+06
06/24/2009 04:00,6,24,3,4,0,15,83,0,1.82479e+06,3.27135e+07,6.69644e+06,24.4932,24.4932,24.4932,23.2087,0,0.0529211,0,1.0227e+06
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,3.08047e+07,6.69644e+06,24.4931,24.4931,24.4931,24.4931,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,1.95153e+07,6.69644e+06,24.4931,24.4931,24.4931,24.4931,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,6.58546e+06,2.72704e+07,6.69644e+06,24.4945,24.4945,24.4945,23.2087,0,0.921509,0,1.78271e+07
06/24/2009 08:00,6,24,3,8,0,20,61,0,1.73545e+07,5.72339e+07,6.69644e+06,24.5024,24.5024,24.5024,23.2087,0,3.15726,0,6.14512e+07
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,3.79874e+07,1.24976e+08,6.69644e+06,24.5101,24.5101,24.5101,23.2087,0,7.62019,0,1.49193e+08
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,6.56083e+07,2.07352e+08,6.69644e+06,24.5026,24.5026,24.5026,23.2087,0,13.8544,0,2.69707e+08
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,8.08599e+07,2.75192e+08,6.69644e+06,24.4943,24.4943,24.4943,23.2087,0,17.4247,0,3.37015e+08
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,9.40614e+07,2.93387e+08,6.69644e+06,24.4911,24.4911,24.4911,23.2087,0,20.5779,0,3.97028e+08
06/24/2009 13:00,6,24,3,13,0,30,18,0,1.08508e+08,3.45504e+08,6.69644e+06,24.4917,24.4917,24.4917,23.2087,0,24.0894,0,4.6497e+08
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,1.16709e+08,3.56902e+08,6.69644e+06,24.4946,24.4946,24.4946,23.2087,0,26.1086,0,5.05096e+08
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,1.22817e+08,3.97508e+08,6.69644e+06,24.4927,24.4927,24.4927,23.2087,0,27.6309,0,5.33776e+08
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,1.21395e+08,3.95499e+08,6.69644e+06,24.4909,24.4909,24.4909,23.2087,0,27.2713,0,5.26062e+08
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,1.11783e+08,3.8211e+08,6.69644e+06,24.4854,24.4854,24.4854,23.2087,0,24.8881,0,4.78055e+08
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,1.01907e+08,4.05728e+08,6.69644e+06,24.4811,24.4811,24.4811,23.2087,0,22.4739,0,4.30222e+08
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,6.962e+07,2.56521e+08,6.69644e+06,24.4754,24.4754,24.4754,23.2087,0,14.8023,0,2.82093e+08
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,5.00099e+07,1.8497e+08,6.69644e+06,24.4667,24.4667,24.4667,23.2087,0,10.3254,0,1.9542e+08
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,4.30755e+07,1.75579e+08,6.69644e+06,24.462,24.462,24.462,23.2087,0,8.77494,0,1.65458e+08
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,2.8612e+07,9.41502e+07,6.69644e+06,24.4605,24.4605,24.4605,23.2087,0,5.59299,0,1.05337e+08
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,1.87925e+07,6.11782e+07,6.69644e+06,24.4584,24.4584,24.4584,23.2087,0,3.47611,0,6.53549e+07
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,1.43102e+07,5.51866e+07,6.69644e+06,24.4532,24.4532,24.4532,23.2087,0,2.52215,0,4.72244e+07
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,1.18925e+07,4.58798e+07,6.69644e+06,24.4459,24.4459,24.4459,23.2087,0,2.01088,0,3.74282e+07
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,6.83135e+06,3.91285e+07,6.69644e+06,24.4405,24.4405,24.4405,23.2087,0,0.944807,0,1.75097e+07
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,5.86995e+06,3.78494e+07,6.69644e+06,24.4366,24.4366,24.4366,23.2087,0,0.743159,0,1.37287e+07
06/25/2009 04:00,6,25,4,4,0,20,20,0,4.47757e+06,3.60508e+07,6.69644e+06,24.4346,24.4346,24.4346,23.2087,0,0.485766,0,8.95883e+06
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,3.08047e+07,6.69644e+06,24.4339,24.4339,24.4339,24.4339,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,3.11064e+06,2.30775e+07,6.69644e+06,24.4336,24.4336,24.4336,23.2087,0,0.282647,0,5.20868e+06
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,8.55535e+06,2.95638e+07,6.69644e+06,24.4334,24.4334,24.4334,23.2087,0,1.30736,0,2.4088e+07
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,1.62283e+07,3.62582e+07,6.69644e+06,24.4335,24.4335,24.4335,23.2087,0,2.93601,0,5.41024e+07
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,1.95567e+07,3.89523e+07,6.69644e+06,24.4346,24.4346,24.4346,23.2087,0,3.65227,0,6.73622e+07
06/25/2009 10:00,6,25,4,10,0,30,16,0,3.21452e+07,6.94792e+07,6.69644e+06,24.4386,24.4386,24.4386,23.2087,0,6.39144,0,1.18264e+08
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,4.99661e+07,1.49197e+08,6.69644e+06,24.4413,24.4413,24.4413,23.2087,0,10.3707,0,1.92313e+08
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,6.19128e+07,1.65515e+08,6.69644e+06,24.4464,24.4464,24.4464,23.2087,0,13.1157,0,2.44228e+08
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,7.62805e+07,2.22225e+08,6.69644e+06,24.4496,24.4496,24.4496,23.2087,0,16.4571,0,3.07246e+08
06/25/2009 14:00,6,25,4,14,0,35,13,0,8.18216e+07,2.29838e+08,6.69644e+06,24.4556,24.4556,24.4556,23.2087,0,17.7646,0,3.33251e+08
06/25/2009 15:00,6,25,4,15,0,35,12,0,8.3547e+07,2.53541e+08,6.69644e+06,24.4595,24.4595,24.4595,23.2087,0,18.1427,0,3.41398e+08
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,8.00543e+07,2.48698e+08,6.69644e+06,24.4565,24.4565,24.4565,23.2087,0,17.3027,0,3.24821e+08
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,7.75483e+07,2.66614e+08,6.69644e+06,24.456,24.456,24.456,23.2087,0,16.6961,0,3.13301e+08
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,6.09215e+07,1.92551e+08,6.69644e+06,24.4514,24.4514,24.4514,23.2087,0,12.835,0,2.39971e+08
06/25/2009 19:00,6,25,4,19,0,30,11,0,4.39305e+07,1.27592e+08,6.69644e+06,24.4465,24.4465,24.4465,23.2087,0,8.98853,0,1.67389e+08
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,2.55365e+07,7.02492e+07,6.69644e+06,24.4402,24.4402,24.4402,23.2087,0,4.94093,0,9.15456e+07
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,1.75614e+07,5.95477e+07,6.69644e+06,24.4345,24.4345,24.4345,23.2087,0,3.2217,0,5.94159e+07
06/25/2009 22:00,6,25,4,22,0,23,19,0,1.37974e+07,5.45109e+07,6.69644e+06,24.431,24.431,24.431,23.2087,0,2.41881,0,4.44783e+07
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,1.09503e+07,5.07068e+07,6.69644e+06,24.4275,24.4275,24.4275,23.2087,0,1.81496,0,3.32807e+07
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,9.07545e+06,4.82046e+07,6.69644e+06,24.4241,24.4241,24.4241,23.2087,0,1.41912,0,2.59496e+07
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,7.94914e+06,4.27823e+07,6.69644e+06,24.4193,24.4193,24.4193,23.2087,0,1.18248,0,2.15371e+07
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,5.82021e+06,3.99443e+07,6.69644e+06,24.4147,24.4147,24.4147,23.2087,0,0.735059,0,1.33364e+07
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,3.82664e+06,3.73444e+07,6.69644e+06,24.4112,24.4112,24.4112,23.2087,0,0.351347,0,6.35642e+06
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,1.29568e+06,3.44946e+07,6.69644e+06,24.4086,24.4086,24.4086,23.2087,0,0.148727,0,2.68491e+06
06/26/2009 05:00,6,26,5,5,0,15,30,0,997340,3.40965e+07,6.69644e+06,24.4068,24.4068,24.4068,23.2087,0,0.0861608,0,1.55303e+06
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,2.16766e+07,6.69644e+06,24.4061,24.4061,24.4061,24.4061,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,3.01679e+06,2.28751e+07,6.69644e+06,24.4051,24.4051,24.4051,23.2087,0,0.34556,0,6.21906e+06
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,1.29601e+07,7.64753e+07,6.69644e+06,24.4078,24.4078,24.4078,23.2087,0,2.24341,0,4.04729e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,1.34974e+06,2.50496e+07,1.3109e+08,6.69644e+06,24.417,24.417,24.417,23.2087,0,4.84681,0,8.81118e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,5.29949e+07,2.37221e+08,6.69644e+06,24.431,24.431,24.431,23.2087,0,11.0355,0,2.02937e+08
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,6.99098e+07,2.60299e+08,6.69644e+06,24.4514,24.4514,24.4514,23.2087,0,14.9158,0,2.78884e+08
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,8.39323e+07,2.79497e+08,6.69644e+06,24.4701,24.4701,24.4701,23.2087,0,18.1891,0,3.45189e+08
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,8.8113e+07,2.8523e+08,6.69644e+06,24.4799,24.4799,24.4799,23.2087,0,19.1744,0,3.66705e+08
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,8.82264e+07,2.85368e+08,6.69644e+06,24.4836,24.4836,24.4836,23.2087,0,19.194,0,3.68139e+08
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,8.83258e+07,2.85501e+08,6.69644e+06,24.4834,24.4834,24.4834,23.2087,0,19.2168,0,3.68521e+08
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,9.40161e+07,3.25413e+08,6.69644e+06,24.4842,24.4842,24.4842,23.2087,0,20.5652,0,3.94642e+08
06/26/2009 17:00,6,26,5,17,0,30,15,0,9.33277e+07,3.56554e+08,6.69644e+06,24.4791,24.4791,24.4791,23.2087,0,20.3996,0,3.8989e+08
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,8.72348e+07,3.53374e+08,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,18.9447,0,3.61297e+08
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,7.5045e+07,2.72589e+08,6.69644e+06,24.473,24.473,24.473,23.2087,0,16.0708,0,3.05683e+08
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,5.85027e+07,2.58439e+08,6.69644e+06,24.4647,24.4647,24.4647,23.2087,0,12.2532,0,2.31548e+08
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,5.47989e+07,2.53402e+08,6.69644e+06,24.4616,24.4616,24.4616,23.2087,0,11.4114,0,2.15104e+08
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,2.9511e+07,1.17684e+08,6.69644e+06,24.4598,24.4598,24.4598,23.2087,0,5.78906,0,1.08967e+08
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,1.75552e+07,6.16794e+07,6.69644e+06,24.4621,24.4621,24.4621,23.2087,0,3.20967,0,6.05233e+07
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,1.22224e+07,5.45515e+07,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,2.0766,0,3.92039e+07
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,9.18198e+06,4.44118e+07,6.69644e+06,24.4632,24.4632,24.4632,23.2087,0,1.43552,0,2.70944e+07
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,7.27304e+06,4.18689e+07,6.69644e+06,24.4625,24.4625,24.4625,23.2087,0,1.03472,0,1.95173e+07
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,4.91299e+06,3.8784e+07,6.69644e+06,24.4615,24.4615,24.4615,23.2087,0,0.574945,0,1.08367e+07
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,3.09155e+06,3.63639e+07,6.69644e+06,24.4606,24.4606,24.4606,23.2087,0,0.195052,0,3.67378e+06
06/27/2009 05:00,6,27,6,5,0,15,53,0,839520,3.38867e+07,6.69644e+06,24.4601,24.4601,24.4601,23.2087,0,0.0522274,0,983308
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,2.16766e+07,6.69644e+06,24.4601,24.4601,24.4601,24.4601,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,5.60267e+06,2.60516e+07,6.69644e+06,24.4597,24.4597,24.4597,23.2087,0,0.719608,0,1.35436e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,1.51123e+07,7.93334e+07,6.69644e+06,24.4591,24.4591,24.4591,23.2087,0,2.69133,0,5.06285e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,2.90863e+07,1.20867e+08,6.69644e+06,24.4617,24.4617,24.4617,23.2087,0,5.69889,0,1.07431e+08
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,5.81501e+07,2.4418e+08,6.69644e+06,24.4675,24.4675,24.4675,23.2087,0,12.1776,0,2.30631e+08
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,7.22311e+07,2.63424e+08,6.69644e+06,24.4724,24.4724,24.4724,23.2087,0,15.4305,0,2.93371e+08
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,8.29728e+07,2.7815e+08,6.69644e+06,24.4767,24.4767,24.4767,23.2087,0,17.9503,0,3.4244e+08
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,9.11435e+07,2.89417e+08,6.69644e+06,24.482,24.482,24.482,23.2087,0,19.8989,0,3.81194e+08
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,9.85602e+07,2.99652e+08,6.69644e+06,24.4854,24.4854,24.4854,23.2087,0,21.6803,0,4.16424e+08
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.11663e+08,3.81978e+08,6.69644e+06,24.4894,24.4894,24.4894,23.2087,0,24.8616,0,4.79041e+08
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.1781e+08,3.90508e+08,6.69644e+06,24.4914,24.4914,24.4914,23.2087,0,26.3769,0,5.09003e+08
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.15837e+08,4.19845e+08,6.69644e+06,24.4916,24.4916,24.4916,23.2087,0,25.885,0,4.99594e+08
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,1.04924e+08,4.04681e+08,6.69644e+06,24.4895,24.4895,24.4895,23.2087,0,23.1991,0,4.47021e+08
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,8.26302e+07,2.7717e+08,6.69644e+06,24.4847,24.4847,24.4847,23.2087,0,17.8369,0,3.42402e+08
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,6.42768e+07,2.66284e+08,6.69644e+06,24.4796,24.4796,24.4796,23.2087,0,13.5614,0,2.593e+08
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,5.76439e+07,2.57252e+08,6.69644e+06,24.4751,24.4751,24.4751,23.2087,0,12.0466,0,2.29517e+08
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,3.09899e+07,1.19662e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,6.10382,0,1.16344e+08
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,1.89732e+07,6.35732e+07,6.69644e+06,24.4742,24.4742,24.4742,23.2087,0,3.51017,0,6.68311e+07
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,1.48917e+07,5.81146e+07,6.69644e+06,24.471,24.471,24.471,23.2087,0,2.64146,0,5.01619e+07
06/28/2009 01:00,6,28,0,1,0,20,45,0,1.16027e+07,4.76412e+07,6.69644e+06,24.4678,24.4678,24.4678,23.2087,0,1.9456,0,3.68563e+07
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,9.17797e+06,4.44059e+07,6.69644e+06,24.464,24.464,24.464,23.2087,0,1.43536,0,2.71083e+07
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,5.5261e+06,3.9603e+07,6.69644e+06,24.4617,24.4617,24.4617,23.2087,0,0.703203,0,1.32557e+07
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,4.04836e+06,3.76365e+07,6.69644e+06,24.4605,24.4605,24.4605,23.2087,0,0.394604,0,7.43147e+06
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,3.29661e+07,6.69644e+06,24.4598,24.4598,24.4598,24.4598,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,1.8589e+06,2.3569e+07,6.69644e+06,24.4599,24.4599,24.4599,23.2087,0,0.0204155,0,384310
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,8.95432e+06,3.25559e+07,6.69644e+06,24.4654,24.4654,24.4654,23.2087,0,1.40341,0,2.65374e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,2.26312e+07,9.05411e+07,6.69644e+06,24.4773,24.4773,24.4773,23.2087,0,4.29228,0,8.19255e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,4.67956e+07,1.73253e+08,6.69644e+06,24.485,24.485,24.485,23.2087,0,9.5888,0,1.84126e+08
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,8.17998e+07,3.08565e+08,6.69644e+06,24.4881,24.4881,24.4881,23.2087,0,17.638,0,3.39512e+08
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,9.66196e+07,3.29022e+08,6.69644e+06,24.49,24.49,24.49,23.2087,0,21.1866,0,4.08413e+08
06/28/2009 12:00,6,28,0,12,0,30,25,0,1.10044e+08,3.4765e+08,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,24.4689,0,4.71894e+08
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,1.10647e+08,3.1642e+08,6.69644e+06,24.4903,24.4903,24.4903,23.2087,0,24.632,0,4.74933e+08
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.10475e+08,3.16167e+08,6.69644e+06,24.4958,24.4958,24.4958,23.2087,0,24.5816,0,4.76003e+08
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.06579e+08,3.1074e+08,6.69644e+06,24.4942,24.4942,24.4942,23.2087,0,23.6217,0,4.56845e+08
