Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.16355e+08,3.88455e+08,6.69644e+06,24.4998,24.4998,24.4998,23.2087,0,25.999,0,5.04998e+08
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.17647e+08,4.2754e+08,6.69644e+06,24.5069,24.5069,24.5069,23.2087,0,26.3069,0,5.13782e+08
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,1.09951e+08,4.16843e+08,6.69644e+06,24.505,24.505,24.505,23.2087,0,24.4079,0,4.76023e+08
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,8.90155e+07,2.88825e+08,6.69644e+06,24.5026,24.5026,24.5026,23.2087,0,19.3322,0,3.76325e+08
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,6.9445e+07,2.73314e+08,6.69644e+06,24.4983,24.4983,24.4983,23.2087,0,14.7361,0,2.85915e+08
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,6.35608e+07,2.65283e+08,6.69644e+06,24.4964,24.4964,24.4964,23.2087,0,13.3803,0,2.59217e+08
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,3.35142e+07,1.23048e+08,6.69644e+06,24.4916,24.4916,24.4916,23.2087,0,6.64867,0,1.28326e+08
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,2.06177e+07,6.57661e+07,6.69644e+06,24.4876,24.4876,24.4876,23.2087,0,3.8585,0,7.42384e+07
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,1.51792e+07,5.84905e+07,6.69644e+06,24.4837,24.4837,24.4837,23.2087,0,2.69986,0,5.17882e+07
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,1.16816e+07,4.77406e+07,6.69644e+06,24.4806,24.4806,24.4806,23.2087,0,1.96008,0,3.75066e+07
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,8.68122e+06,4.37433e+07,6.69644e+06,24.4767,24.4767,24.4767,23.2087,0,1.3292,0,2.53573e+07
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,6.07637e+06,4.03292e+07,6.69644e+06,24.4725,24.4725,24.4725,23.2087,0,0.818012,0,1.55528e+07
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,3.35537e+06,3.67168e+07,6.69644e+06,24.4699,24.4699,24.4699,23.2087,0,0.249684,0,4.73748e+06
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,3.29661e+07,6.69644e+06,24.4692,24.4692,24.4692,24.4692,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,2.9558e+06,2.50308e+07,6.69644e+06,24.4689,24.4689,24.4689,23.2087,0,0.248999,0,4.72079e+06
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,9.35882e+06,3.28105e+07,6.69644e+06,24.4686,24.4686,24.4686,23.2087,0,1.48946,0,2.82323e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,2.32038e+07,9.01632e+07,6.69644e+06,24.4738,24.4738,24.4738,23.2087,0,4.41771,0,8.40833e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,3.98737e+07,1.35393e+08,6.69644e+06,24.4786,24.4786,24.4786,23.2087,0,8.05857,0,1.53956e+08
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,6.48981e+07,2.53352e+08,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,13.7111,0,2.62503e+08
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,7.61171e+07,2.687e+08,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,16.3137,0,3.14618e+08
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,9.10357e+07,2.89234e+08,6.69644e+06,24.4932,24.4932,24.4932,23.2087,0,19.8547,0,3.83698e+08
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,1.09506e+08,3.46905e+08,6.69644e+06,24.4981,24.4981,24.4981,23.2087,0,24.3321,0,4.72027e+08
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.15901e+08,3.55781e+08,6.69644e+06,24.4992,24.4992,24.4992,23.2087,0,25.9048,0,5.02948e+08
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.09091e+08,3.14203e+08,6.69644e+06,24.4989,24.4989,24.4989,23.2087,0,24.2246,0,4.702e+08
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.11298e+08,3.81416e+08,6.69644e+06,24.4975,24.4975,24.4975,23.2087,0,24.7504,0,4.79903e+08
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.0386e+08,3.71057e+08,6.69644e+06,24.5021,24.5021,24.5021,23.2087,0,22.9117,0,4.45831e+08
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,9.61158e+07,3.60336e+08,6.69644e+06,24.5047,24.5047,24.5047,23.2087,0,21.0299,0,4.10038e+08
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,8.16291e+07,2.78653e+08,6.69644e+06,24.503,24.503,24.503,23.2087,0,17.5775,0,3.4228e+08
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,6.50341e+07,2.67284e+08,6.69644e+06,24.4986,24.4986,24.4986,23.2087,0,13.7167,0,2.6618e+08
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,6.04323e+07,2.61014e+08,6.69644e+06,24.4975,24.4975,24.4975,23.2087,0,12.6622,0,2.4551e+08
06/29/2009 22:00,6,29,1,22,0,20,63,0,3.1271e+07,1.20026e+08,6.69644e+06,24.4951,24.4951,24.4951,23.2087,0,6.15672,0,1.19151e+08
06/29/2009 23:00,6,29,1,23,0,20,61,0,1.94839e+07,6.42456e+07,6.69644e+06,24.4928,24.4928,24.4928,23.2087,0,3.6141,0,6.98229e+07
06/30/2009 00:00,6,30,2,0,0,20,61,0,1.51189e+07,5.84103e+07,6.69644e+06,24.4915,24.4915,24.4915,23.2087,0,2.68494,0,5.18176e+07
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,1.32476e+07,4.98333e+07,6.69644e+06,24.4901,24.4901,24.4901,23.2087,0,2.28907,0,4.4128e+07
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,1.1168e+07,4.70605e+07,6.69644e+06,24.4872,24.4872,24.4872,23.2087,0,1.85073,0,3.55993e+07
06/30/2009 03:00,6,30,2,3,0,20,53,0,9.33784e+06,4.4621e+07,6.69644e+06,24.4854,24.4854,24.4854,23.2087,0,1.46546,0,2.81472e+07
06/30/2009 04:00,6,30,2,4,0,20,50,0,8.02042e+06,4.28668e+07,6.69644e+06,24.4842,24.4842,24.4842,23.2087,0,1.18922,0,2.28205e+07
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,6.53555e+06,4.08905e+07,6.69644e+06,24.4828,24.4828,24.4828,23.2087,0,0.878426,0,1.68384e+07
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,5.84776e+06,2.87418e+07,6.69644e+06,24.482,24.482,24.482,23.2087,0,0.768868,0,1.47282e+07
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,8.70267e+06,3.21969e+07,6.69644e+06,24.4835,24.4835,24.4835,23.2087,0,1.3321,0,2.55493e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,2.16519e+07,8.09443e+07,6.69644e+06,24.4877,24.4877,24.4877,23.2087,0,4.08063,0,7.85209e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,4.09e+07,1.36761e+08,6.69644e+06,24.492,24.492,24.492,23.2087,0,8.27735,0,1.59809e+08
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,7.60657e+07,3.00713e+08,6.69644e+06,24.4871,24.4871,24.4871,23.2087,0,16.2959,0,3.13431e+08
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,8.82497e+07,2.85409e+08,6.69644e+06,24.485,24.485,24.485,23.2087,0,19.1966,0,3.68604e+08
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,1.00618e+08,3.02511e+08,6.69644e+06,24.4872,24.4872,24.4872,23.2087,0,22.1831,0,4.26685e+08
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,1.08227e+08,3.13079e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,24.0445,0,4.64435e+08
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.00008e+08,3.01609e+08,6.69644e+06,24.4959,24.4959,24.4959,23.2087,0,22.0109,0,4.26259e+08
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,9.69294e+07,2.97358e+08,6.69644e+06,24.4939,24.4939,24.4939,23.2087,0,21.2695,0,4.11259e+08
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.06961e+08,3.43314e+08,6.69644e+06,24.4978,24.4978,24.4978,23.2087,0,23.6907,0,4.59479e+08
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.08562e+08,3.77611e+08,6.69644e+06,24.4985,24.4985,24.4985,23.2087,0,24.0739,0,4.6715e+08
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,1.01192e+08,3.99501e+08,6.69644e+06,24.4904,24.4904,24.4904,23.2087,0,22.2852,0,4.29714e+08
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,8.11919e+07,2.75187e+08,6.69644e+06,24.4859,24.4859,24.4859,23.2087,0,17.4946,0,3.3615e+08
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,6.30407e+07,2.64593e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,13.2758,0,2.54084e+08
06/30/2009 21:00,6,30,2,21,0,20,45,0,5.69593e+07,2.56316e+08,6.69644e+06,24.4768,24.4768,24.4768,23.2087,0,11.889,0,2.26821e+08
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,2.85845e+07,1.16427e+08,6.69644e+06,24.475,24.475,24.475,23.2087,0,5.5806,0,1.06313e+08
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,1.63521e+07,6.00655e+07,6.69644e+06,24.4718,24.4718,24.4718,23.2087,0,2.95167,0,5.60922e+07
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,1.13276e+07,5.33549e+07,6.69644e+06,24.468,24.468,24.468,23.2087,0,1.88726,0,3.57552e+07
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,8.46126e+06,4.12888e+07,6.69644e+06,24.4704,24.4704,24.4704,23.2087,0,1.28201,0,2.43345e+07
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,6.22442e+06,3.83664e+07,6.69644e+06,24.4725,24.4725,24.4725,23.2087,0,0.84836,0,1.61308e+07
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,4.42151e+06,3.59683e+07,6.69644e+06,24.4717,24.4717,24.4717,23.2087,0,0.471588,0,8.96066e+06
07/01/2009 04:00,7,1,3,4,0,12,76,0,2.47251e+06,3.34432e+07,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,0.105888,0,2.01082e+06
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,3.08047e+07,6.69644e+06,24.4706,24.4706,24.4706,24.4706,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,1.92258e+07,6.69644e+06,24.4706,24.4706,24.4706,24.4706,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,7.16497e+06,2.59684e+07,6.69644e+06,24.4703,24.4703,24.4703,23.2087,0,1.04578,0,1.98484e+07
07/01/2009 08:00,7,1,3,8,0,17,59,0,1.72274e+07,5.64934e+07,6.69644e+06,24.4718,24.4718,24.4718,23.2087,0,3.13777,0,5.96295e+07
07/01/2009 09:00,7,1,3,9,0,19,56,1.36147e+06,3.44885e+07,1.10956e+08,6.69644e+06,24.475,24.475,24.475,23.2087,0,6.88073,0,1.31083e+08
07/01/2009 10:00,7,1,3,10,0,20,56,0,6.54959e+07,2.28603e+08,6.69644e+06,24.4835,24.4835,24.4835,23.2087,0,13.8371,0,2.65389e+08
07/01/2009 11:00,7,1,3,11,0,22,50,0,9.18544e+07,3.22427e+08,6.69644e+06,24.4892,24.4892,24.4892,23.2087,0,20.036,0,3.85999e+08
07/01/2009 12:00,7,1,3,12,0,22,50,0,1.08195e+08,3.45063e+08,6.69644e+06,24.4907,24.4907,24.4907,23.2087,0,24.0083,0,4.63055e+08
07/01/2009 13:00,7,1,3,13,0,23,47,0,1.14773e+08,3.54219e+08,6.69644e+06,24.4936,24.4936,24.4936,23.2087,0,25.6321,0,4.95499e+08
07/01/2009 14:00,7,1,3,14,0,23,47,0,1.16814e+08,3.57042e+08,6.69644e+06,24.4948,24.4948,24.4948,23.2087,0,26.1319,0,5.05639e+08
07/01/2009 15:00,7,1,3,15,0,24,44,0,1.21197e+08,3.95227e+08,6.69644e+06,24.4961,24.4961,24.4961,23.2087,0,27.2157,0,5.2711e+08
07/01/2009 16:00,7,1,3,16,0,24,44,0,1.20048e+08,3.93594e+08,6.69644e+06,24.4959,24.4959,24.4959,23.2087,0,26.9228,0,5.21387e+08
07/01/2009 17:00,7,1,3,17,0,24,44,0,1.20157e+08,4.2584e+08,6.69644e+06,24.4959,24.4959,24.4959,23.2087,0,26.9534,0,5.21987e+08
07/01/2009 18:00,7,1,3,18,0,23,47,0,1.09634e+08,4.11193e+08,6.69644e+06,24.4942,24.4942,24.4942,23.2087,0,24.3472,0,4.70889e+08
07/01/2009 19:00,7,1,3,19,0,21,60,0,7.4937e+07,2.57954e+08,6.69644e+06,24.4939,24.4939,24.4939,23.2087,0,16.0164,0,3.09682e+08
07/01/2009 20:00,7,1,3,20,0,19,64,0,5.23099e+07,1.88054e+08,6.69644e+06,24.4872,24.4872,24.4872,23.2087,0,10.8265,0,2.08246e+08
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,4.45337e+07,1.77522e+08,6.69644e+06,24.4843,24.4843,24.4843,23.2087,0,9.08444,0,1.7434e+08
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,2.81999e+07,9.35745e+07,6.69644e+06,24.4819,24.4819,24.4819,23.2087,0,5.49392,0,1.05234e+08
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,1.68268e+07,5.85318e+07,6.69644e+06,24.4803,24.4803,24.4803,23.2087,0,3.05004,0,5.83501e+07
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,1.28753e+07,5.32533e+07,6.69644e+06,24.4782,24.4782,24.4782,23.2087,0,2.21233,0,4.22532e+07
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,8.7889e+06,4.17262e+07,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,1.35222,0,2.57533e+07
07/02/2009 02:00,7,2,4,2,0,14,76,0,6.80001e+06,3.91316e+07,6.69644e+06,24.4715,24.4715,24.4715,23.2087,0,0.969192,0,1.8413e+07
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,4.07699e+06,3.55138e+07,6.69644e+06,24.4699,24.4699,24.4699,23.2087,0,0.400001,0,7.58974e+06
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,2.18242e+06,3.31901e+07,6.69644e+06,24.4692,24.4692,24.4692,23.2087,0,0.127937,0,2.42616e+06
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,3.08047e+07,6.69644e+06,24.469,24.469,24.469,24.469,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,2.32263e+06,2.17975e+07,6.69644e+06,24.469,24.469,24.469,23.2087,0,0.156999,0,2.97679e+06
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,7.45519e+06,2.63331e+07,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,1.08913,0,2.06709e+07
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,1.30249e+07,3.37368e+07,6.69644e+06,24.4732,24.4732,24.4732,23.2087,0,2.24507,0,4.27109e+07
07/02/2009 09:00,7,2,4,9,0,23,38,0,2.21346e+07,4.2361e+07,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,4.18727,0,7.98545e+07
07/02/2009 10:00,7,2,4,10,0,26,34,0,3.81563e+07,8.4642e+07,6.69644e+06,24.4812,24.4812,24.4812,23.2087,0,7.6781,0,1.46995e+08
07/02/2009 11:00,7,2,4,11,0,27,26,0,5.83596e+07,1.60518e+08,6.69644e+06,24.4776,24.4776,24.4776,23.2087,0,12.2294,0,2.3346e+08
07/02/2009 12:00,7,2,4,12,0,28,20,0,5.3716e+07,1.54186e+08,6.69644e+06,24.4731,24.4731,24.4731,23.2087,0,11.1734,0,2.12546e+08
07/02/2009 13:00,7,2,4,13,0,28,22,0,6.34661e+07,2.04513e+08,6.69644e+06,24.4725,24.4725,24.4725,23.2087,0,13.401,0,2.5481e+08
07/02/2009 14:00,7,2,4,14,0,26,21,0,6.10537e+07,2.22586e+08,6.69644e+06,24.4684,24.4684,24.4684,23.2087,0,12.8374,0,2.43302e+08
07/02/2009 15:00,7,2,4,15,0,28,22,0,7.23386e+07,2.16634e+08,6.69644e+06,24.4741,24.4741,24.4741,23.2087,0,15.452,0,2.94166e+08
07/02/2009 16:00,7,2,4,16,0,28,26,0,7.41545e+07,2.40482e+08,6.69644e+06,24.4789,24.4789,24.4789,23.2087,0,15.8613,0,3.03102e+08
07/02/2009 17:00,7,2,4,17,0,27,30,0,7.73122e+07,2.66184e+08,6.69644e+06,24.4811,24.4811,24.4811,23.2087,0,16.5907,0,3.17605e+08
07/02/2009 18:00,7,2,4,18,0,24,36,0,6.1263e+07,2.09507e+08,6.69644e+06,24.4769,24.4769,24.4769,23.2087,0,12.8721,0,2.45597e+08
07/02/2009 19:00,7,2,4,19,0,23,38,0,4.15583e+07,1.24317e+08,6.69644e+06,24.4735,24.4735,24.4735,23.2087,0,8.43085,0,1.6043e+08
07/02/2009 20:00,7,2,4,20,0,20,49,0,2.08669e+07,6.39472e+07,6.69644e+06,24.4706,24.4706,24.4706,23.2087,0,3.91655,0,7.43548e+07
07/02/2009 21:00,7,2,4,21,0,19,52,0,1.39319e+07,5.467e+07,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,2.43786,0,4.61823e+07
07/02/2009 22:00,7,2,4,22,0,17,59,0,9.7045e+06,4.90291e+07,6.69644e+06,24.4656,24.4656,24.4656,23.2087,0,1.54525,0,2.92209e+07
07/02/2009 23:00,7,2,4,23,0,17,59,0,8.489e+06,4.74066e+07,6.69644e+06,24.464,24.464,24.464,23.2087,0,1.28966,0,2.43569e+07
07/03/2009 00:00,7,3,5,0,0,16,63,0,6.84344e+06,4.52135e+07,6.69644e+06,24.4629,24.4629,24.4629,23.2087,0,0.944727,0,1.78257e+07
07/03/2009 01:00,7,3,5,1,0,13,77,0,3.52296e+06,3.69365e+07,6.69644e+06,24.4616,24.4616,24.4616,23.2087,0,0.284877,0,5.36987e+06
07/03/2009 02:00,7,3,5,2,0,12,82,0,487222,3.34817e+07,6.69644e+06,24.461,24.461,24.461,23.2087,0,0.0189574,0,357166
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,3.29661e+07,6.69644e+06,24.4609,24.4609,24.4609,24.4609,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,3.29661e+07,6.69644e+06,24.4609,24.4609,24.4609,24.4609,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,3.29661e+07,6.69644e+06,24.4609,24.4609,24.4609,24.4609,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,2.13871e+07,6.69644e+06,24.4609,24.4609,24.4609,24.4609,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,2.55405e+06,2.2357e+07,6.69644e+06,24.4612,24.4612,24.4612,23.8348,0,0.307778,0,5.80055e+06
07/03/2009 08:00,7,3,5,8,0,21,43,0,1.52236e+07,7.94975e+07,6.69644e+06,24.4652,24.4652,24.4652,23.2087,0,2.72487,0,5.15181e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,3.63132e+07,1.3058e+08,6.69644e+06,24.4699,24.4699,24.4699,23.2087,0,7.27401,0,1.38023e+08
07/03/2009 10:00,7,3,5,10,0,27,18,0,7.2985e+07,2.96517e+08,6.69644e+06,24.4687,24.4687,24.4687,23.2087,0,15.593,0,2.95597e+08
07/03/2009 11:00,7,3,5,11,0,28,13,0,8.9888e+07,3.19788e+08,6.69644e+06,24.4652,24.4652,24.4652,23.2087,0,19.6047,0,3.70598e+08
07/03/2009 12:00,7,3,5,12,0,29,14,0,9.99595e+07,3.01639e+08,6.69644e+06,24.4676,24.4676,24.4676,23.2087,0,22.0484,0,4.17577e+08
07/03/2009 13:00,7,3,5,13,0,27,17,0,9.23969e+07,2.91148e+08,6.69644e+06,24.4673,24.4673,24.4673,23.2087,0,20.2115,0,3.8272e+08
07/03/2009 14:00,7,3,5,14,0,28,19,0,8.99516e+07,3.19816e+08,6.69644e+06,24.4726,24.4726,24.4726,23.2087,0,19.6006,0,3.7271e+08
07/03/2009 15:00,7,3,5,15,0,27,20,0,8.63479e+07,2.82759e+08,6.69644e+06,24.4736,24.4736,24.4736,23.2087,0,18.7438,0,3.56709e+08
07/03/2009 16:00,7,3,5,16,0,27,21,0,9.79033e+07,3.3079e+08,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,21.51,0,4.10212e+08
07/03/2009 17:00,7,3,5,17,0,27,23,0,9.67127e+07,3.6121e+08,6.69644e+06,24.4791,24.4791,24.4791,23.2087,0,21.2105,0,4.05408e+08
07/03/2009 18:00,7,3,5,18,0,27,23,0,9.60273e+07,3.92371e+08,6.69644e+06,24.4803,24.4803,24.4803,23.2087,0,21.0469,0,4.02633e+08
07/03/2009 19:00,7,3,5,19,0,23,33,0,7.76697e+07,2.70367e+08,6.69644e+06,24.475,24.475,24.475,23.2087,0,16.6778,0,3.17721e+08
07/03/2009 20:00,7,3,5,20,0,22,35,0,6.17973e+07,2.62904e+08,6.69644e+06,24.4726,24.4726,24.4726,23.2087,0,12.9966,0,2.47133e+08
07/03/2009 21:00,7,3,5,21,0,19,46,0,5.59675e+07,2.54972e+08,6.69644e+06,24.4696,24.4696,24.4696,23.2087,0,11.6685,0,2.2135e+08
07/03/2009 22:00,7,3,5,22,0,19,46,0,2.90214e+07,1.17016e+08,6.69644e+06,24.4687,24.4687,24.4687,23.2087,0,5.6778,0,1.07632e+08
07/03/2009 23:00,7,3,5,23,0,18,52,0,1.75198e+07,6.1627e+07,6.69644e+06,24.4671,24.4671,24.4671,23.2087,0,3.20111,0,6.06042e+07
07/04/2009 00:00,7,4,6,0,0,17,52,0,1.23608e+07,5.47331e+07,6.69644e+06,24.464,24.464,24.464,23.2087,0,2.10616,0,3.97757e+07
07/04/2009 01:00,7,4,6,1,0,16,55,0,8.8081e+06,4.39145e+07,6.69644e+06,24.4612,24.4612,24.4612,23.2087,0,1.35749,0,2.55801e+07
07/04/2009 02:00,7,4,6,2,0,13,67,0,4.86304e+06,3.87221e+07,6.69644e+06,24.4587,24.4587,24.4587,23.2087,0,0.565073,0,1.06266e+07
07/04/2009 03:00,7,4,6,3,0,13,62,0,3.65463e+06,3.71115e+07,6.69644e+06,24.4568,24.4568,24.4568,23.2087,0,0.31265,0,5.87052e+06
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,3.29661e+07,6.69644e+06,24.456,24.456,24.456,24.456,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,3.29661e+07,6.69644e+06,24.456,24.456,24.456,24.456,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,3.6321e+06,2.55047e+07,6.69644e+06,24.4559,24.4559,24.4559,23.2087,0,0.307962,0,5.77848e+06
07/04/2009 07:00,7,4,6,7,0,19,43,0,7.39261e+06,2.84097e+07,6.69644e+06,24.4564,24.4564,24.4564,23.2087,0,1.07733,0,2.02229e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,2.12308e+07,8.75218e+07,6.69644e+06,24.4613,24.4613,24.4613,23.2087,0,3.99692,0,7.5324e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,3.95934e+07,1.3501e+08,6.69644e+06,24.4655,24.4655,24.4655,23.2087,0,7.99981,0,1.51258e+08
07/04/2009 10:00,7,4,6,10,0,26,28,0,7.21843e+07,2.63326e+08,6.69644e+06,24.4717,24.4717,24.4717,23.2087,0,15.4058,0,2.92742e+08
07/04/2009 11:00,7,4,6,11,0,28,23,0,7.50515e+07,2.67238e+08,6.69644e+06,24.477,24.477,24.477,23.2087,0,16.0716,0,3.06661e+08
07/04/2009 12:00,7,4,6,12,0,25,22,0,7.69383e+07,3.01899e+08,6.69644e+06,24.4718,24.4718,24.4718,23.2087,0,16.5112,0,3.13753e+08
07/04/2009 13:00,7,4,6,13,0,23,20,0,7.49003e+07,2.99105e+08,6.69644e+06,24.4666,24.4666,24.4666,23.2087,0,16.0377,0,3.03502e+08
07/04/2009 14:00,7,4,6,14,0,22,29,0,7.74368e+07,3.02579e+08,6.69644e+06,24.4701,24.4701,24.4701,23.2087,0,16.6276,0,3.15557e+08
07/04/2009 15:00,7,4,6,15,0,24,25,0,8.15293e+07,3.08199e+08,6.69644e+06,24.4733,24.4733,24.4733,23.2087,0,17.5896,0,3.34643e+08
07/04/2009 16:00,7,4,6,16,0,24,25,0,8.43916e+07,3.12119e+08,6.69644e+06,24.4745,24.4745,24.4745,23.2087,0,18.2643,0,3.47819e+08
07/04/2009 17:00,7,4,6,17,0,23,27,0,8.4951e+07,3.44987e+08,6.69644e+06,24.4739,24.4739,24.4739,23.2087,0,18.3975,0,3.50189e+08
07/04/2009 18:00,7,4,6,18,0,23,27,0,8.44641e+07,3.81644e+08,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,18.2862,0,3.47941e+08
07/04/2009 19:00,7,4,6,19,0,19,43,0,6.78263e+07,2.62687e+08,6.69644e+06,24.4704,24.4704,24.4704,23.2087,0,14.3868,0,2.731e+08
07/04/2009 20:00,7,4,6,20,0,20,35,0,5.43843e+07,2.52819e+08,6.69644e+06,24.4688,24.4688,24.4688,23.2087,0,11.3097,0,2.14404e+08
07/04/2009 21:00,7,4,6,21,0,17,48,0,4.99095e+07,2.46748e+08,6.69644e+06,24.4659,24.4659,24.4659,23.2087,0,10.3015,0,1.94843e+08
07/04/2009 22:00,7,4,6,22,0,15,55,0,2.2861e+07,1.08747e+08,6.69644e+06,24.4625,24.4625,24.4625,23.2087,0,4.3478,0,8.20144e+07
07/04/2009 23:00,7,4,6,23,0,14,59,0,1.10507e+07,5.29878e+07,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,1.83069,0,3.44538e+07
07/05/2009 00:00,7,5,0,0,0,14,55,0,7.55193e+06,4.83788e+07,6.69644e+06,24.4569,24.4569,24.4569,23.2087,0,1.12851,0,2.11919e+07
07/05/2009 01:00,7,5,0,1,0,13,58,0,4.217e+06,3.7929e+07,6.69644e+06,24.4551,24.4551,24.4551,23.2087,0,0.47046,0,8.8223e+06
07/05/2009 02:00,7,5,0,2,0,13,58,0,2.72267e+06,3.60711e+07,6.69644e+06,24.4543,24.4543,24.4543,23.2087,0,0.241037,0,4.51686e+06
07/05/2009 03:00,7,5,0,3,0,16,48,0,2.93556e+06,3.63542e+07,6.69644e+06,24.454,24.454,24.454,23.2087,0,0.285307,0,5.34523e+06
07/05/2009 04:00,7,5,0,4,0,14,63,0,1.96566e+06,3.50635e+07,6.69644e+06,24.454,24.454,24.454,23.2087,0,0.0830892,0,1.55671e+06
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,3.29661e+07,6.69644e+06,24.454,24.454,24.454,24.454,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,1.77971e+06,2.32372e+07,6.69644e+06,24.454,24.454,24.454,23.2087,0,0.0443736,0,831357
07/05/2009 07:00,7,5,0,7,0,19,43,0,6.56243e+06,2.91836e+07,6.69644e+06,24.4552,24.4552,24.4552,23.2087,0,0.962209,0,1.80451e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,1.94196e+07,8.50991e+07,6.69644e+06,24.4592,24.4592,24.4592,23.2087,0,3.61007,0,6.79178e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,3.75418e+07,1.32243e+08,6.69644e+06,24.4651,24.4651,24.4651,23.2087,0,7.54629,0,1.42643e+08
07/05/2009 10:00,7,5,0,10,0,24,27,0,7.20281e+07,2.95208e+08,6.69644e+06,24.465,24.465,24.465,23.2087,0,15.3719,0,2.90551e+08
07/05/2009 11:00,7,5,0,11,0,26,24,0,8.95978e+07,3.19375e+08,6.69644e+06,24.4692,24.4692,24.4692,23.2087,0,19.5265,0,3.70309e+08
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,1.04587e+08,3.40123e+08,6.69644e+06,24.4731,24.4731,24.4731,23.2087,0,23.1581,0,4.40535e+08
07/05/2009 13:00,7,5,0,13,0,28,23,0,1.07113e+08,3.11554e+08,6.69644e+06,24.4772,24.4772,24.4772,23.2087,0,23.7861,0,4.53952e+08
07/05/2009 14:00,7,5,0,14,0,26,24,0,9.42241e+07,3.25706e+08,6.69644e+06,24.4749,24.4749,24.4749,23.2087,0,20.6225,0,3.92859e+08
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,8.68713e+07,2.83466e+08,6.69644e+06,24.477,24.477,24.477,23.2087,0,18.8605,0,3.59873e+08
07/05/2009 16:00,7,5,0,16,0,24,34,0,9.25363e+07,3.55434e+08,6.69644e+06,24.4809,24.4809,24.4809,23.2087,0,20.2005,0,3.86642e+08
07/05/2009 17:00,7,5,0,17,0,23,36,0,9.01242e+07,3.52101e+08,6.69644e+06,24.4827,24.4827,24.4827,23.2087,0,19.6203,0,3.76059e+08
07/05/2009 18:00,7,5,0,18,0,21,40,0,8.67787e+07,3.90044e+08,6.69644e+06,24.4788,24.4788,24.4788,23.2087,0,18.8318,0,3.59833e+08
07/05/2009 19:00,7,5,0,19,0,20,46,0,7.35158e+07,2.6757e+08,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,15.7017,0,2.9979e+08
07/05/2009 20:00,7,5,0,20,0,19,49,0,5.88044e+07,2.58824e+08,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,12.3088,0,2.34731e+08
07/05/2009 21:00,7,5,0,21,0,18,59,0,5.47323e+07,2.53286e+08,6.69644e+06,24.4773,24.4773,24.4773,23.2087,0,11.3817,0,2.17229e+08
07/05/2009 22:00,7,5,0,22,0,16,68,0,2.63705e+07,1.13452e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,5.10069,0,9.72385e+07
07/05/2009 23:00,7,5,0,23,0,16,77,0,1.41118e+07,5.70743e+07,6.69644e+06,24.4764,24.4764,24.4764,23.2087,0,2.47466,0,4.71979e+07
07/06/2009 00:00,7,6,1,0,0,14,72,0,8.91911e+06,5.0202e+07,6.69644e+06,24.474,24.474,24.474,23.2087,0,1.41473,0,2.69314e+07
07/06/2009 01:00,7,6,1,1,0,14,67,0,7.27611e+06,4.19314e+07,6.69644e+06,24.4699,24.4699,24.4699,23.2087,0,1.06945,0,2.02915e+07
07/06/2009 02:00,7,6,1,2,0,14,67,0,5.39671e+06,3.94318e+07,6.69644e+06,24.4677,24.4677,24.4677,23.2087,0,0.675811,0,1.28011e+07
07/06/2009 03:00,7,6,1,3,0,13,72,0,4.02159e+06,3.76018e+07,6.69644e+06,24.4664,24.4664,24.4664,23.2087,0,0.388632,0,7.35371e+06
07/06/2009 04:00,7,6,1,4,0,12,71,0,3.02896e+06,3.62779e+07,6.69644e+06,24.4655,24.4655,24.4655,23.2087,0,0.181783,0,3.43709e+06
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,3.29661e+07,6.69644e+06,24.4651,24.4651,24.4651,24.4651,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,2.13871e+07,6.69644e+06,24.4651,24.4651,24.4651,24.4651,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,4.80947e+06,2.50666e+07,6.69644e+06,24.4647,24.4647,24.4647,23.2087,0,0.594765,0,1.12381e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,1.66972e+07,8.14664e+07,6.69644e+06,24.4656,24.4656,24.4656,23.2087,0,3.03838,0,5.74551e+07
07/06/2009 09:00,7,6,1,9,0,18,52,1.72711e+06,3.46239e+07,1.30094e+08,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,6.96539,0,1.30671e+08
07/06/2009 10:00,7,6,1,10,0,19,52,0,7.35791e+07,3.29406e+08,6.69644e+06,24.4721,24.4721,24.4721,23.2087,0,15.7223,0,2.98848e+08
07/06/2009 11:00,7,6,1,11,0,21,46,0,8.86229e+07,3.17995e+08,6.69644e+06,24.478,24.478,24.478,23.2087,0,19.2764,0,3.68103e+08
07/06/2009 12:00,7,6,1,12,0,23,41,0,1.02664e+08,3.37418e+08,6.69644e+06,24.4821,24.4821,24.4821,23.2087,0,22.6683,0,4.34263e+08
07/06/2009 13:00,7,6,1,13,0,24,44,0,1.10564e+08,3.48385e+08,6.69644e+06,24.4891,24.4891,24.4891,23.2087,0,24.6002,0,4.73886e+08
07/06/2009 14:00,7,6,1,14,0,26,39,0,1.14929e+08,3.54444e+08,6.69644e+06,24.494,24.494,24.494,23.2087,0,25.6709,0,4.96415e+08
07/06/2009 15:00,7,6,1,15,0,25,39,0,1.16986e+08,3.89386e+08,6.69644e+06,24.4917,24.4917,24.4917,23.2087,0,26.178,0,5.05311e+08
07/06/2009 16:00,7,6,1,16,0,24,44,0,1.17148e+08,3.89569e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,26.2082,0,5.06232e+08
07/06/2009 17:00,7,6,1,17,0,23,47,0,1.14509e+08,4.17989e+08,6.69644e+06,24.4925,24.4925,24.4925,23.2087,0,25.5572,0,4.93614e+08
07/06/2009 18:00,7,6,1,18,0,23,47,0,1.05885e+08,4.11223e+08,6.69644e+06,24.4925,24.4925,24.4925,23.2087,0,23.4323,0,4.5259e+08
07/06/2009 19:00,7,6,1,19,0,21,53,0,8.2141e+07,2.76489e+08,6.69644e+06,24.4881,24.4881,24.4881,23.2087,0,17.7169,0,3.41026e+08
07/06/2009 20:00,7,6,1,20,0,19,60,0,6.34488e+07,2.65144e+08,6.69644e+06,24.4847,24.4847,24.4847,23.2087,0,13.3653,0,2.56577e+08
07/06/2009 21:00,7,6,1,21,0,18,64,0,5.76932e+07,2.5731e+08,6.69644e+06,24.4823,24.4823,24.4823,23.2087,0,12.0514,0,2.30914e+08
07/06/2009 22:00,7,6,1,22,0,16,72,0,2.77963e+07,1.1537e+08,6.69644e+06,24.4796,24.4796,24.4796,23.2087,0,5.40926,0,1.03425e+08
07/06/2009 23:00,7,6,1,23,0,17,63,0,1.50442e+07,5.83239e+07,6.69644e+06,24.477,24.477,24.477,23.2087,0,2.67349,0,5.10149e+07
07/07/2009 00:00,7,7,2,0,0,16,68,0,1.05276e+07,5.2293e+07,6.69644e+06,24.4748,24.4748,24.4748,23.2087,0,1.71844,0,3.27329e+07
07/07/2009 01:00,7,7,2,1,0,16,68,0,7.94875e+06,4.28328e+07,6.69644e+06,24.4735,24.4735,24.4735,23.2087,0,1.21037,0,2.30317e+07
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,5.11216e+06,3.91892e+07,6.69644e+06,24.4721,24.4721,24.4721,23.2087,0,0.699406,0,1.32941e+07
07/07/2009 03:00,7,7,2,3,0,13,77,0,3.05556e+06,3.65134e+07,6.69644e+06,24.4704,24.4704,24.4704,23.2087,0,0.310006,0,5.88466e+06
07/07/2009 04:00,7,7,2,4,0,13,72,0,1.9837e+06,3.50873e+07,6.69644e+06,24.4695,24.4695,24.4695,23.2087,0,0.0866794,0,1.64414e+06
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,3.29661e+07,6.69644e+06,24.4692,24.4692,24.4692,24.4692,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,1.65442e+06,2.30701e+07,6.69644e+06,24.4692,24.4692,24.4692,23.2087,0,0.0179661,0,340713
07/07/2009 07:00,7,7,2,7,0,21,40,0,7.82055e+06,2.90361e+07,6.69644e+06,24.4706,24.4706,24.4706,23.2087,0,1.19947,0,2.27733e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,2.20462e+07,8.86148e+07,6.69644e+06,24.4755,24.4755,24.4755,23.2087,0,4.16918,0,7.94586e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,4.09541e+07,1.36847e+08,6.69644e+06,24.476,24.476,24.476,23.2087,0,8.29676,0,1.58184e+08
07/07/2009 10:00,7,7,2,10,0,28,20,0,7.77487e+07,3.0304e+08,6.69644e+06,24.4772,24.4772,24.4772,23.2087,0,16.7002,0,3.18707e+08
07/07/2009 11:00,7,7,2,11,0,29,19,0,9.50918e+07,3.26951e+08,6.69644e+06,24.478,24.478,24.478,23.2087,0,20.8386,0,3.97936e+08
07/07/2009 12:00,7,7,2,12,0,29,18,0,1.08421e+08,3.45447e+08,6.69644e+06,24.4761,24.4761,24.4761,23.2087,0,24.098,0,4.59506e+08
07/07/2009 13:00,7,7,2,13,0,31,16,0,1.12855e+08,3.19549e+08,6.69644e+06,24.4787,24.4787,24.4787,23.2087,0,25.207,0,4.8164e+08
07/07/2009 14:00,7,7,2,14,0,32,15,0,1.06e+08,3.09981e+08,6.69644e+06,24.4803,24.4803,24.4803,23.2087,0,23.5055,0,4.49678e+08
07/07/2009 15:00,7,7,2,15,0,31,17,0,1.12086e+08,3.50524e+08,6.69644e+06,24.4807,24.4807,24.4807,23.2087,0,24.9943,0,4.78314e+08
07/07/2009 16:00,7,7,2,16,0,32,15,0,1.09614e+08,3.79116e+08,6.69644e+06,24.4814,24.4814,24.4814,23.2087,0,24.3617,0,4.66467e+08
07/07/2009 17:00,7,7,2,17,0,29,16,0,1.01616e+08,3.68028e+08,6.69644e+06,24.4755,24.4755,24.4755,23.2087,0,22.4113,0,4.27133e+08
07/07/2009 18:00,7,7,2,18,0,28,22,0,1.0102e+08,3.99301e+08,6.69644e+06,24.4774,24.4774,24.4774,23.2087,0,22.2644,0,4.24969e+08
07/07/2009 19:00,7,7,2,19,0,26,24,0,8.30547e+07,2.77779e+08,6.69644e+06,24.4726,24.4726,24.4726,23.2087,0,17.9529,0,3.41382e+08
07/07/2009 20:00,7,7,2,20,0,23,33,0,6.55129e+07,2.67984e+08,6.69644e+06,24.47,24.47,24.47,23.2087,0,13.8546,0,2.62913e+08
07/07/2009 21:00,7,7,2,21,0,21,35,0,5.90577e+07,2.5919e+08,6.69644e+06,24.4653,24.4653,24.4653,23.2087,0,12.3773,0,2.34002e+08
07/07/2009 22:00,7,7,2,22,0,22,33,0,3.39275e+07,1.23624e+08,6.69644e+06,24.4651,24.4651,24.4651,23.2087,0,6.75105,0,1.2761e+08
07/07/2009 23:00,7,7,2,23,0,19,46,0,2.10448e+07,6.63506e+07,6.69644e+06,24.4627,24.4627,24.4627,23.2087,0,3.95691,0,7.4654e+07
07/08/2009 00:00,7,8,3,0,0,16,51,0,1.51247e+07,5.84274e+07,6.69644e+06,24.4571,24.4571,24.4571,23.2087,0,2.69382,0,5.05961e+07
07/08/2009 01:00,7,8,3,1,0,18,45,0,1.25799e+07,4.6787e+07,6.69644e+06,24.4548,24.4548,24.4548,23.2087,0,2.15355,0,4.0374e+07
07/08/2009 02:00,7,8,3,2,0,19,40,0,1.00459e+07,4.3408e+07,6.69644e+06,24.454,24.454,24.454,23.2087,0,1.61851,0,3.03224e+07
07/08/2009 03:00,7,8,3,3,0,16,51,0,7.30862e+06,3.97593e+07,6.69644e+06,24.4521,24.4521,24.4521,23.2087,0,1.04341,0,1.95183e+07
07/08/2009 04:00,7,8,3,4,0,17,45,0,5.72213e+06,3.77022e+07,6.69644e+06,24.4503,24.4503,24.4503,23.2087,0,0.745033,0,1.39165e+07
07/08/2009 05:00,7,8,3,5,0,15,51,0,3.5002e+06,3.47496e+07,6.69644e+06,24.4493,24.4493,24.4493,23.2087,0,0.280719,0,5.23945e+06
07/08/2009 06:00,7,8,3,6,0,18,45,0,4.69631e+06,2.47638e+07,6.69644e+06,24.4492,24.4492,24.4492,23.2087,0,0.530246,0,9.8963e+06
07/08/2009 07:00,7,8,3,7,0,23,33,0,1.0443e+07,3.02891e+07,6.69644e+06,24.4529,24.4529,24.4529,23.2087,0,1.70179,0,3.18556e+07
07/08/2009 08:00,7,8,3,8,0,26,24,0,2.30086e+07,6.42528e+07,6.69644e+06,24.4583,24.4583,24.4583,23.2087,0,4.38053,0,8.23557e+07
07/08/2009 09:00,7,8,3,9,0,28,22,0,4.02717e+07,1.17411e+08,6.69644e+06,24.4637,24.4637,24.4637,23.2087,0,8.15253,0,1.53933e+08
07/08/2009 10:00,7,8,3,10,0,30,17,0,7.10908e+07,2.36308e+08,6.69644e+06,24.4671,24.4671,24.4671,23.2087,0,15.1575,0,2.86974e+08
07/08/2009 11:00,7,8,3,11,0,31,13,0,9.59263e+07,3.28144e+08,6.69644e+06,24.4675,24.4675,24.4675,23.2087,0,21.0616,0,3.98875e+08
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,1.13043e+08,3.51915e+08,6.69644e+06,24.4691,24.4691,24.4691,23.2087,0,25.2601,0,4.78994e+08
07/08/2009 13:00,7,8,3,13,0,32,13,0,1.19583e+08,3.61034e+08,6.69644e+06,24.4723,24.4723,24.4723,23.2087,0,26.8876,0,5.1115e+08
07/08/2009 14:00,7,8,3,14,0,31,16,0,1.21524e+08,3.63718e+08,6.69644e+06,24.4752,24.4752,24.4752,23.2087,0,27.3622,0,5.21359e+08
07/08/2009 15:00,7,8,3,15,0,31,14,0,1.11405e+08,3.17488e+08,6.69644e+06,24.4748,24.4748,24.4748,23.2087,0,24.8397,0,4.73143e+08
07/08/2009 16:00,7,8,3,16,0,33,13,0,1.10779e+08,3.4867e+08,6.69644e+06,24.48,24.48,24.48,23.2087,0,24.6629,0,4.717e+08
07/08/2009 17:00,7,8,3,17,0,31,15,0,1.14042e+08,3.85279e+08,6.69644e+06,24.4792,24.4792,24.4792,23.2087,0,25.4603,0,4.86659e+08
07/08/2009 18:00,7,8,3,18,0,29,18,0,1.02944e+08,3.69855e+08,6.69644e+06,24.4765,24.4765,24.4765,23.2087,0,22.7314,0,4.33558e+08
07/08/2009 19:00,7,8,3,19,0,26,26,0,7.34502e+07,2.55961e+08,6.69644e+06,24.4732,24.4732,24.4732,23.2087,0,15.6938,0,2.98571e+08
07/08/2009 20:00,7,8,3,20,0,24,29,0,5.34552e+07,1.89639e+08,6.69644e+06,24.4669,24.4669,24.4669,23.2087,0,11.1023,0,2.10153e+08
07/08/2009 21:00,7,8,3,21,0,25,32,0,4.82938e+07,1.82631e+08,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,9.93509,0,1.88635e+08
07/08/2009 22:00,7,8,3,22,0,23,36,0,3.23231e+07,9.91321e+07,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,6.39871,0,1.21399e+08
07/08/2009 23:00,7,8,3,23,0,22,53,0,2.14076e+07,6.46654e+07,6.69644e+06,24.4749,24.4749,24.4749,23.2087,0,4.03026,0,7.67774e+07
07/09/2009 00:00,7,9,4,0,0,19,68,0,1.61169e+07,5.75831e+07,6.69644e+06,24.4769,24.4769,24.4769,23.2087,0,2.90018,0,5.53337e+07
07/09/2009 01:00,7,9,4,1,0,18,77,0,1.25832e+07,4.67822e+07,6.69644e+06,24.4767,24.4767,24.4767,23.2087,0,2.15054,0,4.10255e+07
07/09/2009 02:00,7,9,4,2,0,15,88,0,8.77567e+06,4.17051e+07,6.69644e+06,24.475,24.475,24.475,23.2087,0,1.34891,0,2.56982e+07
07/09/2009 03:00,7,9,4,3,0,16,88,0,6.89852e+06,3.92052e+07,6.69644e+06,24.4743,24.4743,24.4743,23.2087,0,0.95468,0,1.81773e+07
07/09/2009 04:00,7,9,4,4,0,15,94,0,4.34398e+06,3.58643e+07,6.69644e+06,24.4749,24.4749,24.4749,23.2087,0,0.454985,0,8.66739e+06
07/09/2009 05:00,7,9,4,5,0,16,88,0,3.56239e+06,3.48273e+07,6.69644e+06,24.4755,24.4755,24.4755,23.2087,0,0.291901,0,5.56307e+06
07/09/2009 06:00,7,9,4,6,0,18,73,0,5.65018e+06,2.6024e+07,6.69644e+06,24.4772,24.4772,24.4772,23.2087,0,0.72734,0,1.38805e+07
07/09/2009 07:00,7,9,4,7,0,21,64,0,1.08488e+07,3.08221e+07,6.69644e+06,24.4843,24.4843,24.4843,23.2087,0,1.78214,0,3.42009e+07
07/09/2009 08:00,7,9,4,8,0,23,47,0,1.84321e+07,4.09548e+07,6.69644e+06,24.4893,24.4893,24.4893,23.2087,0,3.39052,0,6.53201e+07
07/09/2009 09:00,7,9,4,9,0,25,39,0,2.6957e+07,4.88211e+07,6.69644e+06,24.4896,24.4896,24.4896,23.2087,0,5.22377,0,1.00669e+08
07/09/2009 10:00,7,9,4,10,0,27,32,0,4.24857e+07,9.04837e+07,6.69644e+06,24.4876,24.4876,24.4876,23.2087,0,8.63609,0,1.66169e+08
07/09/2009 11:00,7,9,4,11,0,28,28,0,6.44492e+07,1.83059e+08,6.69644e+06,24.4851,24.4851,24.4851,23.2087,0,13.6156,0,2.61457e+08
07/09/2009 12:00,7,9,4,12,0,31,26,0,7.70795e+07,2.00376e+08,6.69644e+06,24.4902,24.4902,24.4902,23.2087,0,16.5618,0,3.19296e+08
07/09/2009 13:00,7,9,4,13,0,32,23,0,9.2949e+07,2.45042e+08,6.69644e+06,24.4904,24.4904,24.4904,23.2087,0,20.3513,0,3.92437e+08
07/09/2009 14:00,7,9,4,14,0,28,28,0,8.07624e+07,2.70931e+08,6.69644e+06,24.4846,24.4846,24.4846,23.2087,0,17.4059,0,3.34125e+08
07/09/2009 15:00,7,9,4,15,0,19,56,3.25003e+06,6.62376e+07,2.54665e+08,6.69644e+06,24.4306,24.4306,24.4306,23.2087,0,14.3847,0,2.64421e+08
07/09/2009 16:00,7,9,4,16,0,24,44,0,6.9324e+07,2.55222e+08,6.69644e+06,24.4809,24.4809,24.4809,23.2087,0,14.7179,0,2.81698e+08
07/09/2009 17:00,7,9,4,17,0,24,41,0,7.51241e+07,2.6316e+08,6.69644e+06,24.4879,24.4879,24.4879,23.2087,0,16.0679,0,3.09229e+08
07/09/2009 18:00,7,9,4,18,0,25,36,0,6.38461e+07,2.10692e+08,6.69644e+06,24.4857,24.4857,24.4857,23.2087,0,13.4551,0,2.58491e+08
07/09/2009 19:00,7,9,4,19,0,22,50,0,4.3078e+07,1.26356e+08,6.69644e+06,24.484,24.484,24.484,23.2087,0,8.76132,0,1.68098e+08
07/09/2009 20:00,7,9,4,20,0,22,57,0,2.36127e+07,6.76189e+07,6.69644e+06,24.4871,24.4871,24.4871,23.2087,0,4.50013,0,8.65538e+07
07/09/2009 21:00,7,9,4,21,0,25,32,0,2.01671e+07,6.3004e+07,6.69644e+06,24.4847,24.4847,24.4847,23.2087,0,3.76399,0,7.22603e+07
07/09/2009 22:00,7,9,4,22,0,21,64,0,1.50894e+07,5.62122e+07,6.69644e+06,24.4847,24.4847,24.4847,23.2087,0,2.6791,0,5.14319e+07
07/09/2009 23:00,7,9,4,23,0,17,68,0,8.91764e+06,4.79854e+07,6.69644e+06,24.4835,24.4835,24.4835,23.2087,0,1.3786,0,2.64396e+07
07/10/2009 00:00,7,10,5,0,0,17,72,0,8.46844e+06,4.73799e+07,6.69644e+06,24.4809,24.4809,24.4809,23.2087,0,1.28333,0,2.45624e+07
07/10/2009 01:00,7,10,5,1,0,18,68,0,7.6807e+06,4.2411e+07,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,1.11788,0,2.14021e+07
07/10/2009 02:00,7,10,5,2,0,17,72,0,6.53965e+06,4.09463e+07,6.69644e+06,24.4819,24.4819,24.4819,23.2087,0,0.913316,0,1.74949e+07
07/10/2009 03:00,7,10,5,3,0,18,68,0,6.66731e+06,4.10602e+07,6.69644e+06,24.4833,24.4833,24.4833,23.2087,0,0.90537,0,1.73609e+07
07/10/2009 04:00,7,10,5,4,0,17,72,0,4.92864e+06,3.88022e+07,6.69644e+06,24.4845,24.4845,24.4845,23.2087,0,0.576397,0,1.10638e+07
07/10/2009 05:00,7,10,5,5,0,17,68,0,4.064e+06,3.76527e+07,6.69644e+06,24.485,24.485,24.485,23.2087,0,0.396195,0,7.60749e+06
07/10/2009 06:00,7,10,5,6,0,17,68,0,3.78346e+06,2.59982e+07,6.69644e+06,24.4849,24.4849,24.4849,23.2087,0,0.337858,0,6.48704e+06
07/10/2009 07:00,7,10,5,7,0,18,68,0,6.89506e+06,2.80311e+07,6.69644e+06,24.4863,24.4863,24.4863,23.2087,0,0.97006,0,1.86456e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.69367e+07,8.17621e+07,6.69644e+06,24.4913,24.4913,24.4913,23.2087,0,3.07175,0,5.92714e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,3.10533e+07,1.37745e+08,6.69644e+06,24.4961,24.4961,24.4961,23.2087,0,6.11096,0,1.18358e+08
07/10/2009 10:00,7,10,5,10,0,23,53,0,6.34798e+07,2.5139e+08,6.69644e+06,24.5016,24.5016,24.5016,23.2087,0,13.367,0,2.6e+08
07/10/2009 11:00,7,10,5,11,0,24,50,0,7.93976e+07,2.73192e+08,6.69644e+06,24.5045,24.5045,24.5045,23.2087,0,17.0746,0,3.32879e+08
07/10/2009 12:00,7,10,5,12,0,26,39,0,9.99839e+07,3.01608e+08,6.69644e+06,24.5028,24.5028,24.5028,23.2087,0,22.0095,0,4.28513e+08
07/10/2009 13:00,7,10,5,13,0,28,35,0,1.15726e+08,3.55561e+08,6.69644e+06,24.5051,24.5051,24.5051,23.2087,0,25.8655,0,5.04491e+08
07/10/2009 14:00,7,10,5,14,0,28,35,0,1.19571e+08,3.60905e+08,6.69644e+06,24.5045,24.5045,24.5045,23.2087,0,26.8166,0,5.22791e+08
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.22603e+08,3.97207e+08,6.69644e+06,24.5009,24.5009,24.5009,23.2087,0,27.5674,0,5.35926e+08
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.22936e+08,3.97643e+08,6.69644e+06,24.4973,24.4973,24.4973,23.2087,0,27.6478,0,5.35986e+08
07/10/2009 17:00,7,10,5,17,0,27,30,0,1.13315e+08,3.84219e+08,6.69644e+06,24.4923,24.4923,24.4923,23.2087,0,25.2544,0,4.87694e+08
07/10/2009 18:00,7,10,5,18,0,27,32,0,1.07194e+08,4.07817e+08,6.69644e+06,24.4923,24.4923,24.4923,23.2087,0,23.7483,0,4.58601e+08
07/10/2009 19:00,7,10,5,19,0,23,50,0,8.5225e+07,2.83617e+08,6.69644e+06,24.4925,24.4925,24.4925,23.2087,0,18.4412,0,3.56187e+08
07/10/2009 20:00,7,10,5,20,0,22,53,0,6.75363e+07,2.70714e+08,6.69644e+06,24.4915,24.4915,24.4915,23.2087,0,14.3006,0,2.75999e+08
07/10/2009 21:00,7,10,5,21,0,21,53,0,6.17755e+07,2.62862e+08,6.69644e+06,24.4876,24.4876,24.4876,23.2087,0,12.9793,0,2.49728e+08
07/10/2009 22:00,7,10,5,22,0,21,53,0,3.38619e+07,1.23521e+08,6.69644e+06,24.4867,24.4867,24.4867,23.2087,0,6.72644,0,1.29332e+08
07/10/2009 23:00,7,10,5,23,0,19,56,0,2.02406e+07,6.52661e+07,6.69644e+06,24.482,24.482,24.482,23.2087,0,3.77942,0,7.24015e+07
07/11/2009 00:00,7,11,6,0,0,18,64,0,1.51936e+07,5.85134e+07,6.69644e+06,24.4791,24.4791,24.4791,23.2087,0,2.70323,0,5.16678e+07
07/11/2009 01:00,7,11,6,1,0,21,46,0,1.34765e+07,5.01419e+07,6.69644e+06,24.4786,24.4786,24.4786,23.2087,0,2.33947,0,4.46946e+07
07/11/2009 02:00,7,11,6,2,0,19,52,0,1.00138e+07,4.55235e+07,6.69644e+06,24.4769,24.4769,24.4769,23.2087,0,1.60904,0,3.06995e+07
07/11/2009 03:00,7,11,6,3,0,19,52,0,8.56413e+06,4.35903e+07,6.69644e+06,24.4751,24.4751,24.4751,23.2087,0,1.30434,0,2.48514e+07
07/11/2009 04:00,7,11,6,4,0,17,59,0,7.11851e+06,4.16635e+07,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,1.00152,0,1.90558e+07
07/11/2009 05:00,7,11,6,5,0,15,67,0,4.12678e+06,3.77417e+07,6.69644e+06,24.4717,24.4717,24.4717,23.2087,0,0.410263,0,7.79576e+06
07/11/2009 06:00,7,11,6,6,0,19,56,0,6.13578e+06,2.88351e+07,6.69644e+06,24.472,24.472,24.472,23.2087,0,0.829647,0,1.57683e+07
07/11/2009 07:00,7,11,6,7,0,22,43,0,1.0915e+07,3.30775e+07,6.69644e+06,24.475,24.475,24.475,23.2087,0,1.79859,0,3.42668e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,2.66385e+07,9.47698e+07,6.69644e+06,24.4814,24.4814,24.4814,23.2087,0,5.15621,0,9.87249e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,4.60239e+07,1.43694e+08,6.69644e+06,24.4856,24.4856,24.4856,23.2087,0,9.41938,0,1.8095e+08
07/11/2009 10:00,7,11,6,10,0,29,25,0,8.36784e+07,3.11173e+08,6.69644e+06,24.486,24.486,24.486,23.2087,0,18.091,0,3.47636e+08
07/11/2009 11:00,7,11,6,11,0,31,13,0,9.85436e+07,3.31739e+08,6.69644e+06,24.477,24.477,24.477,23.2087,0,21.6812,0,4.13693e+08
07/11/2009 12:00,7,11,6,12,0,32,16,0,1.14483e+08,3.53887e+08,6.69644e+06,24.4811,24.4811,24.4811,23.2087,0,25.5952,0,4.89952e+08
07/11/2009 13:00,7,11,6,13,0,32,15,0,1.19427e+08,3.60795e+08,6.69644e+06,24.4805,24.4805,24.4805,23.2087,0,26.8338,0,5.13419e+08
07/11/2009 14:00,7,11,6,14,0,32,16,0,1.21519e+08,3.63698e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,27.3511,0,5.23448e+08
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.21843e+08,3.64125e+08,6.69644e+06,24.4823,24.4823,24.4823,23.2087,0,27.4221,0,5.25438e+08
07/11/2009 16:00,7,11,6,16,0,33,15,0,1.18956e+08,3.60061e+08,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,26.6902,0,5.11505e+08
07/11/2009 17:00,7,11,6,17,0,33,15,0,1.10941e+08,3.80957e+08,6.69644e+06,24.4837,24.4837,24.4837,23.2087,0,24.686,0,4.73516e+08
07/11/2009 18:00,7,11,6,18,0,32,16,0,1.07054e+08,4.07663e+08,6.69644e+06,24.482,24.482,24.482,23.2087,0,23.7328,0,4.5465e+08
07/11/2009 19:00,7,11,6,19,0,30,18,0,8.88099e+07,2.85699e+08,6.69644e+06,24.4779,24.4779,24.4779,23.2087,0,19.3173,0,3.68872e+08
07/11/2009 20:00,7,11,6,20,0,26,23,0,7.01798e+07,2.74364e+08,6.69644e+06,24.4712,24.4712,24.4712,23.2087,0,14.936,0,2.83697e+08
07/11/2009 21:00,7,11,6,21,0,24,47,0,6.67829e+07,2.69703e+08,6.69644e+06,24.4807,24.4807,24.4807,23.2087,0,14.1363,0,2.70524e+08
07/11/2009 22:00,7,11,6,22,0,21,56,0,3.6951e+07,1.27688e+08,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,7.4084,0,1.41715e+08
07/11/2009 23:00,7,11,6,23,0,24,36,0,2.58822e+07,7.28324e+07,6.69644e+06,24.4762,24.4762,24.4762,23.2087,0,4.99624,0,9.52706e+07
07/12/2009 00:00,7,12,0,0,0,22,38,0,1.94854e+07,6.4258e+07,6.69644e+06,24.4705,24.4705,24.4705,23.2087,0,3.62165,0,6.87499e+07
07/12/2009 01:00,7,12,0,1,0,20,43,0,1.54455e+07,5.27744e+07,6.69644e+06,24.4648,24.4648,24.4648,23.2087,0,2.76065,0,5.21707e+07
07/12/2009 02:00,7,12,0,2,0,20,40,0,1.30658e+07,4.95963e+07,6.69644e+06,24.4606,24.4606,24.4606,23.2087,0,2.25628,0,4.24959e+07
07/12/2009 03:00,7,12,0,3,0,20,40,0,1.19418e+07,4.80942e+07,6.69644e+06,24.4578,24.4578,24.4578,23.2087,0,2.01901,0,3.79435e+07
07/12/2009 04:00,7,12,0,4,0,19,46,0,9.08957e+06,4.42921e+07,6.69644e+06,24.4566,24.4566,24.4566,23.2087,0,1.41695,0,2.66026e+07
07/12/2009 05:00,7,12,0,5,0,18,45,0,7.95525e+06,4.2779e+07,6.69644e+06,24.455,24.455,24.455,23.2087,0,1.17903,0,2.21075e+07
07/12/2009 06:00,7,12,0,6,0,21,40,0,9.77229e+06,3.36254e+07,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,1.56073,0,2.9281e+07
07/12/2009 07:00,7,12,0,7,0,21,40,0,1.32487e+07,3.61962e+07,6.69644e+06,24.4578,24.4578,24.4578,23.2087,0,2.29556,0,4.31386e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,2.92506e+07,9.82865e+07,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,5.73009,0,1.08184e+08
07/12/2009 09:00,7,12,0,9,0,28,25,0,4.85088e+07,1.47076e+08,6.69644e+06,24.4692,24.4692,24.4692,23.2087,0,9.988,0,1.8941e+08
07/12/2009 10:00,7,12,0,10,0,29,23,0,8.46932e+07,3.12592e+08,6.69644e+06,24.4731,24.4731,24.4731,23.2087,0,18.3487,0,3.49033e+08
07/12/2009 11:00,7,12,0,11,0,31,19,0,1.02109e+08,3.36682e+08,6.69644e+06,24.4768,24.4768,24.4768,23.2087,0,22.5499,0,4.30224e+08
07/12/2009 12:00,7,12,0,12,0,32,17,0,1.16022e+08,3.56041e+08,6.69644e+06,24.4788,24.4788,24.4788,23.2087,0,25.9844,0,4.96499e+08
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.22217e+08,3.64696e+08,6.69644e+06,24.4818,24.4818,24.4818,23.2087,0,27.5338,0,5.27381e+08
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.24745e+08,3.68216e+08,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,28.1643,0,5.39724e+08
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.30218e+08,4.07933e+08,6.69644e+06,24.4853,24.4853,24.4853,23.2087,0,29.5273,0,5.67103e+08
07/12/2009 16:00,7,12,0,16,0,34,14,0,1.30663e+08,4.08523e+08,6.69644e+06,24.4839,24.4839,24.4839,23.2087,0,29.6324,0,5.685e+08
07/12/2009 17:00,7,12,0,17,0,33,15,0,1.1912e+08,3.92359e+08,6.69644e+06,24.483,24.483,24.483,23.2087,0,26.7205,0,5.12258e+08
07/12/2009 18:00,7,12,0,18,0,32,20,0,1.08302e+08,3.77281e+08,6.69644e+06,24.4862,24.4862,24.4862,23.2087,0,24.0308,0,4.61857e+08
07/12/2009 19:00,7,12,0,19,0,29,27,0,9.21157e+07,2.93137e+08,6.69644e+06,24.4863,24.4863,24.4863,23.2087,0,20.0986,0,3.86318e+08
07/12/2009 20:00,7,12,0,20,0,24,38,0,7.28774e+07,2.78037e+08,6.69644e+06,24.4807,24.4807,24.4807,23.2087,0,15.5535,0,2.97636e+08
07/12/2009 21:00,7,12,0,21,0,26,32,0,6.84353e+07,2.71961e+08,6.69644e+06,24.4809,24.4809,24.4809,23.2087,0,14.5201,0,2.7792e+08
07/12/2009 22:00,7,12,0,22,0,22,43,0,3.83052e+07,1.29514e+08,6.69644e+06,24.4774,24.4774,24.4774,23.2087,0,7.70881,0,1.47142e+08
07/12/2009 23:00,7,12,0,23,0,21,46,0,2.52553e+07,7.19877e+07,6.69644e+06,24.4736,24.4736,24.4736,23.2087,0,4.86106,0,9.25057e+07
07/13/2009 00:00,7,13,1,0,0,21,43,0,2.00937e+07,6.50688e+07,6.69644e+06,24.4703,24.4703,24.4703,23.2087,0,3.75131,0,7.12042e+07
07/13/2009 01:00,7,13,1,1,0,22,38,0,1.75714e+07,5.56124e+07,6.69644e+06,24.4686,24.4686,24.4686,23.2087,0,3.21278,0,6.08981e+07
07/13/2009 02:00,7,13,1,2,0,18,52,0,1.39547e+07,5.07763e+07,6.69644e+06,24.4645,24.4645,24.4645,23.2087,0,2.44474,0,4.61877e+07
07/13/2009 03:00,7,13,1,3,0,18,52,0,1.07634e+07,4.65191e+07,6.69644e+06,24.461,24.461,24.461,23.2087,0,1.76939,0,3.33356e+07
07/13/2009 04:00,7,13,1,4,0,18,52,0,8.97622e+06,4.41379e+07,6.69644e+06,24.4593,24.4593,24.4593,23.2087,0,1.39288,0,2.62079e+07
07/13/2009 05:00,7,13,1,5,0,18,52,0,7.36086e+06,4.19856e+07,6.69644e+06,24.4585,24.4585,24.4585,23.2087,0,1.0536,0,1.98112e+07
07/13/2009 06:00,7,13,1,6,0,19,49,0,8.5084e+06,3.19386e+07,6.69644e+06,24.4587,24.4587,24.4587,23.2087,0,1.29438,0,2.43429e+07
07/13/2009 07:00,7,13,1,7,0,24,38,0,1.32692e+07,3.62207e+07,6.69644e+06,24.4639,24.4639,24.4639,23.2087,0,2.29828,0,4.34012e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,3.11148e+07,1.00791e+08,6.69644e+06,24.4737,24.4737,24.4737,23.2087,0,6.13274,0,1.16719e+08
07/13/2009 09:00,7,13,1,9,0,31,26,0,5.15486e+07,1.5119e+08,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,10.6636,0,2.04357e+08
07/13/2009 10:00,7,13,1,10,0,32,20,0,8.78398e+07,3.16916e+08,6.69644e+06,24.482,24.482,24.482,23.2087,0,19.0892,0,3.65683e+08
07/13/2009 11:00,7,13,1,11,0,33,16,0,1.03989e+08,3.39283e+08,6.69644e+06,24.4809,24.4809,24.4809,23.2087,0,23.0046,0,4.40314e+08
07/13/2009 12:00,7,13,1,12,0,34,15,0,1.18606e+08,3.59639e+08,6.69644e+06,24.4829,24.4829,24.4829,23.2087,0,26.6236,0,5.10377e+08
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.24519e+08,3.67915e+08,6.69644e+06,24.4838,24.4838,24.4838,23.2087,0,28.112,0,5.39287e+08
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.25349e+08,3.6906e+08,6.69644e+06,24.4827,24.4827,24.4827,23.2087,0,28.3168,0,5.42743e+08
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.31549e+08,4.09796e+08,6.69644e+06,24.4867,24.4867,24.4867,23.2087,0,29.8636,0,5.7418e+08
07/13/2009 16:00,7,13,1,16,0,34,14,0,1.30017e+08,4.07604e+08,6.69644e+06,24.4841,24.4841,24.4841,23.2087,0,29.4649,0,5.65351e+08
07/13/2009 17:00,7,13,1,17,0,34,16,0,1.29326e+08,4.38709e+08,6.69644e+06,24.487,24.487,24.487,23.2087,0,29.2798,0,5.63077e+08
07/13/2009 18:00,7,13,1,18,0,32,15,0,1.16724e+08,4.26336e+08,6.69644e+06,24.479,24.479,24.479,23.2087,0,26.1304,0,4.994e+08
07/13/2009 19:00,7,13,1,19,0,30,19,0,9.44338e+07,2.96358e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,20.6711,0,3.93981e+08
07/13/2009 20:00,7,13,1,20,0,27,26,0,7.5284e+07,2.81345e+08,6.69644e+06,24.4739,24.4739,24.4739,23.2087,0,16.1231,0,3.06902e+08
07/13/2009 21:00,7,13,1,21,0,25,30,0,6.81189e+07,2.7154e+08,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,14.4568,0,2.74536e+08
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,4.05959e+07,1.3261e+08,6.69644e+06,24.47,24.47,24.47,23.2087,0,8.2196,0,1.5598e+08
07/13/2009 23:00,7,13,1,23,0,24,34,0,2.81438e+07,7.58683e+07,6.69644e+06,24.4682,24.4682,24.4682,23.2087,0,5.48923,0,1.04011e+08
07/14/2009 00:00,7,14,2,0,0,21,43,0,2.13015e+07,6.66862e+07,6.69644e+06,24.4646,24.4646,24.4646,23.2087,0,4.0125,0,7.58142e+07
07/14/2009 01:00,7,14,2,1,0,21,43,0,1.81713e+07,5.64146e+07,6.69644e+06,24.4622,24.4622,24.4622,23.2087,0,3.34209,0,6.3027e+07
07/14/2009 02:00,7,14,2,2,0,20,46,0,1.57614e+07,5.31923e+07,6.69644e+06,24.461,24.461,24.461,23.2087,0,2.8285,0,5.32907e+07
07/14/2009 03:00,7,14,2,3,0,21,38,0,1.40909e+07,5.09614e+07,6.69644e+06,24.4589,24.4589,24.4589,23.2087,0,2.47415,0,4.65368e+07
07/14/2009 04:00,7,14,2,4,0,19,73,0,1.19671e+07,4.81217e+07,6.69644e+06,24.4637,24.4637,24.4637,23.2087,0,2.02159,0,3.81704e+07
07/14/2009 05:00,7,14,2,5,0,18,88,0,9.9006e+06,4.53645e+07,6.69644e+06,24.4717,24.4717,24.4717,23.2087,0,1.58461,0,3.01107e+07
07/14/2009 06:00,7,14,2,6,0,18,88,0,1.06825e+07,3.48306e+07,6.69644e+06,24.4792,24.4792,24.4792,23.2087,0,1.74848,0,3.34214e+07
07/14/2009 07:00,7,14,2,7,0,19,78,0,1.5311e+07,3.89365e+07,6.69644e+06,24.4854,24.4854,24.4854,23.2087,0,2.72726,0,5.23826e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,2.78732e+07,8.92843e+07,6.69644e+06,24.4896,24.4896,24.4896,23.2087,0,5.42179,0,1.04484e+08
07/14/2009 09:00,7,14,2,9,0,21,73,0,4.37983e+07,1.40676e+08,6.69644e+06,24.4952,24.4952,24.4952,23.2087,0,8.92118,0,1.72673e+08
