Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/14/2009 10:00,7,14,2,10,0,23,65,0,8.38786e+07,3.11413e+08,6.69644e+06,24.5026,24.5026,24.5026,23.2087,0,18.1188,0,3.52705e+08
07/14/2009 11:00,7,14,2,11,0,26,48,0,1.05903e+08,3.41863e+08,6.69644e+06,24.5046,24.5046,24.5046,23.2087,0,23.4298,0,4.56791e+08
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.25219e+08,3.68767e+08,6.69644e+06,24.5153,24.5153,24.5153,23.2087,0,28.213,0,5.54615e+08
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.2361e+08,3.34472e+08,6.69644e+06,24.5105,24.5105,24.5105,23.2087,0,27.8383,0,5.45233e+08
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.24268e+08,3.35395e+08,6.69644e+06,24.5104,24.5104,24.5104,23.2087,0,28.0055,0,5.48457e+08
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.31658e+08,3.77774e+08,6.69644e+06,24.5183,24.5183,24.5183,23.2087,0,29.8356,0,5.87815e+08
07/14/2009 16:00,7,14,2,16,0,30,35,0,1.22702e+08,3.65186e+08,6.69644e+06,24.5143,24.5143,24.5143,23.2087,0,27.5636,0,5.41427e+08
07/14/2009 17:00,7,14,2,17,0,28,48,0,1.16587e+08,3.93921e+08,6.69644e+06,24.5218,24.5218,24.5218,23.2087,0,26.0146,0,5.13928e+08
07/14/2009 18:00,7,14,2,18,0,23,47,0,1.01529e+08,4.10375e+08,6.69644e+06,24.501,24.501,24.501,23.2087,0,22.3533,0,4.34592e+08
07/14/2009 19:00,7,14,2,19,0,23,47,0,8.37627e+07,2.84497e+08,6.69644e+06,24.4976,24.4976,24.4976,23.2087,0,18.0899,0,3.50783e+08
07/14/2009 20:00,7,14,2,20,0,23,50,0,6.9496e+07,2.7338e+08,6.69644e+06,24.4985,24.4985,24.4985,23.2087,0,14.7469,0,2.86157e+08
07/14/2009 21:00,7,14,2,21,0,22,50,0,6.4818e+07,2.66999e+08,6.69644e+06,24.4943,24.4943,24.4943,23.2087,0,13.6716,0,2.64437e+08
07/14/2009 22:00,7,14,2,22,0,23,44,0,3.73676e+07,1.2824e+08,6.69644e+06,24.4914,24.4914,24.4914,23.2087,0,7.49426,0,1.44623e+08
07/14/2009 23:00,7,14,2,23,0,21,49,0,2.44896e+07,7.09568e+07,6.69644e+06,24.4866,24.4866,24.4866,23.2087,0,4.69128,0,9.01929e+07
07/15/2009 00:00,7,15,3,0,0,19,52,0,1.79049e+07,6.21365e+07,6.69644e+06,24.4804,24.4804,24.4804,23.2087,0,3.281,0,6.27725e+07
07/15/2009 01:00,7,15,3,1,0,21,46,0,1.49483e+07,4.99442e+07,6.69644e+06,24.477,24.477,24.477,23.2087,0,2.65174,0,5.05994e+07
07/15/2009 02:00,7,15,3,2,0,19,52,0,1.18951e+07,4.5869e+07,6.69644e+06,24.4747,24.4747,24.4747,23.2087,0,2.00594,0,3.82075e+07
07/15/2009 03:00,7,15,3,3,0,19,56,0,1.04491e+07,4.39387e+07,6.69644e+06,24.4735,24.4735,24.4735,23.2087,0,1.70069,0,3.23618e+07
07/15/2009 04:00,7,15,3,4,0,19,52,0,8.31563e+06,4.10969e+07,6.69644e+06,24.473,24.473,24.473,23.2087,0,1.25218,0,2.38182e+07
07/15/2009 05:00,7,15,3,5,0,19,52,0,6.75762e+06,3.9023e+07,6.69644e+06,24.4724,24.4724,24.4724,23.2087,0,0.925519,0,1.75961e+07
07/15/2009 06:00,7,15,3,6,0,21,49,0,8.4624e+06,2.97174e+07,6.69644e+06,24.4739,24.4739,24.4739,23.2087,0,1.28247,0,2.44108e+07
07/15/2009 07:00,7,15,3,7,0,23,47,0,1.28164e+07,3.34546e+07,6.69644e+06,24.479,24.479,24.479,23.2087,0,2.19947,0,4.2033e+07
07/15/2009 08:00,7,15,3,8,0,24,44,0,2.55188e+07,6.76051e+07,6.69644e+06,24.4837,24.4837,24.4837,23.2087,0,4.91369,0,9.42554e+07
07/15/2009 09:00,7,15,3,9,0,25,41,0,4.26612e+07,1.20614e+08,6.69644e+06,24.4861,24.4861,24.4861,23.2087,0,8.66956,0,1.66606e+08
07/15/2009 10:00,7,15,3,10,0,27,39,0,7.57677e+07,2.42657e+08,6.69644e+06,24.4939,24.4939,24.4939,23.2087,0,16.2172,0,3.13569e+08
07/15/2009 11:00,7,15,3,11,0,29,33,0,1.03806e+08,3.38979e+08,6.69644e+06,24.4988,24.4988,24.4988,23.2087,0,22.9278,0,4.44996e+08
07/15/2009 12:00,7,15,3,12,0,31,29,0,1.11604e+08,3.17715e+08,6.69644e+06,24.5035,24.5035,24.5035,23.2087,0,24.8462,0,4.83986e+08
07/15/2009 13:00,7,15,3,13,0,32,26,0,1.19758e+08,3.29121e+08,6.69644e+06,24.5069,24.5069,24.5069,23.2087,0,26.8873,0,5.25142e+08
07/15/2009 14:00,7,15,3,14,0,30,33,0,1.12328e+08,3.50731e+08,6.69644e+06,24.5102,24.5102,24.5102,23.2087,0,24.9886,0,4.89302e+08
07/15/2009 15:00,7,15,3,15,0,28,42,0,1.07929e+08,3.44585e+08,6.69644e+06,24.5158,24.5158,24.5158,23.2087,0,23.8902,0,4.69787e+08
07/15/2009 16:00,7,15,3,16,0,28,37,0,1.07119e+08,3.43466e+08,6.69644e+06,24.5144,24.5144,24.5144,23.2087,0,23.6953,0,4.65458e+08
07/15/2009 17:00,7,15,3,17,0,26,42,0,1.08337e+08,3.77243e+08,6.69644e+06,24.5115,24.5115,24.5115,23.2087,0,23.9923,0,4.70238e+08
07/15/2009 18:00,7,15,3,18,0,23,65,0,1.07159e+08,4.1813e+08,6.69644e+06,24.5174,24.5174,24.5174,23.2087,0,23.6962,0,4.66535e+08
07/15/2009 19:00,7,15,3,19,0,22,69,0,7.48873e+07,2.63655e+08,6.69644e+06,24.5156,24.5156,24.5156,23.2087,0,15.9831,0,3.14258e+08
07/15/2009 20:00,7,15,3,20,0,21,73,0,5.45521e+07,1.91072e+08,6.69644e+06,24.5119,24.5119,24.5119,23.2087,0,11.3139,0,2.2183e+08
07/15/2009 21:00,7,15,3,21,0,19,83,0,4.66704e+07,1.80387e+08,6.69644e+06,24.5088,24.5088,24.5088,23.2087,0,9.54499,0,1.86703e+08
07/15/2009 22:00,7,15,3,22,0,18,88,0,3.03717e+07,9.64762e+07,6.69644e+06,24.507,24.507,24.507,23.2087,0,5.95529,0,1.16318e+08
07/15/2009 23:00,7,15,3,23,0,18,88,0,1.81822e+07,6.0336e+07,6.69644e+06,24.5065,24.5065,24.5065,23.2087,0,3.33206,0,6.50592e+07
07/16/2009 00:00,7,16,4,0,0,17,94,0,1.53279e+07,5.65185e+07,6.69644e+06,24.5063,24.5063,24.5063,23.2087,0,2.72577,0,5.32123e+07
07/16/2009 01:00,7,16,4,1,0,17,94,0,1.1948e+07,4.59294e+07,6.69644e+06,24.5057,24.5057,24.5057,23.2087,0,2.01147,0,3.92502e+07
07/16/2009 02:00,7,16,4,2,0,17,94,0,9.51311e+06,4.26855e+07,6.69644e+06,24.5055,24.5055,24.5055,23.2087,0,1.49937,0,2.92532e+07
07/16/2009 03:00,7,16,4,3,0,17,94,0,8.17289e+06,4.09001e+07,6.69644e+06,24.506,24.506,24.506,23.2087,0,1.21823,0,2.37769e+07
07/16/2009 04:00,7,16,4,4,0,17,88,0,6.96935e+06,3.92983e+07,6.69644e+06,24.5063,24.5063,24.5063,23.2087,0,0.966604,0,1.88694e+07
07/16/2009 05:00,7,16,4,5,0,17,88,0,5.96217e+06,3.79562e+07,6.69644e+06,24.5066,24.5066,24.5066,23.2087,0,0.756153,0,1.47645e+07
07/16/2009 06:00,7,16,4,6,0,18,88,0,6.98056e+06,2.77373e+07,6.69644e+06,24.5087,24.5087,24.5087,23.2087,0,0.968153,0,1.89356e+07
07/16/2009 07:00,7,16,4,7,0,18,88,0,8.63734e+06,2.78756e+07,6.69644e+06,24.512,24.512,24.512,23.2087,0,1.31473,0,2.57788e+07
07/16/2009 08:00,7,16,4,8,0,19,83,0,1.13617e+07,2.97297e+07,6.69644e+06,24.5159,24.5159,24.5159,23.2087,0,1.88693,0,3.71088e+07
07/16/2009 09:00,7,16,4,9,0,21,73,0,1.69153e+07,3.53714e+07,6.69644e+06,24.5204,24.5204,24.5204,23.2087,0,3.06374,0,6.04617e+07
07/16/2009 10:00,7,16,4,10,0,21,69,0,2.40468e+07,5.85018e+07,6.69644e+06,24.5197,24.5197,24.5197,23.2087,0,4.59019,0,9.0535e+07
07/16/2009 11:00,7,16,4,11,0,21,69,0,3.78725e+07,1.46925e+08,6.69644e+06,24.517,24.517,24.517,23.2087,0,7.5972,0,1.49537e+08
07/16/2009 12:00,7,16,4,12,0,21,64,0,4.25701e+07,1.39021e+08,6.69644e+06,24.5135,24.5135,24.5135,23.2087,0,8.64308,0,1.69669e+08
07/16/2009 13:00,7,16,4,13,0,21,73,0,5.6075e+07,1.94354e+08,6.69644e+06,24.5157,24.5157,24.5157,23.2087,0,11.6666,0,2.29412e+08
07/16/2009 14:00,7,16,4,14,0,22,60,0,5.98914e+07,1.99553e+08,6.69644e+06,24.5124,24.5124,24.5124,23.2087,0,12.5398,0,2.45948e+08
07/16/2009 15:00,7,16,4,15,0,22,64,0,6.40403e+07,2.26588e+08,6.69644e+06,24.5131,24.5131,24.5131,23.2087,0,13.4804,0,2.64545e+08
07/16/2009 16:00,7,16,4,16,0,21,73,0,6.45276e+07,2.48625e+08,6.69644e+06,24.5151,24.5151,24.5151,23.2087,0,13.5829,0,2.66957e+08
07/16/2009 17:00,7,16,4,17,0,17,100,6.50897e+06,6.46019e+07,2.84722e+08,6.69644e+06,24.3799,24.3799,24.3799,23.2087,0,14.6586,0,2.58297e+08
07/16/2009 18:00,7,16,4,18,0,17,94,6.63616e+06,4.77766e+07,2.01261e+08,6.69644e+06,24.3107,24.3107,24.3107,23.2087,0,10.8797,0,1.80374e+08
07/16/2009 19:00,7,16,4,19,0,16,100,2.10481e+06,3.0008e+07,1.12098e+08,6.69644e+06,24.4245,24.4245,24.4245,23.2087,0,5.98717,0,1.09518e+08
07/16/2009 20:00,7,16,4,20,0,16,100,0,1.40711e+07,5.48417e+07,6.69644e+06,24.4842,24.4842,24.4842,23.2087,0,2.45993,0,4.72041e+07
07/16/2009 21:00,7,16,4,21,0,16,94,0,8.46237e+06,4.73678e+07,6.69644e+06,24.4975,24.4975,24.4975,23.2087,0,1.27963,0,2.48118e+07
07/16/2009 22:00,7,16,4,22,0,16,94,0,6.37448e+06,4.46443e+07,6.69644e+06,24.4996,24.4996,24.4996,23.2087,0,0.877077,0,1.70345e+07
07/16/2009 23:00,7,16,4,23,0,16,100,0,5.38358e+06,4.33264e+07,6.69644e+06,24.501,24.501,24.501,23.2087,0,0.669942,0,1.30257e+07
07/17/2009 00:00,7,17,5,0,0,16,100,0,3.8632e+06,4.13079e+07,6.69644e+06,24.5022,24.5022,24.5022,23.2087,0,0.35326,0,6.87465e+06
07/17/2009 01:00,7,17,5,1,0,16,94,0,2.89517e+06,3.61033e+07,6.69644e+06,24.5027,24.5027,24.5027,23.2087,0,0.15213,0,2.96162e+06
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,3.29661e+07,6.69644e+06,24.5028,24.5028,24.5028,24.5028,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,3.29661e+07,6.69644e+06,24.5028,24.5028,24.5028,24.5028,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,3.29661e+07,6.69644e+06,24.5028,24.5028,24.5028,24.5028,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,3.29661e+07,6.69644e+06,24.5028,24.5028,24.5028,24.5028,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,2.13871e+07,6.69644e+06,24.5028,24.5028,24.5028,24.5028,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,1.95652e+06,2.15972e+07,6.69644e+06,24.5034,24.5034,24.5034,23.2087,0,0.203015,0,3.95566e+06
07/17/2009 08:00,7,17,5,8,0,17,94,0,1.4577e+07,7.14847e+07,6.69644e+06,24.5116,24.5116,24.5116,23.2087,0,2.57783,0,5.05446e+07
07/17/2009 09:00,7,17,5,9,0,18,88,1.63294e+06,3.76729e+07,1.3406e+08,6.69644e+06,24.5096,24.5096,24.5096,23.2087,0,7.59188,0,1.48584e+08
07/17/2009 10:00,7,17,5,10,0,19,78,0,7.74805e+07,3.02587e+08,6.69644e+06,24.5155,24.5155,24.5155,23.2087,0,16.5894,0,3.26161e+08
07/17/2009 11:00,7,17,5,11,0,22,69,0,9.09282e+07,2.89011e+08,6.69644e+06,24.5208,24.5208,24.5208,23.2087,0,19.781,0,3.90469e+08
07/17/2009 12:00,7,17,5,12,0,25,54,0,1.05542e+08,3.09257e+08,6.69644e+06,24.5211,24.5211,24.5211,23.2087,0,23.3281,0,4.60597e+08
07/17/2009 13:00,7,17,5,13,0,24,57,0,1.05523e+08,3.09234e+08,6.69644e+06,24.5187,24.5187,24.5187,23.2087,0,23.3274,0,4.59758e+08
07/17/2009 14:00,7,17,5,14,0,22,69,0,9.90606e+07,3.00244e+08,6.69644e+06,24.5192,24.5192,24.5192,23.2087,0,21.7417,0,4.2866e+08
07/17/2009 15:00,7,17,5,15,0,18,88,4.53792e+06,9.04307e+07,3.25588e+08,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,20.2825,0,3.80517e+08
07/17/2009 16:00,7,17,5,16,0,18,88,4.84137e+06,9.40621e+07,3.68269e+08,6.69644e+06,24.4473,24.4473,24.4473,23.2087,0,21.2172,0,3.95373e+08
07/17/2009 17:00,7,17,5,17,0,18,88,4.95564e+06,9.10818e+07,3.59086e+08,6.69644e+06,24.4431,24.4431,24.4431,23.2087,0,20.5281,0,3.81244e+08
07/17/2009 18:00,7,17,5,18,0,18,77,5.03228e+06,8.46556e+07,3.50348e+08,6.69644e+06,24.4307,24.4307,24.4307,23.2087,0,19.0234,0,3.49747e+08
07/17/2009 19:00,7,17,5,19,0,18,88,0,7.44361e+07,2.65864e+08,6.69644e+06,24.5052,24.5052,24.5052,23.2087,0,15.8758,0,3.09666e+08
07/17/2009 20:00,7,17,5,20,0,17,88,1.77819e+06,5.86228e+07,2.60355e+08,6.69644e+06,24.5028,24.5028,24.5028,23.2087,0,12.28,0,2.39084e+08
07/17/2009 21:00,7,17,5,21,0,17,82,0,5.36142e+07,2.5174e+08,6.69644e+06,24.5021,24.5021,24.5021,23.2087,0,11.11,0,2.16191e+08
07/17/2009 22:00,7,17,5,22,0,17,82,0,2.54658e+07,1.12228e+08,6.69644e+06,24.5017,24.5017,24.5017,23.2087,0,4.89624,0,9.52481e+07
07/17/2009 23:00,7,17,5,23,0,17,82,0,1.38651e+07,5.67371e+07,6.69644e+06,24.5005,24.5005,24.5005,23.2087,0,2.41792,0,4.69908e+07
07/18/2009 00:00,7,18,6,0,0,16,88,0,9.31176e+06,5.06628e+07,6.69644e+06,24.4989,24.4989,24.4989,23.2087,0,1.45865,0,2.83127e+07
07/18/2009 01:00,7,18,6,1,0,14,94,0,5.73308e+06,3.9877e+07,6.69644e+06,24.4966,24.4966,24.4966,23.2087,0,0.744177,0,1.44197e+07
07/18/2009 02:00,7,18,6,2,0,14,94,0,3.39109e+06,3.68945e+07,6.69644e+06,24.4947,24.4947,24.4947,23.2087,0,0.338584,0,6.55093e+06
07/18/2009 03:00,7,18,6,3,0,14,94,0,1.77429e+06,3.48076e+07,6.69644e+06,24.4941,24.4941,24.4941,23.2087,0,0.0424027,0,820016
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,3.29661e+07,6.69644e+06,24.4941,24.4941,24.4941,24.4941,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,3.29661e+07,6.69644e+06,24.4941,24.4941,24.4941,24.4941,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,2.16766e+07,6.69644e+06,24.4941,24.4941,24.4941,24.4941,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,5.61346e+06,2.6138e+07,6.69644e+06,24.4949,24.4949,24.4949,23.2087,0,0.760918,0,1.47269e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,1.89698e+07,8.45063e+07,6.69644e+06,24.4996,24.4996,24.4996,23.2087,0,3.51579,0,6.82866e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,4.03447e+07,1.35992e+08,6.69644e+06,24.5045,24.5045,24.5045,23.2087,0,8.14395,0,1.58767e+08
07/18/2009 10:00,7,18,6,10,0,23,50,0,8.36184e+07,3.43135e+08,6.69644e+06,24.5041,24.5041,24.5041,23.2087,0,18.0486,0,3.51744e+08
07/18/2009 11:00,7,18,6,11,0,27,37,0,1.00687e+08,3.34625e+08,6.69644e+06,24.5046,24.5046,24.5046,23.2087,0,22.1511,0,4.31866e+08
07/18/2009 12:00,7,18,6,12,0,27,39,0,1.14067e+08,3.5322e+08,6.69644e+06,24.5057,24.5057,24.5057,23.2087,0,25.4395,0,4.96403e+08
07/18/2009 13:00,7,18,6,13,0,29,29,0,1.19193e+08,3.60397e+08,6.69644e+06,24.5018,24.5018,24.5018,23.2087,0,26.7293,0,5.19997e+08
07/18/2009 14:00,7,18,6,14,0,30,27,0,1.21565e+08,3.63706e+08,6.69644e+06,24.5,24.5,24.5,23.2087,0,27.3231,0,5.30809e+08
07/18/2009 15:00,7,18,6,15,0,31,24,0,1.20925e+08,3.6279e+08,6.69644e+06,24.4988,24.4988,24.4988,23.2087,0,27.1569,0,5.27082e+08
07/18/2009 16:00,7,18,6,16,0,28,28,0,1.15466e+08,3.55147e+08,6.69644e+06,24.4933,24.4933,24.4933,23.2087,0,25.7938,0,4.98499e+08
07/18/2009 17:00,7,18,6,17,0,27,30,0,1.05343e+08,3.78366e+08,6.69644e+06,24.4918,24.4918,24.4918,23.2087,0,23.2945,0,4.49664e+08
07/18/2009 18:00,7,18,6,18,0,27,32,0,9.86976e+07,3.63949e+08,6.69644e+06,24.4927,24.4927,24.4927,23.2087,0,21.6749,0,4.1871e+08
07/18/2009 19:00,7,18,6,19,0,24,50,0,8.42781e+07,2.82313e+08,6.69644e+06,24.4971,24.4971,24.4971,23.2087,0,18.2114,0,3.52994e+08
07/18/2009 20:00,7,18,6,20,0,22,64,0,6.87231e+07,2.72325e+08,6.69644e+06,24.5016,24.5016,24.5016,23.2087,0,14.5647,0,2.83313e+08
07/18/2009 21:00,7,18,6,21,0,22,53,0,6.30213e+07,2.64556e+08,6.69644e+06,24.4957,24.4957,24.4957,23.2087,0,13.2585,0,2.56719e+08
07/18/2009 22:00,7,18,6,22,0,21,60,0,3.43341e+07,1.24156e+08,6.69644e+06,24.4948,24.4948,24.4948,23.2087,0,6.82634,0,1.32086e+08
07/18/2009 23:00,7,18,6,23,0,19,68,0,2.07212e+07,6.59079e+07,6.69644e+06,24.4921,24.4921,24.4921,23.2087,0,3.87909,0,7.48988e+07
07/19/2009 00:00,7,19,0,0,0,18,68,0,1.53314e+07,5.86979e+07,6.69644e+06,24.4884,24.4884,24.4884,23.2087,0,2.73088,0,5.25764e+07
07/19/2009 01:00,7,19,0,1,0,18,64,0,1.1722e+07,4.7801e+07,6.69644e+06,24.4854,24.4854,24.4854,23.2087,0,1.96773,0,3.77952e+07
07/19/2009 02:00,7,19,0,2,0,18,64,0,1.04536e+07,4.61075e+07,6.69644e+06,24.4836,24.4836,24.4836,23.2087,0,1.70036,0,3.26133e+07
07/19/2009 03:00,7,19,0,3,0,18,64,0,8.71559e+06,4.3791e+07,6.69644e+06,24.4826,24.4826,24.4826,23.2087,0,1.3351,0,2.55884e+07
07/19/2009 04:00,7,19,0,4,0,16,72,0,5.94034e+06,4.0151e+07,6.69644e+06,24.4812,24.4812,24.4812,23.2087,0,0.788393,0,1.5093e+07
07/19/2009 05:00,7,19,0,5,0,17,68,0,4.7495e+06,3.8569e+07,6.69644e+06,24.4801,24.4801,24.4801,23.2087,0,0.539481,0,1.03189e+07
07/19/2009 06:00,7,19,0,6,0,18,68,0,6.07989e+06,2.90488e+07,6.69644e+06,24.4805,24.4805,24.4805,23.2087,0,0.817278,0,1.56381e+07
07/19/2009 07:00,7,19,0,7,0,22,50,0,1.09726e+07,3.31527e+07,6.69644e+06,24.4841,24.4841,24.4841,23.2087,0,1.80906,0,3.47111e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,2.66252e+07,9.47505e+07,6.69644e+06,24.4892,24.4892,24.4892,23.2087,0,5.15071,0,9.92302e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,4.5889e+07,1.43506e+08,6.69644e+06,24.493,24.493,24.493,23.2087,0,9.38454,0,1.81326e+08
07/19/2009 10:00,7,19,0,10,0,28,35,0,8.45173e+07,3.12306e+08,6.69644e+06,24.4976,24.4976,24.4976,23.2087,0,18.2749,0,3.54374e+08
07/19/2009 11:00,7,19,0,11,0,30,31,0,1.03518e+08,3.38585e+08,6.69644e+06,24.5012,24.5012,24.5012,23.2087,0,22.856,0,4.4443e+08
07/19/2009 12:00,7,19,0,12,0,30,31,0,1.13836e+08,3.20864e+08,6.69644e+06,24.5021,24.5021,24.5021,23.2087,0,25.4127,0,4.94498e+08
07/19/2009 13:00,7,19,0,13,0,29,33,0,1.01157e+08,3.03171e+08,6.69644e+06,24.5027,24.5027,24.5027,23.2087,0,22.2738,0,4.33606e+08
07/19/2009 14:00,7,19,0,14,0,32,26,0,1.03158e+08,3.05964e+08,6.69644e+06,24.5065,24.5065,24.5065,23.2087,0,22.7651,0,4.44479e+08
07/19/2009 15:00,7,19,0,15,0,32,28,0,1.18647e+08,3.59601e+08,6.69644e+06,24.5102,24.5102,24.5102,23.2087,0,26.5755,0,5.20358e+08
07/19/2009 16:00,7,19,0,16,0,30,31,0,1.17341e+08,3.89806e+08,6.69644e+06,24.5081,24.5081,24.5081,23.2087,0,26.2293,0,5.12746e+08
07/19/2009 17:00,7,19,0,17,0,27,42,0,1.07744e+08,3.76433e+08,6.69644e+06,24.5092,24.5092,24.5092,23.2087,0,23.8515,0,4.66653e+08
07/19/2009 18:00,7,19,0,18,0,23,50,0,9.83346e+07,4.05953e+08,6.69644e+06,24.5003,24.5003,24.5003,23.2087,0,21.5776,0,4.19297e+08
07/19/2009 19:00,7,19,0,19,0,21,60,0,7.94067e+07,2.78515e+08,6.69644e+06,24.4965,24.4965,24.4965,23.2087,0,17.0622,0,3.3057e+08
07/19/2009 20:00,7,19,0,20,0,21,56,0,6.44033e+07,2.66432e+08,6.69644e+06,24.4947,24.4947,24.4947,23.2087,0,13.575,0,2.62648e+08
07/19/2009 21:00,7,19,0,21,0,21,60,0,6.13896e+07,2.62323e+08,6.69644e+06,24.496,24.496,24.496,23.2087,0,12.8822,0,2.49495e+08
07/19/2009 22:00,7,19,0,22,0,21,56,0,3.3152e+07,1.22561e+08,6.69644e+06,24.4941,24.4941,24.4941,23.2087,0,6.56791,0,1.27013e+08
07/19/2009 23:00,7,19,0,23,0,19,64,0,1.96929e+07,6.45296e+07,6.69644e+06,24.4908,24.4908,24.4908,23.2087,0,3.6593,0,7.05811e+07
07/20/2009 00:00,7,20,1,0,0,19,60,0,1.56348e+07,5.91001e+07,6.69644e+06,24.4878,24.4878,24.4878,23.2087,0,2.79526,0,5.37917e+07
07/20/2009 01:00,7,20,1,1,0,19,60,0,1.27859e+07,4.92156e+07,6.69644e+06,24.4863,24.4863,24.4863,23.2087,0,2.19184,0,4.21285e+07
07/20/2009 02:00,7,20,1,2,0,19,60,0,1.07249e+07,4.64671e+07,6.69644e+06,24.4852,24.4852,24.4852,23.2087,0,1.75725,0,3.37468e+07
07/20/2009 03:00,7,20,1,3,0,18,64,0,8.84743e+06,4.39634e+07,6.69644e+06,24.4838,24.4838,24.4838,23.2087,0,1.36274,0,2.61412e+07
07/20/2009 04:00,7,20,1,4,0,18,64,0,6.59173e+06,4.09617e+07,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,0.890098,0,1.70575e+07
07/20/2009 05:00,7,20,1,5,0,18,59,0,4.94486e+06,3.88275e+07,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,0.580334,0,1.11114e+07
07/20/2009 06:00,7,20,1,6,0,19,64,0,6.73794e+06,2.98689e+07,6.69644e+06,24.4818,24.4818,24.4818,23.2087,0,0.920364,0,1.76279e+07
07/20/2009 07:00,7,20,1,7,0,23,47,0,1.15569e+07,3.39308e+07,6.69644e+06,24.4857,24.4857,24.4857,23.2087,0,1.93211,0,3.71199e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,2.78223e+07,9.63596e+07,6.69644e+06,24.4885,24.4885,24.4885,23.2087,0,5.41091,0,1.04187e+08
07/20/2009 09:00,7,20,1,9,0,28,32,0,4.74302e+07,1.45596e+08,6.69644e+06,24.4923,24.4923,24.4923,23.2087,0,9.73041,0,1.87904e+08
07/20/2009 10:00,7,20,1,10,0,29,29,0,8.50765e+07,3.13086e+08,6.69644e+06,24.4935,24.4935,24.4935,23.2087,0,18.4143,0,3.55942e+08
07/20/2009 11:00,7,20,1,11,0,30,24,0,9.76306e+07,2.98372e+08,6.69644e+06,24.4919,24.4919,24.4919,23.2087,0,21.4502,0,4.14103e+08
07/20/2009 12:00,7,20,1,12,0,31,21,0,9.67302e+07,3.29143e+08,6.69644e+06,24.4909,24.4909,24.4909,23.2087,0,21.2068,0,4.09081e+08
07/20/2009 13:00,7,20,1,13,0,31,22,0,1.01217e+08,3.03319e+08,6.69644e+06,24.4928,24.4928,24.4928,23.2087,0,22.3169,0,4.31134e+08
07/20/2009 14:00,7,20,1,14,0,31,22,0,1.01882e+08,3.04231e+08,6.69644e+06,24.4938,24.4938,24.4938,23.2087,0,22.4766,0,4.34571e+08
07/20/2009 15:00,7,20,1,15,0,29,27,0,1.01864e+08,3.68326e+08,6.69644e+06,24.4942,24.4942,24.4942,23.2087,0,22.4419,0,4.34033e+08
07/20/2009 16:00,7,20,1,16,0,26,34,0,1.00599e+08,3.6655e+08,6.69644e+06,24.4935,24.4935,24.4935,23.2087,0,22.13,0,4.27762e+08
07/20/2009 17:00,7,20,1,17,0,26,37,0,1.00757e+08,3.66768e+08,6.69644e+06,24.4975,24.4975,24.4975,23.2087,0,22.1633,0,4.29748e+08
07/20/2009 18:00,7,20,1,18,0,24,38,0,9.51172e+07,4.01521e+08,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,20.8133,0,4.01416e+08
07/20/2009 19:00,7,20,1,19,0,23,41,0,7.77641e+07,2.76274e+08,6.69644e+06,24.4875,24.4875,24.4875,23.2087,0,16.6864,0,3.21025e+08
07/20/2009 20:00,7,20,1,20,0,21,53,0,6.27686e+07,2.64209e+08,6.69644e+06,24.4883,24.4883,24.4883,23.2087,0,13.2049,0,2.5421e+08
07/20/2009 21:00,7,20,1,21,0,21,46,0,5.8205e+07,2.58001e+08,6.69644e+06,24.4834,24.4834,24.4834,23.2087,0,12.1666,0,2.33328e+08
07/20/2009 22:00,7,20,1,22,0,19,52,0,2.97207e+07,1.1795e+08,6.69644e+06,24.4792,24.4792,24.4792,23.2087,0,5.82584,0,1.11357e+08
07/20/2009 23:00,7,20,1,23,0,19,52,0,1.84366e+07,6.28493e+07,6.69644e+06,24.4765,24.4765,24.4765,23.2087,0,3.39444,0,6.47461e+07
07/21/2009 00:00,7,21,2,0,0,19,52,0,1.34649e+07,5.62062e+07,6.69644e+06,24.4747,24.4747,24.4747,23.2087,0,2.3376,0,4.45235e+07
07/21/2009 01:00,7,21,2,1,0,18,56,0,1.18185e+07,4.79242e+07,6.69644e+06,24.4724,24.4724,24.4724,23.2087,0,1.99007,0,3.78342e+07
07/21/2009 02:00,7,21,2,2,0,17,59,0,9.29174e+06,4.4556e+07,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,1.45804,0,2.76637e+07
07/21/2009 03:00,7,21,2,3,0,18,56,0,6.51577e+06,4.08629e+07,6.69644e+06,24.4682,24.4682,24.4682,23.2087,0,0.875423,0,1.65878e+07
07/21/2009 04:00,7,21,2,4,0,17,59,0,5.50746e+06,3.95743e+07,6.69644e+06,24.4672,24.4672,24.4672,23.2087,0,0.698843,0,1.32314e+07
07/21/2009 05:00,7,21,2,5,0,17,59,0,5.01109e+06,3.89119e+07,6.69644e+06,24.4662,24.4662,24.4662,23.2087,0,0.595186,0,1.12603e+07
07/21/2009 06:00,7,21,2,6,0,17,63,0,5.82279e+06,2.8361e+07,6.69644e+06,24.466,24.466,24.466,23.2087,0,0.730481,0,1.38177e+07
07/21/2009 07:00,7,21,2,7,0,22,41,0,9.98729e+06,3.18413e+07,6.69644e+06,24.468,24.468,24.468,23.2087,0,1.60392,0,3.03886e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,2.45755e+07,9.20063e+07,6.69644e+06,24.4725,24.4725,24.4725,23.2087,0,4.71351,0,8.96208e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,4.31828e+07,1.39859e+08,6.69644e+06,24.4738,24.4738,24.4738,23.2087,0,8.79296,0,1.67359e+08
07/21/2009 10:00,7,21,2,10,0,28,22,0,8.38582e+07,3.43536e+08,6.69644e+06,24.4748,24.4748,24.4748,23.2087,0,18.1451,0,3.45628e+08
07/21/2009 11:00,7,21,2,11,0,29,20,0,9.90469e+07,3.3244e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,21.8038,0,4.15584e+08
07/21/2009 12:00,7,21,2,12,0,31,16,0,1.03175e+08,3.06087e+08,6.69644e+06,24.4773,24.4773,24.4773,23.2087,0,22.8234,0,4.35591e+08
07/21/2009 13:00,7,21,2,13,0,29,18,0,1.04844e+08,3.08426e+08,6.69644e+06,24.4755,24.4755,24.4755,23.2087,0,23.2438,0,4.42993e+08
07/21/2009 14:00,7,21,2,14,0,29,18,0,1.07432e+08,3.12009e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,23.8757,0,4.55082e+08
07/21/2009 15:00,7,21,2,15,0,31,16,0,1.02146e+08,3.36677e+08,6.69644e+06,24.479,24.479,24.479,23.2087,0,22.5438,0,4.30831e+08
07/21/2009 16:00,7,21,2,16,0,29,19,0,1.02397e+08,3.6909e+08,6.69644e+06,24.4792,24.4792,24.4792,23.2087,0,22.5934,0,4.31873e+08
07/21/2009 17:00,7,21,2,17,0,27,26,0,9.95393e+07,3.65123e+08,6.69644e+06,24.4819,24.4819,24.4819,23.2087,0,21.8928,0,4.19367e+08
07/21/2009 18:00,7,21,2,18,0,23,41,0,9.41019e+07,4.00138e+08,6.69644e+06,24.4823,24.4823,24.4823,23.2087,0,20.5803,0,3.94329e+08
07/21/2009 19:00,7,21,2,19,0,21,43,0,7.58087e+07,2.73613e+08,6.69644e+06,24.4769,24.4769,24.4769,23.2087,0,16.2408,0,3.09862e+08
07/21/2009 20:00,7,21,2,20,0,21,43,0,6.15748e+07,2.62599e+08,6.69644e+06,24.4766,24.4766,24.4766,23.2087,0,12.9423,0,2.46881e+08
07/21/2009 21:00,7,21,2,21,0,20,49,0,5.73523e+07,2.5685e+08,6.69644e+06,24.4761,24.4761,24.4761,23.2087,0,11.9783,0,2.28399e+08
07/21/2009 22:00,7,21,2,22,0,18,56,0,2.92024e+07,1.17257e+08,6.69644e+06,24.4738,24.4738,24.4738,23.2087,0,5.71529,0,1.08782e+08
07/21/2009 23:00,7,21,2,23,0,18,56,0,1.73824e+07,6.14417e+07,6.69644e+06,24.4718,24.4718,24.4718,23.2087,0,3.17061,0,6.02498e+07
07/22/2009 00:00,7,22,3,0,0,18,56,0,1.20488e+07,5.43182e+07,6.69644e+06,24.4704,24.4704,24.4704,23.2087,0,2.0388,0,3.86996e+07
07/22/2009 01:00,7,22,3,1,0,17,63,0,8.39555e+06,4.12061e+07,6.69644e+06,24.4693,24.4693,24.4693,23.2087,0,1.26948,0,2.40756e+07
07/22/2009 02:00,7,22,3,2,0,18,64,0,6.80564e+06,3.90892e+07,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,0.935655,0,1.77523e+07
07/22/2009 03:00,7,22,3,3,0,18,64,0,5.32291e+06,3.71706e+07,6.69644e+06,24.4711,24.4711,24.4711,23.2087,0,0.659585,0,1.25271e+07
07/22/2009 04:00,7,22,3,4,0,17,59,0,4.4356e+06,3.59897e+07,6.69644e+06,24.4713,24.4713,24.4713,23.2087,0,0.474518,0,9.01334e+06
07/22/2009 05:00,7,22,3,5,0,17,55,0,2.71101e+06,3.38302e+07,6.69644e+06,24.4706,24.4706,24.4706,23.2087,0,0.197854,0,3.75636e+06
07/22/2009 06:00,7,22,3,6,0,16,63,0,3.75118e+06,2.37925e+07,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,0.331805,0,6.29708e+06
07/22/2009 07:00,7,22,3,7,0,20,46,0,8.54789e+06,2.77589e+07,6.69644e+06,24.4714,24.4714,24.4714,23.2087,0,1.30072,0,2.47108e+07
07/22/2009 08:00,7,22,3,8,0,20,49,0,1.87657e+07,5.85551e+07,6.69644e+06,24.475,24.475,24.475,23.2087,0,3.46479,0,6.60064e+07
07/22/2009 09:00,7,22,3,9,0,22,46,0,3.59554e+07,1.11562e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,7.18876,0,1.37579e+08
07/22/2009 10:00,7,22,3,10,0,23,47,0,6.70687e+07,2.30759e+08,6.69644e+06,24.4881,24.4881,24.4881,23.2087,0,14.1988,0,2.73293e+08
07/22/2009 11:00,7,22,3,11,0,25,41,0,8.7135e+07,2.83848e+08,6.69644e+06,24.4936,24.4936,24.4936,23.2087,0,18.9158,0,3.65655e+08
07/22/2009 12:00,7,22,3,12,0,26,39,0,8.96369e+07,2.87243e+08,6.69644e+06,24.4967,24.4967,24.4967,23.2087,0,19.4984,0,3.77821e+08
07/22/2009 13:00,7,22,3,13,0,18,68,4.85744e+06,8.62595e+07,2.88237e+08,6.69644e+06,24.4232,24.4232,24.4232,23.2087,0,19.4205,0,3.54808e+08
07/22/2009 14:00,7,22,3,14,0,16,77,7.39854e+06,8.23509e+07,2.85946e+08,6.69644e+06,24.3617,24.3617,24.3617,23.2087,0,19.019,0,3.29921e+08
07/22/2009 15:00,7,22,3,15,0,17,68,6.08364e+06,8.2807e+07,2.84951e+08,6.69644e+06,24.3843,24.3843,24.3843,23.2087,0,18.8415,0,3.33241e+08
07/22/2009 16:00,7,22,3,16,0,17,68,6.27801e+06,8.52068e+07,3.20561e+08,6.69644e+06,24.3872,24.3872,24.3872,23.2087,0,19.442,0,3.4472e+08
07/22/2009 17:00,7,22,3,17,0,17,72,6.35231e+06,8.97848e+07,3.59045e+08,6.69644e+06,24.3932,24.3932,24.3932,23.2087,0,20.5437,0,3.66095e+08
07/22/2009 18:00,7,22,3,18,0,17,72,6.45083e+06,8.88334e+07,3.95182e+08,6.69644e+06,24.3907,24.3907,24.3907,23.2087,0,20.3424,0,3.6176e+08
07/22/2009 19:00,7,22,3,19,0,15,88,2.15446e+06,5.92851e+07,2.44656e+08,6.69644e+06,24.4637,24.4637,24.4637,23.2087,0,12.5237,0,2.36455e+08
07/22/2009 20:00,7,22,3,20,0,14,94,2.49217e+06,4.13046e+07,1.75848e+08,6.69644e+06,24.4482,24.4482,24.4482,23.2087,0,8.55771,0,1.59589e+08
07/22/2009 21:00,7,22,3,21,0,14,94,0,3.56578e+07,1.65532e+08,6.69644e+06,24.4766,24.4766,24.4766,23.2087,0,7.1194,0,1.35802e+08
07/22/2009 22:00,7,22,3,22,0,14,94,0,2.13594e+07,8.43945e+07,6.69644e+06,24.4862,24.4862,24.4862,23.2087,0,4.01671,0,7.72024e+07
07/22/2009 23:00,7,22,3,23,0,14,94,0,1.0587e+07,5.01998e+07,6.69644e+06,24.4862,24.4862,24.4862,23.2087,0,1.72811,0,3.3214e+07
07/23/2009 00:00,7,23,4,0,0,14,94,0,7.42658e+06,4.60457e+07,6.69644e+06,24.4858,24.4858,24.4858,23.2087,0,1.09895,0,2.11146e+07
07/23/2009 01:00,7,23,4,1,0,14,94,0,6.2814e+06,3.84388e+07,6.69644e+06,24.4853,24.4853,24.4853,23.2087,0,0.859092,0,1.64996e+07
07/23/2009 02:00,7,23,4,2,0,14,88,0,3.1633e+06,3.44942e+07,6.69644e+06,24.4847,24.4847,24.4847,23.2087,0,0.331692,0,6.36742e+06
07/23/2009 03:00,7,23,4,3,0,13,94,0,1.9859e+06,3.29281e+07,6.69644e+06,24.4842,24.4842,24.4842,23.2087,0,0.0866288,0,1.66238e+06
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,3.08047e+07,6.69644e+06,24.4841,24.4841,24.4841,24.4841,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,3.08047e+07,6.69644e+06,24.4841,24.4841,24.4841,24.4841,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,1.95153e+07,6.69644e+06,24.4841,24.4841,24.4841,24.4841,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,1.74426e+07,6.69644e+06,24.4841,24.4841,24.4841,24.4841,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,2.2259e+06,1.98847e+07,6.69644e+06,24.4842,24.4842,24.4842,23.2087,0,0.136294,0,2.61542e+06
07/23/2009 09:00,7,23,4,9,0,18,68,1.68652e+06,3.38793e+06,2.31401e+07,6.69644e+06,24.4477,24.4477,24.4477,23.2087,0,0.413374,0,7.69658e+06
07/23/2009 10:00,7,23,4,10,0,18,68,1.73863e+06,1.0538e+07,4.57775e+07,6.69644e+06,24.4263,24.4263,24.4263,23.2087,0,1.74986,0,3.20536e+07
07/23/2009 11:00,7,23,4,11,0,19,60,0,2.46475e+07,1.14893e+08,6.69644e+06,24.4771,24.4771,24.4771,23.2087,0,4.72474,0,9.01682e+07
07/23/2009 12:00,7,23,4,12,0,20,60,0,3.06158e+07,1.22912e+08,6.69644e+06,24.4972,24.4972,24.4972,23.2087,0,6.01768,0,1.16652e+08
07/23/2009 13:00,7,23,4,13,0,19,60,3.86104e+06,4.33894e+07,2.02951e+08,6.69644e+06,24.4066,24.4066,24.4066,23.2087,0,9.3119,0,1.67811e+08
07/23/2009 14:00,7,23,4,14,0,17,82,6.65853e+06,4.54116e+07,2.09124e+08,6.69644e+06,24.2978,24.2978,24.2978,23.2087,0,10.3647,0,1.69834e+08
07/23/2009 15:00,7,23,4,15,0,16,77,7.9711e+06,4.57001e+07,1.89751e+08,6.69644e+06,24.2373,24.2373,24.2373,23.2087,0,10.7198,0,1.65889e+08
07/23/2009 16:00,7,23,4,16,0,15,72,9.48145e+06,4.80295e+07,2.37555e+08,6.69644e+06,24.1922,24.1922,24.1922,23.2087,0,11.5697,0,1.71199e+08
07/23/2009 17:00,7,23,4,17,0,14,88,1.09706e+07,5.16916e+07,2.72708e+08,6.69644e+06,24.1657,24.1657,24.1657,23.2087,0,12.7176,0,1.83106e+08
07/23/2009 18:00,7,23,4,18,0,13,94,1.2459e+07,3.6637e+07,1.93426e+08,6.69644e+06,24.0166,24.0166,24.0166,23.2087,0,9.69576,0,1.1785e+08
07/23/2009 19:00,7,23,4,19,0,14,88,2.65327e+06,2.16671e+07,1.01598e+08,6.69644e+06,24.2427,24.2427,24.2427,23.2087,0,4.31156,0,6.70698e+07
07/23/2009 20:00,7,23,4,20,0,13,94,0,5.13526e+06,4.3137e+07,6.69644e+06,24.3776,24.3776,24.3776,23.2087,0,0.703044,0,1.23641e+07
07/23/2009 21:00,7,23,4,21,0,13,94,0,2.92803e+06,4.02616e+07,6.69644e+06,24.4064,24.4064,24.4064,23.2087,0,0.282478,0,5.08983e+06
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,3.68855e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,3.68855e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,3.68855e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,3.29661e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,3.29661e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,3.29661e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,3.29661e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,3.29661e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,2.16766e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,0,2.19661e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 08:00,7,24,5,8,0,10,93,0,0,5.99672e+07,6.69644e+06,24.413,24.413,24.413,24.413,0,0,0,0
07/24/2009 09:00,7,24,5,9,0,11,87,3.45268e+06,1.25014e+07,1.02631e+08,6.69644e+06,24.2907,24.2907,24.2907,23.2087,0,2.59672,0,4.22663e+07
07/24/2009 10:00,7,24,5,10,0,12,82,2.92824e+06,3.42713e+07,2.15029e+08,6.69644e+06,24.3602,24.3602,24.3602,23.2087,0,7.1059,0,1.23402e+08
07/24/2009 11:00,7,24,5,11,0,12,82,2.82568e+06,4.44179e+07,2.28613e+08,6.69644e+06,24.4286,24.4286,24.4286,23.2087,0,9.32375,0,1.71115e+08
07/24/2009 12:00,7,24,5,12,0,13,77,2.57091e+06,5.31371e+07,2.40096e+08,6.69644e+06,24.4504,24.4504,24.4504,23.2087,0,11.2217,0,2.09639e+08
07/24/2009 13:00,7,24,5,13,0,13,77,1.23446e+07,5.85798e+07,2.91646e+08,6.69644e+06,24.1938,24.1938,24.1938,23.2087,0,14.5793,0,2.16083e+08
07/24/2009 14:00,7,24,5,14,0,13,82,1.23481e+07,6.16762e+07,2.9586e+08,6.69644e+06,24.1763,24.1763,24.1763,23.2087,0,15.2851,0,2.22514e+08
07/24/2009 15:00,7,24,5,15,0,13,82,1.2334e+07,6.41009e+07,2.99147e+08,6.69644e+06,24.1883,24.1883,24.1883,23.2087,0,15.8378,0,2.33414e+08
07/24/2009 16:00,7,24,5,16,0,13,88,1.23298e+07,7.19793e+07,3.41999e+08,6.69644e+06,24.2191,24.2191,24.2191,23.2087,0,17.6596,0,2.68456e+08
07/24/2009 17:00,7,24,5,17,0,12,94,1.37383e+07,7.21839e+07,3.44029e+08,6.69644e+06,24.1929,24.1929,24.1929,23.2087,0,18.0214,0,2.66859e+08
07/24/2009 18:00,7,24,5,18,0,13,88,1.23788e+07,7.15311e+07,3.83996e+08,6.69644e+06,24.215,24.215,24.215,23.2087,0,17.574,0,2.66073e+08
07/24/2009 19:00,7,24,5,19,0,13,88,2.70722e+06,5.68674e+07,2.47806e+08,6.69644e+06,24.4179,24.4179,24.4179,23.2087,0,12.0996,0,2.20121e+08
07/24/2009 20:00,7,24,5,20,0,12,100,3.02397e+06,4.34777e+07,2.41385e+08,6.69644e+06,24.424,24.424,24.424,23.2087,0,9.15982,0,1.67482e+08
07/24/2009 21:00,7,24,5,21,0,12,100,0,4.04691e+07,2.33967e+08,6.69644e+06,24.4731,24.4731,24.4731,23.2087,0,8.18486,0,1.55695e+08
07/24/2009 22:00,7,24,5,22,0,13,88,0,1.48877e+07,9.80874e+07,6.69644e+06,24.4846,24.4846,24.4846,23.2087,0,2.64245,0,5.07238e+07
07/24/2009 23:00,7,24,5,23,0,13,94,0,5.99303e+06,4.64418e+07,6.69644e+06,24.484,24.484,24.484,23.2087,0,0.882855,0,1.69387e+07
07/25/2009 00:00,7,25,6,0,0,13,94,0,3.72683e+06,4.34862e+07,6.69644e+06,24.4839,24.4839,24.4839,23.2087,0,0.449177,0,8.61743e+06
07/25/2009 01:00,7,25,6,1,0,13,94,0,2.74708e+06,3.61016e+07,6.69644e+06,24.4838,24.4838,24.4838,23.2087,0,0.244882,0,4.69758e+06
07/25/2009 02:00,7,25,6,2,0,13,94,0,1.86462e+06,3.4928e+07,6.69644e+06,24.4837,24.4837,24.4837,23.2087,0,0.0613145,0,1.17615e+06
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,3.29661e+07,6.69644e+06,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,3.29661e+07,6.69644e+06,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,3.29661e+07,6.69644e+06,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,2.16766e+07,6.69644e+06,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,0,1.93145e+07,6.69644e+06,24.4837,24.4837,24.4837,24.4837,0,0,0,0
07/25/2009 08:00,7,25,6,8,0,14,82,0,7.09245e+06,6.88332e+07,6.69644e+06,24.4835,24.4835,24.4835,23.2087,0,1.11366,0,2.13586e+07
07/25/2009 09:00,7,25,6,9,0,16,72,2.28583e+06,2.07747e+07,1.12176e+08,6.69644e+06,24.4422,24.4422,24.4422,23.2087,0,4.06316,0,7.53261e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,5.44348e+07,2.39112e+08,6.69644e+06,24.4821,24.4821,24.4821,23.2087,0,11.3108,0,2.16704e+08
07/25/2009 11:00,7,25,6,11,0,19,56,0,7.10845e+07,2.61819e+08,6.69644e+06,24.494,24.494,24.494,23.2087,0,15.1335,0,2.92634e+08
07/25/2009 12:00,7,25,6,12,0,21,49,0,8.59716e+07,2.82262e+08,6.69644e+06,24.495,24.495,24.495,23.2087,0,18.639,0,3.60711e+08
07/25/2009 13:00,7,25,6,13,0,22,43,0,9.39379e+07,2.93264e+08,6.69644e+06,24.4931,24.4931,24.4931,23.2087,0,20.5524,0,3.97146e+08
07/25/2009 14:00,7,25,6,14,0,23,36,0,1.01221e+08,3.35415e+08,6.69644e+06,24.4895,24.4895,24.4895,23.2087,0,22.309,0,4.29891e+08
07/25/2009 15:00,7,25,6,15,0,23,36,0,1.05883e+08,3.73955e+08,6.69644e+06,24.4866,24.4866,24.4866,23.2087,0,23.4437,0,4.50709e+08
07/25/2009 16:00,7,25,6,16,0,24,34,0,1.07695e+08,3.76441e+08,6.69644e+06,24.4864,24.4864,24.4864,23.2087,0,23.8837,0,4.59093e+08
07/25/2009 17:00,7,25,6,17,0,23,38,0,1.0534e+08,4.05273e+08,6.69644e+06,24.4853,24.4853,24.4853,23.2087,0,23.3135,0,4.47751e+08
07/25/2009 18:00,7,25,6,18,0,23,33,0,9.55934e+07,3.91791e+08,6.69644e+06,24.4806,24.4806,24.4806,23.2087,0,20.9521,0,4.00936e+08
07/25/2009 19:00,7,25,6,19,0,20,53,0,7.50185e+07,2.69632e+08,6.69644e+06,24.4816,24.4816,24.4816,23.2087,0,16.0512,0,3.07378e+08
07/25/2009 20:00,7,25,6,20,0,18,64,0,5.74775e+07,2.57027e+08,6.69644e+06,24.4817,24.4817,24.4817,23.2087,0,12.0048,0,2.29911e+08
07/25/2009 21:00,7,25,6,21,0,17,68,0,5.17471e+07,2.49243e+08,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,10.7079,0,2.04835e+08
07/25/2009 22:00,7,25,6,22,0,16,72,0,2.18734e+07,1.07443e+08,6.69644e+06,24.479,24.479,24.479,23.2087,0,4.13546,0,7.90337e+07
07/25/2009 23:00,7,25,6,23,0,15,77,0,1.08239e+07,5.2751e+07,6.69644e+06,24.477,24.477,24.477,23.2087,0,1.8164,0,3.46587e+07
07/26/2009 00:00,7,26,0,0,0,13,88,0,6.23701e+06,4.67694e+07,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,0.935127,0,1.78095e+07
07/26/2009 01:00,7,26,0,1,0,14,77,0,4.36447e+06,3.81921e+07,6.69644e+06,24.4728,24.4728,24.4728,23.2087,0,0.542885,0,1.03244e+07
07/26/2009 02:00,7,26,0,2,0,14,72,0,3.17444e+06,3.66077e+07,6.69644e+06,24.4716,24.4716,24.4716,23.2087,0,0.294463,0,5.59495e+06
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,3.29661e+07,6.69644e+06,24.4711,24.4711,24.4711,24.4711,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,3.29661e+07,6.69644e+06,24.4711,24.4711,24.4711,24.4711,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,3.29661e+07,6.69644e+06,24.4711,24.4711,24.4711,24.4711,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,2.19661e+07,6.69644e+06,24.4711,24.4711,24.4711,24.4711,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,1.83221e+06,2.14631e+07,6.69644e+06,24.4713,24.4713,24.4713,23.8399,0,0.198156,0,3.7643e+06
07/26/2009 08:00,7,26,0,8,0,21,43,0,1.53419e+07,7.9694e+07,6.69644e+06,24.4752,24.4752,24.4752,23.2087,0,2.76776,0,5.27471e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,3.47466e+07,1.28474e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,6.92558,0,1.32542e+08
07/26/2009 10:00,7,26,0,10,0,26,24,0,7.20598e+07,2.95254e+08,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,15.3687,0,2.9399e+08
07/26/2009 11:00,7,26,0,11,0,27,18,0,8.51947e+07,2.81232e+08,6.69644e+06,24.476,24.476,24.476,23.2087,0,18.4802,0,3.52337e+08
07/26/2009 12:00,7,26,0,12,0,28,17,0,8.8878e+07,2.86292e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,19.3574,0,3.68968e+08
07/26/2009 13:00,7,26,0,13,0,29,14,0,9.87234e+07,2.99947e+08,6.69644e+06,24.475,24.475,24.475,23.2087,0,21.7487,0,4.1435e+08
07/26/2009 14:00,7,26,0,14,0,29,18,0,9.67529e+07,2.97172e+08,6.69644e+06,24.4772,24.4772,24.4772,23.2087,0,21.2535,0,4.05593e+08
07/26/2009 15:00,7,26,0,15,0,27,20,0,9.2435e+07,3.55335e+08,6.69644e+06,24.4754,24.4754,24.4754,23.2087,0,20.1899,0,3.8477e+08
07/26/2009 16:00,7,26,0,16,0,18,56,4.62883e+06,8.75718e+07,3.59168e+08,6.69644e+06,24.4133,24.4133,24.4133,23.2087,0,19.6903,0,3.56797e+08
07/26/2009 17:00,7,26,0,17,0,21,46,0,8.98547e+07,3.89063e+08,6.69644e+06,24.476,24.476,24.476,23.2087,0,19.5626,0,3.72971e+08
07/26/2009 18:00,7,26,0,18,0,23,33,0,8.84923e+07,3.8199e+08,6.69644e+06,24.4788,24.4788,24.4788,23.2087,0,19.2449,0,3.67729e+08
07/26/2009 19:00,7,26,0,19,0,22,38,0,7.36266e+07,2.67727e+08,6.69644e+06,24.4776,24.4776,24.4776,23.2087,0,15.729,0,3.00259e+08
07/26/2009 20:00,7,26,0,20,0,21,40,0,5.85928e+07,2.58547e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,12.2627,0,2.33727e+08
07/26/2009 21:00,7,26,0,21,0,21,38,0,5.45203e+07,2.53014e+08,6.69644e+06,24.4728,24.4728,24.4728,23.2087,0,11.3392,0,2.15648e+08
07/26/2009 22:00,7,26,0,22,0,19,46,0,2.71678e+07,1.14533e+08,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,5.27571,0,1.00169e+08
07/26/2009 23:00,7,26,0,23,0,17,52,0,1.56848e+07,5.91762e+07,6.69644e+06,24.4671,24.4671,24.4671,23.2087,0,2.81071,0,5.32132e+07
07/27/2009 00:00,7,27,1,0,0,14,67,0,8.44745e+06,4.95763e+07,6.69644e+06,24.4632,24.4632,24.4632,23.2087,0,1.31647,0,2.48464e+07
07/27/2009 01:00,7,27,1,1,0,13,67,0,4.61335e+06,3.85257e+07,6.69644e+06,24.46,24.46,24.46,23.2087,0,0.595941,0,1.12188e+07
07/27/2009 02:00,7,27,1,2,0,14,63,0,3.39468e+06,3.69024e+07,6.69644e+06,24.4582,24.4582,24.4582,23.2087,0,0.340979,0,6.40995e+06
07/27/2009 03:00,7,27,1,3,0,12,71,0,1.77751e+06,3.48134e+07,6.69644e+06,24.4577,24.4577,24.4577,23.2087,0,0.0440255,0,827244
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,3.29661e+07,6.69644e+06,24.4575,24.4575,24.4575,24.4575,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,3.29661e+07,6.69644e+06,24.4575,24.4575,24.4575,24.4575,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,2.19661e+07,6.69644e+06,24.4575,24.4575,24.4575,24.4575,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,2.40439e+06,2.21951e+07,6.69644e+06,24.4578,24.4578,24.4578,23.2087,0,0.29801,0,5.6012e+06
07/27/2009 08:00,7,27,1,8,0,22,35,0,1.42648e+07,7.1088e+07,6.69644e+06,24.4619,24.4619,24.4619,23.2087,0,2.51912,0,4.74984e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,2.83129e+07,1.1983e+08,6.69644e+06,24.4664,24.4664,24.4664,23.2087,0,5.52828,0,1.04608e+08
07/27/2009 10:00,7,27,1,10,0,23,31,0,5.57839e+07,2.40962e+08,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,11.6363,0,2.20554e+08
07/27/2009 11:00,7,27,1,11,0,24,31,0,7.76647e+07,2.70889e+08,6.69644e+06,24.4736,24.4736,24.4736,23.2087,0,16.7045,0,3.17892e+08
07/27/2009 12:00,7,27,1,12,0,24,31,0,8.20235e+07,3.08892e+08,6.69644e+06,24.4751,24.4751,24.4751,23.2087,0,17.7078,0,3.37383e+08
07/27/2009 13:00,7,27,1,13,0,23,31,0,7.90711e+07,2.72755e+08,6.69644e+06,24.4754,24.4754,24.4754,23.2087,0,17.017,0,3.24305e+08
07/27/2009 14:00,7,27,1,14,0,23,33,0,8.455e+07,2.80305e+08,6.69644e+06,24.479,24.479,24.479,23.2087,0,18.3169,0,3.50059e+08
07/27/2009 15:00,7,27,1,15,0,24,36,0,8.56754e+07,2.81827e+08,6.69644e+06,24.4847,24.4847,24.4847,23.2087,0,18.5719,0,3.5654e+08
07/27/2009 16:00,7,27,1,16,0,22,41,0,8.82158e+07,3.17387e+08,6.69644e+06,24.485,24.485,24.485,23.2087,0,19.1653,0,3.68015e+08
07/27/2009 17:00,7,27,1,17,0,22,43,0,9.2625e+07,3.98084e+08,6.69644e+06,24.4886,24.4886,24.4886,23.2087,0,20.2159,0,3.8928e+08
07/27/2009 18:00,7,27,1,18,0,22,43,0,8.75031e+07,3.85816e+08,6.69644e+06,24.4884,24.4884,24.4884,23.2087,0,18.9932,0,3.65667e+08
07/27/2009 19:00,7,27,1,19,0,20,53,0,7.07452e+07,2.66666e+08,6.69644e+06,24.4861,24.4861,24.4861,23.2087,0,15.0491,0,2.89211e+08
07/27/2009 20:00,7,27,1,20,0,18,59,0,5.5151e+07,2.53854e+08,6.69644e+06,24.4819,24.4819,24.4819,23.2087,0,11.4744,0,2.19786e+08
07/27/2009 21:00,7,27,1,21,0,18,52,0,5.10099e+07,2.48237e+08,6.69644e+06,24.4768,24.4768,24.4768,23.2087,0,10.5424,0,2.01125e+08
07/27/2009 22:00,7,27,1,22,0,18,52,0,2.54136e+07,1.12172e+08,6.69644e+06,24.4755,24.4755,24.4755,23.2087,0,4.89381,0,9.32693e+07
07/27/2009 23:00,7,27,1,23,0,18,64,0,1.4889e+07,5.81123e+07,6.69644e+06,24.4769,24.4769,24.4769,23.2087,0,2.6388,0,5.03472e+07
07/28/2009 00:00,7,28,2,0,0,15,72,0,9.60093e+06,5.10535e+07,6.69644e+06,24.4753,24.4753,24.4753,23.2087,0,1.52285,0,2.90179e+07
07/28/2009 01:00,7,28,2,1,0,14,72,0,6.56678e+06,4.0987e+07,6.69644e+06,24.4713,24.4713,24.4713,23.2087,0,0.920594,0,1.74876e+07
07/28/2009 02:00,7,28,2,2,0,14,72,0,4.45655e+06,3.81808e+07,6.69644e+06,24.469,24.469,24.469,23.2087,0,0.479239,0,9.08675e+06
07/28/2009 03:00,7,28,2,3,0,13,72,0,2.06696e+06,3.51981e+07,6.69644e+06,24.468,24.468,24.468,23.2087,0,0.104054,0,1.97141e+06
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,3.29661e+07,6.69644e+06,24.4677,24.4677,24.4677,24.4677,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,3.29661e+07,6.69644e+06,24.4677,24.4677,24.4677,24.4677,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,2.19661e+07,6.69644e+06,24.4677,24.4677,24.4677,24.4677,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,2.15155e+06,2.18581e+07,6.69644e+06,24.4678,24.4678,24.4678,23.2087,0,0.244863,0,4.63876e+06
07/28/2009 08:00,7,28,2,8,0,19,49,0,1.36899e+07,7.03211e+07,6.69644e+06,24.4697,24.4697,24.4697,23.2087,0,2.39862,0,4.5506e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,2.65427e+07,1.45968e+08,6.69644e+06,24.4732,24.4732,24.4732,23.2087,0,5.13987,0,9.77798e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,5.94656e+07,2.45957e+08,6.69644e+06,24.4793,24.4793,24.4793,23.2087,0,12.4635,0,2.3825e+08
07/28/2009 11:00,7,28,2,11,0,22,43,0,7.62924e+07,2.68977e+08,6.69644e+06,24.4824,24.4824,24.4824,23.2087,0,16.3667,0,3.13621e+08
07/28/2009 12:00,7,28,2,12,0,22,43,0,8.80258e+07,2.85117e+08,6.69644e+06,24.483,24.483,24.483,23.2087,0,19.1482,0,3.67095e+08
07/28/2009 13:00,7,28,2,13,0,23,38,0,9.63495e+07,2.96626e+08,6.69644e+06,24.4839,24.4839,24.4839,23.2087,0,21.1545,0,4.05838e+08
07/28/2009 14:00,7,28,2,14,0,23,38,0,9.75952e+07,2.98334e+08,6.69644e+06,24.4843,24.4843,24.4843,23.2087,0,21.451,0,4.11668e+08
07/28/2009 15:00,7,28,2,15,0,23,38,0,8.86688e+07,2.85947e+08,6.69644e+06,24.4841,24.4841,24.4841,23.2087,0,19.2863,0,3.70071e+08
07/28/2009 16:00,7,28,2,16,0,21,56,0,9.11619e+07,3.21431e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,19.8579,0,3.83571e+08
07/28/2009 17:00,7,28,2,17,0,14,82,1.04224e+07,8.70309e+07,4.02854e+08,6.69644e+06,24.3093,24.3093,24.3093,23.2087,0,20.7934,0,3.44293e+08
07/28/2009 18:00,7,28,2,18,0,15,77,9.21939e+06,8.13815e+07,3.93611e+08,6.69644e+06,24.3055,24.3055,24.3055,23.2087,0,19.1969,0,3.16769e+08
07/28/2009 19:00,7,28,2,19,0,15,77,2.09877e+06,6.48142e+07,2.60786e+08,6.69644e+06,24.4465,24.4465,24.4465,23.2087,0,13.7917,0,2.56829e+08
07/28/2009 20:00,7,28,2,20,0,14,82,2.43875e+06,5.06686e+07,2.50407e+08,6.69644e+06,24.4474,24.4474,24.4474,23.2087,0,10.6461,0,1.98405e+08
07/28/2009 21:00,7,28,2,21,0,14,72,0,4.71954e+07,2.43069e+08,6.69644e+06,24.4693,24.4693,24.4693,23.2087,0,9.68709,0,1.83725e+08
07/28/2009 22:00,7,28,2,22,0,13,88,0,2.0605e+07,1.05731e+08,6.69644e+06,24.4749,24.4749,24.4749,23.2087,0,3.86053,0,7.35425e+07
07/28/2009 23:00,7,28,2,23,0,13,82,0,7.91433e+06,4.90081e+07,6.69644e+06,24.4741,24.4741,24.4741,23.2087,0,1.28784,0,2.45174e+07
07/29/2009 00:00,7,29,3,0,0,13,77,0,5.66434e+06,4.6007e+07,6.69644e+06,24.472,24.472,24.472,23.2087,0,0.815013,0,1.54899e+07
07/29/2009 01:00,7,29,3,1,0,12,82,0,2.82113e+06,3.40398e+07,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,0.260978,0,4.95505e+06
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,3.08047e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,1.98048e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,1.89363e+07,6.69644e+06,24.4703,24.4703,24.4703,24.4703,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,9.37709e+06,4.61292e+07,6.69644e+06,24.4719,24.4719,24.4719,23.2087,0,1.54422,0,2.93555e+07
07/29/2009 09:00,7,29,3,9,0,19,52,1.50801e+06,2.59783e+07,9.9692e+07,6.69644e+06,24.4719,24.4719,24.4719,23.2087,0,5.04608,0,9.58994e+07
07/29/2009 10:00,7,29,3,10,0,22,43,0,6.34462e+07,2.47225e+08,6.69644e+06,24.4849,24.4849,24.4849,23.2087,0,13.3662,0,2.56632e+08
07/29/2009 11:00,7,29,3,11,0,24,41,0,8.95997e+07,3.1933e+08,6.69644e+06,24.4924,24.4924,24.4924,23.2087,0,19.4942,0,3.76491e+08
07/29/2009 12:00,7,29,3,12,0,26,32,0,1.06489e+08,3.42718e+08,6.69644e+06,24.4921,24.4921,24.4921,23.2087,0,23.5929,0,4.5554e+08
07/29/2009 13:00,7,29,3,13,0,27,24,0,1.12101e+08,3.50541e+08,6.69644e+06,24.4883,24.4883,24.4883,23.2087,0,24.9865,0,4.81003e+08
07/29/2009 14:00,7,29,3,14,0,28,20,0,1.13562e+08,3.52571e+08,6.69644e+06,24.4842,24.4842,24.4842,23.2087,0,25.3515,0,4.86466e+08
07/29/2009 15:00,7,29,3,15,0,28,28,0,1.19412e+08,3.92783e+08,6.69644e+06,24.4891,24.4891,24.4891,23.2087,0,26.7887,0,5.16053e+08
07/29/2009 16:00,7,29,3,16,0,27,30,0,1.16563e+08,3.88778e+08,6.69644e+06,24.4894,24.4894,24.4894,23.2087,0,26.0716,0,5.02324e+08
07/29/2009 17:00,7,29,3,17,0,26,34,0,1.12066e+08,3.82494e+08,6.69644e+06,24.4908,24.4908,24.4908,23.2087,0,24.9504,0,4.81263e+08
07/29/2009 18:00,7,29,3,18,0,24,36,0,1.02091e+08,4.00763e+08,6.69644e+06,24.486,24.486,24.486,23.2087,0,22.5153,0,4.32674e+08
07/29/2009 19:00,7,29,3,19,0,23,25,0,6.77206e+07,2.5393e+08,6.69644e+06,24.474,24.474,24.474,23.2087,0,14.3643,0,2.73433e+08
07/29/2009 20:00,7,29,3,20,0,22,29,0,4.80041e+07,1.82253e+08,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,9.87356,0,1.87053e+08
07/29/2009 21:00,7,29,3,21,0,21,38,0,4.15388e+07,1.73499e+08,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,8.42888,0,1.59757e+08
07/29/2009 22:00,7,29,3,22,0,19,37,0,2.55072e+07,8.99807e+07,6.69644e+06,24.4639,24.4639,24.4639,23.2087,0,4.91855,0,9.28799e+07
07/29/2009 23:00,7,29,3,23,0,18,39,0,1.34475e+07,5.40351e+07,6.69644e+06,24.4602,24.4602,24.4602,23.2087,0,2.33733,0,4.40079e+07
07/30/2009 00:00,7,30,4,0,0,17,52,0,1.09113e+07,5.06455e+07,6.69644e+06,24.4589,24.4589,24.4589,23.2087,0,1.80032,0,3.3863e+07
07/30/2009 01:00,7,30,4,1,0,17,52,0,9.06442e+06,4.21012e+07,6.69644e+06,24.4591,24.4591,24.4591,23.2087,0,1.41115,0,2.65461e+07
07/30/2009 02:00,7,30,4,2,0,14,72,0,4.15895e+06,3.5758e+07,6.69644e+06,24.4587,24.4587,24.4587,23.2087,0,0.50062,0,9.41499e+06
07/30/2009 03:00,7,30,4,3,0,14,72,0,2.69691e+06,3.3875e+07,6.69644e+06,24.4585,24.4585,24.4585,23.2087,0,0.235391,0,4.42585e+06
07/30/2009 04:00,7,30,4,4,0,12,76,0,1.6313e+06,3.24575e+07,6.69644e+06,24.4583,24.4583,24.4583,23.2087,0,0.0135406,0,254571
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,3.08047e+07,6.69644e+06,24.4583,24.4583,24.4583,24.4583,0,0,0,0
