Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,1.98048e+07,6.69644e+06,24.4583,24.4583,24.4583,24.4583,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,1.03895e+06,1.82764e+07,6.69644e+06,24.4583,24.4583,24.4583,23.8335,0,0.0531608,0,999439
07/30/2009 08:00,7,30,4,8,0,19,56,0,6.90606e+06,2.57069e+07,6.69644e+06,24.4612,24.4612,24.4612,23.2087,0,1.03629,0,1.9531e+07
07/30/2009 09:00,7,30,4,9,0,22,38,0,1.63939e+07,3.82605e+07,6.69644e+06,24.467,24.467,24.467,23.2087,0,2.96318,0,5.60946e+07
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,3.26695e+07,7.72925e+07,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,6.48697,0,1.23072e+08
07/30/2009 11:00,7,30,4,11,0,26,24,0,5.69428e+07,1.72926e+08,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,11.9324,0,2.26158e+08
07/30/2009 12:00,7,30,4,12,0,28,22,0,6.38983e+07,1.68177e+08,6.69644e+06,24.4704,24.4704,24.4704,23.2087,0,13.5432,0,2.57069e+08
07/30/2009 13:00,7,30,4,13,0,29,18,0,7.99521e+07,2.27246e+08,6.69644e+06,24.4692,24.4692,24.4692,23.2087,0,17.305,0,3.28173e+08
07/30/2009 14:00,7,30,4,14,0,28,19,0,8.30922e+07,2.31556e+08,6.69644e+06,24.4681,24.4681,24.4681,23.2087,0,18.0472,0,3.41955e+08
07/30/2009 15:00,7,30,4,15,0,26,23,0,7.53568e+07,2.42214e+08,6.69644e+06,24.4666,24.4666,24.4666,23.2087,0,16.1758,0,3.06118e+08
07/30/2009 16:00,7,30,4,16,0,24,36,0,7.19764e+07,2.3754e+08,6.69644e+06,24.473,24.473,24.473,23.2087,0,15.3666,0,2.92278e+08
07/30/2009 17:00,7,30,4,17,0,24,31,0,7.00385e+07,2.5626e+08,6.69644e+06,24.4724,24.4724,24.4724,23.2087,0,14.9074,0,2.83414e+08
07/30/2009 18:00,7,30,4,18,0,22,33,0,5.42179e+07,1.97633e+08,6.69644e+06,24.4673,24.4673,24.4673,23.2087,0,11.2776,0,2.13542e+08
07/30/2009 19:00,7,30,4,19,0,21,43,0,3.63929e+07,1.18519e+08,6.69644e+06,24.4683,24.4683,24.4683,23.2087,0,7.29305,0,1.38209e+08
07/30/2009 20:00,7,30,4,20,0,19,46,0,1.71992e+07,5.90535e+07,6.69644e+06,24.4658,24.4658,24.4658,23.2087,0,3.13432,0,5.92785e+07
07/30/2009 21:00,7,30,4,21,0,19,43,0,1.20237e+07,5.21359e+07,6.69644e+06,24.4622,24.4622,24.4622,23.2087,0,2.03542,0,3.83845e+07
07/30/2009 22:00,7,30,4,22,0,19,37,0,8.9251e+06,4.8003e+07,6.69644e+06,24.4594,24.4594,24.4594,23.2087,0,1.38231,0,2.60095e+07
07/30/2009 23:00,7,30,4,23,0,19,40,0,7.72004e+06,4.63962e+07,6.69644e+06,24.4575,24.4575,24.4575,23.2087,0,1.12898,0,2.1212e+07
07/31/2009 00:00,7,31,5,0,0,18,42,0,5.45664e+06,4.33821e+07,6.69644e+06,24.4565,24.4565,24.4565,23.2087,0,0.654871,0,1.22936e+07
07/31/2009 01:00,7,31,5,1,0,16,51,0,2.99169e+06,3.63686e+07,6.69644e+06,24.4556,24.4556,24.4556,23.2087,0,0.257009,0,4.82115e+06
07/31/2009 02:00,7,31,5,2,0,14,55,0,2.05296e+06,3.51186e+07,6.69644e+06,24.455,24.455,24.455,23.2087,0,0.0614979,0,1.15314e+06
07/31/2009 03:00,7,31,5,3,0,16,48,0,324701,3.3336e+07,6.69644e+06,24.4548,24.4548,24.4548,23.2087,0,0.0275929,0,517291
07/31/2009 04:00,7,31,5,4,0,19,34,0,249791,3.32355e+07,6.69644e+06,24.4547,24.4547,24.4547,23.2087,0,0.0119688,0,224366
07/31/2009 05:00,7,31,5,5,0,19,34,0,199269,3.31677e+07,6.69644e+06,24.4547,24.4547,24.4547,23.2087,0,0.00145522,0,27278.9
07/31/2009 06:00,7,31,5,6,0,20,32,0,270564,2.22634e+07,6.69644e+06,24.4546,24.4546,24.4546,23.2087,0,0.0163187,0,305886
07/31/2009 07:00,7,31,5,7,0,22,29,0,3.65182e+06,2.55492e+07,6.69644e+06,24.454,24.454,24.454,23.2087,0,0.50102,0,9.3846e+06
07/31/2009 08:00,7,31,5,8,0,24,25,0,1.60726e+07,8.06325e+07,6.69644e+06,24.4529,24.4529,24.4529,23.2087,0,2.89788,0,5.4245e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,4.10219e+07,1.65516e+08,6.69644e+06,24.4612,24.4612,24.4612,23.2087,0,8.32437,0,1.56859e+08
07/31/2009 10:00,7,31,5,10,0,30,12,0,8.06895e+07,3.39289e+08,6.69644e+06,24.4595,24.4595,24.4595,23.2087,0,17.4349,0,3.28098e+08
07/31/2009 11:00,7,31,5,11,0,31,13,0,9.17795e+07,2.90459e+08,6.69644e+06,24.4626,24.4626,24.4626,23.2087,0,20.1181,0,3.79514e+08
07/31/2009 12:00,7,31,5,12,0,31,12,0,8.81294e+07,3.17377e+08,6.69644e+06,24.4629,24.4629,24.4629,23.2087,0,19.1912,0,3.62115e+08
07/31/2009 13:00,7,31,5,13,0,32,12,0,9.13051e+07,2.89703e+08,6.69644e+06,24.4683,24.4683,24.4683,23.2087,0,19.9664,0,3.7837e+08
07/31/2009 14:00,7,31,5,14,0,32,14,0,9.8253e+07,2.99329e+08,6.69644e+06,24.4739,24.4739,24.4739,23.2087,0,21.6511,0,4.12121e+08
07/31/2009 15:00,7,31,5,15,0,23,36,0,9.19835e+07,3.54713e+08,6.69644e+06,24.4749,24.4749,24.4749,23.2087,0,20.0817,0,3.82553e+08
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.04541e+08,3.72098e+08,6.69644e+06,24.4789,24.4789,24.4789,23.2087,0,23.1241,0,4.41904e+08
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.09055e+08,4.10451e+08,6.69644e+06,24.4782,24.4782,24.4782,23.2087,0,24.232,0,4.6281e+08
07/31/2009 18:00,7,31,5,18,0,28,20,0,1.02261e+08,4.01018e+08,6.69644e+06,24.4771,24.4771,24.4771,23.2087,0,22.5674,0,4.30643e+08
07/31/2009 19:00,7,31,5,19,0,24,36,0,8.11397e+07,2.78033e+08,6.69644e+06,24.478,24.478,24.478,23.2087,0,17.4926,0,3.34051e+08
07/31/2009 20:00,7,31,5,20,0,21,40,0,6.24309e+07,2.63779e+08,6.69644e+06,24.472,24.472,24.472,23.2087,0,13.1445,0,2.49832e+08
07/31/2009 21:00,7,31,5,21,0,21,38,0,5.76496e+07,2.57272e+08,6.69644e+06,24.4689,24.4689,24.4689,23.2087,0,12.0532,0,2.28518e+08
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,3.0978e+07,1.19656e+08,6.69644e+06,24.467,24.467,24.467,23.2087,0,6.10551,0,1.15583e+08
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,1.93311e+07,6.40584e+07,6.69644e+06,24.4637,24.4637,24.4637,23.2087,0,3.58958,0,6.77751e+07
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,1.47622e+07,5.79476e+07,6.69644e+06,24.4598,24.4598,24.4598,23.2087,0,2.61621,0,4.92432e+07
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,1.30314e+07,4.95493e+07,6.69644e+06,24.4665,24.4665,24.4665,23.2087,0,2.24534,0,4.24904e+07
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,1.07764e+07,4.65404e+07,6.69644e+06,24.4729,24.4729,24.4729,23.2087,0,1.76965,0,3.36577e+07
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,9.19967e+06,4.44394e+07,6.69644e+06,24.4722,24.4722,24.4722,23.2087,0,1.43827,0,2.73396e+07
08/01/2009 04:00,8,1,6,4,0,18,64,0,7.86784e+06,4.26646e+07,6.69644e+06,24.471,24.471,24.471,23.2087,0,1.15849,0,2.20011e+07
08/01/2009 05:00,8,1,6,5,0,17,72,0,6.2364e+06,4.05475e+07,6.69644e+06,24.471,24.471,24.471,23.2087,0,0.850872,0,1.61585e+07
08/01/2009 06:00,8,1,6,6,0,19,64,0,6.36307e+06,2.96614e+07,6.69644e+06,24.4723,24.4723,24.4723,23.2087,0,0.842709,0,1.60201e+07
08/01/2009 07:00,8,1,6,7,0,21,53,0,9.71014e+06,3.14719e+07,6.69644e+06,24.4757,24.4757,24.4757,23.2087,0,1.54468,0,2.94452e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,2.15406e+07,8.08072e+07,6.69644e+06,24.4804,24.4804,24.4804,23.2087,0,4.05945,0,7.7667e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,3.86785e+07,1.33786e+08,6.69644e+06,24.488,24.488,24.488,23.2087,0,7.79269,0,1.49982e+08
08/01/2009 10:00,8,1,6,10,0,25,47,0,7.31662e+07,2.64686e+08,6.69644e+06,24.4956,24.4956,24.4956,23.2087,0,15.6285,0,3.02597e+08
08/01/2009 11:00,8,1,6,11,0,26,34,0,9.41194e+07,3.25669e+08,6.69644e+06,24.4901,24.4901,24.4901,23.2087,0,20.6209,0,3.97539e+08
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.11089e+08,3.49219e+08,6.69644e+06,24.4886,24.4886,24.4886,23.2087,0,24.7714,0,4.76991e+08
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.19066e+08,3.60353e+08,6.69644e+06,24.4916,24.4916,24.4916,23.2087,0,26.759,0,5.16471e+08
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.21717e+08,3.6404e+08,6.69644e+06,24.492,24.492,24.492,23.2087,0,27.4166,0,5.2933e+08
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.24741e+08,4.00302e+08,6.69644e+06,24.4917,24.4917,24.4917,23.2087,0,28.1491,0,5.43346e+08
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.12018e+08,3.50355e+08,6.69644e+06,24.4943,24.4943,24.4943,23.2087,0,24.9412,0,4.82398e+08
08/01/2009 17:00,8,1,6,17,0,19.7,67,1.38473e+06,1.00503e+08,3.73076e+08,6.69644e+06,24.4916,24.4916,24.4916,23.2087,0,22.15,0,4.27521e+08
08/01/2009 18:00,8,1,6,18,0,18,77,4.706e+06,9.43347e+07,4.05863e+08,6.69644e+06,24.4356,24.4356,24.4356,23.2087,0,21.2885,0,3.92952e+08
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,7.72714e+07,2.69792e+08,6.69644e+06,24.4896,24.4896,24.4896,23.2087,0,16.5603,0,3.19143e+08
08/01/2009 20:00,8,1,6,20,0,17,88,1.6372e+06,6.28733e+07,2.6599e+08,6.69644e+06,24.4965,24.4965,24.4965,23.2087,0,13.2306,0,2.56336e+08
08/01/2009 21:00,8,1,6,21,0,17,82,0,5.83538e+07,2.58195e+08,6.69644e+06,24.495,24.495,24.495,23.2087,0,12.1911,0,2.35929e+08
08/01/2009 22:00,8,1,6,22,0,17,82,0,3.11221e+07,1.19834e+08,6.69644e+06,24.4949,24.4949,24.4949,23.2087,0,6.12488,0,1.18523e+08
08/01/2009 23:00,8,1,6,23,0,17,94,0,2.00004e+07,6.49418e+07,6.69644e+06,24.4972,24.4972,24.4972,23.2087,0,3.72266,0,7.21619e+07
08/02/2009 00:00,8,2,0,0,0,17,88,0,1.59326e+07,5.95006e+07,6.69644e+06,24.4971,24.4971,24.4971,23.2087,0,2.85656,0,5.53708e+07
08/02/2009 01:00,8,2,0,1,0,17,82,0,1.22026e+07,4.84409e+07,6.69644e+06,24.4949,24.4949,24.4949,23.2087,0,2.06755,0,4.00093e+07
08/02/2009 02:00,8,2,0,2,0,17,82,0,1.01679e+07,4.5727e+07,6.69644e+06,24.4937,24.4937,24.4937,23.2087,0,1.63888,0,3.16822e+07
08/02/2009 03:00,8,2,0,3,0,17,77,0,7.247e+06,4.18947e+07,6.69644e+06,24.4925,24.4925,24.4925,23.2087,0,1.06104,0,2.0493e+07
08/02/2009 04:00,8,2,0,4,0,17,72,0,6.22294e+06,4.05313e+07,6.69644e+06,24.491,24.491,24.491,23.2087,0,0.846715,0,1.6335e+07
08/02/2009 05:00,8,2,0,5,0,17,72,0,5.06351e+06,3.89889e+07,6.69644e+06,24.4903,24.4903,24.4903,23.2087,0,0.604381,0,1.16533e+07
08/02/2009 06:00,8,2,0,6,0,18,73,0,3.64592e+06,2.62367e+07,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,0.391506,0,7.55035e+06
08/02/2009 07:00,8,2,0,7,0,21,56,0,9.96821e+06,3.18129e+07,6.69644e+06,24.4942,24.4942,24.4942,23.2087,0,1.59637,0,3.08743e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,2.47781e+07,9.22683e+07,6.69644e+06,24.5014,24.5014,24.5014,23.2087,0,4.74804,0,9.23447e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,4.96224e+07,1.77101e+08,6.69644e+06,24.5052,24.5052,24.5052,23.2087,0,10.215,0,1.9925e+08
08/02/2009 10:00,8,2,0,10,0,28,37,0,8.79834e+07,3.17105e+08,6.69644e+06,24.5072,24.5072,24.5072,23.2087,0,19.1009,0,3.73156e+08
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.0594e+08,3.41998e+08,6.69644e+06,24.5088,24.5088,24.5088,23.2087,0,23.463,0,4.58927e+08
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.16228e+08,3.24261e+08,6.69644e+06,24.5102,24.5102,24.5102,23.2087,0,26.0289,0,5.09657e+08
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.10247e+08,3.79942e+08,6.69644e+06,24.5133,24.5133,24.5133,23.2087,0,24.4702,0,4.80274e+08
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.05527e+08,3.09233e+08,6.69644e+06,24.5187,24.5187,24.5187,23.2087,0,23.3246,0,4.59701e+08
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.06635e+08,3.10817e+08,6.69644e+06,24.511,24.511,24.511,23.2087,0,23.6218,0,4.62815e+08
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.07064e+08,3.75494e+08,6.69644e+06,24.5105,24.5105,24.5105,23.2087,0,23.6843,0,4.63877e+08
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.06148e+08,4.16755e+08,6.69644e+06,24.5107,24.5107,24.5107,23.2087,0,23.463,0,4.5958e+08
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,1.01673e+08,4.00136e+08,6.69644e+06,24.5077,24.5077,24.5077,23.2087,0,22.3778,0,4.37338e+08
08/02/2009 19:00,8,2,0,19,0,22,57,0,8.30665e+07,2.80631e+08,6.69644e+06,24.504,24.504,24.504,23.2087,0,17.916,0,3.49141e+08
08/02/2009 20:00,8,2,0,20,0,20,68,0,6.58861e+07,2.68448e+08,6.69644e+06,24.5022,24.5022,24.5022,23.2087,0,13.9094,0,2.70679e+08
08/02/2009 21:00,8,2,0,21,0,18,77,0,5.94796e+07,2.5972e+08,6.69644e+06,24.4983,24.4983,24.4983,23.2087,0,12.4446,0,2.41438e+08
08/02/2009 22:00,8,2,0,22,0,21,56,0,3.17786e+07,1.20714e+08,6.69644e+06,24.4966,24.4966,24.4966,23.2087,0,6.26713,0,1.21433e+08
08/02/2009 23:00,8,2,0,23,0,21,53,0,1.98609e+07,6.47567e+07,6.69644e+06,24.4933,24.4933,24.4933,23.2087,0,3.69486,0,7.14061e+07
08/03/2009 00:00,8,3,1,0,0,19,60,0,1.51878e+07,5.85059e+07,6.69644e+06,24.4895,24.4895,24.4895,23.2087,0,2.70035,0,5.20319e+07
08/03/2009 01:00,8,3,1,1,0,18,64,0,1.16863e+07,4.7752e+07,6.69644e+06,24.4861,24.4861,24.4861,23.2087,0,1.96004,0,3.76693e+07
08/03/2009 02:00,8,3,1,2,0,18,59,0,9.63142e+06,4.50133e+07,6.69644e+06,24.483,24.483,24.483,23.2087,0,1.52781,0,2.92897e+07
08/03/2009 03:00,8,3,1,3,0,17,63,0,7.34527e+06,4.19673e+07,6.69644e+06,24.4802,24.4802,24.4802,23.2087,0,1.04833,0,2.00539e+07
08/03/2009 04:00,8,3,1,4,0,17,68,0,5.60793e+06,3.97081e+07,6.69644e+06,24.479,24.479,24.479,23.2087,0,0.718848,0,1.37379e+07
08/03/2009 05:00,8,3,1,5,0,16,72,0,3.15124e+06,3.65782e+07,6.69644e+06,24.4787,24.4787,24.4787,23.2087,0,0.289169,0,5.52502e+06
08/03/2009 06:00,8,3,1,6,0,18,64,0,3.44822e+06,2.58417e+07,6.69644e+06,24.4787,24.4787,24.4787,23.2087,0,0.268187,0,5.12409e+06
08/03/2009 07:00,8,3,1,7,0,21,53,0,8.9465e+06,3.22349e+07,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,1.38331,0,2.64855e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,2.20895e+07,8.8667e+07,6.69644e+06,24.4864,24.4864,24.4864,23.2087,0,4.1742,0,8.02407e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,4.50383e+07,1.70903e+08,6.69644e+06,24.4866,24.4866,24.4866,23.2087,0,9.20017,0,1.76885e+08
08/03/2009 10:00,8,3,1,10,0,27,32,0,8.76244e+07,3.48732e+08,6.69644e+06,24.4901,24.4901,24.4901,23.2087,0,19.0315,0,3.66909e+08
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.03706e+08,3.38926e+08,6.69644e+06,24.4936,24.4936,24.4936,23.2087,0,22.9354,0,4.43358e+08
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.1631e+08,3.56494e+08,6.69644e+06,24.4916,24.4916,24.4916,23.2087,0,26.0646,0,5.03073e+08
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.23984e+08,3.67225e+08,6.69644e+06,24.4946,24.4946,24.4946,23.2087,0,27.9892,0,5.41486e+08
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.29812e+08,4.07464e+08,6.69644e+06,24.4914,24.4914,24.4914,23.2087,0,29.4534,0,5.68404e+08
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.31244e+08,4.09418e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,29.795,0,5.75538e+08
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.2973e+08,4.0723e+08,6.69644e+06,24.492,24.492,24.492,23.2087,0,29.3894,0,5.67415e+08
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.22629e+08,3.97241e+08,6.69644e+06,24.4952,24.4952,24.4952,23.2087,0,27.5791,0,5.33774e+08
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.12646e+08,4.15428e+08,6.69644e+06,24.491,24.491,24.491,23.2087,0,25.0995,0,4.84216e+08
08/03/2009 19:00,8,3,1,19,0,27,39,0,9.2353e+07,2.93455e+08,6.69644e+06,24.4955,24.4955,24.4955,23.2087,0,20.1426,0,3.89943e+08
08/03/2009 20:00,8,3,1,20,0,26,39,0,7.46439e+07,2.80454e+08,6.69644e+06,24.4931,24.4931,24.4931,23.2087,0,15.9547,0,3.08298e+08
08/03/2009 21:00,8,3,1,21,0,24,44,0,6.91021e+07,2.72874e+08,6.69644e+06,24.4898,24.4898,24.4898,23.2087,0,14.6678,0,2.82704e+08
08/03/2009 22:00,8,3,1,22,0,24,44,0,4.12419e+07,1.33484e+08,6.69644e+06,24.4887,24.4887,24.4887,23.2087,0,8.35327,0,1.60857e+08
08/03/2009 23:00,8,3,1,23,0,23,44,0,2.74587e+07,7.4952e+07,6.69644e+06,24.4848,24.4848,24.4848,23.2087,0,5.33428,0,1.02411e+08
08/04/2009 00:00,8,4,2,0,0,21,53,0,2.07821e+07,6.5996e+07,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,3.89524,0,7.4648e+07
08/04/2009 01:00,8,4,2,1,0,20,53,0,1.68553e+07,5.466e+07,6.69644e+06,24.4798,24.4798,24.4798,23.2087,0,3.05712,0,5.84637e+07
08/04/2009 02:00,8,4,2,2,0,20,53,0,1.43337e+07,5.12882e+07,6.69644e+06,24.478,24.478,24.478,23.2087,0,2.52149,0,4.81515e+07
08/04/2009 03:00,8,4,2,3,0,19,56,0,1.15604e+07,4.75863e+07,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,1.93516,0,3.69041e+07
08/04/2009 04:00,8,4,2,4,0,21,49,0,1.04483e+07,4.61049e+07,6.69644e+06,24.4757,24.4757,24.4757,23.2087,0,1.70049,0,3.24141e+07
08/04/2009 05:00,8,4,2,5,0,21,46,0,9.35017e+06,4.4641e+07,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,1.46962,0,2.80101e+07
08/04/2009 06:00,8,4,2,6,0,21,49,0,8.26179e+06,3.21906e+07,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,1.24078,0,2.36492e+07
08/04/2009 07:00,8,4,2,7,0,23,44,0,1.21806e+07,3.65508e+07,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,2.06577,0,3.9442e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,2.68999e+07,9.5127e+07,6.69644e+06,24.4799,24.4799,24.4799,23.2087,0,5.21505,0,9.97372e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,5.10552e+07,1.79063e+08,6.69644e+06,24.4858,24.4858,24.4858,23.2087,0,10.5507,0,2.02717e+08
08/04/2009 10:00,8,4,2,10,0,27,39,0,8.81896e+07,3.17417e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,19.1689,0,3.70258e+08
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.05642e+08,3.41624e+08,6.69644e+06,24.4939,24.4939,24.4939,23.2087,0,23.416,0,4.5275e+08
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.23377e+08,3.66368e+08,6.69644e+06,24.5001,24.5001,24.5001,23.2087,0,27.8295,0,5.40712e+08
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.17959e+08,3.26665e+08,6.69644e+06,24.5029,24.5029,24.5029,23.2087,0,26.4618,0,5.1525e+08
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.19406e+08,3.28709e+08,6.69644e+06,24.5033,24.5033,24.5033,23.2087,0,26.8342,0,5.22631e+08
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.29311e+08,4.06687e+08,6.69644e+06,24.5028,24.5028,24.5028,23.2087,0,29.2897,0,5.70255e+08
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.26316e+08,3.70317e+08,6.69644e+06,24.506,24.506,24.506,23.2087,0,28.5036,0,5.56309e+08
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.18341e+08,3.91237e+08,6.69644e+06,24.5025,24.5025,24.5025,23.2087,0,26.4948,0,5.15699e+08
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.13715e+08,4.3254e+08,6.69644e+06,24.5045,24.5045,24.5045,23.2087,0,25.3464,0,4.9413e+08
08/04/2009 19:00,8,4,2,19,0,27,39,0,9.20502e+07,2.93035e+08,6.69644e+06,24.5016,24.5016,24.5016,23.2087,0,20.0656,0,3.90306e+08
08/04/2009 20:00,8,4,2,20,0,25,47,0,7.51165e+07,2.81088e+08,6.69644e+06,24.5006,24.5006,24.5006,23.2087,0,16.0567,0,3.12092e+08
08/04/2009 21:00,8,4,2,21,0,24,54,0,7.08629e+07,2.7526e+08,6.69644e+06,24.5019,24.5019,24.5019,23.2087,0,15.0631,0,2.93057e+08
08/04/2009 22:00,8,4,2,22,0,23,53,0,4.13848e+07,1.33667e+08,6.69644e+06,24.4982,24.4982,24.4982,23.2087,0,8.37978,0,1.62573e+08
08/04/2009 23:00,8,4,2,23,0,24,47,0,2.91754e+07,7.72526e+07,6.69644e+06,24.4945,24.4945,24.4945,23.2087,0,5.70374,0,1.10338e+08
08/05/2009 00:00,8,5,3,0,0,23,53,0,2.41313e+07,7.04792e+07,6.69644e+06,24.4928,24.4928,24.4928,23.2087,0,4.61261,0,8.91139e+07
08/05/2009 01:00,8,5,3,1,0,20,60,0,1.82251e+07,5.43265e+07,6.69644e+06,24.4882,24.4882,24.4882,23.2087,0,3.34759,0,6.44397e+07
08/05/2009 02:00,8,5,3,2,0,20,56,0,1.50136e+07,5.00341e+07,6.69644e+06,24.4838,24.4838,24.4838,23.2087,0,2.66476,0,5.1119e+07
08/05/2009 03:00,8,5,3,3,0,21,53,0,1.31234e+07,4.75096e+07,6.69644e+06,24.4829,24.4829,24.4829,23.2087,0,2.26406,0,4.34031e+07
08/05/2009 04:00,8,5,3,4,0,21,53,0,1.13228e+07,4.5107e+07,6.69644e+06,24.4833,24.4833,24.4833,23.2087,0,1.88372,0,3.61229e+07
08/05/2009 05:00,8,5,3,5,0,21,49,0,1.05918e+07,4.41314e+07,6.69644e+06,24.4828,24.4828,24.4828,23.2087,0,1.73012,0,3.3164e+07
08/05/2009 06:00,8,5,3,6,0,20,60,0,8.906e+06,3.0884e+07,6.69644e+06,24.4831,24.4831,24.4831,23.2087,0,1.37494,0,2.63609e+07
08/05/2009 07:00,8,5,3,7,0,24,44,0,1.30178e+07,3.55041e+07,6.69644e+06,24.4859,24.4859,24.4859,23.2087,0,2.24145,0,4.30695e+07
08/05/2009 08:00,8,5,3,8,0,26,37,0,2.62358e+07,6.85696e+07,6.69644e+06,24.4888,24.4888,24.4888,23.2087,0,5.06833,0,9.76093e+07
08/05/2009 09:00,8,5,3,9,0,27,34,0,4.81002e+07,1.49394e+08,6.69644e+06,24.4898,24.4898,24.4898,23.2087,0,9.88591,0,1.90535e+08
08/05/2009 10:00,8,5,3,10,0,29,29,0,8.01113e+07,2.48676e+08,6.69644e+06,24.4927,24.4927,24.4927,23.2087,0,17.2583,0,3.3338e+08
08/05/2009 11:00,8,5,3,11,0,31,24,0,1.06422e+08,3.42701e+08,6.69644e+06,24.4954,24.4954,24.4954,23.2087,0,23.6059,0,4.56949e+08
08/05/2009 12:00,8,5,3,12,0,32,23,0,1.24836e+08,3.68398e+08,6.69644e+06,24.498,24.498,24.498,23.2087,0,28.1962,0,5.4692e+08
08/05/2009 13:00,8,5,3,13,0,33,20,0,1.32244e+08,3.78808e+08,6.69644e+06,24.4976,24.4976,24.4976,23.2087,0,30.0865,0,5.8341e+08
08/05/2009 14:00,8,5,3,14,0,33,21,0,1.39763e+08,4.21429e+08,6.69644e+06,24.4986,24.4986,24.4986,23.2087,0,31.9875,0,6.20778e+08
08/05/2009 15:00,8,5,3,15,0,32,23,0,1.3872e+08,4.19899e+08,6.69644e+06,24.4982,24.4982,24.4982,23.2087,0,31.6953,0,6.14873e+08
08/05/2009 16:00,8,5,3,16,0,33,23,0,1.36134e+08,4.16194e+08,6.69644e+06,24.5014,24.5014,24.5014,23.2087,0,31.0044,0,6.02991e+08
08/05/2009 17:00,8,5,3,17,0,32,26,0,1.31283e+08,4.09332e+08,6.69644e+06,24.5035,24.5035,24.5035,23.2087,0,29.7491,0,5.795e+08
08/05/2009 18:00,8,5,3,18,0,28,37,0,1.18484e+08,4.33953e+08,6.69644e+06,24.5029,24.5029,24.5029,23.2087,0,26.528,0,5.16537e+08
08/05/2009 19:00,8,5,3,19,0,24,44,0,7.96431e+07,2.67335e+08,6.69644e+06,24.4929,24.4929,24.4929,23.2087,0,17.1284,0,3.30944e+08
08/05/2009 20:00,8,5,3,20,0,23,47,0,5.92686e+07,1.97527e+08,6.69644e+06,24.489,24.489,24.489,23.2087,0,12.4069,0,2.38979e+08
08/05/2009 21:00,8,5,3,21,0,24,44,0,5.29425e+07,1.88928e+08,6.69644e+06,24.4887,24.4887,24.4887,23.2087,0,10.971,0,2.11266e+08
08/05/2009 22:00,8,5,3,22,0,24,44,0,3.76109e+07,1.06254e+08,6.69644e+06,24.4878,24.4878,24.4878,23.2087,0,7.5516,0,1.45319e+08
08/05/2009 23:00,8,5,3,23,0,24,41,0,2.61745e+07,7.10642e+07,6.69644e+06,24.4852,24.4852,24.4852,23.2087,0,5.05677,0,9.71161e+07
08/06/2009 00:00,8,6,4,0,0,23,44,0,2.15874e+07,6.49123e+07,6.69644e+06,24.4829,24.4829,24.4829,23.2087,0,4.06869,0,7.7994e+07
08/06/2009 01:00,8,6,4,1,0,23,41,0,1.88781e+07,5.52042e+07,6.69644e+06,24.4803,24.4803,24.4803,23.2087,0,3.48923,0,6.67499e+07
08/06/2009 02:00,8,6,4,2,0,22,43,0,1.60619e+07,5.14375e+07,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,2.8892,0,5.51633e+07
08/06/2009 03:00,8,6,4,3,0,22,43,0,1.41668e+07,4.89053e+07,6.69644e+06,24.476,24.476,24.476,23.2087,0,2.48696,0,4.74173e+07
08/06/2009 04:00,8,6,4,4,0,21,49,0,1.2459e+07,4.66245e+07,6.69644e+06,24.4751,24.4751,24.4751,23.2087,0,2.12534,0,4.04927e+07
08/06/2009 05:00,8,6,4,5,0,21,49,0,1.12132e+07,4.49624e+07,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,1.86222,0,3.54658e+07
08/06/2009 06:00,8,6,4,6,0,21,53,0,9.96611e+06,3.22986e+07,6.69644e+06,24.4753,24.4753,24.4753,23.2087,0,1.59901,0,3.04702e+07
08/06/2009 07:00,8,6,4,7,0,23,47,0,1.27668e+07,3.33905e+07,6.69644e+06,24.4781,24.4781,24.4781,23.2087,0,2.19018,0,4.18291e+07
08/06/2009 08:00,8,6,4,8,0,25,39,0,1.90033e+07,3.99538e+07,6.69644e+06,24.4812,24.4812,24.4812,23.2087,0,3.51798,0,6.73489e+07
08/06/2009 09:00,8,6,4,9,0,27,37,0,2.86151e+07,5.28715e+07,6.69644e+06,24.4857,24.4857,24.4857,23.2087,0,5.59416,0,1.07475e+08
08/06/2009 10:00,8,6,4,10,0,28,37,0,4.53832e+07,9.09087e+07,6.69644e+06,24.4897,24.4897,24.4897,23.2087,0,9.30449,0,1.79314e+08
08/06/2009 11:00,8,6,4,11,0,30,33,0,6.42493e+07,1.68606e+08,6.69644e+06,24.4939,24.4939,24.4939,23.2087,0,13.6001,0,2.62964e+08
08/06/2009 12:00,8,6,4,12,0,31,29,0,7.66785e+07,1.85705e+08,6.69644e+06,24.494,24.494,24.494,23.2087,0,16.5298,0,3.19642e+08
08/06/2009 13:00,8,6,4,13,0,32,26,0,9.85896e+07,2.74345e+08,6.69644e+06,24.4941,24.4941,24.4941,23.2087,0,21.7553,0,4.2072e+08
08/06/2009 14:00,8,6,4,14,0,23,57,0,9.41846e+07,2.46802e+08,6.69644e+06,24.4937,24.4937,24.4937,23.2087,0,20.6716,0,3.99636e+08
08/06/2009 15:00,8,6,4,15,0,21,73,0,8.2484e+07,2.73283e+08,6.69644e+06,24.4985,24.4985,24.4985,23.2087,0,17.7988,0,3.45386e+08
08/06/2009 16:00,8,6,4,16,0,22,64,0,7.45506e+07,2.65847e+08,6.69644e+06,24.4988,24.4988,24.4988,23.2087,0,15.9273,0,3.09132e+08
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,7.45862e+07,2.90762e+08,6.69644e+06,24.5014,24.5014,24.5014,23.2087,0,15.9299,0,3.09815e+08
08/06/2009 18:00,8,6,4,18,0,21,73,0,5.82544e+07,2.10019e+08,6.69644e+06,24.5044,24.5044,24.5044,23.2087,0,12.1639,0,2.37106e+08
08/06/2009 19:00,8,6,4,19,0,21,69,0,4.12814e+07,1.23928e+08,6.69644e+06,24.5018,24.5018,24.5018,23.2087,0,8.35567,0,1.62549e+08
08/06/2009 20:00,8,6,4,20,0,19,83,0,2.28242e+07,6.65622e+07,6.69644e+06,24.5,24.5,24.5,23.2087,0,4.32857,0,8.40906e+07
08/06/2009 21:00,8,6,4,21,0,19,83,0,1.71443e+07,5.89572e+07,6.69644e+06,24.4995,24.4995,24.4995,23.2087,0,3.1139,0,6.0473e+07
08/06/2009 22:00,8,6,4,22,0,19,78,0,1.36937e+07,5.4348e+07,6.69644e+06,24.4984,24.4984,24.4984,23.2087,0,2.38219,0,4.62235e+07
08/06/2009 23:00,8,6,4,23,0,19,68,0,1.08227e+07,5.05203e+07,6.69644e+06,24.4955,24.4955,24.4955,23.2087,0,1.77687,0,3.43997e+07
08/07/2009 00:00,8,7,5,0,0,19,64,0,9.88106e+06,4.92644e+07,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,1.57904,0,3.05015e+07
08/07/2009 01:00,8,7,5,1,0,20,60,0,9.35546e+06,4.46445e+07,6.69644e+06,24.4918,24.4918,24.4918,23.2087,0,1.4686,0,2.83505e+07
08/07/2009 02:00,8,7,5,2,0,17,77,0,7.18481e+06,4.1751e+07,6.69644e+06,24.4914,24.4914,24.4914,23.2087,0,1.01344,0,1.95577e+07
08/07/2009 03:00,8,7,5,3,0,16,77,0,5.25286e+06,3.91804e+07,6.69644e+06,24.4902,24.4902,24.4902,23.2087,0,0.610056,0,1.1762e+07
08/07/2009 04:00,8,7,5,4,0,17,68,0,3.81094e+06,3.732e+07,6.69644e+06,24.4892,24.4892,24.4892,23.2087,0,0.343561,0,6.61878e+06
08/07/2009 05:00,8,7,5,5,0,16,72,0,2.96374e+06,3.61937e+07,6.69644e+06,24.4889,24.4889,24.4889,23.2087,0,0.167301,0,3.22214e+06
08/07/2009 06:00,8,7,5,6,0,16,77,0,312719,2.23196e+07,6.69644e+06,24.4888,24.4888,24.4888,23.2087,0,0.0248862,0,479282
08/07/2009 07:00,8,7,5,7,0,19,64,0,6.89313e+06,2.95248e+07,6.69644e+06,24.4898,24.4898,24.4898,23.2087,0,0.969516,0,1.86871e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,2.07024e+07,8.6806e+07,6.69644e+06,24.4944,24.4944,24.4944,23.2087,0,3.87501,0,7.49569e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,4.70573e+07,1.7363e+08,6.69644e+06,24.5001,24.5001,24.5001,23.2087,0,9.64368,0,1.87365e+08
08/07/2009 10:00,8,7,5,10,0,26,42,0,8.91016e+07,3.50743e+08,6.69644e+06,24.5021,24.5021,24.5021,23.2087,0,19.3688,0,3.76882e+08
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.05835e+08,3.41862e+08,6.69644e+06,24.5045,24.5045,24.5045,23.2087,0,23.443,0,4.57032e+08
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.18973e+08,3.60191e+08,6.69644e+06,24.5019,24.5019,24.5019,23.2087,0,26.7147,0,5.19767e+08
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.23606e+08,3.66684e+08,6.69644e+06,24.499,24.499,24.499,23.2087,0,27.8872,0,5.41346e+08
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.26149e+08,3.70234e+08,6.69644e+06,24.4993,24.4993,24.4993,23.2087,0,28.5243,0,5.53867e+08
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.29395e+08,4.06813e+08,6.69644e+06,24.4988,24.4988,24.4988,23.2087,0,29.3163,0,5.68999e+08
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.29618e+08,4.0706e+08,6.69644e+06,24.4981,24.4981,24.4981,23.2087,0,29.3506,0,5.69362e+08
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.19672e+08,3.93113e+08,6.69644e+06,24.4965,24.4965,24.4965,23.2087,0,26.8378,0,5.19989e+08
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.10782e+08,4.12827e+08,6.69644e+06,24.4921,24.4921,24.4921,23.2087,0,24.6359,0,4.75672e+08
08/07/2009 19:00,8,7,5,19,0,27,30,0,8.92088e+07,2.89132e+08,6.69644e+06,24.4875,24.4875,24.4875,23.2087,0,19.401,0,3.73262e+08
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,7.07751e+07,2.75171e+08,6.69644e+06,24.4817,24.4817,24.4817,23.2087,0,15.0647,0,2.88511e+08
08/07/2009 21:00,8,7,5,21,0,23,33,0,6.45275e+07,2.66642e+08,6.69644e+06,24.4754,24.4754,24.4754,23.2087,0,13.6247,0,2.59645e+08
08/07/2009 22:00,8,7,5,22,0,22,38,0,3.62125e+07,1.26703e+08,6.69644e+06,24.4738,24.4738,24.4738,23.2087,0,7.24994,0,1.37989e+08
08/07/2009 23:00,8,7,5,23,0,22,38,0,2.37195e+07,6.99382e+07,6.69644e+06,24.4709,24.4709,24.4709,23.2087,0,4.53092,0,8.60395e+07
08/08/2009 00:00,8,8,6,0,0,21,40,0,1.81853e+07,6.25241e+07,6.69644e+06,24.4661,24.4661,24.4661,23.2087,0,3.3445,0,6.32665e+07
08/08/2009 01:00,8,8,6,1,0,19,46,0,1.41619e+07,5.1064e+07,6.69644e+06,24.4616,24.4616,24.4616,23.2087,0,2.48858,0,4.69079e+07
08/08/2009 02:00,8,8,6,2,0,17,52,0,1.06144e+07,4.63293e+07,6.69644e+06,24.4576,24.4576,24.4576,23.2087,0,1.73844,0,3.26645e+07
08/08/2009 03:00,8,8,6,3,0,16,59,0,8.82282e+06,4.39395e+07,6.69644e+06,24.4551,24.4551,24.4551,23.2087,0,1.36106,0,2.55221e+07
08/08/2009 04:00,8,8,6,4,0,17,55,0,7.30067e+06,4.19121e+07,6.69644e+06,24.4544,24.4544,24.4544,23.2087,0,1.04119,0,1.95132e+07
08/08/2009 05:00,8,8,6,5,0,16,59,0,5.84729e+06,4.00303e+07,6.69644e+06,24.454,24.454,24.454,23.2087,0,0.770978,0,1.44447e+07
08/08/2009 06:00,8,8,6,6,0,19,49,0,5.98885e+06,2.91653e+07,6.69644e+06,24.4546,24.4546,24.4546,23.2087,0,0.765988,0,1.4358e+07
08/08/2009 07:00,8,8,6,7,0,22,43,0,1.08332e+07,3.29721e+07,6.69644e+06,24.4593,24.4593,24.4593,23.2087,0,1.78348,0,3.35551e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,2.48378e+07,9.23631e+07,6.69644e+06,24.468,24.468,24.468,23.2087,0,4.77217,0,9.04132e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,4.80836e+07,1.75046e+08,6.69644e+06,24.4732,24.4732,24.4732,23.2087,0,9.89164,0,1.88174e+08
08/08/2009 10:00,8,8,6,10,0,27,32,0,8.32989e+07,3.10711e+08,6.69644e+06,24.478,24.478,24.478,23.2087,0,18.0236,0,3.44192e+08
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.03294e+08,3.38384e+08,6.69644e+06,24.4887,24.4887,24.4887,23.2087,0,22.8505,0,4.40045e+08
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.16275e+08,3.5646e+08,6.69644e+06,24.4895,24.4895,24.4895,23.2087,0,26.0641,0,5.0224e+08
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.23986e+08,3.67255e+08,6.69644e+06,24.4915,24.4915,24.4915,23.2087,0,28.0042,0,5.40476e+08
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.28177e+08,3.731e+08,6.69644e+06,24.4958,24.4958,24.4958,23.2087,0,29.0498,0,5.625e+08
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.23055e+08,3.97975e+08,6.69644e+06,24.4828,24.4828,24.4828,23.2087,0,27.7453,0,5.31849e+08
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.23239e+08,3.98155e+08,6.69644e+06,24.4859,24.4859,24.4859,23.2087,0,27.7604,0,5.33418e+08
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.09032e+08,3.8351e+08,6.69644e+06,24.4887,24.4887,24.4887,23.2087,0,24.2082,0,4.66187e+08
08/08/2009 18:00,8,8,6,18,0,25,36,0,1.0288e+08,4.01852e+08,6.69644e+06,24.4888,24.4888,24.4888,23.2087,0,22.6996,0,4.37163e+08
08/08/2009 19:00,8,8,6,19,0,22,46,0,8.29922e+07,2.83469e+08,6.69644e+06,24.4849,24.4849,24.4849,23.2087,0,17.9246,0,3.44161e+08
08/08/2009 20:00,8,8,6,20,0,20,56,0,6.65932e+07,2.69445e+08,6.69644e+06,24.4839,24.4839,24.4839,23.2087,0,14.0915,0,2.70348e+08
08/08/2009 21:00,8,8,6,21,0,21,49,0,6.33039e+07,2.6496e+08,6.69644e+06,24.4824,24.4824,24.4824,23.2087,0,13.3355,0,2.55548e+08
08/08/2009 22:00,8,8,6,22,0,20,49,0,3.51e+07,1.252e+08,6.69644e+06,24.4788,24.4788,24.4788,23.2087,0,7.00287,0,1.33811e+08
08/08/2009 23:00,8,8,6,23,0,19,60,0,2.19101e+07,6.75109e+07,6.69644e+06,24.4787,24.4787,24.4787,23.2087,0,4.13781,0,7.90573e+07
08/09/2009 00:00,8,9,0,0,0,18,73,0,1.71283e+07,6.11041e+07,6.69644e+06,24.4814,24.4814,24.4814,23.2087,0,3.11375,0,5.96215e+07
08/09/2009 01:00,8,9,0,1,0,18,68,0,1.40195e+07,5.08706e+07,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,2.45375,0,4.7022e+07
08/09/2009 02:00,8,9,0,2,0,17,72,0,1.31219e+07,4.96676e+07,6.69644e+06,24.4816,24.4816,24.4816,23.2087,0,2.26395,0,4.33547e+07
08/09/2009 03:00,8,9,0,3,0,18,68,0,1.14258e+07,4.74068e+07,6.69644e+06,24.4819,24.4819,24.4819,23.2087,0,1.90532,0,3.64959e+07
08/09/2009 04:00,8,9,0,4,0,17,72,0,8.76202e+06,4.38574e+07,6.69644e+06,24.4818,24.4818,24.4818,23.2087,0,1.34507,0,2.57617e+07
08/09/2009 05:00,8,9,0,5,0,17,72,0,6.8771e+06,4.13489e+07,6.69644e+06,24.4811,24.4811,24.4811,23.2087,0,0.950029,0,1.81859e+07
08/09/2009 06:00,8,9,0,6,0,17,77,0,5.65811e+06,2.87831e+07,6.69644e+06,24.4815,24.4815,24.4815,23.2087,0,0.729111,0,1.39615e+07
08/09/2009 07:00,8,9,0,7,0,16,82,0,7.1358e+06,3.06879e+07,6.69644e+06,24.4832,24.4832,24.4832,23.2087,0,1.00348,0,1.9242e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,1.61658e+07,9.01803e+07,6.69644e+06,24.4882,24.4882,24.4882,23.2087,0,2.90759,0,5.5971e+07
08/09/2009 09:00,8,9,0,9,0,14,100,2.45896e+06,2.76154e+07,1.52404e+08,6.69644e+06,24.4326,24.4326,24.4326,23.2087,0,5.58649,0,1.02845e+08
08/09/2009 10:00,8,9,0,10,0,14,100,2.31527e+06,5.53932e+07,3.07038e+08,6.69644e+06,24.4559,24.4559,24.4559,23.2087,0,11.6769,0,2.19103e+08
08/09/2009 11:00,8,9,0,11,0,14,94,2.262e+06,6.4781e+07,3.19749e+08,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,13.8092,0,2.61738e+08
08/09/2009 12:00,8,9,0,12,0,13,94,2.47206e+06,7.21075e+07,3.30012e+08,6.69644e+06,24.4639,24.4639,24.4639,23.2087,0,15.551,0,2.9367e+08
08/09/2009 13:00,8,9,0,13,0,14,88,1.07758e+07,7.49888e+07,3.44196e+08,6.69644e+06,24.2808,24.2808,24.2808,23.2087,0,18.0218,0,2.90687e+08
08/09/2009 14:00,8,9,0,14,0,14,82,1.06869e+07,7.15166e+07,2.75145e+08,6.69644e+06,24.254,24.254,24.254,23.2087,0,17.1948,0,2.70412e+08
08/09/2009 15:00,8,9,0,15,0,16,72,7.77256e+06,7.54018e+07,2.76876e+08,6.69644e+06,24.3277,24.3277,24.3277,23.2087,0,17.4652,0,2.94032e+08
08/09/2009 16:00,8,9,0,16,0,16,77,7.69611e+06,8.66777e+07,3.24357e+08,6.69644e+06,24.3576,24.3576,24.3576,23.2087,0,20.1019,0,3.47464e+08
08/09/2009 17:00,8,9,0,17,0,17,68,6.35104e+06,8.98696e+07,3.59185e+08,6.69644e+06,24.389,24.389,24.389,23.2087,0,20.5701,0,3.65274e+08
08/09/2009 18:00,8,9,0,18,0,17,68,6.50058e+06,8.5668e+07,3.90908e+08,6.69644e+06,24.3825,24.3825,24.3825,23.2087,0,19.6085,0,3.46264e+08
08/09/2009 19:00,8,9,0,19,0,15,82,2.15342e+06,6.66292e+07,2.63314e+08,6.69644e+06,24.4608,24.4608,24.4608,23.2087,0,14.2144,0,2.67768e+08
08/09/2009 20:00,8,9,0,20,0,14,88,2.49066e+06,5.1305e+07,2.51322e+08,6.69644e+06,24.4523,24.4523,24.4523,23.2087,0,10.7956,0,2.01989e+08
08/09/2009 21:00,8,9,0,21,0,13,94,0,4.69914e+07,2.42781e+08,6.69644e+06,24.4775,24.4775,24.4775,23.2087,0,9.63568,0,1.83927e+08
08/09/2009 22:00,8,9,0,22,0,14,88,0,2.04077e+07,1.05463e+08,6.69644e+06,24.4835,24.4835,24.4835,23.2087,0,3.81657,0,7.31956e+07
08/09/2009 23:00,8,9,0,23,0,14,88,0,9.47217e+06,5.09441e+07,6.69644e+06,24.4832,24.4832,24.4832,23.2087,0,1.53001,0,2.93367e+07
08/10/2009 00:00,8,10,1,0,0,14,82,0,5.39576e+06,4.56456e+07,6.69644e+06,24.4819,24.4819,24.4819,23.2087,0,0.758221,0,1.45238e+07
08/10/2009 01:00,8,10,1,1,0,15,77,0,4.51469e+06,3.83913e+07,6.69644e+06,24.4811,24.4811,24.4811,23.2087,0,0.573568,0,1.09796e+07
08/10/2009 02:00,8,10,1,2,0,16,72,0,3.93616e+06,3.76214e+07,6.69644e+06,24.4812,24.4812,24.4812,23.2087,0,0.45257,0,8.66403e+06
08/10/2009 03:00,8,10,1,3,0,15,77,0,2.2812e+06,3.54821e+07,6.69644e+06,24.4812,24.4812,24.4812,23.2087,0,0.148034,0,2.83413e+06
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,3.29661e+07,6.69644e+06,24.4812,24.4812,24.4812,24.4812,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,3.29661e+07,6.69644e+06,24.4812,24.4812,24.4812,24.4812,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,2.19661e+07,6.69644e+06,24.4812,24.4812,24.4812,24.4812,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,0,1.93145e+07,6.69644e+06,24.4812,24.4812,24.4812,24.4812,0,0,0,0
08/10/2009 08:00,8,10,1,8,0,15,82,0,1.10414e+07,6.68508e+07,6.69644e+06,24.4838,24.4838,24.4838,23.2087,0,1.87651,0,3.60049e+07
08/10/2009 09:00,8,10,1,9,0,18,64,1.63484e+06,2.91805e+07,1.36945e+08,6.69644e+06,24.4776,24.4776,24.4776,23.2087,0,5.76111,0,1.09979e+08
08/10/2009 10:00,8,10,1,10,0,19,60,0,6.30121e+07,2.50796e+08,6.69644e+06,24.4921,24.4921,24.4921,23.2087,0,13.2697,0,2.56222e+08
08/10/2009 11:00,8,10,1,11,0,20,56,0,7.37499e+07,2.65479e+08,6.69644e+06,24.4954,24.4954,24.4954,23.2087,0,15.7617,0,3.05115e+08
08/10/2009 12:00,8,10,1,12,0,21,53,0,8.72961e+07,2.84108e+08,6.69644e+06,24.4964,24.4964,24.4964,23.2087,0,18.9654,0,3.67406e+08
08/10/2009 13:00,8,10,1,13,0,23,47,0,9.13562e+07,2.897e+08,6.69644e+06,24.4993,24.4993,24.4993,23.2087,0,19.9327,0,3.8702e+08
08/10/2009 14:00,8,10,1,14,0,21,53,0,8.73518e+07,3.16202e+08,6.69644e+06,24.497,24.497,24.497,23.2087,0,18.9497,0,3.6728e+08
08/10/2009 15:00,8,10,1,15,0,23,50,0,1.01513e+08,3.3581e+08,6.69644e+06,24.5015,24.5015,24.5015,23.2087,0,22.3681,0,4.35066e+08
08/10/2009 16:00,8,10,1,16,0,22,53,0,1.01922e+08,3.36321e+08,6.69644e+06,24.5007,24.5007,24.5007,23.2087,0,22.4526,0,4.36442e+08
08/10/2009 17:00,8,10,1,17,0,22,53,0,9.92715e+07,3.64724e+08,6.69644e+06,24.5015,24.5015,24.5015,23.2087,0,21.801,0,4.24022e+08
08/10/2009 18:00,8,10,1,18,0,19,68,3.46413e+06,9.14801e+07,4.05618e+08,6.69644e+06,24.4608,24.4608,24.4608,23.2087,0,20.3351,0,3.83055e+08
08/10/2009 19:00,8,10,1,19,0,16,88,1.79247e+06,7.16841e+07,2.66887e+08,6.69644e+06,24.4851,24.4851,24.4851,23.2087,0,15.3033,0,2.93859e+08
08/10/2009 20:00,8,10,1,20,0,16,88,1.9457e+06,5.71651e+07,2.5861e+08,6.69644e+06,24.4831,24.4831,24.4831,23.2087,0,11.9981,0,2.30042e+08
08/10/2009 21:00,8,10,1,21,0,16,88,0,5.29526e+07,2.50861e+08,6.69644e+06,24.4928,24.4928,24.4928,23.2087,0,10.968,0,2.11895e+08
08/10/2009 22:00,8,10,1,22,0,16,82,0,2.38917e+07,1.10134e+08,6.69644e+06,24.4933,24.4933,24.4933,23.2087,0,4.56216,0,8.8167e+07
08/10/2009 23:00,8,10,1,23,0,16,77,0,1.19316e+07,5.4169e+07,6.69644e+06,24.4907,24.4907,24.4907,23.2087,0,2.01236,0,3.88122e+07
08/11/2009 00:00,8,11,2,0,0,14,88,0,7.46832e+06,4.82732e+07,6.69644e+06,24.4879,24.4879,24.4879,23.2087,0,1.10828,0,2.13291e+07
08/11/2009 01:00,8,11,2,1,0,14,85,0,4.63614e+06,3.85546e+07,6.69644e+06,24.486,24.486,24.486,23.2087,0,0.598748,0,1.15057e+07
08/11/2009 02:00,8,11,2,2,0,14,82,0,3.10169e+06,3.65107e+07,6.69644e+06,24.4849,24.4849,24.4849,23.2087,0,0.278674,0,5.3505e+06
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,3.29661e+07,6.69644e+06,24.4845,24.4845,24.4845,24.4845,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,3.29661e+07,6.69644e+06,24.4845,24.4845,24.4845,24.4845,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,3.29661e+07,6.69644e+06,24.4845,24.4845,24.4845,24.4845,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,2.19661e+07,6.69644e+06,24.4845,24.4845,24.4845,24.4845,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,1.70847e+06,2.30809e+07,6.69644e+06,24.4845,24.4845,24.4845,23.8466,0,0.17209,0,3.30329e+06
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,1.49929e+07,7.91935e+07,6.69644e+06,24.487,24.487,24.487,23.2087,0,2.6729,0,5.14089e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,3.74895e+07,1.60704e+08,6.69644e+06,24.4912,24.4912,24.4912,23.2087,0,7.52523,0,1.45196e+08
08/11/2009 10:00,8,11,2,10,0,22,43,0,7.87173e+07,3.36475e+08,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,16.9187,0,3.26282e+08
08/11/2009 11:00,8,11,2,11,0,24,38,0,9.81331e+07,3.63277e+08,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,21.5679,0,4.15946e+08
08/11/2009 12:00,8,11,2,12,0,26,34,0,1.10357e+08,3.48175e+08,6.69644e+06,24.4925,24.4925,24.4925,23.2087,0,24.5734,0,4.74615e+08
08/11/2009 13:00,8,11,2,13,0,27,30,0,1.07824e+08,3.1258e+08,6.69644e+06,24.4921,24.4921,24.4921,23.2087,0,23.9655,0,4.62743e+08
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.09925e+08,3.15526e+08,6.69644e+06,24.4905,24.4905,24.4905,23.2087,0,24.4949,0,4.72359e+08
08/11/2009 15:00,8,11,2,15,0,27,26,0,1.02402e+08,3.6912e+08,6.69644e+06,24.4865,24.4865,24.4865,23.2087,0,22.5917,0,4.34312e+08
08/11/2009 16:00,8,11,2,16,0,27,26,0,9.82046e+07,3.31199e+08,6.69644e+06,24.4855,24.4855,24.4855,23.2087,0,21.5701,0,4.14332e+08
08/11/2009 17:00,8,11,2,17,0,26,30,0,9.7475e+07,3.62279e+08,6.69644e+06,24.4872,24.4872,24.4872,23.2087,0,21.3888,0,4.11398e+08
08/11/2009 18:00,8,11,2,18,0,24,38,0,9.31078e+07,3.93563e+08,6.69644e+06,24.4865,24.4865,24.4865,23.2087,0,20.3397,0,3.91014e+08
08/11/2009 19:00,8,11,2,19,0,23,44,0,7.68826e+07,2.72185e+08,6.69644e+06,24.4873,24.4873,24.4873,23.2087,0,16.4814,0,3.17042e+08
08/11/2009 20:00,8,11,2,20,0,19,56,0,5.96696e+07,2.60011e+08,6.69644e+06,24.4822,24.4822,24.4822,23.2087,0,12.504,0,2.39577e+08
08/11/2009 21:00,8,11,2,21,0,19,56,0,5.54586e+07,2.54284e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,11.5458,0,2.2097e+08
08/11/2009 22:00,8,11,2,22,0,19,52,0,2.79903e+07,1.15641e+08,6.69644e+06,24.4789,24.4789,24.4789,23.2087,0,5.45166,0,1.04183e+08
08/11/2009 23:00,8,11,2,23,0,18,56,0,1.54167e+07,5.88251e+07,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,2.75208,0,5.24857e+07
08/12/2009 00:00,8,12,3,0,0,18,52,0,1.0666e+07,5.24829e+07,6.69644e+06,24.4733,24.4733,24.4733,23.2087,0,1.74732,0,3.32426e+07
08/12/2009 01:00,8,12,3,1,0,17,55,0,8.35995e+06,4.11636e+07,6.69644e+06,24.471,24.471,24.471,23.2087,0,1.26202,0,2.39669e+07
08/12/2009 02:00,8,12,3,2,0,17,55,0,4.7243e+06,3.65124e+07,6.69644e+06,24.4696,24.4696,24.4696,23.2087,0,0.618177,0,1.17266e+07
08/12/2009 03:00,8,12,3,3,0,16,59,0,3.68162e+06,3.51237e+07,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,0.400348,0,7.58819e+06
08/12/2009 04:00,8,12,3,4,0,18,52,0,2.67735e+06,3.37855e+07,6.69644e+06,24.468,24.468,24.468,23.2087,0,0.190801,0,3.6149e+06
08/12/2009 05:00,8,12,3,5,0,17,55,0,1.67436e+06,3.25143e+07,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,0.022205,0,420670
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,1.98048e+07,6.69644e+06,24.4679,24.4679,24.4679,24.4679,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,5.73132e+06,2.58952e+07,6.69644e+06,24.4692,24.4692,24.4692,23.2087,0,0.769759,0,1.45985e+07
08/12/2009 08:00,8,12,3,8,0,22,41,0,1.59027e+07,5.47347e+07,6.69644e+06,24.473,24.473,24.473,23.2087,0,2.85581,0,5.43236e+07
08/12/2009 09:00,8,12,3,9,0,24,36,0,3.56968e+07,1.21946e+08,6.69644e+06,24.4783,24.4783,24.4783,23.2087,0,7.13756,0,1.36337e+08
08/12/2009 10:00,8,12,3,10,0,25,41,0,6.8566e+07,2.32859e+08,6.69644e+06,24.4884,24.4884,24.4884,23.2087,0,14.558,0,2.80273e+08
08/12/2009 11:00,8,12,3,11,0,27,34,0,1.0069e+08,3.66835e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,22.1944,0,4.28701e+08
08/12/2009 12:00,8,12,3,12,0,28,30,0,1.15613e+08,3.55503e+08,6.69644e+06,24.4934,24.4934,24.4934,23.2087,0,25.8793,0,5.00179e+08
08/12/2009 13:00,8,12,3,13,0,27,32,0,1.19622e+08,3.61112e+08,6.69644e+06,24.4932,24.4932,24.4932,23.2087,0,26.8878,0,5.19617e+08
08/12/2009 14:00,8,12,3,14,0,28,32,0,1.23049e+08,3.65878e+08,6.69644e+06,24.4968,24.4968,24.4968,23.2087,0,27.7357,0,5.37502e+08
08/12/2009 15:00,8,12,3,15,0,29,31,0,1.28006e+08,4.04847e+08,6.69644e+06,24.5002,24.5002,24.5002,23.2087,0,28.9551,0,5.62587e+08
08/12/2009 16:00,8,12,3,16,0,29,25,0,1.23363e+08,3.98306e+08,6.69644e+06,24.4949,24.4949,24.4949,23.2087,0,27.775,0,5.37451e+08
08/12/2009 17:00,8,12,3,17,0,28,28,0,1.21492e+08,4.27751e+08,6.69644e+06,24.4932,24.4932,24.4932,23.2087,0,27.2979,0,5.27544e+08
08/12/2009 18:00,8,12,3,18,0,28,26,0,1.10561e+08,4.12519e+08,6.69644e+06,24.4907,24.4907,24.4907,23.2087,0,24.5837,0,4.74155e+08
08/12/2009 19:00,8,12,3,19,0,25,34,0,7.49409e+07,2.63802e+08,6.69644e+06,24.4849,24.4849,24.4849,23.2087,0,16.0343,0,3.07872e+08
08/12/2009 20:00,8,12,3,20,0,24,38,0,5.50081e+07,1.91748e+08,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,11.4432,0,2.19293e+08
08/12/2009 21:00,8,12,3,21,0,22,53,0,4.81213e+07,1.82396e+08,6.69644e+06,24.4855,24.4855,24.4855,23.2087,0,9.88722,0,1.89931e+08
08/12/2009 22:00,8,12,3,22,0,21,60,0,3.22167e+07,9.89884e+07,6.69644e+06,24.4875,24.4875,24.4875,23.2087,0,6.36697,0,1.22494e+08
08/12/2009 23:00,8,12,3,23,0,19,73,0,1.92336e+07,6.17639e+07,6.69644e+06,24.4883,24.4883,24.4883,23.2087,0,3.56181,0,6.8569e+07
08/13/2009 00:00,8,13,4,0,0,18,77,0,1.48977e+07,5.59643e+07,6.69644e+06,24.4883,24.4883,24.4883,23.2087,0,2.6388,0,5.08013e+07
08/13/2009 01:00,8,13,4,1,0,17,82,0,1.16128e+07,4.54986e+07,6.69644e+06,24.4877,24.4877,24.4877,23.2087,0,1.9441,0,3.74079e+07
08/13/2009 02:00,8,13,4,2,0,17,82,0,9.35076e+06,4.24823e+07,6.69644e+06,24.4881,24.4881,24.4881,23.2087,0,1.46777,0,2.82517e+07
08/13/2009 03:00,8,13,4,3,0,16,88,0,7.65057e+06,4.02154e+07,6.69644e+06,24.4884,24.4884,24.4884,23.2087,0,1.11102,0,2.13905e+07
08/13/2009 04:00,8,13,4,4,0,15,94,0,5.79278e+06,3.77938e+07,6.69644e+06,24.4885,24.4885,24.4885,23.2087,0,0.756669,0,1.45688e+07
08/13/2009 05:00,8,13,4,5,0,14,94,0,3.029e+06,3.42529e+07,6.69644e+06,24.488,24.488,24.488,23.2087,0,0.263458,0,5.0705e+06
08/13/2009 06:00,8,13,4,6,0,14,94,0,2.28784e+06,2.22667e+07,6.69644e+06,24.4873,24.4873,24.4873,23.2087,0,0.109214,0,2.10094e+06
08/13/2009 07:00,8,13,4,7,0,17,82,0,5.53548e+06,2.37793e+07,6.69644e+06,24.4883,24.4883,24.4883,23.2087,0,0.685618,0,1.31995e+07
08/13/2009 08:00,8,13,4,8,0,20,68,0,1.20725e+07,3.24631e+07,6.69644e+06,24.4944,24.4944,24.4944,23.2087,0,2.03948,0,3.94497e+07
08/13/2009 09:00,8,13,4,9,0,23,57,0,2.40103e+07,4.84573e+07,6.69644e+06,24.5034,24.5034,24.5034,23.2087,0,4.58707,0,8.93511e+07
08/13/2009 10:00,8,13,4,10,0,26,48,0,4.07361e+07,8.45995e+07,6.69644e+06,24.5082,24.5082,24.5082,23.2087,0,8.25405,0,1.61366e+08
08/13/2009 11:00,8,13,4,11,0,28,45,0,6.67223e+07,1.86239e+08,6.69644e+06,24.5119,24.5119,24.5119,23.2087,0,14.1543,0,2.77509e+08
08/13/2009 12:00,8,13,4,12,0,27,45,0,7.7591e+07,2.0117e+08,6.69644e+06,24.5086,24.5086,24.5086,23.2087,0,16.7091,0,3.26763e+08
08/13/2009 13:00,8,13,4,13,0,23,57,0,8.73361e+07,2.37351e+08,6.69644e+06,24.5019,24.5019,24.5019,23.2087,0,19.0205,0,3.70065e+08
08/13/2009 14:00,8,13,4,14,0,21,64,0,7.44106e+07,2.1946e+08,6.69644e+06,24.4985,24.4985,24.4985,23.2087,0,15.9215,0,3.08961e+08
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,7.14726e+07,2.1542e+08,6.69644e+06,24.5023,24.5023,24.5023,23.2087,0,15.2283,0,2.96366e+08
08/13/2009 16:00,8,13,4,16,0,20,83,2.00124e+06,7.04086e+07,2.62266e+08,6.69644e+06,24.4978,24.4978,24.4978,23.2087,0,15.0401,0,2.91684e+08
08/13/2009 17:00,8,13,4,17,0,19.7,76,2.63059e+06,7.03239e+07,2.87795e+08,6.69644e+06,24.4786,24.4786,24.4786,23.2087,0,15.156,0,2.89559e+08
08/13/2009 18:00,8,13,4,18,0,19,73,3.75078e+06,5.34978e+07,2.0549e+08,6.69644e+06,24.4278,24.4278,24.4278,23.2087,0,11.5497,0,2.11841e+08
08/13/2009 19:00,8,13,4,19,0,18,77,1.59263e+06,3.47482e+07,1.16709e+08,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,6.9163,0,1.32423e+08
08/13/2009 20:00,8,13,4,20,0,19,68,0,1.75082e+07,5.9453e+07,6.69644e+06,24.4977,24.4977,24.4977,23.2087,0,3.19183,0,6.1896e+07
08/13/2009 21:00,8,13,4,21,0,17,77,0,1.15734e+07,5.15264e+07,6.69644e+06,24.4951,24.4951,24.4951,23.2087,0,1.93497,0,3.74485e+07
08/13/2009 22:00,8,13,4,22,0,18,68,0,9.43537e+06,4.86748e+07,6.69644e+06,24.4929,24.4929,24.4929,23.2087,0,1.48508,0,2.86926e+07
08/13/2009 23:00,8,13,4,23,0,18,68,0,8.56177e+06,4.75091e+07,6.69644e+06,24.4919,24.4919,24.4919,23.2087,0,1.30164,0,2.51296e+07
08/14/2009 00:00,8,14,5,0,0,19,60,0,7.58384e+06,4.62085e+07,6.69644e+06,24.4913,24.4913,24.4913,23.2087,0,1.09684,0,2.11643e+07
08/14/2009 01:00,8,14,5,1,0,18,68,0,6.28775e+06,4.05644e+07,6.69644e+06,24.4907,24.4907,24.4907,23.2087,0,0.825811,0,1.59271e+07
08/14/2009 02:00,8,14,5,2,0,19,64,0,5.56723e+06,3.96051e+07,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,0.675223,0,1.30223e+07
08/14/2009 03:00,8,14,5,3,0,18,68,0,4.5338e+06,3.82851e+07,6.69644e+06,24.4906,24.4906,24.4906,23.2087,0,0.493957,0,9.52638e+06
08/14/2009 04:00,8,14,5,4,0,17,72,0,2.83657e+06,3.61597e+07,6.69644e+06,24.4904,24.4904,24.4904,23.2087,0,0.22323,0,4.30435e+06
08/14/2009 05:00,8,14,5,5,0,17,72,0,2.10061e+06,3.518e+07,6.69644e+06,24.4903,24.4903,24.4903,23.2087,0,0.0701926,0,1.35338e+06
08/14/2009 06:00,8,14,5,6,0,17,77,0,308464,2.23139e+07,6.69644e+06,24.4904,24.4904,24.4904,23.2087,0,0.0239783,0,462367
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,5.78148e+06,2.6266e+07,6.69644e+06,24.4919,24.4919,24.4919,23.2087,0,0.736742,0,1.42246e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.74977e+07,7.53847e+07,6.69644e+06,24.4978,24.4978,24.4978,23.2087,0,3.18969,0,6.18609e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,3.3888e+07,1.41571e+08,6.69644e+06,24.5001,24.5001,24.5001,23.2087,0,6.72913,0,1.30733e+08
08/14/2009 10:00,8,14,5,10,0,20,68,0,6.05442e+07,2.47391e+08,6.69644e+06,24.5027,24.5027,24.5027,23.2087,0,12.6928,0,2.47097e+08
08/14/2009 11:00,8,14,5,11,0,22,57,0,7.24353e+07,2.63647e+08,6.69644e+06,24.5048,24.5048,24.5048,23.2087,0,15.4422,0,3.01119e+08
08/14/2009 12:00,8,14,5,12,0,22,57,0,8.34443e+07,2.78745e+08,6.69644e+06,24.5049,24.5049,24.5049,23.2087,0,18.027,0,3.51547e+08
08/14/2009 13:00,8,14,5,13,0,22,60,0,8.32342e+07,2.78415e+08,6.69644e+06,24.5087,24.5087,24.5087,23.2087,0,17.9616,0,3.51307e+08
08/14/2009 14:00,8,14,5,14,0,21,60,0,8.28343e+07,3.09934e+08,6.69644e+06,24.5066,24.5066,24.5066,23.2087,0,17.8582,0,3.48721e+08
08/14/2009 15:00,8,14,5,15,0,18,77,4.8417e+06,8.486e+07,3.50397e+08,6.69644e+06,24.4352,24.4352,24.4352,23.2087,0,19.0337,0,3.51209e+08
08/14/2009 16:00,8,14,5,16,0,19,83,3.45915e+06,9.00651e+07,3.23755e+08,6.69644e+06,24.4672,24.4672,24.4672,23.2087,0,19.9669,0,3.7806e+08
08/14/2009 17:00,8,14,5,17,0,19,68,3.5742e+06,8.80054e+07,3.5316e+08,6.69644e+06,24.4621,24.4621,24.4621,23.2087,0,19.5077,0,3.67856e+08
08/14/2009 18:00,8,14,5,18,0,18,73,5.09157e+06,8.57958e+07,3.99755e+08,6.69644e+06,24.4272,24.4272,24.4272,23.2087,0,19.3173,0,3.5413e+08
08/14/2009 19:00,8,14,5,19,0,18,73,0,6.96865e+07,2.65192e+08,6.69644e+06,24.4934,24.4934,24.4934,23.2087,0,14.7865,0,2.85786e+08
08/14/2009 20:00,8,14,5,20,0,17,68,1.80926e+06,5.45626e+07,2.54898e+08,6.69644e+06,24.4878,24.4878,24.4878,23.2087,0,11.3778,0,2.18955e+08
08/14/2009 21:00,8,14,5,21,0,17,68,0,5.13885e+07,2.48735e+08,6.69644e+06,24.4895,24.4895,24.4895,23.2087,0,10.6174,0,2.04581e+08
