Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/14/2009 22:00,8,14,5,22,0,17,63,0,2.33965e+07,1.09468e+08,6.69644e+06,24.4869,24.4869,24.4869,23.2087,0,4.45687,0,8.57044e+07
08/14/2009 23:00,8,14,5,23,0,17,68,0,1.3719e+07,5.65492e+07,6.69644e+06,24.4862,24.4862,24.4862,23.2087,0,2.38968,0,4.59271e+07
08/15/2009 00:00,8,15,6,0,0,17,68,0,9.29074e+06,5.06441e+07,6.69644e+06,24.4853,24.4853,24.4853,23.2087,0,1.45647,0,2.7972e+07
08/15/2009 01:00,8,15,6,1,0,17,68,0,6.93416e+06,4.14836e+07,6.69644e+06,24.4839,24.4839,24.4839,23.2087,0,0.996742,0,1.9122e+07
08/15/2009 02:00,8,15,6,2,0,16,72,0,4.65224e+06,3.85746e+07,6.69644e+06,24.4826,24.4826,24.4826,23.2087,0,0.602425,0,1.15461e+07
08/15/2009 03:00,8,15,6,3,0,16,72,0,3.57174e+06,3.71993e+07,6.69644e+06,24.4817,24.4817,24.4817,23.2087,0,0.417015,0,7.98633e+06
08/15/2009 04:00,8,15,6,4,0,16,68,0,2.71594e+06,3.60605e+07,6.69644e+06,24.481,24.481,24.481,23.2087,0,0.23863,0,4.56774e+06
08/15/2009 05:00,8,15,6,5,0,16,68,0,2.0647e+06,3.51943e+07,6.69644e+06,24.4806,24.4806,24.4806,23.2087,0,0.103056,0,1.97205e+06
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,2.19661e+07,6.69644e+06,24.4805,24.4805,24.4805,24.4805,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,3.17625e+06,2.32506e+07,6.69644e+06,24.4806,24.4806,24.4806,23.2087,0,0.294319,0,5.63179e+06
08/15/2009 08:00,8,15,6,8,0,19,52,0,1.21721e+07,8.48799e+07,6.69644e+06,24.4829,24.4829,24.4829,23.2087,0,2.08051,0,3.98831e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,3.21547e+07,1.39244e+08,6.69644e+06,24.487,24.487,24.487,23.2087,0,6.35566,0,1.22232e+08
08/15/2009 10:00,8,15,6,10,0,22,41,0,7.23348e+07,2.95636e+08,6.69644e+06,24.4884,24.4884,24.4884,23.2087,0,15.4295,0,2.97063e+08
08/15/2009 11:00,8,15,6,11,0,23,41,0,8.50154e+07,2.81003e+08,6.69644e+06,24.4901,24.4901,24.4901,23.2087,0,18.4373,0,3.55435e+08
08/15/2009 12:00,8,15,6,12,0,24,36,0,8.42309e+07,2.79846e+08,6.69644e+06,24.4895,24.4895,24.4895,23.2087,0,18.2288,0,3.51242e+08
08/15/2009 13:00,8,15,6,13,0,24,36,0,8.21463e+07,2.76963e+08,6.69644e+06,24.4903,24.4903,24.4903,23.2087,0,17.7295,0,3.41842e+08
08/15/2009 14:00,8,15,6,14,0,25,32,0,8.7223e+07,3.48107e+08,6.69644e+06,24.4907,24.4907,24.4907,23.2087,0,18.9197,0,3.64899e+08
08/15/2009 15:00,8,15,6,15,0,24,38,0,9.72287e+07,3.29876e+08,6.69644e+06,24.4915,24.4915,24.4915,23.2087,0,21.336,0,4.11757e+08
08/15/2009 16:00,8,15,6,16,0,23,36,0,9.59168e+07,3.28028e+08,6.69644e+06,24.487,24.487,24.487,23.2087,0,21.0147,0,4.0415e+08
08/15/2009 17:00,8,15,6,17,0,21,46,0,9.36836e+07,3.57022e+08,6.69644e+06,24.4868,24.4868,24.4868,23.2087,0,20.4713,0,3.93636e+08
08/15/2009 18:00,8,15,6,18,0,20,49,1.93953e+06,8.95234e+07,3.85406e+08,6.69644e+06,24.4773,24.4773,24.4773,23.2087,0,19.5548,0,3.73216e+08
08/15/2009 19:00,8,15,6,19,0,20,49,0,7.25057e+07,2.69077e+08,6.69644e+06,24.4821,24.4821,24.4821,23.2087,0,15.4614,0,2.96199e+08
08/15/2009 20:00,8,15,6,20,0,19,52,0,5.71628e+07,2.56592e+08,6.69644e+06,24.4808,24.4808,24.4808,23.2087,0,11.9321,0,2.28361e+08
08/15/2009 21:00,8,15,6,21,0,16,68,0,5.15967e+07,2.49032e+08,6.69644e+06,24.4779,24.4779,24.4779,23.2087,0,10.6737,0,2.03805e+08
08/15/2009 22:00,8,15,6,22,0,14,77,0,2.36547e+07,1.09812e+08,6.69644e+06,24.4748,24.4748,24.4748,23.2087,0,4.51532,0,8.60076e+07
08/15/2009 23:00,8,15,6,23,0,14,77,0,1.26888e+07,5.51738e+07,6.69644e+06,24.4727,24.4727,24.4727,23.2087,0,2.17424,0,4.13461e+07
08/16/2009 00:00,8,16,0,0,0,12,88,0,8.0205e+06,4.90036e+07,6.69644e+06,24.4704,24.4704,24.4704,23.2087,0,1.2256,0,2.32633e+07
08/16/2009 01:00,8,16,0,1,0,13,82,0,5.59026e+06,3.9691e+07,6.69644e+06,24.4689,24.4689,24.4689,23.2087,0,0.716093,0,1.35763e+07
08/16/2009 02:00,8,16,0,2,0,14,77,0,3.70448e+06,3.73134e+07,6.69644e+06,24.4686,24.4686,24.4686,23.2087,0,0.404984,0,7.67657e+06
08/16/2009 03:00,8,16,0,3,0,13,82,0,2.50337e+06,3.57783e+07,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,0.194725,0,3.69056e+06
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,3.29661e+07,6.69644e+06,24.4683,24.4683,24.4683,24.4683,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,3.29661e+07,6.69644e+06,24.4683,24.4683,24.4683,24.4683,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,2.19661e+07,6.69644e+06,24.4683,24.4683,24.4683,24.4683,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,1.44297e+06,2.27264e+07,6.69644e+06,24.4684,24.4684,24.4684,23.8385,0,0.117076,0,2.21878e+06
08/16/2009 08:00,8,16,0,8,0,17,63,0,1.43145e+07,7.82894e+07,6.69644e+06,24.4719,24.4719,24.4719,23.2087,0,2.532,0,4.81262e+07
08/16/2009 09:00,8,16,0,9,0,18,59,1.6639e+06,3.34779e+07,1.4276e+08,6.69644e+06,24.4657,24.4657,24.4657,23.2087,0,6.70417,0,1.26776e+08
08/16/2009 10:00,8,16,0,10,0,19,60,0,6.04164e+07,2.7932e+08,6.69644e+06,24.4817,24.4817,24.4817,23.2087,0,12.6715,0,2.4269e+08
08/16/2009 11:00,8,16,0,11,0,20,49,0,6.25558e+07,2.50142e+08,6.69644e+06,24.4836,24.4836,24.4836,23.2087,0,13.1659,0,2.52523e+08
08/16/2009 12:00,8,16,0,12,0,22,43,0,8.68764e+07,2.83565e+08,6.69644e+06,24.4872,24.4872,24.4872,23.2087,0,18.8831,0,3.632e+08
08/16/2009 13:00,8,16,0,13,0,22,43,0,1.0308e+08,3.38082e+08,6.69644e+06,24.4875,24.4875,24.4875,23.2087,0,22.7984,0,4.38608e+08
08/16/2009 14:00,8,16,0,14,0,24,41,0,1.02026e+08,3.04495e+08,6.69644e+06,24.4921,24.4921,24.4921,23.2087,0,22.5308,0,4.35023e+08
08/16/2009 15:00,8,16,0,15,0,22,53,0,9.34084e+07,3.24551e+08,6.69644e+06,24.4957,24.4957,24.4957,23.2087,0,20.399,0,3.94988e+08
08/16/2009 16:00,8,16,0,16,0,24,31,0,9.47259e+07,3.26389e+08,6.69644e+06,24.4876,24.4876,24.4876,23.2087,0,20.7288,0,3.98844e+08
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,9.484e+07,3.58637e+08,6.69644e+06,24.4834,24.4834,24.4834,23.2087,0,20.757,0,3.98079e+08
08/16/2009 18:00,8,16,0,18,0,20,43,1.96657e+06,8.7348e+07,3.92895e+08,6.69644e+06,24.47,24.47,24.47,23.2087,0,19.0514,0,3.61527e+08
08/16/2009 19:00,8,16,0,19,0,17,59,0,6.81415e+07,2.6313e+08,6.69644e+06,24.4727,24.4727,24.4727,23.2087,0,14.4585,0,2.74942e+08
08/16/2009 20:00,8,16,0,20,0,16,63,1.93726e+06,5.33751e+07,2.53473e+08,6.69644e+06,24.4612,24.4612,24.4612,23.2087,0,11.1541,0,2.10186e+08
08/16/2009 21:00,8,16,0,21,0,14,72,0,4.89843e+07,2.455e+08,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,10.0917,0,1.91174e+08
08/16/2009 22:00,8,16,0,22,0,15,67,0,2.32772e+07,1.09315e+08,6.69644e+06,24.4699,24.4699,24.4699,23.2087,0,4.43591,0,8.41666e+07
08/16/2009 23:00,8,16,0,23,0,13,82,0,1.18021e+07,5.39936e+07,6.69644e+06,24.4682,24.4682,24.4682,23.2087,0,1.98779,0,3.76674e+07
08/17/2009 00:00,8,17,1,0,0,13,77,0,6.72546e+06,4.72876e+07,6.69644e+06,24.4661,24.4661,24.4661,23.2087,0,0.954665,0,1.80591e+07
08/17/2009 01:00,8,17,1,1,0,13,77,0,3.55095e+06,3.71731e+07,6.69644e+06,24.4645,24.4645,24.4645,23.2087,0,0.413594,0,7.81392e+06
08/17/2009 02:00,8,17,1,2,0,12,76,0,2.33224e+06,3.55512e+07,6.69644e+06,24.4635,24.4635,24.4635,23.2087,0,0.159437,0,3.00986e+06
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,3.29661e+07,6.69644e+06,24.4631,24.4631,24.4631,24.4631,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,3.29661e+07,6.69644e+06,24.4631,24.4631,24.4631,24.4631,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,3.29661e+07,6.69644e+06,24.4631,24.4631,24.4631,24.4631,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,2.19661e+07,6.69644e+06,24.4631,24.4631,24.4631,24.4631,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,149469,2.12652e+07,6.69644e+06,24.4631,24.4631,24.4631,23.8359,0,0.0110594,0,208717
08/17/2009 08:00,8,17,1,8,0,19,49,0,1.39351e+07,7.78339e+07,6.69644e+06,24.4664,24.4664,24.4664,23.2087,0,2.48057,0,4.69452e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,3.47443e+07,1.57025e+08,6.69644e+06,24.4705,24.4705,24.4705,23.2087,0,6.93288,0,1.31615e+08
08/17/2009 10:00,8,17,1,10,0,22,38,0,7.52025e+07,3.31688e+08,6.69644e+06,24.4744,24.4744,24.4744,23.2087,0,16.1129,0,3.06832e+08
08/17/2009 11:00,8,17,1,11,0,23,36,0,8.94276e+07,3.19186e+08,6.69644e+06,24.4769,24.4769,24.4769,23.2087,0,19.4933,0,3.71921e+08
08/17/2009 12:00,8,17,1,12,0,25,30,0,1.03017e+08,3.38016e+08,6.69644e+06,24.4787,24.4787,24.4787,23.2087,0,22.7942,0,4.35513e+08
08/17/2009 13:00,8,17,1,13,0,26,23,0,1.08604e+08,3.45803e+08,6.69644e+06,24.4759,24.4759,24.4759,23.2087,0,24.1795,0,4.60974e+08
08/17/2009 14:00,8,17,1,14,0,26,26,0,1.11001e+08,3.49116e+08,6.69644e+06,24.4772,24.4772,24.4772,23.2087,0,24.762,0,4.72567e+08
08/17/2009 15:00,8,17,1,15,0,26,24,0,1.1278e+08,3.83638e+08,6.69644e+06,24.4752,24.4752,24.4752,23.2087,0,25.1826,0,4.79826e+08
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.13461e+08,3.84522e+08,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,25.329,0,4.83612e+08
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.10128e+08,4.11954e+08,6.69644e+06,24.4776,24.4776,24.4776,23.2087,0,24.5008,0,4.67718e+08
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,9.95625e+07,4.02519e+08,6.69644e+06,24.4737,24.4737,24.4737,23.2087,0,21.9211,0,4.17191e+08
08/17/2009 19:00,8,17,1,19,0,23,29,0,7.78787e+07,2.76486e+08,6.69644e+06,24.4683,24.4683,24.4683,23.2087,0,16.7392,0,3.17205e+08
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,6.05956e+07,2.61298e+08,6.69644e+06,24.4661,24.4661,24.4661,23.2087,0,12.7303,0,2.40821e+08
08/17/2009 21:00,8,17,1,21,0,18,49,0,5.46644e+07,2.53226e+08,6.69644e+06,24.4644,24.4644,24.4644,23.2087,0,11.3792,0,2.14969e+08
08/17/2009 22:00,8,17,1,22,0,16,55,0,2.68926e+07,1.14173e+08,6.69644e+06,24.4619,24.4619,24.4619,23.2087,0,5.22001,0,9.84211e+07
08/17/2009 23:00,8,17,1,23,0,14,63,0,1.47681e+07,5.79597e+07,6.69644e+06,24.458,24.458,24.458,23.2087,0,2.61812,0,4.92066e+07
08/18/2009 00:00,8,18,2,0,0,13,62,0,9.06347e+06,5.03488e+07,6.69644e+06,24.4538,24.4538,24.4538,23.2087,0,1.41283,0,2.64647e+07
08/18/2009 01:00,8,18,2,1,0,14,59,0,6.76507e+06,4.12593e+07,6.69644e+06,24.4518,24.4518,24.4518,23.2087,0,0.963777,0,1.80243e+07
08/18/2009 02:00,8,18,2,2,0,13,62,0,4.16217e+06,3.79268e+07,6.69644e+06,24.4509,24.4509,24.4509,23.2087,0,0.501696,0,9.37619e+06
08/18/2009 03:00,8,18,2,3,0,16,51,0,3.0513e+06,3.64456e+07,6.69644e+06,24.4506,24.4506,24.4506,23.2087,0,0.269356,0,5.03257e+06
08/18/2009 04:00,8,18,2,4,0,14,59,0,1.78089e+06,3.4818e+07,6.69644e+06,24.4506,24.4506,24.4506,23.2087,0,0.0447764,0,836638
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,3.29661e+07,6.69644e+06,24.4506,24.4506,24.4506,24.4506,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,2.19661e+07,6.69644e+06,24.4506,24.4506,24.4506,24.4506,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,3.70102e+06,2.54468e+07,6.69644e+06,24.4509,24.4509,24.4509,23.2087,0,0.405592,0,7.58062e+06
08/18/2009 08:00,8,18,2,8,0,22,31,0,1.61686e+07,8.07715e+07,6.69644e+06,24.4549,24.4549,24.4549,23.2087,0,2.92604,0,5.48632e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,3.68723e+07,1.45643e+08,6.69644e+06,24.4587,24.4587,24.4587,23.2087,0,7.40723,0,1.39304e+08
08/18/2009 10:00,8,18,2,10,0,26,21,0,7.25949e+07,2.96048e+08,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,15.5202,0,2.9302e+08
08/18/2009 11:00,8,18,2,11,0,28,13,0,8.90534e+07,3.18734e+08,6.69644e+06,24.4631,24.4631,24.4631,23.2087,0,19.4369,0,3.66812e+08
08/18/2009 12:00,8,18,2,12,0,29,14,0,9.90261e+07,3.00458e+08,6.69644e+06,24.4662,24.4662,24.4662,23.2087,0,21.8626,0,4.13625e+08
08/18/2009 13:00,8,18,2,13,0,30,14,0,1.03749e+08,3.07036e+08,6.69644e+06,24.4691,24.4691,24.4691,23.2087,0,23.0279,0,4.36653e+08
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.11698e+08,3.50144e+08,6.69644e+06,24.4736,24.4736,24.4736,23.2087,0,24.9618,0,4.75015e+08
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.16665e+08,3.89094e+08,6.69644e+06,24.4747,24.4747,24.4747,23.2087,0,26.1641,0,4.98351e+08
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.1537e+08,3.87234e+08,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,25.8272,0,4.90191e+08
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.14756e+08,4.1842e+08,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,25.6535,0,4.88589e+08
08/18/2009 18:00,8,18,2,18,0,28,20,0,1.03962e+08,4.08627e+08,6.69644e+06,24.472,24.472,24.472,23.2087,0,22.9962,0,4.37083e+08
08/18/2009 19:00,8,18,2,19,0,27,20,0,8.35233e+07,2.84247e+08,6.69644e+06,24.4689,24.4689,24.4689,23.2087,0,18.0739,0,3.42669e+08
08/18/2009 20:00,8,18,2,20,0,24,25,0,6.58872e+07,2.68523e+08,6.69644e+06,24.4646,24.4646,24.4646,23.2087,0,13.9503,0,2.6358e+08
08/18/2009 21:00,8,18,2,21,0,24,24,0,6.11106e+07,2.62007e+08,6.69644e+06,24.4628,24.4628,24.4628,23.2087,0,12.8518,0,2.42491e+08
08/18/2009 22:00,8,18,2,22,0,22,29,0,3.35858e+07,1.23182e+08,6.69644e+06,24.4603,24.4603,24.4603,23.2087,0,6.68065,0,1.25795e+08
08/18/2009 23:00,8,18,2,23,0,22,29,0,2.19537e+07,6.75837e+07,6.69644e+06,24.4566,24.4566,24.4566,23.2087,0,4.15532,0,7.80127e+07
08/19/2009 00:00,8,19,3,0,0,20,32,0,1.62481e+07,5.99447e+07,6.69644e+06,24.4502,24.4502,24.4502,23.2087,0,2.9352,0,5.48221e+07
08/19/2009 01:00,8,19,3,1,0,19,34,0,1.18253e+07,4.57938e+07,6.69644e+06,24.445,24.445,24.445,23.2087,0,1.99641,0,3.71331e+07
08/19/2009 02:00,8,19,3,2,0,19,34,0,9.53421e+06,4.27365e+07,6.69644e+06,24.4419,24.4419,24.4419,23.2087,0,1.51273,0,2.80656e+07
08/19/2009 03:00,8,19,3,3,0,19,34,0,8.0437e+06,4.07492e+07,6.69644e+06,24.4397,24.4397,24.4397,23.2087,0,1.19908,0,2.22064e+07
08/19/2009 04:00,8,19,3,4,0,20,30,0,6.75978e+06,3.90392e+07,6.69644e+06,24.4383,24.4383,24.4383,23.2087,0,0.929409,0,1.71936e+07
08/19/2009 05:00,8,19,3,5,0,20,30,0,5.71564e+06,3.76496e+07,6.69644e+06,24.4374,24.4374,24.4374,23.2087,0,0.710598,0,1.31358e+07
08/19/2009 06:00,8,19,3,6,0,20,32,0,5.3429e+06,2.61529e+07,6.69644e+06,24.4367,24.4367,24.4367,23.2087,0,0.632506,0,1.16853e+07
08/19/2009 07:00,8,19,3,7,0,23,27,0,9.55077e+06,3.08944e+07,6.69644e+06,24.437,24.437,24.437,23.2087,0,1.51665,0,2.80267e+07
08/19/2009 08:00,8,19,3,8,0,25,26,0,1.99414e+07,6.01591e+07,6.69644e+06,24.4415,24.4415,24.4415,23.2087,0,3.72706,0,6.91242e+07
08/19/2009 09:00,8,19,3,9,0,28,20,0,4.06944e+07,1.39427e+08,6.69644e+06,24.4485,24.4485,24.4485,23.2087,0,8.2609,0,1.54088e+08
08/19/2009 10:00,8,19,3,10,0,30,17,0,7.50771e+07,2.63261e+08,6.69644e+06,24.456,24.456,24.456,23.2087,0,16.1209,0,3.02515e+08
08/19/2009 11:00,8,19,3,11,0,32,12,0,1.0462e+08,3.72411e+08,6.69644e+06,24.4623,24.4623,24.4623,23.2087,0,23.2221,0,4.37966e+08
08/19/2009 12:00,8,19,3,12,0,32,10,0,1.17181e+08,3.57868e+08,6.69644e+06,24.4611,24.4611,24.4611,23.2087,0,26.3668,0,4.96788e+08
08/19/2009 13:00,8,19,3,13,0,33,9,0,1.11613e+08,3.17989e+08,6.69644e+06,24.4631,24.4631,24.4631,23.2087,0,24.9806,0,4.71433e+08
08/19/2009 14:00,8,19,3,14,0,33,7,0,1.08903e+08,3.14212e+08,6.69644e+06,24.4625,24.4625,24.4625,23.2087,0,24.3113,0,4.586e+08
08/19/2009 15:00,8,19,3,15,0,32,10,0,1.03765e+08,3.39018e+08,6.69644e+06,24.4655,24.4655,24.4655,23.2087,0,22.9814,0,4.34538e+08
08/19/2009 16:00,8,19,3,16,0,31,12,0,1.03721e+08,3.70991e+08,6.69644e+06,24.4686,24.4686,24.4686,23.2087,0,22.9436,0,4.34886e+08
08/19/2009 17:00,8,19,3,17,0,27,20,0,1.00055e+08,3.65864e+08,6.69644e+06,24.4708,24.4708,24.4708,23.2087,0,22.0354,0,4.18423e+08
08/19/2009 18:00,8,19,3,18,0,25,24,0,9.59247e+07,4.02687e+08,6.69644e+06,24.4696,24.4696,24.4696,23.2087,0,21.0394,0,3.99111e+08
08/19/2009 19:00,8,19,3,19,0,23,27,0,6.66848e+07,2.52522e+08,6.69644e+06,24.4661,24.4661,24.4661,23.2087,0,14.1316,0,2.67335e+08
08/19/2009 20:00,8,19,3,20,0,22,31,0,4.89451e+07,1.8353e+08,6.69644e+06,24.4627,24.4627,24.4627,23.2087,0,10.0888,0,1.9034e+08
08/19/2009 21:00,8,19,3,21,0,21,33,0,4.26208e+07,1.74966e+08,6.69644e+06,24.4603,24.4603,24.4603,23.2087,0,8.67513,0,1.63346e+08
08/19/2009 22:00,8,19,3,22,0,22,33,0,2.98269e+07,9.5784e+07,6.69644e+06,24.462,24.462,24.462,23.2087,0,5.85671,0,1.10428e+08
08/19/2009 23:00,8,19,3,23,0,18,45,0,1.6842e+07,5.85673e+07,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,3.05887,0,5.75675e+07
08/20/2009 00:00,8,20,4,0,0,18,42,0,1.20365e+07,5.21489e+07,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,2.03898,0,3.82533e+07
08/20/2009 01:00,8,20,4,1,0,17,48,0,1.01734e+07,4.35793e+07,6.69644e+06,24.4527,24.4527,24.4527,23.2087,0,1.64577,0,3.0801e+07
08/20/2009 02:00,8,20,4,2,0,18,39,0,8.62921e+06,4.15219e+07,6.69644e+06,24.4503,24.4503,24.4503,23.2087,0,1.32091,0,2.46745e+07
08/20/2009 03:00,8,20,4,3,0,19,34,0,6.89293e+06,3.92109e+07,6.69644e+06,24.4484,24.4484,24.4484,23.2087,0,0.956316,0,1.78361e+07
08/20/2009 04:00,8,20,4,4,0,20,32,0,6.23442e+06,3.83348e+07,6.69644e+06,24.4472,24.4472,24.4472,23.2087,0,0.818288,0,1.5247e+07
08/20/2009 05:00,8,20,4,5,0,20,32,0,5.36057e+06,3.71727e+07,6.69644e+06,24.4463,24.4463,24.4463,23.2087,0,0.635419,0,1.18312e+07
08/20/2009 06:00,8,20,4,6,0,19,37,0,4.84372e+06,2.54836e+07,6.69644e+06,24.4454,24.4454,24.4454,23.2087,0,0.527405,0,9.81243e+06
08/20/2009 07:00,8,20,4,7,0,21,35,0,7.38513e+06,2.62205e+07,6.69644e+06,24.4451,24.4451,24.4451,23.2087,0,1.05983,0,1.97138e+07
08/20/2009 08:00,8,20,4,8,0,25,26,0,1.09387e+07,3.09663e+07,6.69644e+06,24.4472,24.4472,24.4472,23.2087,0,1.8091,0,3.3709e+07
08/20/2009 09:00,8,20,4,9,0,25,30,0,1.4224e+07,3.35819e+07,6.69644e+06,24.4506,24.4506,24.4506,23.2087,0,2.50661,0,4.68353e+07
08/20/2009 10:00,8,20,4,10,0,27,26,0,2.49776e+07,5.98136e+07,6.69644e+06,24.4545,24.4545,24.4545,23.2087,0,4.81923,0,9.03266e+07
08/20/2009 11:00,8,20,4,11,0,28,25,0,4.42498e+07,1.41419e+08,6.69644e+06,24.4594,24.4594,24.4594,23.2087,0,9.07102,0,1.70682e+08
08/20/2009 12:00,8,20,4,12,0,30,19,0,5.34624e+07,1.53953e+08,6.69644e+06,24.4615,24.4615,24.4615,23.2087,0,11.1597,0,2.10331e+08
08/20/2009 13:00,8,20,4,13,0,29,22,0,6.33523e+07,2.04422e+08,6.69644e+06,24.4631,24.4631,24.4631,23.2087,0,13.4018,0,2.52911e+08
08/20/2009 14:00,8,20,4,14,0,23,36,0,5.91768e+07,1.98668e+08,6.69644e+06,24.4644,24.4644,24.4644,23.2087,0,12.423,0,2.34687e+08
08/20/2009 15:00,8,20,4,15,0,22,41,0,6.43796e+07,2.27165e+08,6.69644e+06,24.4667,24.4667,24.4667,23.2087,0,13.6149,0,2.57688e+08
08/20/2009 16:00,8,20,4,16,0,24,38,0,6.47926e+07,2.49068e+08,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,13.6877,0,2.60448e+08
08/20/2009 17:00,8,20,4,17,0,23,38,0,6.20628e+07,2.45333e+08,6.69644e+06,24.4733,24.4733,24.4733,23.2087,0,13.0584,0,2.48437e+08
08/20/2009 18:00,8,20,4,18,0,23,31,0,4.96958e+07,1.93792e+08,6.69644e+06,24.4704,24.4704,24.4704,23.2087,0,10.2521,0,1.9461e+08
08/20/2009 19:00,8,20,4,19,0,23,33,0,3.43857e+07,1.15804e+08,6.69644e+06,24.4694,24.4694,24.4694,23.2087,0,6.85123,0,1.29946e+08
08/20/2009 20:00,8,20,4,20,0,22,35,0,1.77803e+07,5.98223e+07,6.69644e+06,24.467,24.467,24.467,23.2087,0,3.25774,0,6.16721e+07
08/20/2009 21:00,8,20,4,21,0,21,38,0,1.31852e+07,5.36795e+07,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,2.28108,0,4.30664e+07
08/20/2009 22:00,8,20,4,22,0,21,38,0,1.08669e+07,5.05857e+07,6.69644e+06,24.461,24.461,24.461,23.2087,0,1.79103,0,3.37432e+07
08/20/2009 23:00,8,20,4,23,0,20,40,0,8.6245e+06,4.7595e+07,6.69644e+06,24.4591,24.4591,24.4591,23.2087,0,1.31893,0,2.48111e+07
08/21/2009 00:00,8,21,5,0,0,21,38,0,8.07613e+06,4.68649e+07,6.69644e+06,24.4578,24.4578,24.4578,23.2087,0,1.20366,0,2.26203e+07
08/21/2009 01:00,8,21,5,1,0,20,40,0,7.05011e+06,4.15786e+07,6.69644e+06,24.4568,24.4568,24.4568,23.2087,0,0.988598,0,1.85634e+07
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,5.3737e+06,3.9347e+07,6.69644e+06,24.4555,24.4555,24.4555,23.2087,0,0.637611,0,1.19605e+07
08/21/2009 03:00,8,21,5,3,0,18,45,0,3.67331e+06,3.71414e+07,6.69644e+06,24.4546,24.4546,24.4546,23.2087,0,0.316542,0,5.93328e+06
08/21/2009 04:00,8,21,5,4,0,18,45,0,2.87393e+06,3.60787e+07,6.69644e+06,24.4541,24.4541,24.4541,23.2087,0,0.149854,0,2.80772e+06
08/21/2009 05:00,8,21,5,5,0,17,48,0,310124,3.33164e+07,6.69644e+06,24.4539,24.4539,24.4539,23.2087,0,0.0245407,0,459737
08/21/2009 06:00,8,21,5,6,0,17,52,0,233446,2.22136e+07,6.69644e+06,24.4539,24.4539,24.4539,23.2087,0,0.00855414,0,160246
08/21/2009 07:00,8,21,5,7,0,22,38,0,5.95431e+06,2.82804e+07,6.69644e+06,24.4546,24.4546,24.4546,23.2087,0,0.776055,0,1.4548e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.70516e+07,8.19324e+07,6.69644e+06,24.4574,24.4574,24.4574,23.2087,0,3.10425,0,5.83189e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,3.86227e+07,1.47993e+08,6.69644e+06,24.4628,24.4628,24.4628,23.2087,0,7.79087,0,1.4699e+08
08/21/2009 10:00,8,21,5,10,0,26,30,0,6.21167e+07,2.49579e+08,6.69644e+06,24.47,24.47,24.47,23.2087,0,13.0816,0,2.48246e+08
08/21/2009 11:00,8,21,5,11,0,26,32,0,7.3659e+07,2.65392e+08,6.69644e+06,24.4759,24.4759,24.4759,23.2087,0,15.7661,0,3.00571e+08
08/21/2009 12:00,8,21,5,12,0,26,30,0,9.04769e+07,2.88566e+08,6.69644e+06,24.4789,24.4789,24.4789,23.2087,0,19.7663,0,3.7774e+08
08/21/2009 13:00,8,21,5,13,0,28,26,0,9.97128e+07,3.01358e+08,6.69644e+06,24.4839,24.4839,24.4839,23.2087,0,22.004,0,4.22158e+08
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.03452e+08,3.06531e+08,6.69644e+06,24.485,24.485,24.485,23.2087,0,22.912,0,4.39933e+08
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.10701e+08,3.4866e+08,6.69644e+06,24.4845,24.4845,24.4845,23.2087,0,24.673,0,4.73567e+08
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.10925e+08,3.80964e+08,6.69644e+06,24.4842,24.4842,24.4842,23.2087,0,24.6893,0,4.73782e+08
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.01705e+08,3.68132e+08,6.69644e+06,24.4843,24.4843,24.4843,23.2087,0,22.419,0,4.3025e+08
08/21/2009 18:00,8,21,5,18,0,25,32,0,9.57071e+07,4.07591e+08,6.69644e+06,24.4826,24.4826,24.4826,23.2087,0,20.9722,0,4.01949e+08
08/21/2009 19:00,8,21,5,19,0,24,34,0,7.83095e+07,2.77057e+08,6.69644e+06,24.4794,24.4794,24.4794,23.2087,0,16.8286,0,3.21711e+08
08/21/2009 20:00,8,21,5,20,0,22,41,0,6.32262e+07,2.64861e+08,6.69644e+06,24.4779,24.4779,24.4779,23.2087,0,13.3225,0,2.54384e+08
08/21/2009 21:00,8,21,5,21,0,20,46,0,5.84483e+07,2.58354e+08,6.69644e+06,24.4739,24.4739,24.4739,23.2087,0,12.2318,0,2.3282e+08
08/21/2009 22:00,8,21,5,22,0,20,46,0,3.15988e+07,1.20489e+08,6.69644e+06,24.4728,24.4728,24.4728,23.2087,0,6.23857,0,1.18646e+08
08/21/2009 23:00,8,21,5,23,0,20,43,0,2.01451e+07,6.51478e+07,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,3.76246,0,7.1386e+07
08/22/2009 00:00,8,22,6,0,0,19,46,0,1.54841e+07,5.89111e+07,6.69644e+06,24.4663,24.4663,24.4663,23.2087,0,2.76828,0,5.23759e+07
08/22/2009 01:00,8,22,6,1,0,19,46,0,1.22884e+07,4.85619e+07,6.69644e+06,24.4633,24.4633,24.4633,23.2087,0,2.09089,0,3.94644e+07
08/22/2009 02:00,8,22,6,2,0,18,49,0,1.03468e+07,4.59695e+07,6.69644e+06,24.4609,24.4609,24.4609,23.2087,0,1.68144,0,3.16761e+07
08/22/2009 03:00,8,22,6,3,0,19,46,0,8.25048e+06,4.31784e+07,6.69644e+06,24.4594,24.4594,24.4594,23.2087,0,1.24011,0,2.3334e+07
08/22/2009 04:00,8,22,6,4,0,17,55,0,6.38048e+06,4.06879e+07,6.69644e+06,24.4584,24.4584,24.4584,23.2087,0,0.848116,0,1.59458e+07
08/22/2009 05:00,8,22,6,5,0,17,52,0,4.98659e+06,3.8887e+07,6.69644e+06,24.4572,24.4572,24.4572,23.2087,0,0.59068,0,1.10952e+07
08/22/2009 06:00,8,22,6,6,0,17,52,0,3.9034e+06,2.64476e+07,6.69644e+06,24.4565,24.4565,24.4565,23.2087,0,0.364356,0,6.83997e+06
08/22/2009 07:00,8,22,6,7,0,18,49,0,7.47486e+06,2.84947e+07,6.69644e+06,24.4564,24.4564,24.4564,23.2087,0,1.07759,0,2.02274e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,1.90392e+07,8.45929e+07,6.69644e+06,24.4587,24.4587,24.4587,23.2087,0,3.5282,0,6.63517e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,4.09669e+07,1.65419e+08,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,8.30792,0,1.56847e+08
08/22/2009 10:00,8,22,6,10,0,24,31,0,7.51874e+07,2.99579e+08,6.69644e+06,24.4677,24.4677,24.4677,23.2087,0,16.1197,0,3.05325e+08
08/22/2009 11:00,8,22,6,11,0,27,28,0,9.40506e+07,3.25599e+08,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,20.6189,0,3.93211e+08
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.10614e+08,3.48596e+08,6.69644e+06,24.4799,24.4799,24.4799,23.2087,0,24.6738,0,4.71873e+08
08/22/2009 13:00,8,22,6,13,0,26,28,0,1.10216e+08,3.15986e+08,6.69644e+06,24.478,24.478,24.478,23.2087,0,24.5996,0,4.69752e+08
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,9.89316e+07,3.32255e+08,6.69644e+06,24.4777,24.4777,24.4777,23.2087,0,21.7709,0,4.15639e+08
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.01071e+08,3.35237e+08,6.69644e+06,24.4786,24.4786,24.4786,23.2087,0,22.2955,0,4.25958e+08
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.0038e+08,3.71518e+08,6.69644e+06,24.4824,24.4824,24.4824,23.2087,0,22.1005,0,4.23508e+08
08/22/2009 17:00,8,22,6,17,0,22,45,0,9.78475e+07,4.05313e+08,6.69644e+06,24.4859,24.4859,24.4859,23.2087,0,21.4802,0,4.12761e+08
08/22/2009 18:00,8,22,6,18,0,19,64,3.19112e+06,9.0913e+07,3.99298e+08,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,20.1516,0,3.78059e+08
08/22/2009 19:00,8,22,6,19,0,17,68,0,7.18243e+07,2.68152e+08,6.69644e+06,24.4787,24.4787,24.4787,23.2087,0,15.3048,0,2.92427e+08
08/22/2009 20:00,8,22,6,20,0,16,72,1.83245e+06,5.71253e+07,2.58428e+08,6.69644e+06,24.4731,24.4731,24.4731,23.2087,0,11.9748,0,2.27792e+08
08/22/2009 21:00,8,22,6,21,0,17,63,0,5.41577e+07,2.52512e+08,6.69644e+06,24.4774,24.4774,24.4774,23.2087,0,11.2519,0,2.14773e+08
08/22/2009 22:00,8,22,6,22,0,18,56,0,2.84221e+07,1.16215e+08,6.69644e+06,24.4776,24.4776,24.4776,23.2087,0,5.54497,0,1.05856e+08
08/22/2009 23:00,8,22,6,23,0,17,63,0,1.69548e+07,6.08758e+07,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,3.07884,0,5.86834e+07
08/23/2009 00:00,8,23,0,0,0,15,77,0,1.16938e+07,5.38467e+07,6.69644e+06,24.4737,24.4737,24.4737,23.2087,0,1.96354,0,3.73683e+07
08/23/2009 01:00,8,23,0,1,0,16,72,0,8.8811e+06,4.40191e+07,6.69644e+06,24.4726,24.4726,24.4726,23.2087,0,1.37131,0,2.60757e+07
08/23/2009 02:00,8,23,0,2,0,14,82,0,6.62244e+06,4.10636e+07,6.69644e+06,24.4715,24.4715,24.4715,23.2087,0,0.932068,0,1.77073e+07
08/23/2009 03:00,8,23,0,3,0,14,77,0,4.49641e+06,3.82371e+07,6.69644e+06,24.47,24.47,24.47,23.2087,0,0.487556,0,9.25193e+06
08/23/2009 04:00,8,23,0,4,0,13,77,0,2.24385e+06,3.54333e+07,6.69644e+06,24.4691,24.4691,24.4691,23.2087,0,0.140828,0,2.67039e+06
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,3.29661e+07,6.69644e+06,24.4687,24.4687,24.4687,24.4687,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,2.19661e+07,6.69644e+06,24.4687,24.4687,24.4687,24.4687,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,3.62157e+06,2.35556e+07,6.69644e+06,24.4691,24.4691,24.4691,23.2087,0,0.387702,0,7.3523e+06
08/23/2009 08:00,8,23,0,8,0,18,64,0,1.43596e+07,7.83475e+07,6.69644e+06,24.4738,24.4738,24.4738,23.2087,0,2.5395,0,4.83388e+07
08/23/2009 09:00,8,23,0,9,0,19,56,1.31754e+06,2.88126e+07,1.36087e+08,6.69644e+06,24.4759,24.4759,24.4759,23.2087,0,5.64146,0,1.07556e+08
08/23/2009 10:00,8,23,0,10,0,20,53,0,6.18203e+07,2.49187e+08,6.69644e+06,24.4822,24.4822,24.4822,23.2087,0,13.0093,0,2.49253e+08
08/23/2009 11:00,8,23,0,11,0,22,46,0,8.63172e+07,3.14898e+08,6.69644e+06,24.4868,24.4868,24.4868,23.2087,0,18.7475,0,3.60498e+08
08/23/2009 12:00,8,23,0,12,0,23,38,0,9.70666e+07,2.97677e+08,6.69644e+06,24.4848,24.4848,24.4848,23.2087,0,21.3505,0,4.09884e+08
08/23/2009 13:00,8,23,0,13,0,24,36,0,1.07199e+08,3.43827e+08,6.69644e+06,24.4859,24.4859,24.4859,23.2087,0,23.8206,0,4.57726e+08
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.17205e+08,3.89827e+08,6.69644e+06,24.486,24.486,24.486,23.2087,0,26.2826,0,5.0506e+08
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.18165e+08,3.9112e+08,6.69644e+06,24.4843,24.4843,24.4843,23.2087,0,26.5064,0,5.08694e+08
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.16704e+08,3.89026e+08,6.69644e+06,24.4824,24.4824,24.4824,23.2087,0,26.1267,0,5.00668e+08
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.15027e+08,4.18753e+08,6.69644e+06,24.4848,24.4848,24.4848,23.2087,0,25.6997,0,4.93393e+08
08/23/2009 18:00,8,23,0,18,0,26,30,0,1.03727e+08,4.08267e+08,6.69644e+06,24.4822,24.4822,24.4822,23.2087,0,22.9212,0,4.39169e+08
08/23/2009 19:00,8,23,0,19,0,25,32,0,8.17645e+07,2.81803e+08,6.69644e+06,24.4789,24.4789,24.4789,23.2087,0,17.6429,0,3.37145e+08
08/23/2009 20:00,8,23,0,20,0,23,36,0,6.45559e+07,2.66686e+08,6.69644e+06,24.4764,24.4764,24.4764,23.2087,0,13.6309,0,2.59963e+08
08/23/2009 21:00,8,23,0,21,0,21,40,0,5.93407e+07,2.59582e+08,6.69644e+06,24.4724,24.4724,24.4724,23.2087,0,12.4381,0,2.36479e+08
08/23/2009 22:00,8,23,0,22,0,19,49,0,3.09159e+07,1.19578e+08,6.69644e+06,24.4706,24.4706,24.4706,23.2087,0,6.09137,0,1.15646e+08
08/23/2009 23:00,8,23,0,23,0,18,52,0,1.78492e+07,6.20802e+07,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,3.27206,0,6.19861e+07
08/24/2009 00:00,8,24,1,0,0,20,40,0,1.37808e+07,5.66422e+07,6.69644e+06,24.4654,24.4654,24.4654,23.2087,0,2.40684,0,4.55048e+07
08/24/2009 01:00,8,24,1,1,0,19,43,0,1.0844e+07,4.66411e+07,6.69644e+06,24.4635,24.4635,24.4635,23.2087,0,1.78609,0,3.37175e+07
08/24/2009 02:00,8,24,1,2,0,18,42,0,8.18338e+06,4.30952e+07,6.69644e+06,24.4602,24.4602,24.4602,23.2087,0,1.22668,0,2.30963e+07
08/24/2009 03:00,8,24,1,3,0,18,39,0,6.46557e+06,4.08069e+07,6.69644e+06,24.457,24.457,24.457,23.2087,0,0.866581,0,1.62742e+07
08/24/2009 04:00,8,24,1,4,0,17,42,0,4.02463e+06,3.77451e+07,6.69644e+06,24.4546,24.4546,24.4546,23.2087,0,0.472931,0,8.86499e+06
08/24/2009 05:00,8,24,1,5,0,18,37,0,3.09216e+06,3.65024e+07,6.69644e+06,24.4532,24.4532,24.4532,23.2087,0,0.278138,0,5.20757e+06
08/24/2009 06:00,8,24,1,6,0,18,37,0,2.48809e+06,2.46979e+07,6.69644e+06,24.4523,24.4523,24.4523,23.2087,0,0.152165,0,2.84697e+06
08/24/2009 07:00,8,24,1,7,0,21,30,0,6.59413e+06,2.91399e+07,6.69644e+06,24.4511,24.4511,24.4511,23.2087,0,0.911182,0,1.70304e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,1.90489e+07,8.46148e+07,6.69644e+06,24.4508,24.4508,24.4508,23.2087,0,3.53344,0,6.60315e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,4.21682e+07,1.67067e+08,6.69644e+06,24.4563,24.4563,24.4563,23.2087,0,8.5818,0,1.61082e+08
08/24/2009 10:00,8,24,1,10,0,28,20,0,8.21266e+07,3.41241e+08,6.69644e+06,24.4627,24.4627,24.4627,23.2087,0,17.7653,0,3.35168e+08
08/24/2009 11:00,8,24,1,11,0,29,14,0,9.57613e+07,3.28028e+08,6.69644e+06,24.4605,24.4605,24.4605,23.2087,0,21.064,0,3.96685e+08
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.08841e+08,3.46223e+08,6.69644e+06,24.4607,24.4607,24.4607,23.2087,0,24.285,0,4.57421e+08
08/24/2009 13:00,8,24,1,13,0,30,12,0,1.14353e+08,3.53911e+08,6.69644e+06,24.4612,24.4612,24.4612,23.2087,0,25.6575,0,4.83478e+08
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.17541e+08,3.58347e+08,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,26.4468,0,4.99319e+08
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.15731e+08,3.55768e+08,6.69644e+06,24.4653,24.4653,24.4653,23.2087,0,25.9722,0,4.91024e+08
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.17406e+08,3.90109e+08,6.69644e+06,24.4674,24.4674,24.4674,23.2087,0,26.3505,0,4.99005e+08
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.08004e+08,3.76963e+08,6.69644e+06,24.4658,24.4658,24.4658,23.2087,0,24.0031,0,4.53965e+08
08/24/2009 18:00,8,24,1,18,0,29,15,0,1.00231e+08,4.13923e+08,6.69644e+06,24.4651,24.4651,24.4651,23.2087,0,22.1033,0,4.1779e+08
08/24/2009 19:00,8,24,1,19,0,27,18,0,8.0924e+07,2.80697e+08,6.69644e+06,24.4628,24.4628,24.4628,23.2087,0,17.4693,0,3.29615e+08
08/24/2009 20:00,8,24,1,20,0,25,22,0,6.56089e+07,2.68152e+08,6.69644e+06,24.4616,24.4616,24.4616,23.2087,0,13.8898,0,2.61815e+08
08/24/2009 21:00,8,24,1,21,0,26,21,0,6.24356e+07,2.63818e+08,6.69644e+06,24.4628,24.4628,24.4628,23.2087,0,13.1569,0,2.48236e+08
08/24/2009 22:00,8,24,1,22,0,23,25,0,3.54981e+07,1.25761e+08,6.69644e+06,24.4587,24.4587,24.4587,23.2087,0,7.10232,0,1.33562e+08
08/24/2009 23:00,8,24,1,23,0,24,25,0,2.45904e+07,7.11226e+07,6.69644e+06,24.4561,24.4561,24.4561,23.2087,0,4.72468,0,8.867e+07
08/25/2009 00:00,8,25,2,0,0,21,30,0,1.87874e+07,6.33441e+07,6.69644e+06,24.45,24.45,24.45,23.2087,0,3.47826,0,6.49557e+07
08/25/2009 01:00,8,25,2,1,0,18,39,0,1.45956e+07,5.16526e+07,6.69644e+06,24.4441,24.4441,24.4441,23.2087,0,2.58445,0,4.80371e+07
08/25/2009 02:00,8,25,2,2,0,18,39,0,1.18542e+07,4.79909e+07,6.69644e+06,24.4408,24.4408,24.4408,23.2087,0,2.00303,0,3.71303e+07
08/25/2009 03:00,8,25,2,3,0,19,40,0,1.03982e+07,4.60471e+07,6.69644e+06,24.4405,24.4405,24.4405,23.2087,0,1.69485,0,3.14096e+07
08/25/2009 04:00,8,25,2,4,0,18,45,0,9.16537e+06,4.44033e+07,6.69644e+06,24.4411,24.4411,24.4411,23.2087,0,1.43479,0,2.6603e+07
08/25/2009 05:00,8,25,2,5,0,17,68,0,7.94199e+06,4.27701e+07,6.69644e+06,24.4438,24.4438,24.4438,23.2087,0,1.17624,0,2.18568e+07
08/25/2009 06:00,8,25,2,6,0,17,68,0,7.12309e+06,3.06773e+07,6.69644e+06,24.4473,24.4473,24.4473,23.2087,0,1.00417,0,1.87129e+07
08/25/2009 07:00,8,25,2,7,0,16,77,0,8.93467e+06,3.04424e+07,6.69644e+06,24.4505,24.4505,24.4505,23.2087,0,1.38452,0,2.58661e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,1.91051e+07,8.4687e+07,6.69644e+06,24.4531,24.4531,24.4531,23.2087,0,3.54418,0,6.63522e+07
08/25/2009 09:00,8,25,2,9,0,17,68,1.86911e+06,3.36115e+07,1.43189e+08,6.69644e+06,24.4391,24.4391,24.4391,23.2087,0,6.77378,0,1.25382e+08
08/25/2009 10:00,8,25,2,10,0,18,64,0,6.13662e+07,2.48581e+08,6.69644e+06,24.4618,24.4618,24.4618,23.2087,0,12.9183,0,2.43543e+08
08/25/2009 11:00,8,25,2,11,0,20,49,0,7.59852e+07,2.6862e+08,6.69644e+06,24.469,24.469,24.469,23.2087,0,16.327,0,3.09575e+08
08/25/2009 12:00,8,25,2,12,0,22,46,0,9.3765e+07,2.93129e+08,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,20.565,0,3.92656e+08
08/25/2009 13:00,8,25,2,13,0,23,41,0,1.00342e+08,3.02239e+08,6.69644e+06,24.4814,24.4814,24.4814,23.2087,0,22.1618,0,4.24332e+08
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.0795e+08,3.44869e+08,6.69644e+06,24.4818,24.4818,24.4818,23.2087,0,24.0094,0,4.59861e+08
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.15164e+08,3.86949e+08,6.69644e+06,24.4823,24.4823,24.4823,23.2087,0,25.7671,0,4.93719e+08
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.13921e+08,3.85166e+08,6.69644e+06,24.4773,24.4773,24.4773,23.2087,0,25.4463,0,4.85666e+08
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.12179e+08,4.14787e+08,6.69644e+06,24.4821,24.4821,24.4821,23.2087,0,24.9957,0,4.78871e+08
08/25/2009 18:00,8,25,2,18,0,24,31,0,1.00193e+08,4.03375e+08,6.69644e+06,24.4762,24.4762,24.4762,23.2087,0,22.0671,0,4.2079e+08
08/25/2009 19:00,8,25,2,19,0,22,35,0,7.79471e+07,2.76566e+08,6.69644e+06,24.4705,24.4705,24.4705,23.2087,0,16.7514,0,3.18012e+08
08/25/2009 20:00,8,25,2,20,0,17,48,0,5.89725e+07,2.5908e+08,6.69644e+06,24.4634,24.4634,24.4634,23.2087,0,12.3607,0,2.33328e+08
08/25/2009 21:00,8,25,2,21,0,17,52,0,5.42939e+07,2.52713e+08,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,11.2944,0,2.1323e+08
08/25/2009 22:00,8,25,2,22,0,18,49,0,2.76734e+07,1.15219e+08,6.69644e+06,24.4647,24.4647,24.4647,23.2087,0,5.38767,0,1.0181e+08
08/25/2009 23:00,8,25,2,23,0,16,51,0,1.57776e+07,5.93073e+07,6.69644e+06,24.4605,24.4605,24.4605,23.2087,0,2.83226,0,5.33418e+07
08/26/2009 00:00,8,26,3,0,0,16,51,0,1.10222e+07,5.29564e+07,6.69644e+06,24.4568,24.4568,24.4568,23.2087,0,1.82461,0,3.42609e+07
08/26/2009 01:00,8,26,3,1,0,14,59,0,7.91131e+06,4.05659e+07,6.69644e+06,24.4538,24.4538,24.4538,23.2087,0,1.17005,0,2.19171e+07
08/26/2009 02:00,8,26,3,2,0,13,58,0,3.57484e+06,3.49814e+07,6.69644e+06,24.4512,24.4512,24.4512,23.2087,0,0.379171,0,7.08794e+06
08/26/2009 03:00,8,26,3,3,0,12,58,0,2.26788e+06,3.3305e+07,6.69644e+06,24.4498,24.4498,24.4498,23.2087,0,0.146523,0,2.73583e+06
08/26/2009 04:00,8,26,3,4,0,14,51,0,1.77104e+06,3.25803e+07,6.69644e+06,24.4493,24.4493,24.4493,23.2087,0,0.00279925,0,52246.1
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,3.08047e+07,6.69644e+06,24.4493,24.4493,24.4493,24.4493,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,1.98048e+07,6.69644e+06,24.4493,24.4493,24.4493,24.4493,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,1.0206e+06,2.00048e+07,6.69644e+06,24.4493,24.4493,24.4493,23.829,0,0.0294852,0,550317
08/26/2009 08:00,8,26,3,8,0,21,38,0,1.36975e+07,5.18079e+07,6.69644e+06,24.4533,24.4533,24.4533,23.2087,0,2.40299,0,4.50017e+07
08/26/2009 09:00,8,26,3,9,0,25,26,0,3.38183e+07,1.30122e+08,6.69644e+06,24.461,24.461,24.461,23.2087,0,6.73262,0,1.26851e+08
08/26/2009 10:00,8,26,3,10,0,28,16,0,6.91402e+07,2.55083e+08,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,14.7158,0,2.77825e+08
08/26/2009 11:00,8,26,3,11,0,29,16,0,9.28147e+07,3.23909e+08,6.69644e+06,24.4675,24.4675,24.4675,23.2087,0,20.3309,0,3.85034e+08
08/26/2009 12:00,8,26,3,12,0,31,12,0,1.09762e+08,3.47453e+08,6.69644e+06,24.4692,24.4692,24.4692,23.2087,0,24.4857,0,4.64361e+08
08/26/2009 13:00,8,26,3,13,0,32,11,0,1.17214e+08,3.57865e+08,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,26.3485,0,5.0028e+08
08/26/2009 14:00,8,26,3,14,0,32,10,0,1.19389e+08,3.60893e+08,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,26.8909,0,5.10202e+08
08/26/2009 15:00,8,26,3,15,0,32,11,0,1.22715e+08,3.97566e+08,6.69644e+06,24.4705,24.4705,24.4705,23.2087,0,27.6924,0,5.25711e+08
08/26/2009 16:00,8,26,3,16,0,32,11,0,1.20438e+08,3.94316e+08,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,27.0965,0,5.14274e+08
08/26/2009 17:00,8,26,3,17,0,30,19,0,1.18984e+08,4.24294e+08,6.69644e+06,24.4765,24.4765,24.4765,23.2087,0,26.7001,0,5.09256e+08
08/26/2009 18:00,8,26,3,18,0,28,22,0,1.08235e+08,4.14536e+08,6.69644e+06,24.4768,24.4768,24.4768,23.2087,0,24.0346,0,4.58535e+08
08/26/2009 19:00,8,26,3,19,0,24,27,0,7.14244e+07,2.59012e+08,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,15.2321,0,2.88562e+08
08/26/2009 20:00,8,26,3,20,0,22,31,0,5.12186e+07,1.86623e+08,6.69644e+06,24.4626,24.4626,24.4626,23.2087,0,10.6016,0,1.99988e+08
08/26/2009 21:00,8,26,3,21,0,22,33,0,4.47708e+07,1.77881e+08,6.69644e+06,24.4626,24.4626,24.4626,23.2087,0,9.15345,0,1.72676e+08
08/26/2009 22:00,8,26,3,22,0,23,31,0,3.0798e+07,9.70966e+07,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,6.06839,0,1.1457e+08
08/26/2009 23:00,8,26,3,23,0,21,35,0,1.84812e+07,6.07671e+07,6.69644e+06,24.4617,24.4617,24.4617,23.2087,0,3.4087,0,6.42594e+07
08/27/2009 00:00,8,27,4,0,0,19,43,0,1.40153e+07,5.47951e+07,6.69644e+06,24.4589,24.4589,24.4589,23.2087,0,2.45769,0,4.62255e+07
08/27/2009 01:00,8,27,4,1,0,18,45,0,1.11405e+07,4.48751e+07,6.69644e+06,24.4566,24.4566,24.4566,23.2087,0,1.84956,0,3.47239e+07
08/27/2009 02:00,8,27,4,2,0,17,48,0,7.63053e+06,4.01972e+07,6.69644e+06,24.4541,24.4541,24.4541,23.2087,0,1.11095,0,2.08158e+07
08/27/2009 03:00,8,27,4,3,0,16,51,0,6.51459e+06,3.87066e+07,6.69644e+06,24.452,24.452,24.452,23.2087,0,0.876835,0,1.64013e+07
08/27/2009 04:00,8,27,4,4,0,15,48,0,4.62381e+06,3.62441e+07,6.69644e+06,24.4499,24.4499,24.4499,23.2087,0,0.515532,0,9.62697e+06
08/27/2009 05:00,8,27,4,5,0,14,51,0,2.42764e+06,3.34549e+07,6.69644e+06,24.4485,24.4485,24.4485,23.2087,0,0.139689,0,2.60557e+06
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,1.98048e+07,6.69644e+06,24.4482,24.4482,24.4482,24.4482,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,5.71414e+06,2.58039e+07,6.69644e+06,24.449,24.449,24.449,23.2087,0,0.726183,0,1.35508e+07
08/27/2009 08:00,8,27,4,8,0,23,36,0,1.10843e+07,3.11538e+07,6.69644e+06,24.454,24.454,24.454,23.2087,0,1.83731,0,3.4423e+07
08/27/2009 09:00,8,27,4,9,0,27,23,0,2.20984e+07,4.4136e+07,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,4.19077,0,7.88673e+07
08/27/2009 10:00,8,27,4,10,0,31,13,0,4.01964e+07,8.74979e+07,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,8.16771,0,1.53717e+08
08/27/2009 11:00,8,27,4,11,0,32,12,0,6.34266e+07,1.81837e+08,6.69644e+06,24.4592,24.4592,24.4592,23.2087,0,13.451,0,2.53066e+08
08/27/2009 12:00,8,27,4,12,0,33,11,0,7.54295e+07,1.98356e+08,6.69644e+06,24.4576,24.4576,24.4576,23.2087,0,16.2842,0,3.05981e+08
08/27/2009 13:00,8,27,4,13,0,31,15,0,8.48197e+07,2.3404e+08,6.69644e+06,24.4577,24.4577,24.4577,23.2087,0,18.5072,0,3.47778e+08
08/27/2009 14:00,8,27,4,14,0,32,13,0,9.29179e+07,2.66613e+08,6.69644e+06,24.4592,24.4592,24.4592,23.2087,0,20.4461,0,3.84664e+08
08/27/2009 15:00,8,27,4,15,0,33,14,0,9.69147e+07,2.9345e+08,6.69644e+06,24.4642,24.4642,24.4642,23.2087,0,21.3691,0,4.03626e+08
08/27/2009 16:00,8,27,4,16,0,32,15,0,9.36275e+07,2.88813e+08,6.69644e+06,24.4648,24.4648,24.4648,23.2087,0,20.5377,0,3.88107e+08
08/27/2009 17:00,8,27,4,17,0,30,15,0,8.47e+07,2.7644e+08,6.69644e+06,24.461,24.461,24.461,23.2087,0,18.3812,0,3.46319e+08
08/27/2009 18:00,8,27,4,18,0,28,17,0,6.48756e+07,2.14504e+08,6.69644e+06,24.4576,24.4576,24.4576,23.2087,0,13.7311,0,2.58004e+08
08/27/2009 19:00,8,27,4,19,0,26,20,0,4.37421e+07,1.28475e+08,6.69644e+06,24.454,24.454,24.454,23.2087,0,8.93569,0,1.67419e+08
08/27/2009 20:00,8,27,4,20,0,24,19,0,2.51788e+07,6.97656e+07,6.69644e+06,24.4475,24.4475,24.4475,23.2087,0,4.8581,0,9.05462e+07
08/27/2009 21:00,8,27,4,21,0,24,16,0,1.95923e+07,6.22727e+07,6.69644e+06,24.4412,24.4412,24.4412,23.2087,0,3.65506,0,6.7776e+07
08/27/2009 22:00,8,27,4,22,0,24,16,0,1.73985e+07,5.93369e+07,6.69644e+06,24.4366,24.4366,24.4366,23.2087,0,3.18618,0,5.88617e+07
08/27/2009 23:00,8,27,4,23,0,22,21,0,1.40089e+07,5.48013e+07,6.69644e+06,24.4323,24.4323,24.4323,23.2087,0,2.46332,0,4.53479e+07
08/28/2009 00:00,8,28,5,0,0,22,23,0,1.20162e+07,5.2138e+07,6.69644e+06,24.4299,24.4299,24.4299,23.2087,0,2.04008,0,3.74802e+07
08/28/2009 01:00,8,28,5,1,0,22,25,0,1.09348e+07,4.67742e+07,6.69644e+06,24.4276,24.4276,24.4276,23.2087,0,1.81148,0,3.32178e+07
08/28/2009 02:00,8,28,5,2,0,20,28,0,8.71579e+06,4.38112e+07,6.69644e+06,24.4248,24.4248,24.4248,23.2087,0,1.34306,0,2.45728e+07
08/28/2009 03:00,8,28,5,3,0,19,30,0,6.97891e+06,4.14947e+07,6.69644e+06,24.4218,24.4218,24.4218,23.2087,0,0.977412,0,1.78389e+07
08/28/2009 04:00,8,28,5,4,0,19,30,0,6.34759e+06,4.06522e+07,6.69644e+06,24.4193,24.4193,24.4193,23.2087,0,0.845074,0,1.53921e+07
08/28/2009 05:00,8,28,5,5,0,16,36,0,3.70317e+06,3.71849e+07,6.69644e+06,24.4175,24.4175,24.4175,23.2087,0,0.324838,0,5.90757e+06
08/28/2009 06:00,8,28,5,6,0,16,39,0,2.59834e+06,2.47157e+07,6.69644e+06,24.4165,24.4165,24.4165,23.2087,0,0.0938146,0,1.7047e+06
08/28/2009 07:00,8,28,5,7,0,22,29,0,7.94905e+06,3.09212e+07,6.69644e+06,24.4181,24.4181,24.4181,23.2087,0,1.18143,0,2.14964e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.96146e+07,8.53883e+07,6.69644e+06,24.425,24.425,24.425,23.2087,0,3.66193,0,6.70076e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,3.8688e+07,1.48121e+08,6.69644e+06,24.4328,24.4328,24.4328,23.2087,0,7.82549,0,1.44115e+08
08/28/2009 10:00,8,28,5,10,0,24,31,0,7.26223e+07,2.96136e+08,6.69644e+06,24.444,24.444,24.444,23.2087,0,15.5549,0,2.89093e+08
08/28/2009 11:00,8,28,5,11,0,27,23,0,8.76384e+07,2.84765e+08,6.69644e+06,24.4528,24.4528,24.4528,23.2087,0,19.1404,0,3.58251e+08
08/28/2009 12:00,8,28,5,12,0,28,22,0,8.86925e+07,3.18171e+08,6.69644e+06,24.458,24.458,24.458,23.2087,0,19.3356,0,3.63433e+08
08/28/2009 13:00,8,28,5,13,0,28,25,0,8.62023e+07,2.82611e+08,6.69644e+06,24.4672,24.4672,24.4672,23.2087,0,18.7278,0,3.54599e+08
08/28/2009 14:00,8,28,5,14,0,28,23,0,8.5533e+07,2.81677e+08,6.69644e+06,24.4708,24.4708,24.4708,23.2087,0,18.564,0,3.52499e+08
08/28/2009 15:00,8,28,5,15,0,28,22,0,9.66414e+07,3.29107e+08,6.69644e+06,24.4761,24.4761,24.4761,23.2087,0,21.2227,0,4.04668e+08
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.01422e+08,3.6775e+08,6.69644e+06,24.4804,24.4804,24.4804,23.2087,0,22.3562,0,4.2772e+08
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.00334e+08,4.08766e+08,6.69644e+06,24.4812,24.4812,24.4812,23.2087,0,22.0912,0,4.22914e+08
08/28/2009 18:00,8,28,5,18,0,25,26,0,9.30655e+07,3.93519e+08,6.69644e+06,24.4755,24.4755,24.4755,23.2087,0,20.343,0,3.87712e+08
08/28/2009 19:00,8,28,5,19,0,23,29,0,7.50543e+07,2.72594e+08,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,16.0716,0,3.05154e+08
08/28/2009 20:00,8,28,5,20,0,21,33,0,5.94443e+07,2.59716e+08,6.69644e+06,24.4671,24.4671,24.4671,23.2087,0,12.4646,0,2.35992e+08
08/28/2009 21:00,8,28,5,21,0,20,35,0,5.50925e+07,2.53798e+08,6.69644e+06,24.464,24.464,24.464,23.2087,0,11.4755,0,2.16715e+08
08/28/2009 22:00,8,28,5,22,0,21,30,0,2.93739e+07,1.17502e+08,6.69644e+06,24.462,24.462,24.462,23.2087,0,5.75803,0,1.08572e+08
08/28/2009 23:00,8,28,5,23,0,20,32,0,1.80563e+07,6.23547e+07,6.69644e+06,24.4584,24.4584,24.4584,23.2087,0,3.31848,0,6.23915e+07
08/29/2009 00:00,8,29,6,0,0,19,34,0,1.29376e+07,5.55137e+07,6.69644e+06,24.4541,24.4541,24.4541,23.2087,0,2.23024,0,4.17887e+07
08/29/2009 01:00,8,29,6,1,0,17,39,0,9.44376e+06,4.47717e+07,6.69644e+06,24.4491,24.4491,24.4491,23.2087,0,1.49303,0,2.78633e+07
08/29/2009 02:00,8,29,6,2,0,18,37,0,8.00759e+06,4.28569e+07,6.69644e+06,24.4456,24.4456,24.4456,23.2087,0,1.19081,0,2.21604e+07
08/29/2009 03:00,8,29,6,3,0,17,39,0,6.24683e+06,4.05112e+07,6.69644e+06,24.4436,24.4436,24.4436,23.2087,0,0.821522,0,1.52633e+07
08/29/2009 04:00,8,29,6,4,0,17,39,0,4.00936e+06,3.75921e+07,6.69644e+06,24.4423,24.4423,24.4423,23.2087,0,0.387404,0,7.19007e+06
08/29/2009 05:00,8,29,6,5,0,17,39,0,2.7759e+06,3.60802e+07,6.69644e+06,24.4418,24.4418,24.4418,23.2087,0,0.212414,0,3.94051e+06
08/29/2009 06:00,8,29,6,6,0,17,39,0,2.32067e+06,2.44742e+07,6.69644e+06,24.4414,24.4414,24.4414,23.2087,0,0.117488,0,2.17888e+06
08/29/2009 07:00,8,29,6,7,0,21,33,0,6.50332e+06,2.90161e+07,6.69644e+06,24.4414,24.4414,24.4414,23.2087,0,0.892517,0,1.65525e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,1.89978e+07,8.45566e+07,6.69644e+06,24.4438,24.4438,24.4438,23.2087,0,3.52556,0,6.55114e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,4.36487e+07,1.69129e+08,6.69644e+06,24.4504,24.4504,24.4504,23.2087,0,8.93219,0,1.66866e+08
08/29/2009 10:00,8,29,6,10,0,28,17,0,8.39055e+07,3.43818e+08,6.69644e+06,24.4545,24.4545,24.4545,23.2087,0,18.2405,0,3.41878e+08
08/29/2009 11:00,8,29,6,11,0,30,15,0,9.86103e+07,3.32133e+08,6.69644e+06,24.4588,24.4588,24.4588,23.2087,0,21.8247,0,4.1048e+08
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.05185e+08,3.0919e+08,6.69644e+06,24.4633,24.4633,24.4633,23.2087,0,23.4543,0,4.427e+08
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.01212e+08,3.03544e+08,6.69644e+06,24.4667,24.4667,24.4667,23.2087,0,22.4237,0,4.24398e+08
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.12013e+08,3.50737e+08,6.69644e+06,24.4665,24.4665,24.4665,23.2087,0,25.1141,0,4.75247e+08
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.0616e+08,3.42392e+08,6.69644e+06,24.4701,24.4701,24.4701,23.2087,0,23.5815,0,4.47506e+08
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.02237e+08,3.68926e+08,6.69644e+06,24.4708,24.4708,24.4708,23.2087,0,22.5764,0,4.28672e+08
08/29/2009 17:00,8,29,6,17,0,27,21,0,9.67382e+07,3.61288e+08,6.69644e+06,24.4716,24.4716,24.4716,23.2087,0,21.233,0,4.03434e+08
08/29/2009 18:00,8,29,6,18,0,25,26,0,9.28373e+07,3.93215e+08,6.69644e+06,24.4708,24.4708,24.4708,23.2087,0,20.2944,0,3.85359e+08
08/29/2009 19:00,8,29,6,19,0,23,29,0,7.56308e+07,2.73401e+08,6.69644e+06,24.4666,24.4666,24.4666,23.2087,0,16.2133,0,3.06831e+08
08/29/2009 20:00,8,29,6,20,0,21,35,0,6.10275e+07,2.61884e+08,6.69644e+06,24.4648,24.4648,24.4648,23.2087,0,12.8302,0,2.4247e+08
08/29/2009 21:00,8,29,6,21,0,21,33,0,5.75584e+07,2.57162e+08,6.69644e+06,24.4628,24.4628,24.4628,23.2087,0,12.0389,0,2.27137e+08
08/29/2009 22:00,8,29,6,22,0,18,42,0,3.02908e+07,1.1874e+08,6.69644e+06,24.4592,24.4592,24.4592,23.2087,0,5.95965,0,1.12123e+08
08/29/2009 23:00,8,29,6,23,0,18,39,0,1.93523e+07,6.40921e+07,6.69644e+06,24.4554,24.4554,24.4554,23.2087,0,3.59674,0,6.74638e+07
08/30/2009 00:00,8,30,0,0,0,17,45,0,1.4615e+07,5.77538e+07,6.69644e+06,24.4529,24.4529,24.4529,23.2087,0,2.58625,0,4.84094e+07
08/30/2009 01:00,8,30,0,1,0,15,51,0,1.09152e+07,4.6733e+07,6.69644e+06,24.4494,24.4494,24.4494,23.2087,0,1.80313,0,3.36567e+07
08/30/2009 02:00,8,30,0,2,0,16,63,0,8.18359e+06,4.30919e+07,6.69644e+06,24.4495,24.4495,24.4495,23.2087,0,1.22662,0,2.28975e+07
08/30/2009 03:00,8,30,0,3,0,14,67,0,5.31214e+06,3.93229e+07,6.69644e+06,24.4505,24.4505,24.4505,23.2087,0,0.659227,0,1.23157e+07
08/30/2009 04:00,8,30,0,4,0,13,72,0,3.89054e+06,3.74295e+07,6.69644e+06,24.4499,24.4499,24.4499,23.2087,0,0.361977,0,6.75954e+06
08/30/2009 05:00,8,30,0,5,0,13,67,0,2.79621e+06,3.59744e+07,6.69644e+06,24.4496,24.4496,24.4496,23.2087,0,0.133773,0,2.49748e+06
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,3.29661e+07,6.69644e+06,24.4495,24.4495,24.4495,24.4495,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,4.71886e+06,2.66644e+07,6.69644e+06,24.45,24.45,24.45,23.2087,0,0.534974,0,9.99057e+06
08/30/2009 08:00,8,30,0,8,0,16,59,0,1.64565e+07,8.11414e+07,6.69644e+06,24.4528,24.4528,24.4528,23.2087,0,2.97838,0,5.57462e+07
08/30/2009 09:00,8,30,0,9,0,18,52,1.18224e+06,3.76764e+07,1.62208e+08,6.69644e+06,24.4573,24.4573,24.4573,23.2087,0,7.59796,0,1.42732e+08
08/30/2009 10:00,8,30,0,10,0,19,49,0,7.56442e+07,3.32377e+08,6.69644e+06,24.4636,24.4636,24.4636,23.2087,0,16.2507,0,3.06812e+08
08/30/2009 11:00,8,30,0,11,0,22,41,0,9.54554e+07,3.59725e+08,6.69644e+06,24.4724,24.4724,24.4724,23.2087,0,20.9891,0,3.99041e+08
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.06681e+08,3.43234e+08,6.69644e+06,24.4782,24.4782,24.4782,23.2087,0,23.7483,0,4.53574e+08
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.12153e+08,3.50852e+08,6.69644e+06,24.4832,24.4832,24.4832,23.2087,0,25.1006,0,4.81298e+08
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.01515e+08,3.03889e+08,6.69644e+06,24.481,24.481,24.481,23.2087,0,22.4559,0,4.29834e+08
