Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,9.7328e+07,3.30062e+08,6.69644e+06,24.4829,24.4829,24.4829,23.2087,0,21.3849,0,4.09937e+08
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.02592e+08,3.69412e+08,6.69644e+06,24.4827,24.4827,24.4827,23.2087,0,22.6495,0,4.34134e+08
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.04212e+08,4.03737e+08,6.69644e+06,24.4831,24.4831,24.4831,23.2087,0,23.0388,0,4.41707e+08
08/30/2009 18:00,8,30,0,18,0,21,40,0,9.25048e+07,3.87529e+08,6.69644e+06,24.4774,24.4774,24.4774,23.2087,0,20.2065,0,3.85688e+08
08/30/2009 19:00,8,30,0,19,0,19,46,0,7.29383e+07,2.69695e+08,6.69644e+06,24.4738,24.4738,24.4738,23.2087,0,15.5738,0,2.96427e+08
08/30/2009 20:00,8,30,0,20,0,19,46,0,5.90824e+07,2.59225e+08,6.69644e+06,24.4735,24.4735,24.4735,23.2087,0,12.3773,0,2.35519e+08
08/30/2009 21:00,8,30,0,21,0,18,49,0,5.45653e+07,2.53084e+08,6.69644e+06,24.4706,24.4706,24.4706,23.2087,0,11.352,0,2.15523e+08
08/30/2009 22:00,8,30,0,22,0,19,46,0,2.80238e+07,1.15697e+08,6.69644e+06,24.4703,24.4703,24.4703,23.2087,0,5.46282,0,1.03683e+08
08/30/2009 23:00,8,30,0,23,0,19,43,0,1.80127e+07,6.2303e+07,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,3.30721,0,6.26526e+07
08/31/2009 00:00,8,31,1,0,0,18,49,0,1.24526e+07,5.48722e+07,6.69644e+06,24.4646,24.4646,24.4646,23.2087,0,2.12601,0,4.01702e+07
08/31/2009 01:00,8,31,1,1,0,18,45,0,9.24284e+06,4.45097e+07,6.69644e+06,24.4613,24.4613,24.4613,23.2087,0,1.44933,0,2.73132e+07
08/31/2009 02:00,8,31,1,2,0,16,51,0,6.79221e+06,4.12435e+07,6.69644e+06,24.458,24.458,24.458,23.2087,0,0.935034,0,1.75736e+07
08/31/2009 03:00,8,31,1,3,0,17,48,0,4.19653e+06,3.79732e+07,6.69644e+06,24.4558,24.4558,24.4558,23.2087,0,0.508636,0,9.54337e+06
08/31/2009 04:00,8,31,1,4,0,15,59,0,2.90847e+06,3.62561e+07,6.69644e+06,24.4549,24.4549,24.4549,23.2087,0,0.239629,0,4.49288e+06
08/31/2009 05:00,8,31,1,5,0,15,67,0,2.01506e+06,3.50658e+07,6.69644e+06,24.4546,24.4546,24.4546,23.2087,0,0.053313,0,999300
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,3.29661e+07,6.69644e+06,24.4546,24.4546,24.4546,24.4546,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,3.29305e+06,2.51921e+07,6.69644e+06,24.455,24.455,24.455,23.2087,0,0.319687,0,5.99439e+06
08/31/2009 08:00,8,31,1,8,0,19,46,0,1.30232e+07,7.65536e+07,6.69644e+06,24.4573,24.4573,24.4573,23.2087,0,2.24842,0,4.22378e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,3.0025e+07,1.36419e+08,6.69644e+06,24.4642,24.4642,24.4642,23.2087,0,5.90446,0,1.1153e+08
08/31/2009 10:00,8,31,1,10,0,24,34,0,6.95474e+07,2.9191e+08,6.69644e+06,24.4727,24.4727,24.4727,23.2087,0,14.8182,0,2.81794e+08
08/31/2009 11:00,8,31,1,11,0,25,30,0,8.12389e+07,2.759e+08,6.69644e+06,24.4749,24.4749,24.4749,23.2087,0,17.5856,0,3.3499e+08
08/31/2009 12:00,8,31,1,12,0,26,28,0,8.56539e+07,2.81895e+08,6.69644e+06,24.4769,24.4769,24.4769,23.2087,0,18.6049,0,3.5497e+08
08/31/2009 13:00,8,31,1,13,0,22,41,0,8.22515e+07,2.77166e+08,6.69644e+06,24.4794,24.4794,24.4794,23.2087,0,17.7792,0,3.39899e+08
08/31/2009 14:00,8,31,1,14,0,21,46,0,8.31661e+07,2.78433e+08,6.69644e+06,24.4813,24.4813,24.4813,23.2087,0,17.9981,0,3.44597e+08
08/31/2009 15:00,8,31,1,15,0,26,28,0,8.98152e+07,3.51714e+08,6.69644e+06,24.485,24.485,24.485,23.2087,0,19.5511,0,3.75408e+08
08/31/2009 16:00,8,31,1,16,0,23,38,0,9.67449e+07,3.61283e+08,6.69644e+06,24.4857,24.4857,24.4857,23.2087,0,21.2172,0,4.07614e+08
08/31/2009 17:00,8,31,1,17,0,19,64,3.16466e+06,9.46375e+07,4.04398e+08,6.69644e+06,24.4598,24.4598,24.4598,23.2087,0,21.0367,0,3.95946e+08
08/31/2009 18:00,8,31,1,18,0,19,52,3.47155e+06,8.63178e+07,3.93319e+08,6.69644e+06,24.4429,24.4429,24.4429,23.2087,0,19.1206,0,3.55034e+08
08/31/2009 19:00,8,31,1,19,0,18,52,0,6.74959e+07,2.62241e+08,6.69644e+06,24.4748,24.4748,24.4748,23.2087,0,14.3039,0,2.72457e+08
08/31/2009 20:00,8,31,1,20,0,17,59,1.74562e+06,5.36597e+07,2.53618e+08,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,11.1728,0,2.12591e+08
08/31/2009 21:00,8,31,1,21,0,18,52,0,5.07627e+07,2.4791e+08,6.69644e+06,24.475,24.475,24.475,23.2087,0,10.4879,0,1.99803e+08
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,2.4533e+07,1.10999e+08,6.69644e+06,24.4778,24.4778,24.4778,23.2087,0,4.70356,0,8.98093e+07
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,1.45554e+07,5.76741e+07,6.69644e+06,24.4783,24.4783,24.4783,23.2087,0,2.56856,0,4.90622e+07
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,1.06381e+07,5.24445e+07,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,1.7409,0,3.32011e+07
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,8.48662e+06,4.3497e+07,6.69644e+06,24.4719,24.4719,24.4719,23.2087,0,1.28924,0,2.45019e+07
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,6.88609e+06,4.13642e+07,6.69644e+06,24.4689,24.4689,24.4689,23.2087,0,0.953205,0,1.80718e+07
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,5.57602e+06,3.96753e+07,6.69644e+06,24.4669,24.4669,24.4669,23.2087,0,0.713675,0,1.35094e+07
09/01/2009 04:00,9,1,2,4,0,19,34,0,4.65525e+06,3.84504e+07,6.69644e+06,24.4644,24.4644,24.4644,23.2087,0,0.521302,0,9.84861e+06
09/01/2009 05:00,9,1,2,5,0,18,37,0,3.02762e+06,3.64156e+07,6.69644e+06,24.4627,24.4627,24.4627,23.2087,0,0.264346,0,4.98707e+06
09/01/2009 06:00,9,1,2,6,0,18,34,0,2.15183e+06,3.52488e+07,6.69644e+06,24.4617,24.4617,24.4617,23.2087,0,0.08188,0,1.54355e+06
09/01/2009 07:00,9,1,2,7,0,19,32,0,4.10882e+06,2.59233e+07,6.69644e+06,24.4601,24.4601,24.4601,23.2087,0,0.449036,0,8.45417e+06
09/01/2009 08:00,9,1,2,8,0,21,26,0,1.42355e+07,7.81747e+07,6.69644e+06,24.4559,24.4559,24.4559,23.2087,0,2.50629,0,4.70257e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,3.03293e+07,1.36833e+08,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,5.97447,0,1.12083e+08
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,5.94918e+07,2.46065e+08,6.69644e+06,24.46,24.46,24.46,23.2087,0,12.502,0,2.35348e+08
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,8.2754e+07,3.10135e+08,6.69644e+06,24.4628,24.4628,24.4628,23.2087,0,17.9682,0,3.39008e+08
09/01/2009 12:00,9,1,2,12,0,28,14,0,9.41105e+07,2.93744e+08,6.69644e+06,24.4643,24.4643,24.4643,23.2087,0,20.7112,0,3.91233e+08
09/01/2009 13:00,9,1,2,13,0,28,14,0,9.43135e+07,2.93984e+08,6.69644e+06,24.465,24.465,24.465,23.2087,0,20.7453,0,3.92093e+08
09/01/2009 14:00,9,1,2,14,0,28,14,0,9.65196e+07,2.97037e+08,6.69644e+06,24.4655,24.4655,24.4655,23.2087,0,21.2801,0,4.02381e+08
09/01/2009 15:00,9,1,2,15,0,29,13,0,9.8937e+07,3.32396e+08,6.69644e+06,24.4666,24.4666,24.4666,23.2087,0,21.827,0,4.13065e+08
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.06311e+08,3.74665e+08,6.69644e+06,24.4679,24.4679,24.4679,23.2087,0,23.6031,0,4.47131e+08
09/01/2009 17:00,9,1,2,17,0,28,15,0,9.85991e+07,3.63903e+08,6.69644e+06,24.4672,24.4672,24.4672,23.2087,0,21.698,0,4.10839e+08
09/01/2009 18:00,9,1,2,18,0,27,18,0,9.25133e+07,3.92788e+08,6.69644e+06,24.4671,24.4671,24.4671,23.2087,0,20.224,0,3.82888e+08
09/01/2009 19:00,9,1,2,19,0,24,22,0,7.33345e+07,2.87345e+08,6.69644e+06,24.4626,24.4626,24.4626,23.2087,0,15.681,0,2.95811e+08
09/01/2009 20:00,9,1,2,20,0,24,20,0,5.93647e+07,2.59631e+08,6.69644e+06,24.461,24.461,24.461,23.2087,0,12.4543,0,2.3465e+08
09/01/2009 21:00,9,1,2,21,0,23,22,0,5.56192e+07,2.54535e+08,6.69644e+06,24.4586,24.4586,24.4586,23.2087,0,11.6021,0,2.18164e+08
09/01/2009 22:00,9,1,2,22,0,19,32,0,2.7992e+07,1.15656e+08,6.69644e+06,24.4545,24.4545,24.4545,23.2087,0,5.46174,0,1.02366e+08
09/01/2009 23:00,9,1,2,23,0,19,32,0,1.69407e+07,6.08707e+07,6.69644e+06,24.4507,24.4507,24.4507,23.2087,0,3.08255,0,5.76002e+07
09/02/2009 00:00,9,2,3,0,0,19,32,0,1.25289e+07,5.49745e+07,6.69644e+06,24.4468,24.4468,24.4468,23.2087,0,2.14517,0,3.99577e+07
09/02/2009 01:00,9,2,3,1,0,18,34,0,8.69139e+06,4.1612e+07,6.69644e+06,24.4434,24.4434,24.4434,23.2087,0,1.33509,0,2.48014e+07
09/02/2009 02:00,9,2,3,2,0,19,30,0,7.04998e+06,3.94257e+07,6.69644e+06,24.4409,24.4409,24.4409,23.2087,0,0.990177,0,1.83562e+07
09/02/2009 03:00,9,2,3,3,0,19,30,0,5.2396e+06,3.70154e+07,6.69644e+06,24.4396,24.4396,24.4396,23.2087,0,0.610781,0,1.13104e+07
09/02/2009 04:00,9,2,3,4,0,18,32,0,3.10257e+06,3.43559e+07,6.69644e+06,24.4386,24.4386,24.4386,23.2087,0,0.280861,0,5.19688e+06
09/02/2009 05:00,9,2,3,5,0,17,32,0,2.05843e+06,3.29646e+07,6.69644e+06,24.4379,24.4379,24.4379,23.2087,0,0.0630588,0,1.16618e+06
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,3.08047e+07,6.69644e+06,24.4377,24.4377,24.4377,24.4377,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,4.40378e+06,2.41283e+07,6.69644e+06,24.4367,24.4367,24.4367,23.2087,0,0.494917,0,9.14279e+06
09/02/2009 08:00,9,2,3,8,0,23,23,0,1.49855e+07,5.35361e+07,6.69644e+06,24.4351,24.4351,24.4351,23.2087,0,2.6716,0,4.92924e+07
09/02/2009 09:00,9,2,3,9,0,24,20,0,3.49738e+07,1.31769e+08,6.69644e+06,24.4366,24.4366,24.4366,23.2087,0,7.01916,0,1.29671e+08
09/02/2009 10:00,9,2,3,10,0,24,22,0,6.71682e+07,2.52543e+08,6.69644e+06,24.4421,24.4421,24.4421,23.2087,0,14.3246,0,2.65813e+08
09/02/2009 11:00,9,2,3,11,0,24,25,0,9.44836e+07,3.5849e+08,6.69644e+06,24.4517,24.4517,24.4517,23.2087,0,20.8098,0,3.89144e+08
09/02/2009 12:00,9,2,3,12,0,26,24,0,1.14255e+08,3.85956e+08,6.69644e+06,24.4621,24.4621,24.4621,23.2087,0,25.6619,0,4.83903e+08
09/02/2009 13:00,9,2,3,13,0,27,23,0,1.22162e+08,3.96999e+08,6.69644e+06,24.468,24.468,24.468,23.2087,0,27.639,0,5.23647e+08
09/02/2009 14:00,9,2,3,14,0,28,20,0,1.24644e+08,4.00442e+08,6.69644e+06,24.4696,24.4696,24.4696,23.2087,0,28.2518,0,5.35924e+08
09/02/2009 15:00,9,2,3,15,0,28,20,0,1.22752e+08,3.97699e+08,6.69644e+06,24.4716,24.4716,24.4716,23.2087,0,27.7332,0,5.26917e+08
09/02/2009 16:00,9,2,3,16,0,29,19,0,1.23448e+08,4.30664e+08,6.69644e+06,24.4743,24.4743,24.4743,23.2087,0,27.8616,0,5.30518e+08
09/02/2009 17:00,9,2,3,17,0,28,20,0,1.16891e+08,4.21423e+08,6.69644e+06,24.4743,24.4743,24.4743,23.2087,0,26.1921,0,4.98699e+08
09/02/2009 18:00,9,2,3,18,0,27,23,0,1.05508e+08,4.15994e+08,6.69644e+06,24.4751,24.4751,24.4751,23.2087,0,23.3734,0,4.45319e+08
09/02/2009 19:00,9,2,3,19,0,24,29,0,7.06378e+07,2.75031e+08,6.69644e+06,24.4703,24.4703,24.4703,23.2087,0,15.0505,0,2.85665e+08
09/02/2009 20:00,9,2,3,20,0,22,35,0,5.09901e+07,1.86325e+08,6.69644e+06,24.4651,24.4651,24.4651,23.2087,0,10.5512,0,1.99447e+08
09/02/2009 21:00,9,2,3,21,0,21,38,0,4.37309e+07,1.76485e+08,6.69644e+06,24.4631,24.4631,24.4631,23.2087,0,8.92334,0,1.68403e+08
09/02/2009 22:00,9,2,3,22,0,21,35,0,2.90531e+07,9.47602e+07,6.69644e+06,24.4617,24.4617,24.4617,23.2087,0,5.69055,0,1.07272e+08
09/02/2009 23:00,9,2,3,23,0,19,40,0,1.68583e+07,5.86051e+07,6.69644e+06,24.4592,24.4592,24.4592,23.2087,0,3.06351,0,5.7634e+07
09/03/2009 00:00,9,3,4,0,0,19,43,0,1.3084e+07,5.35575e+07,6.69644e+06,24.4577,24.4577,24.4577,23.2087,0,2.26067,0,4.24812e+07
09/03/2009 01:00,9,3,4,1,0,19,43,0,1.00442e+07,4.3421e+07,6.69644e+06,24.4575,24.4575,24.4575,23.2087,0,1.61832,0,3.0406e+07
09/03/2009 02:00,9,3,4,2,0,18,45,0,8.12699e+06,4.08634e+07,6.69644e+06,24.456,24.456,24.456,23.2087,0,1.21506,0,2.28001e+07
09/03/2009 03:00,9,3,4,3,0,18,49,0,5.87535e+06,3.78657e+07,6.69644e+06,24.4549,24.4549,24.4549,23.2087,0,0.742803,0,1.3927e+07
09/03/2009 04:00,9,3,4,4,0,17,52,0,4.01937e+06,3.55766e+07,6.69644e+06,24.4544,24.4544,24.4544,23.2087,0,0.47165,0,8.83943e+06
09/03/2009 05:00,9,3,4,5,0,17,52,0,3.26661e+06,3.45731e+07,6.69644e+06,24.4538,24.4538,24.4538,23.2087,0,0.314348,0,5.88862e+06
09/03/2009 06:00,9,3,4,6,0,17,52,0,2.55674e+06,3.36271e+07,6.69644e+06,24.4536,24.4536,24.4536,23.2087,0,0.166228,0,3.11327e+06
09/03/2009 07:00,9,3,4,7,0,19,46,0,4.37808e+06,2.44767e+07,6.69644e+06,24.4539,24.4539,24.4539,23.2087,0,0.546549,0,1.02387e+07
09/03/2009 08:00,9,3,4,8,0,23,36,0,1.16642e+07,3.19492e+07,6.69644e+06,24.458,24.458,24.458,23.2087,0,1.9627,0,3.68906e+07
09/03/2009 09:00,9,3,4,9,0,26,28,0,2.31708e+07,4.74121e+07,6.69644e+06,24.4639,24.4639,24.4639,23.2087,0,4.43732,0,8.37957e+07
09/03/2009 10:00,9,3,4,10,0,28,25,0,3.99025e+07,8.71815e+07,6.69644e+06,24.468,24.468,24.468,23.2087,0,8.13244,0,1.54075e+08
09/03/2009 11:00,9,3,4,11,0,29,27,0,6.38894e+07,1.82581e+08,6.69644e+06,24.4744,24.4744,24.4744,23.2087,0,13.6027,0,2.59029e+08
09/03/2009 12:00,9,3,4,12,0,30,22,0,6.48939e+07,1.69633e+08,6.69644e+06,24.4736,24.4736,24.4736,23.2087,0,13.8151,0,2.62892e+08
09/03/2009 13:00,9,3,4,13,0,31,18,0,6.97577e+07,2.55931e+08,6.69644e+06,24.4722,24.4722,24.4722,23.2087,0,14.8599,0,2.82468e+08
09/03/2009 14:00,9,3,4,14,0,32,18,0,8.25919e+07,2.52279e+08,6.69644e+06,24.4766,24.4766,24.4766,23.2087,0,17.9268,0,3.41967e+08
09/03/2009 15:00,9,3,4,15,0,29,22,0,7.39885e+07,2.40332e+08,6.69644e+06,24.4752,24.4752,24.4752,23.2087,0,15.85,0,3.02016e+08
09/03/2009 16:00,9,3,4,16,0,27,26,0,7.0173e+07,2.56455e+08,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,14.9411,0,2.84549e+08
09/03/2009 17:00,9,3,4,17,0,22,41,0,6.53937e+07,2.5338e+08,6.69644e+06,24.4737,24.4737,24.4737,23.2087,0,13.8298,0,2.63211e+08
09/03/2009 18:00,9,3,4,18,0,23,36,0,5.22041e+07,1.97212e+08,6.69644e+06,24.4732,24.4732,24.4732,23.2087,0,10.8186,0,2.05816e+08
09/03/2009 19:00,9,3,4,19,0,21,43,0,3.48513e+07,1.33522e+08,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,6.95448,0,1.32045e+08
09/03/2009 20:00,9,3,4,20,0,19,52,0,1.72561e+07,5.91304e+07,6.69644e+06,24.4688,24.4688,24.4688,23.2087,0,3.14593,0,5.96383e+07
09/03/2009 21:00,9,3,4,21,0,19,49,0,1.22895e+07,5.24921e+07,6.69644e+06,24.4667,24.4667,24.4667,23.2087,0,2.0911,0,3.95769e+07
09/03/2009 22:00,9,3,4,22,0,22,35,0,1.18816e+07,5.19483e+07,6.69644e+06,24.4656,24.4656,24.4656,23.2087,0,2.00522,0,3.79197e+07
09/03/2009 23:00,9,3,4,23,0,19,46,0,7.81676e+06,4.65273e+07,6.69644e+06,24.4642,24.4642,24.4642,23.2087,0,1.14887,0,2.1701e+07
09/04/2009 00:00,9,4,5,0,0,19,46,0,6.19042e+06,4.43612e+07,6.69644e+06,24.4629,24.4629,24.4629,23.2087,0,0.807923,0,1.52453e+07
09/04/2009 01:00,9,4,5,1,0,21,35,0,6.51411e+06,4.0873e+07,6.69644e+06,24.462,24.462,24.462,23.2087,0,0.876022,0,1.65173e+07
09/04/2009 02:00,9,4,5,2,0,20,37,0,5.35112e+06,3.93245e+07,6.69644e+06,24.4607,24.4607,24.4607,23.2087,0,0.632756,0,1.19183e+07
09/04/2009 03:00,9,4,5,3,0,17,48,0,4.13032e+06,3.76965e+07,6.69644e+06,24.4591,24.4591,24.4591,23.2087,0,0.377909,0,7.10933e+06
09/04/2009 04:00,9,4,5,4,0,18,45,0,2.58703e+06,3.58309e+07,6.69644e+06,24.458,24.458,24.458,23.2087,0,0.172645,0,3.24506e+06
09/04/2009 05:00,9,4,5,5,0,20,37,0,2.4434e+06,3.56396e+07,6.69644e+06,24.4576,24.4576,24.4576,23.2087,0,0.142674,0,2.68078e+06
09/04/2009 06:00,9,4,5,6,0,19,40,0,397316,3.34334e+07,6.69644e+06,24.4574,24.4574,24.4574,23.2087,0,0.0427436,0,802972
09/04/2009 07:00,9,4,5,7,0,21,35,0,3.9076e+06,2.58811e+07,6.69644e+06,24.457,24.457,24.457,23.2087,0,0.365761,0,6.86895e+06
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.7059e+07,8.19571e+07,6.69644e+06,24.458,24.458,24.458,23.2087,0,3.1073,0,5.84034e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,4.03511e+07,1.64661e+08,6.69644e+06,24.4612,24.4612,24.4612,23.2087,0,8.19259,0,1.54376e+08
09/04/2009 10:00,9,4,5,10,0,26,23,0,8.09311e+07,3.39695e+08,6.69644e+06,24.4627,24.4627,24.4627,23.2087,0,17.5183,0,3.30494e+08
09/04/2009 11:00,9,4,5,11,0,27,21,0,9.98222e+07,3.65848e+08,6.69644e+06,24.465,24.465,24.465,23.2087,0,22.0856,0,4.17423e+08
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.02654e+08,3.05602e+08,6.69644e+06,24.4682,24.4682,24.4682,23.2087,0,22.7966,0,4.31961e+08
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.15023e+08,3.54984e+08,6.69644e+06,24.4741,24.4741,24.4741,23.2087,0,25.8801,0,4.92697e+08
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.18754e+08,3.60153e+08,6.69644e+06,24.4756,24.4756,24.4756,23.2087,0,26.7929,0,5.10674e+08
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.08942e+08,3.46279e+08,6.69644e+06,24.4741,24.4741,24.4741,23.2087,0,24.2712,0,4.62069e+08
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.03071e+08,3.70075e+08,6.69644e+06,24.476,24.476,24.476,23.2087,0,22.7731,0,4.34185e+08
09/04/2009 17:00,9,4,5,17,0,23,41,0,9.61496e+07,3.60456e+08,6.69644e+06,24.4818,24.4818,24.4818,23.2087,0,21.0757,0,4.03686e+08
09/04/2009 18:00,9,4,5,18,0,24,27,0,9.10716e+07,3.85559e+08,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,19.8658,0,3.78358e+08
09/04/2009 19:00,9,4,5,19,0,21,38,0,7.38071e+07,2.87974e+08,6.69644e+06,24.4716,24.4716,24.4716,23.2087,0,15.7805,0,2.99831e+08
09/04/2009 20:00,9,4,5,20,0,21,35,0,5.90569e+07,2.592e+08,6.69644e+06,24.4694,24.4694,24.4694,23.2087,0,12.3765,0,2.34749e+08
09/04/2009 21:00,9,4,5,21,0,19,40,0,5.42351e+07,2.52644e+08,6.69644e+06,24.4652,24.4652,24.4652,23.2087,0,11.2824,0,2.13275e+08
09/04/2009 22:00,9,4,5,22,0,19,37,0,2.82643e+07,1.1602e+08,6.69644e+06,24.4625,24.4625,24.4625,23.2087,0,5.5178,0,1.04085e+08
09/04/2009 23:00,9,4,5,23,0,19,37,0,1.77916e+07,6.20077e+07,6.69644e+06,24.4601,24.4601,24.4601,23.2087,0,3.26208,0,6.14128e+07
09/05/2009 00:00,9,5,6,0,0,17,42,0,1.20107e+07,5.42804e+07,6.69644e+06,24.4564,24.4564,24.4564,23.2087,0,2.03395,0,3.81804e+07
09/05/2009 01:00,9,5,6,1,0,17,39,0,9.30692e+06,4.45927e+07,6.69644e+06,24.452,24.452,24.452,23.2087,0,1.46378,0,2.73796e+07
09/05/2009 02:00,9,5,6,2,0,18,34,0,8.00286e+06,4.28536e+07,6.69644e+06,24.449,24.449,24.449,23.2087,0,1.18982,0,2.22023e+07
09/05/2009 03:00,9,5,6,3,0,17,36,0,5.74505e+06,3.98459e+07,6.69644e+06,24.4468,24.4468,24.4468,23.2087,0,0.716332,0,1.33427e+07
09/05/2009 04:00,9,5,6,4,0,18,34,0,2.96726e+06,3.63376e+07,6.69644e+06,24.4456,24.4456,24.4456,23.2087,0,0.252298,0,4.69492e+06
09/05/2009 05:00,9,5,6,5,0,17,36,0,2.881e+06,3.62234e+07,6.69644e+06,24.4451,24.4451,24.4451,23.2087,0,0.234458,0,4.36106e+06
09/05/2009 06:00,9,5,6,6,0,15,41,0,328170,3.33408e+07,6.69644e+06,24.4446,24.4446,24.4446,23.2087,0,0.028376,0,527628
09/05/2009 07:00,9,5,6,7,0,20,30,0,4.77071e+06,2.6712e+07,6.69644e+06,24.4444,24.4444,24.4444,23.2087,0,0.529558,0,9.84476e+06
09/05/2009 08:00,9,5,6,8,0,23,25,0,1.77228e+07,8.28512e+07,6.69644e+06,24.4467,24.4467,24.4467,23.2087,0,3.25194,0,6.05676e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,4.10474e+07,1.65618e+08,6.69644e+06,24.4523,24.4523,24.4523,23.2087,0,8.3541,0,1.56297e+08
09/05/2009 10:00,9,5,6,10,0,28,19,0,8.29405e+07,3.42483e+08,6.69644e+06,24.4602,24.4602,24.4602,23.2087,0,18.0045,0,3.38989e+08
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.02879e+08,3.70151e+08,6.69644e+06,24.4613,24.4613,24.4613,23.2087,0,22.8604,0,4.30815e+08
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.19281e+08,3.93034e+08,6.69644e+06,24.4665,24.4665,24.4665,23.2087,0,26.9428,0,5.09867e+08
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.25904e+08,4.02316e+08,6.69644e+06,24.4698,24.4698,24.4698,23.2087,0,28.6174,0,5.42961e+08
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.27814e+08,4.04961e+08,6.69644e+06,24.4707,24.4707,24.4707,23.2087,0,29.087,0,5.52266e+08
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.26152e+08,4.02542e+08,6.69644e+06,24.4718,24.4718,24.4718,23.2087,0,28.6261,0,5.43976e+08
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.22169e+08,3.96827e+08,6.69644e+06,24.4724,24.4724,24.4724,23.2087,0,27.5634,0,5.24047e+08
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.16798e+08,4.21335e+08,6.69644e+06,24.4717,24.4717,24.4717,23.2087,0,26.1841,0,4.97538e+08
09/05/2009 18:00,9,5,6,18,0,29,16,0,1.03398e+08,4.07881e+08,6.69644e+06,24.468,24.468,24.468,23.2087,0,22.8704,0,4.33287e+08
09/05/2009 19:00,9,5,6,19,0,27,18,0,8.24648e+07,2.999e+08,6.69644e+06,24.4643,24.4643,24.4643,23.2087,0,17.8338,0,3.36886e+08
09/05/2009 20:00,9,5,6,20,0,24,25,0,6.57343e+07,2.6833e+08,6.69644e+06,24.4622,24.4622,24.4622,23.2087,0,13.9199,0,2.6251e+08
09/05/2009 21:00,9,5,6,21,0,22,29,0,6.04726e+07,2.61151e+08,6.69644e+06,24.4593,24.4593,24.4593,23.2087,0,12.7108,0,2.39152e+08
09/05/2009 22:00,9,5,6,22,0,22,29,0,3.43565e+07,1.24229e+08,6.69644e+06,24.4587,24.4587,24.4587,23.2087,0,6.85188,0,1.2886e+08
09/05/2009 23:00,9,5,6,23,0,22,29,0,2.27052e+07,6.86001e+07,6.69644e+06,24.4564,24.4564,24.4564,23.2087,0,4.31876,0,8.10657e+07
09/06/2009 00:00,9,6,0,0,0,22,35,0,1.78714e+07,6.2121e+07,6.69644e+06,24.4563,24.4563,24.4563,23.2087,0,3.28026,0,6.1572e+07
09/06/2009 01:00,9,6,0,1,0,21,40,0,1.47267e+07,5.18326e+07,6.69644e+06,24.4572,24.4572,24.4572,23.2087,0,2.6099,0,4.90244e+07
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,1.19527e+07,4.81262e+07,6.69644e+06,24.456,24.456,24.456,23.2087,0,2.02186,0,3.79404e+07
09/06/2009 03:00,9,6,0,3,0,19,46,0,9.86776e+06,4.53426e+07,6.69644e+06,24.4546,24.4546,24.4546,23.2087,0,1.58161,0,2.96459e+07
09/06/2009 04:00,9,6,0,4,0,18,49,0,7.95776e+06,4.27955e+07,6.69644e+06,24.4534,24.4534,24.4534,23.2087,0,1.17973,0,2.20917e+07
09/06/2009 05:00,9,6,0,5,0,16,55,0,4.96371e+06,3.88089e+07,6.69644e+06,24.4521,24.4521,24.4521,23.2087,0,0.552363,0,1.0333e+07
09/06/2009 06:00,9,6,0,6,0,16,55,0,3.68377e+06,3.71608e+07,6.69644e+06,24.4513,24.4513,24.4513,23.2087,0,0.319057,0,5.96441e+06
09/06/2009 07:00,9,6,0,7,0,21,40,0,8.13959e+06,3.11719e+07,6.69644e+06,24.4526,24.4526,24.4526,23.2087,0,1.21787,0,2.27917e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,2.20888e+07,9.5836e+07,6.69644e+06,24.4575,24.4575,24.4575,23.2087,0,4.18691,0,7.86653e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,4.62843e+07,1.72688e+08,6.69644e+06,24.463,24.463,24.463,23.2087,0,9.51502,0,1.7956e+08
09/06/2009 10:00,9,6,0,10,0,29,20,0,8.66862e+07,3.47611e+08,6.69644e+06,24.4677,24.4677,24.4677,23.2087,0,18.8823,0,3.57669e+08
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.08393e+08,3.77771e+08,6.69644e+06,24.4731,24.4731,24.4731,23.2087,0,24.1931,0,4.60204e+08
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.18535e+08,3.59879e+08,6.69644e+06,24.4742,24.4742,24.4742,23.2087,0,26.7516,0,5.09315e+08
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.09863e+08,3.15581e+08,6.69644e+06,24.4753,24.4753,24.4753,23.2087,0,24.5524,0,4.67875e+08
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.03623e+08,3.06786e+08,6.69644e+06,24.4793,24.4793,24.4793,23.2087,0,22.9652,0,4.3901e+08
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.01596e+08,3.3597e+08,6.69644e+06,24.482,24.482,24.482,23.2087,0,22.4241,0,4.29549e+08
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.04748e+08,3.72393e+08,6.69644e+06,24.4806,24.4806,24.4806,23.2087,0,23.1769,0,4.43489e+08
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.01034e+08,3.67222e+08,6.69644e+06,24.4819,24.4819,24.4819,23.2087,0,22.2626,0,4.26431e+08
09/06/2009 18:00,9,6,0,18,0,29,19,0,9.72969e+07,4.09819e+08,6.69644e+06,24.479,24.479,24.479,23.2087,0,21.3672,0,4.08366e+08
09/06/2009 19:00,9,6,0,19,0,27,23,0,7.98786e+07,2.96315e+08,6.69644e+06,24.4761,24.4761,24.4761,23.2087,0,17.2062,0,3.28074e+08
09/06/2009 20:00,9,6,0,20,0,26,24,0,6.56608e+07,2.68207e+08,6.69644e+06,24.4739,24.4739,24.4739,23.2087,0,13.8912,0,2.6441e+08
09/06/2009 21:00,9,6,0,21,0,24,27,0,6.14939e+07,2.62524e+08,6.69644e+06,24.4697,24.4697,24.4697,23.2087,0,12.9352,0,2.45392e+08
09/06/2009 22:00,9,6,0,22,0,23,38,0,3.58701e+07,1.26253e+08,6.69644e+06,24.4721,24.4721,24.4721,23.2087,0,7.17687,0,1.36416e+08
09/06/2009 23:00,9,6,0,23,0,22,46,0,2.39362e+07,7.0236e+07,6.69644e+06,24.4721,24.4721,24.4721,23.2087,0,4.57784,0,8.70116e+07
09/07/2009 00:00,9,7,1,0,0,22,50,0,1.86678e+07,6.31738e+07,6.69644e+06,24.4727,24.4727,24.4727,23.2087,0,3.446,0,6.55292e+07
09/07/2009 01:00,9,7,1,1,0,18,64,0,1.36112e+07,5.03309e+07,6.69644e+06,24.471,24.471,24.471,23.2087,0,2.37019,0,4.50113e+07
09/07/2009 02:00,9,7,1,2,0,18,56,0,1.13267e+07,4.72798e+07,6.69644e+06,24.4678,24.4678,24.4678,23.2087,0,1.88755,0,3.57553e+07
09/07/2009 03:00,9,7,1,3,0,18,56,0,9.85501e+06,4.53167e+07,6.69644e+06,24.466,24.466,24.466,23.2087,0,1.57718,0,2.98335e+07
09/07/2009 04:00,9,7,1,4,0,17,52,0,7.33663e+06,4.19619e+07,6.69644e+06,24.4639,24.4639,24.4639,23.2087,0,1.04832,0,1.97969e+07
09/07/2009 05:00,9,7,1,5,0,17,48,0,5.76515e+06,3.98696e+07,6.69644e+06,24.4613,24.4613,24.4613,23.2087,0,0.719306,0,1.35558e+07
09/07/2009 06:00,9,7,1,6,0,16,51,0,4.18841e+06,3.78249e+07,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,0.424025,0,7.97995e+06
09/07/2009 07:00,9,7,1,7,0,19,46,0,7.53063e+06,3.03539e+07,6.69644e+06,24.4595,24.4595,24.4595,23.2087,0,1.08916,0,2.0496e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,2.15853e+07,8.802e+07,6.69644e+06,24.4675,24.4675,24.4675,23.2087,0,4.07571,0,7.7186e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,4.67728e+07,1.73336e+08,6.69644e+06,24.4734,24.4734,24.4734,23.2087,0,9.61763,0,1.82997e+08
09/07/2009 10:00,9,7,1,10,0,30,24,0,8.93595e+07,3.51264e+08,6.69644e+06,24.481,24.481,24.481,23.2087,0,19.5024,0,3.73315e+08
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.08379e+08,3.77699e+08,6.69644e+06,24.4823,24.4823,24.4823,23.2087,0,24.1622,0,4.62966e+08
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.18217e+08,3.59352e+08,6.69644e+06,24.4851,24.4851,24.4851,23.2087,0,26.6286,0,5.11364e+08
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.15628e+08,3.23653e+08,6.69644e+06,24.4866,24.4866,24.4866,23.2087,0,25.9946,0,4.99781e+08
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.09842e+08,3.15454e+08,6.69644e+06,24.4896,24.4896,24.4896,23.2087,0,24.4985,0,4.72087e+08
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.20597e+08,3.94626e+08,6.69644e+06,24.4899,24.4899,24.4899,23.2087,0,27.1568,0,5.23461e+08
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.13615e+08,3.89909e+08,6.69644e+06,24.4965,24.4965,24.4965,23.2087,0,25.3389,0,4.9093e+08
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.03729e+08,3.70911e+08,6.69644e+06,24.4997,24.4997,24.4997,23.2087,0,22.8901,0,4.446e+08
09/07/2009 18:00,9,7,1,18,0,23,53,0,9.89785e+07,3.96426e+08,6.69644e+06,24.4989,24.4989,24.4989,23.2087,0,21.7354,0,4.21899e+08
09/07/2009 19:00,9,7,1,19,0,22,57,0,8.1585e+07,2.98596e+08,6.69644e+06,24.4978,24.4978,24.4978,23.2087,0,17.5763,0,3.4089e+08
09/07/2009 20:00,9,7,1,20,0,22,50,0,6.64703e+07,2.69272e+08,6.69644e+06,24.4944,24.4944,24.4944,23.2087,0,14.0552,0,2.71876e+08
09/07/2009 21:00,9,7,1,21,0,21,46,0,6.17043e+07,2.62783e+08,6.69644e+06,24.4861,24.4861,24.4861,23.2087,0,12.9677,0,2.49223e+08
09/07/2009 22:00,9,7,1,22,0,19,49,0,3.26635e+07,1.21923e+08,6.69644e+06,24.4791,24.4791,24.4791,23.2087,0,6.4697,0,1.23659e+08
09/07/2009 23:00,9,7,1,23,0,19,52,0,2.06102e+07,6.57709e+07,6.69644e+06,24.477,24.477,24.477,23.2087,0,3.86027,0,7.36603e+07
09/08/2009 00:00,9,8,2,0,0,19,56,0,1.69194e+07,6.08285e+07,6.69644e+06,24.4767,24.4767,24.4767,23.2087,0,3.0717,0,5.85977e+07
09/08/2009 01:00,9,8,2,1,0,17,68,0,1.27071e+07,4.91204e+07,6.69644e+06,24.4763,24.4763,24.4763,23.2087,0,2.17721,0,4.15209e+07
09/08/2009 02:00,9,8,2,2,0,16,72,0,1.05296e+07,4.6213e+07,6.69644e+06,24.4752,24.4752,24.4752,23.2087,0,1.71779,0,3.27305e+07
09/08/2009 03:00,9,8,2,3,0,17,55,0,8.33713e+06,4.32945e+07,6.69644e+06,24.4728,24.4728,24.4728,23.2087,0,1.25722,0,2.39098e+07
09/08/2009 04:00,9,8,2,4,0,16,63,0,6.35998e+06,4.06609e+07,6.69644e+06,24.4708,24.4708,24.4708,23.2087,0,0.842707,0,1.60018e+07
09/08/2009 05:00,9,8,2,5,0,19,46,0,6.10873e+06,4.0328e+07,6.69644e+06,24.4702,24.4702,24.4702,23.2087,0,0.790127,0,1.49955e+07
09/08/2009 06:00,9,8,2,6,0,20,43,0,5.52648e+06,3.95552e+07,6.69644e+06,24.4701,24.4701,24.4701,23.2087,0,0.66836,0,1.26837e+07
09/08/2009 07:00,9,8,2,7,0,20,43,0,8.44527e+06,3.18622e+07,6.69644e+06,24.4699,24.4699,24.4699,23.2087,0,1.28011,0,2.42901e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,2.37136e+07,9.80046e+07,6.69644e+06,24.4743,24.4743,24.4743,23.2087,0,4.53074,0,8.62675e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,4.42424e+07,1.55625e+08,6.69644e+06,24.478,24.478,24.478,23.2087,0,9.04499,0,1.72725e+08
09/08/2009 10:00,9,8,2,10,0,26,30,0,8.40301e+07,3.43901e+08,6.69644e+06,24.4791,24.4791,24.4791,23.2087,0,18.2246,0,3.48317e+08
09/08/2009 11:00,9,8,2,11,0,27,30,0,9.94261e+07,3.33144e+08,6.69644e+06,24.4828,24.4828,24.4828,23.2087,0,21.9602,0,4.20945e+08
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.00068e+08,3.01861e+08,6.69644e+06,24.4847,24.4847,24.4847,23.2087,0,22.0933,0,4.24127e+08
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.06498e+08,3.10883e+08,6.69644e+06,24.4873,24.4873,24.4873,23.2087,0,23.7093,0,4.56081e+08
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.05568e+08,3.41511e+08,6.69644e+06,24.4907,24.4907,24.4907,23.2087,0,23.3996,0,4.51312e+08
09/08/2009 15:00,9,8,2,15,0,27,34,0,9.86256e+07,3.31792e+08,6.69644e+06,24.4933,24.4933,24.4933,23.2087,0,21.6706,0,4.18819e+08
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.09209e+08,3.78596e+08,6.69644e+06,24.4938,24.4938,24.4938,23.2087,0,24.2625,0,4.69092e+08
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.11614e+08,4.13989e+08,6.69644e+06,24.4976,24.4976,24.4976,23.2087,0,24.835,0,4.81587e+08
09/08/2009 18:00,9,8,2,18,0,22,53,0,9.96877e+07,4.07859e+08,6.69644e+06,24.4945,24.4945,24.4945,23.2087,0,21.9181,0,4.24004e+08
09/08/2009 19:00,9,8,2,19,0,20,64,0,7.88276e+07,2.94819e+08,6.69644e+06,24.4936,24.4936,24.4936,23.2087,0,16.9318,0,3.27319e+08
09/08/2009 20:00,9,8,2,20,0,19,64,0,6.29131e+07,2.6442e+08,6.69644e+06,24.4903,24.4903,24.4903,23.2087,0,13.2396,0,2.55284e+08
09/08/2009 21:00,9,8,2,21,0,18,73,0,5.91947e+07,2.59353e+08,6.69644e+06,24.4901,24.4901,24.4901,23.2087,0,12.388,0,2.38818e+08
09/08/2009 22:00,9,8,2,22,0,19,68,0,3.32892e+07,1.22755e+08,6.69644e+06,24.4907,24.4907,24.4907,23.2087,0,6.60032,0,1.27305e+08
09/08/2009 23:00,9,8,2,23,0,18,68,0,1.97585e+07,6.46262e+07,6.69644e+06,24.4864,24.4864,24.4864,23.2087,0,3.67542,0,7.06516e+07
09/09/2009 00:00,9,9,3,0,0,18,73,0,1.63518e+07,6.00666e+07,6.69644e+06,24.4848,24.4848,24.4848,23.2087,0,2.94857,0,5.66092e+07
09/09/2009 01:00,9,9,3,1,0,16,88,0,1.00777e+07,4.34558e+07,6.69644e+06,24.4845,24.4845,24.4845,23.2087,0,1.62157,0,3.11237e+07
09/09/2009 02:00,9,9,3,2,0,16,82,0,8.80663e+06,4.17587e+07,6.69644e+06,24.484,24.484,24.484,23.2087,0,1.3542,0,2.59824e+07
09/09/2009 03:00,9,9,3,3,0,15,82,0,7.36387e+06,3.98348e+07,6.69644e+06,24.4829,24.4829,24.4829,23.2087,0,1.05174,0,2.01617e+07
09/09/2009 04:00,9,9,3,4,0,15,88,0,4.75954e+06,3.65585e+07,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,0.624444,0,1.19666e+07
09/09/2009 05:00,9,9,3,5,0,15,82,0,3.83138e+06,3.53215e+07,6.69644e+06,24.4825,24.4825,24.4825,23.2087,0,0.430743,0,8.25463e+06
09/09/2009 06:00,9,9,3,6,0,15,82,0,3.02429e+06,3.42462e+07,6.69644e+06,24.4822,24.4822,24.4822,23.2087,0,0.262491,0,5.02935e+06
09/09/2009 07:00,9,9,3,7,0,16,77,0,4.01212e+06,2.42752e+07,6.69644e+06,24.4828,24.4828,24.4828,23.2087,0,0.468302,0,8.97653e+06
09/09/2009 08:00,9,9,3,8,0,17,72,0,1.54003e+07,5.40627e+07,6.69644e+06,24.4881,24.4881,24.4881,23.2087,0,2.74612,0,5.28581e+07
09/09/2009 09:00,9,9,3,9,0,17,72,1.91489e+06,2.73233e+07,1.23371e+08,6.69644e+06,24.4659,24.4659,24.4659,23.2087,0,5.40049,0,1.02145e+08
09/09/2009 10:00,9,9,3,10,0,17,72,0,5.34209e+07,1.90813e+08,6.69644e+06,24.4876,24.4876,24.4876,23.2087,0,11.0929,0,2.1343e+08
09/09/2009 11:00,9,9,3,11,0,19,60,0,7.05408e+07,2.6108e+08,6.69644e+06,24.4948,24.4948,24.4948,23.2087,0,15.0167,0,2.90564e+08
09/09/2009 12:00,9,9,3,12,0,20,56,0,8.0474e+07,2.74666e+08,6.69644e+06,24.4966,24.4966,24.4966,23.2087,0,17.3324,0,3.35831e+08
09/09/2009 13:00,9,9,3,13,0,21,49,0,8.63907e+07,3.46942e+08,6.69644e+06,24.4971,24.4971,24.4971,23.2087,0,18.7122,0,3.62704e+08
09/09/2009 14:00,9,9,3,14,0,19,52,3.40899e+06,8.1806e+07,3.12366e+08,6.69644e+06,24.4519,24.4519,24.4519,23.2087,0,18.0201,0,3.37048e+08
09/09/2009 15:00,9,9,3,15,0,19,56,3.51344e+06,8.63343e+07,3.50816e+08,6.69644e+06,24.4494,24.4494,24.4494,23.2087,0,19.114,0,3.56769e+08
09/09/2009 16:00,9,9,3,16,0,19,52,3.60776e+06,8.61225e+07,3.50638e+08,6.69644e+06,24.4454,24.4454,24.4454,23.2087,0,19.0868,0,3.55117e+08
09/09/2009 17:00,9,9,3,17,0,17,72,6.50421e+06,8.99545e+07,4.02015e+08,6.69644e+06,24.3933,24.3933,24.3933,23.2087,0,20.6256,0,3.67584e+08
09/09/2009 18:00,9,9,3,18,0,16,77,7.94696e+06,8.55411e+07,3.97733e+08,6.69644e+06,24.3541,24.3541,24.3541,23.2087,0,19.8913,0,3.42788e+08
09/09/2009 19:00,9,9,3,19,0,16,77,1.99925e+06,5.66842e+07,2.58024e+08,6.69644e+06,24.4603,24.4603,24.4603,23.2087,0,11.9022,0,2.24116e+08
09/09/2009 20:00,9,9,3,20,0,16,82,2.09892e+06,4.06748e+07,1.74523e+08,6.69644e+06,24.4669,24.4669,24.4669,23.2087,0,8.33348,0,1.57744e+08
09/09/2009 21:00,9,9,3,21,0,14,94,0,3.44021e+07,1.63848e+08,6.69644e+06,24.4812,24.4812,24.4812,23.2087,0,6.84499,0,1.31039e+08
09/09/2009 22:00,9,9,3,22,0,14,94,0,2.0187e+07,8.2832e+07,6.69644e+06,24.4861,24.4861,24.4861,23.2087,0,3.7661,0,7.23795e+07
09/09/2009 23:00,9,9,3,23,0,14,88,0,8.76511e+06,4.7836e+07,6.69644e+06,24.4853,24.4853,24.4853,23.2087,0,1.38061,0,2.65157e+07
09/10/2009 00:00,9,10,4,0,0,13,94,0,5.08604e+06,4.30713e+07,6.69644e+06,24.4839,24.4839,24.4839,23.2087,0,0.693162,0,1.32981e+07
09/10/2009 01:00,9,10,4,1,0,13,88,0,3.60286e+06,3.50795e+07,6.69644e+06,24.4827,24.4827,24.4827,23.2087,0,0.423559,0,8.11805e+06
09/10/2009 02:00,9,10,4,2,0,13,88,0,2.73151e+06,3.39199e+07,6.69644e+06,24.4817,24.4817,24.4817,23.2087,0,0.241856,0,4.63214e+06
09/10/2009 03:00,9,10,4,3,0,12,94,0,1.69543e+06,3.2542e+07,6.69644e+06,24.4814,24.4814,24.4814,23.2087,0,0.0263345,0,504231
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,3.08047e+07,6.69644e+06,24.4813,24.4813,24.4813,24.4813,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,3.08047e+07,6.69644e+06,24.4813,24.4813,24.4813,24.4813,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,3.08047e+07,6.69644e+06,24.4813,24.4813,24.4813,24.4813,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,1.95153e+07,6.69644e+06,24.4813,24.4813,24.4813,24.4813,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,1.71531e+07,6.69644e+06,24.4813,24.4813,24.4813,24.4813,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,2.99026e+06,970753,2.15368e+07,6.69644e+06,24.3094,24.3094,24.3094,23.2087,0,0.362503,0,5.88679e+06
09/10/2009 10:00,9,10,4,10,0,13,82,2.83673e+06,6.16209e+06,4.14929e+07,6.69644e+06,24.1013,24.1013,24.1013,23.2087,0,1.18717,0,1.58944e+07
09/10/2009 11:00,9,10,4,11,0,14,77,2.48871e+06,2.0324e+07,1.11792e+08,6.69644e+06,24.2748,24.2748,24.2748,23.2087,0,3.99153,0,6.40232e+07
09/10/2009 12:00,9,10,4,12,0,16,63,1.61026e+06,3.65641e+07,1.32641e+08,6.69644e+06,24.4603,24.4603,24.4603,23.2087,0,7.35666,0,1.3853e+08
09/10/2009 13:00,9,10,4,13,0,17,59,6.29296e+06,5.12302e+07,1.95269e+08,6.69644e+06,24.3329,24.3329,24.3329,23.2087,0,11.6244,0,1.96617e+08
09/10/2009 14:00,9,10,4,14,0,17,59,6.38211e+06,5.09365e+07,1.94944e+08,6.69644e+06,24.3023,24.3023,24.3023,23.2087,0,11.568,0,1.90329e+08
09/10/2009 15:00,9,10,4,15,0,17,59,6.44337e+06,5.27236e+07,2.18826e+08,6.69644e+06,24.3038,24.3038,24.3038,23.2087,0,11.978,0,1.9735e+08
09/10/2009 16:00,9,10,4,16,0,17,55,6.60256e+06,5.16321e+07,2.38914e+08,6.69644e+06,24.2939,24.2939,24.2939,23.2087,0,11.7614,0,1.92019e+08
09/10/2009 17:00,9,10,4,17,0,17,59,6.69242e+06,5.31047e+07,2.65894e+08,6.69644e+06,24.2947,24.2947,24.2947,23.2087,0,12.1133,0,1.97909e+08
09/10/2009 18:00,9,10,4,18,0,16,63,8.2183e+06,3.77753e+07,1.89742e+08,6.69644e+06,24.179,24.179,24.179,23.2087,0,9.02426,0,1.31731e+08
09/10/2009 19:00,9,10,4,19,0,15,67,2.4282e+06,2.13326e+07,1.17969e+08,6.69644e+06,24.3042,24.3042,24.3042,23.2087,0,4.19623,0,6.91615e+07
09/10/2009 20:00,9,10,4,20,0,14,72,0,4.59463e+06,4.24814e+07,6.69644e+06,24.3877,24.3877,24.3877,23.2087,0,0.631254,0,1.11973e+07
09/10/2009 21:00,9,10,4,21,0,14,72,0,2.51031e+06,3.97067e+07,6.69644e+06,24.407,24.407,24.407,23.2087,0,0.195977,0,3.53305e+06
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,3.68855e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,3.68855e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,3.68855e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,3.29661e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,3.29661e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,3.29661e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,3.29661e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,3.29661e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,3.29661e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,0,2.16766e+07,6.69644e+06,24.4108,24.4108,24.4108,24.4108,0,0,0,0
09/11/2009 08:00,9,11,5,8,0,15,72,0,4.73109e+06,6.59142e+07,6.69644e+06,24.42,24.42,24.42,23.4492,0,0.760788,0,1.39166e+07
09/11/2009 09:00,9,11,5,9,0,16,68,2.24044e+06,1.68575e+07,1.21164e+08,6.69644e+06,24.4142,24.4142,24.4142,23.2087,0,3.22043,0,5.83181e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,5.95381e+07,2.78239e+08,6.69644e+06,24.476,24.476,24.476,23.2087,0,12.4993,0,2.38346e+08
09/11/2009 11:00,9,11,5,11,0,19,60,0,6.87908e+07,2.58752e+08,6.69644e+06,24.491,24.491,24.491,23.2087,0,14.6258,0,2.82156e+08
09/11/2009 12:00,9,11,5,12,0,22,50,0,8.41295e+07,2.79854e+08,6.69644e+06,24.4963,24.4963,24.4963,23.2087,0,18.2495,0,3.5351e+08
09/11/2009 13:00,9,11,5,13,0,23,47,0,1.00587e+08,3.34764e+08,6.69644e+06,24.4983,24.4983,24.4983,23.2087,0,22.2378,0,4.31454e+08
09/11/2009 14:00,9,11,5,14,0,22,50,0,9.11428e+07,2.89458e+08,6.69644e+06,24.4971,24.4971,24.4971,23.2087,0,19.8992,0,3.85728e+08
09/11/2009 15:00,9,11,5,15,0,20,56,255332,8.70854e+07,3.16147e+08,6.69644e+06,24.4941,24.4941,24.4941,23.2087,0,18.907,0,3.65628e+08
09/11/2009 16:00,9,11,5,16,0,19,60,3.34564e+06,8.74772e+07,3.52214e+08,6.69644e+06,24.4568,24.4568,24.4568,23.2087,0,19.3559,0,3.63444e+08
09/11/2009 17:00,9,11,5,17,0,19,60,3.51171e+06,8.44189e+07,3.48201e+08,6.69644e+06,24.4492,24.4492,24.4492,23.2087,0,18.6629,0,3.48306e+08
09/11/2009 18:00,9,11,5,18,0,19,60,3.6735e+06,8.24624e+07,3.93473e+08,6.69644e+06,24.4447,24.4447,24.4447,23.2087,0,18.2402,0,3.39182e+08
09/11/2009 19:00,9,11,5,19,0,17.1,70,1.68938e+06,6.53642e+07,2.78118e+08,6.69644e+06,24.4831,24.4831,24.4831,23.2087,0,13.8237,0,2.65042e+08
09/11/2009 20:00,9,11,5,20,0,16,77,2.02248e+06,5.15426e+07,2.51085e+08,6.69644e+06,24.4745,24.4745,24.4745,23.2087,0,10.7481,0,2.04683e+08
09/11/2009 21:00,9,11,5,21,0,16,77,0,4.91428e+07,2.45709e+08,6.69644e+06,24.4858,24.4858,24.4858,23.2087,0,10.1159,0,1.94365e+08
09/11/2009 22:00,9,11,5,22,0,15,77,0,2.119e+07,1.06523e+08,6.69644e+06,24.4852,24.4852,24.4852,23.2087,0,3.98472,0,7.65244e+07
09/11/2009 23:00,9,11,5,23,0,15,82,0,1.11303e+07,5.31042e+07,6.69644e+06,24.484,24.484,24.484,23.2087,0,1.84381,0,3.53753e+07
09/12/2009 00:00,9,12,6,0,0,14,88,0,7.1441e+06,4.78451e+07,6.69644e+06,24.4833,24.4833,24.4833,23.2087,0,1.04075,0,1.9957e+07
09/12/2009 01:00,9,12,6,1,0,13,94,0,4.35807e+06,3.81841e+07,6.69644e+06,24.4822,24.4822,24.4822,23.2087,0,0.540809,0,1.03618e+07
09/12/2009 02:00,9,12,6,2,0,12,94,0,1.75687e+06,3.4785e+07,6.69644e+06,24.4817,24.4817,24.4817,23.2087,0,0.0391271,0,749376
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,3.29661e+07,6.69644e+06,24.4816,24.4816,24.4816,24.4816,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,3.29661e+07,6.69644e+06,24.4816,24.4816,24.4816,24.4816,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,3.29661e+07,6.69644e+06,24.4816,24.4816,24.4816,24.4816,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,3.29661e+07,6.69644e+06,24.4816,24.4816,24.4816,24.4816,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,0,2.10977e+07,6.69644e+06,24.4816,24.4816,24.4816,24.4816,0,0,0,0
09/12/2009 08:00,9,12,6,8,0,15,77,0,1.04471e+07,7.32213e+07,6.69644e+06,24.4828,24.4828,24.4828,23.2087,0,1.76484,0,3.38361e+07
09/12/2009 09:00,9,12,6,9,0,17,68,1.8261e+06,2.45345e+07,1.30939e+08,6.69644e+06,24.4631,24.4631,24.4631,23.2087,0,4.79284,0,9.0429e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,5.98708e+07,2.78648e+08,6.69644e+06,24.487,24.487,24.487,23.2087,0,12.5586,0,2.4153e+08
09/12/2009 11:00,9,12,6,11,0,19,60,0,7.25857e+07,2.63961e+08,6.69644e+06,24.4936,24.4936,24.4936,23.2087,0,15.5142,0,2.99899e+08
09/12/2009 12:00,9,12,6,12,0,21,49,0,9.58423e+07,3.28175e+08,6.69644e+06,24.4926,24.4926,24.4926,23.2087,0,21.0817,0,4.07216e+08
09/12/2009 13:00,9,12,6,13,0,22,43,0,8.73897e+07,3.16299e+08,6.69644e+06,24.4915,24.4915,24.4915,23.2087,0,18.9738,0,3.6617e+08
09/12/2009 14:00,9,12,6,14,0,21,43,0,8.36892e+07,3.43264e+08,6.69644e+06,24.4883,24.4883,24.4883,23.2087,0,18.0859,0,3.48185e+08
09/12/2009 15:00,9,12,6,15,0,19,73,2.93325e+06,9.3567e+07,3.28091e+08,6.69644e+06,24.4721,24.4721,24.4721,23.2087,0,20.7428,0,3.94258e+08
09/12/2009 16:00,9,12,6,16,0,18,68,4.58422e+06,9.52679e+07,3.64512e+08,6.69644e+06,24.4363,24.4363,24.4363,23.2087,0,21.4935,0,3.96971e+08
09/12/2009 17:00,9,12,6,17,0,14,77,1.0547e+07,8.68837e+07,4.02823e+08,6.69644e+06,24.3047,24.3047,24.3047,23.2087,0,20.791,0,3.42837e+08
09/12/2009 18:00,9,12,6,18,0,12,94,1.35342e+07,7.76398e+07,3.9904e+08,6.69644e+06,24.2133,24.2133,24.2133,23.2087,0,19.2673,0,2.91199e+08
09/12/2009 19:00,9,12,6,19,0,12,94,2.80598e+06,6.08543e+07,2.7335e+08,6.69644e+06,24.4102,24.4102,24.4102,23.2087,0,13.0371,0,2.35669e+08
09/12/2009 20:00,9,12,6,20,0,12,94,2.90484e+06,4.79662e+07,2.47327e+08,6.69644e+06,24.4252,24.4252,24.4252,23.2087,0,10.1404,0,1.85584e+08
09/12/2009 21:00,9,12,6,21,0,12,94,0,4.49066e+07,2.39975e+08,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,9.17404,0,1.73876e+08
09/12/2009 22:00,9,12,6,22,0,11,100,0,1.73034e+07,1.01324e+08,6.69644e+06,24.4762,24.4762,24.4762,23.2087,0,3.15735,0,6.02091e+07
09/12/2009 23:00,9,12,6,23,0,11,100,0,8.42421e+06,4.95522e+07,6.69644e+06,24.4746,24.4746,24.4746,23.2087,0,1.31064,0,2.49622e+07
09/13/2009 00:00,9,13,0,0,0,11,94,0,4.50204e+06,4.44571e+07,6.69644e+06,24.473,24.473,24.473,23.2087,0,0.571666,0,1.08741e+07
09/13/2009 01:00,9,13,0,1,0,10,93,0,1.76942e+06,3.48022e+07,6.69644e+06,24.472,24.472,24.472,23.2087,0,0.0420507,0,799234
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,3.29661e+07,6.69644e+06,24.4719,24.4719,24.4719,24.4719,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,3.29661e+07,6.69644e+06,24.4719,24.4719,24.4719,24.4719,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,3.29661e+07,6.69644e+06,24.4719,24.4719,24.4719,24.4719,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,3.29661e+07,6.69644e+06,24.4719,24.4719,24.4719,24.4719,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,3.29661e+07,6.69644e+06,24.4719,24.4719,24.4719,24.4719,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,0,2.16766e+07,6.69644e+06,24.4719,24.4719,24.4719,24.4719,0,0,0,0
09/13/2009 08:00,9,13,0,8,0,12,88,0,2.74812e+06,6.33366e+07,6.69644e+06,24.4719,24.4719,24.4719,23.8403,0,0.389841,0,7.40821e+06
09/13/2009 09:00,9,13,0,9,0,13,88,2.98217e+06,1.5498e+07,1.34552e+08,6.69644e+06,24.3701,24.3701,24.3701,23.2087,0,3.11082,0,5.40333e+07
09/13/2009 10:00,9,13,0,10,0,15,77,2.24384e+06,4.27028e+07,2.57672e+08,6.69644e+06,24.426,24.426,24.426,23.2087,0,8.82037,0,1.61538e+08
09/13/2009 11:00,9,13,0,11,0,17,68,0,6.83824e+07,2.90302e+08,6.69644e+06,24.4848,24.4848,24.4848,23.2087,0,14.531,0,2.78982e+08
09/13/2009 12:00,9,13,0,12,0,16,72,0,7.18213e+07,2.62849e+08,6.69644e+06,24.4875,24.4875,24.4875,23.2087,0,15.3158,0,2.94672e+08
09/13/2009 13:00,9,13,0,13,0,17,68,6.35183e+06,7.34181e+07,3.36615e+08,6.69644e+06,24.3762,24.3762,24.3762,23.2087,0,16.6917,0,2.93191e+08
09/13/2009 14:00,9,13,0,14,0,12,82,1.35175e+07,6.78754e+07,3.37897e+08,6.69644e+06,24.1857,24.1857,24.1857,23.2087,0,16.9877,0,2.49699e+08
09/13/2009 15:00,9,13,0,15,0,14,82,1.07198e+07,6.74307e+07,3.01714e+08,6.69644e+06,24.2301,24.2301,24.2301,23.2087,0,16.2578,0,2.49829e+08
09/13/2009 16:00,9,13,0,16,0,16,59,7.91153e+06,7.46618e+07,3.40236e+08,6.69644e+06,24.316,24.316,24.316,23.2087,0,17.3279,0,2.88672e+08
09/13/2009 17:00,9,13,0,17,0,16,63,7.85371e+06,8.24278e+07,3.8294e+08,6.69644e+06,24.3413,24.3413,24.3413,23.2087,0,19.1461,0,3.26257e+08
09/13/2009 18:00,9,13,0,18,0,16,63,7.96306e+06,7.73939e+07,3.86598e+08,6.69644e+06,24.3302,24.3302,24.3302,23.2087,0,17.9869,0,3.035e+08
09/13/2009 19:00,9,13,0,19,0,13,72,2.66368e+06,5.70691e+07,2.68026e+08,6.69644e+06,24.4228,24.4228,24.4228,23.2087,0,12.1474,0,2.21879e+08
09/13/2009 20:00,9,13,0,20,0,12,76,2.98991e+06,4.27911e+07,2.40434e+08,6.69644e+06,24.41,24.41,24.41,23.2087,0,9.00923,0,1.62828e+08
09/13/2009 21:00,9,13,0,21,0,11,82,0,3.92496e+07,2.32338e+08,6.69644e+06,24.456,24.456,24.456,23.2087,0,7.92472,0,1.48704e+08
09/13/2009 22:00,9,13,0,22,0,13,72,0,1.41027e+07,9.70538e+07,6.69644e+06,24.4687,24.4687,24.4687,23.2087,0,2.48056,0,4.70227e+07
09/13/2009 23:00,9,13,0,23,0,13,72,0,6.31365e+06,4.68722e+07,6.69644e+06,24.4685,24.4685,24.4685,23.2087,0,0.951516,0,1.80338e+07
09/14/2009 00:00,9,14,1,0,0,11,82,0,3.28659e+06,4.29018e+07,6.69644e+06,24.4673,24.4673,24.4673,23.2087,0,0.358323,0,6.78475e+06
09/14/2009 01:00,9,14,1,1,0,12,71,0,2.46773e+06,3.57312e+07,6.69644e+06,24.4662,24.4662,24.4662,23.2087,0,0.187505,0,3.54746e+06
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,3.29661e+07,6.69644e+06,24.4659,24.4659,24.4659,24.4659,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,3.29661e+07,6.69644e+06,24.4659,24.4659,24.4659,24.4659,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,3.29661e+07,6.69644e+06,24.4659,24.4659,24.4659,24.4659,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,3.29661e+07,6.69644e+06,24.4659,24.4659,24.4659,24.4659,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,3.29661e+07,6.69644e+06,24.4659,24.4659,24.4659,24.4659,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,0,2.13871e+07,6.69644e+06,24.4659,24.4659,24.4659,24.4659,0,0,0,0
09/14/2009 08:00,9,14,1,8,0,17,45,0,7.5677e+06,7.67285e+07,6.69644e+06,24.4657,24.4657,24.4657,23.4602,0,1.2927,0,2.4446e+07
09/14/2009 09:00,9,14,1,9,0,18,42,1.52442e+06,2.50085e+07,1.45545e+08,6.69644e+06,24.4602,24.4602,24.4602,23.2087,0,4.86358,0,9.15559e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,6.45243e+07,3.17177e+08,6.69644e+06,24.4694,24.4694,24.4694,23.2087,0,13.6598,0,2.59082e+08
09/14/2009 11:00,9,14,1,11,0,19,43,0,8.42536e+07,3.44284e+08,6.69644e+06,24.4718,24.4718,24.4718,23.2087,0,18.3024,0,3.47795e+08
09/14/2009 12:00,9,14,1,12,0,21,38,0,1.01062e+08,3.67543e+08,6.69644e+06,24.4743,24.4743,24.4743,23.2087,0,22.3669,0,4.2587e+08
09/14/2009 13:00,9,14,1,13,0,22,31,0,1.06569e+08,3.75207e+08,6.69644e+06,24.4716,24.4716,24.4716,23.2087,0,23.7275,0,4.50836e+08
09/14/2009 14:00,9,14,1,14,0,22,27,0,1.07645e+08,3.76683e+08,6.69644e+06,24.4674,24.4674,24.4674,23.2087,0,23.9879,0,4.54245e+08
09/14/2009 15:00,9,14,1,15,0,22,27,0,1.05564e+08,3.7373e+08,6.69644e+06,24.4656,24.4656,24.4656,23.2087,0,23.453,0,4.43506e+08
09/14/2009 16:00,9,14,1,16,0,22,25,0,1.06628e+08,4.07222e+08,6.69644e+06,24.4632,24.4632,24.4632,23.2087,0,23.6855,0,4.47022e+08
09/14/2009 17:00,9,14,1,17,0,21,26,0,9.74725e+07,3.94475e+08,6.69644e+06,24.4605,24.4605,24.4605,23.2087,0,21.4389,0,4.03772e+08
09/14/2009 18:00,9,14,1,18,0,19,32,3.40471e+06,8.47806e+07,3.912e+08,6.69644e+06,24.4199,24.4199,24.4199,23.2087,0,18.78,0,3.42206e+08
09/14/2009 19:00,9,14,1,19,0,16,45,1.78411e+06,6.42825e+07,2.76823e+08,6.69644e+06,24.4441,24.4441,24.4441,23.2087,0,13.632,0,2.53359e+08
09/14/2009 20:00,9,14,1,20,0,15,48,2.17175e+06,4.94369e+07,2.48462e+08,6.69644e+06,24.4323,24.4323,24.4323,23.2087,0,10.3337,0,1.9023e+08
09/14/2009 21:00,9,14,1,21,0,14,53,0,4.53197e+07,2.40576e+08,6.69644e+06,24.4491,24.4491,24.4491,23.2087,0,9.28486,0,1.73263e+08
09/14/2009 22:00,9,14,1,22,0,13,58,0,1.80816e+07,1.02389e+08,6.69644e+06,24.452,24.452,24.452,23.2087,0,3.33099,0,6.23083e+07
09/14/2009 23:00,9,14,1,23,0,13,54,0,7.99838e+06,4.91272e+07,6.69644e+06,24.4496,24.4496,24.4496,23.2087,0,1.30813,0,2.44224e+07
09/15/2009 00:00,9,15,2,0,0,12,58,0,3.97473e+06,4.38199e+07,6.69644e+06,24.4472,24.4472,24.4472,23.2087,0,0.503274,0,9.37717e+06
09/15/2009 01:00,9,15,2,1,0,12,58,0,2.48555e+06,3.5756e+07,6.69644e+06,24.4458,24.4458,24.4458,23.2087,0,0.19191,0,3.57192e+06
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,3.29661e+07,6.69644e+06,24.4455,24.4455,24.4455,24.4455,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,3.29661e+07,6.69644e+06,24.4455,24.4455,24.4455,24.4455,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,3.29661e+07,6.69644e+06,24.4455,24.4455,24.4455,24.4455,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,3.29661e+07,6.69644e+06,24.4455,24.4455,24.4455,24.4455,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,3.29661e+07,6.69644e+06,24.4455,24.4455,24.4455,24.4455,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,0,2.10977e+07,6.69644e+06,24.4455,24.4455,24.4455,24.4455,0,0,0,0
09/15/2009 08:00,9,15,2,8,0,18,37,0,8.95687e+06,7.85598e+07,6.69644e+06,24.4458,24.4458,24.4458,23.4561,0,1.56784,0,2.91823e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,2.79464e+07,1.47931e+08,6.69644e+06,24.4501,24.4501,24.4501,23.2087,0,5.46654,0,1.02103e+08
09/15/2009 10:00,9,15,2,10,0,23,23,0,6.90699e+07,3.23451e+08,6.69644e+06,24.4546,24.4546,24.4546,23.2087,0,14.7412,0,2.76309e+08
09/15/2009 11:00,9,15,2,11,0,24,16,0,8.85222e+07,3.50265e+08,6.69644e+06,24.4517,24.4517,24.4517,23.2087,0,19.3728,0,3.62281e+08
