Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/15/2009 12:00,9,15,2,12,0,25,14,0,1.03544e+08,3.71108e+08,6.69644e+06,24.4516,24.4516,24.4516,23.2087,0,23.0398,0,4.30827e+08
09/15/2009 13:00,9,15,2,13,0,26,12,0,1.10228e+08,3.80445e+08,6.69644e+06,24.4512,24.4512,24.4512,23.2087,0,24.7079,0,4.6185e+08
09/15/2009 14:00,9,15,2,14,0,26,14,0,1.12533e+08,3.83623e+08,6.69644e+06,24.4517,24.4517,24.4517,23.2087,0,25.2658,0,4.72485e+08
09/15/2009 15:00,9,15,2,15,0,27,13,0,1.11609e+08,3.82266e+08,6.69644e+06,24.4531,24.4531,24.4531,23.2087,0,25.0061,0,4.68158e+08
09/15/2009 16:00,9,15,2,16,0,27,12,0,1.12834e+08,4.15958e+08,6.69644e+06,24.4523,24.4523,24.4523,23.2087,0,25.2634,0,4.72667e+08
09/15/2009 17:00,9,15,2,17,0,26,14,0,1.04136e+08,4.03768e+08,6.69644e+06,24.4532,24.4532,24.4532,23.2087,0,23.0845,0,4.32206e+08
09/15/2009 18:00,9,15,2,18,0,23,17,0,9.01577e+07,3.94835e+08,6.69644e+06,24.4483,24.4483,24.4483,23.2087,0,19.6956,0,3.67314e+08
09/15/2009 19:00,9,15,2,19,0,20,30,0,6.9271e+07,2.81835e+08,6.69644e+06,24.4474,24.4474,24.4474,23.2087,0,14.7542,0,2.74968e+08
09/15/2009 20:00,9,15,2,20,0,18,32,0,5.34238e+07,2.51587e+08,6.69644e+06,24.4456,24.4456,24.4456,23.2087,0,11.1169,0,2.06874e+08
09/15/2009 21:00,9,15,2,21,0,18,27,0,4.93691e+07,2.46085e+08,6.69644e+06,24.4425,24.4425,24.4425,23.2087,0,10.2028,0,1.89386e+08
09/15/2009 22:00,9,15,2,22,0,17,29,0,2.32613e+07,1.09334e+08,6.69644e+06,24.4404,24.4404,24.4404,23.2087,0,4.44512,0,8.23717e+07
09/15/2009 23:00,9,15,2,23,0,15,33,0,1.18622e+07,5.41049e+07,6.69644e+06,24.4366,24.4366,24.4366,23.2087,0,2.00746,0,3.7084e+07
09/16/2009 00:00,9,16,3,0,0,14,41,0,7.24662e+06,4.8073e+07,6.69644e+06,24.4332,24.4332,24.4332,23.2087,0,1.11656,0,2.05696e+07
09/16/2009 01:00,9,16,3,1,0,14,44,0,4.58768e+06,3.6334e+07,6.69644e+06,24.4323,24.4323,24.4323,23.2087,0,0.591793,0,1.08938e+07
09/16/2009 02:00,9,16,3,2,0,13,47,0,2.29352e+06,3.33396e+07,6.69644e+06,24.4321,24.4321,24.4321,23.2087,0,0.152165,0,2.80062e+06
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,3.08047e+07,6.69644e+06,24.4319,24.4319,24.4319,24.4319,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,3.08047e+07,6.69644e+06,24.4319,24.4319,24.4319,24.4319,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,3.08047e+07,6.69644e+06,24.4319,24.4319,24.4319,24.4319,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,3.08047e+07,6.69644e+06,24.4319,24.4319,24.4319,24.4319,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,1.92258e+07,6.69644e+06,24.4319,24.4319,24.4319,24.4319,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,7.73905e+06,4.41513e+07,6.69644e+06,24.4311,24.4311,24.4311,23.2087,0,1.31503,0,2.41823e+07
09/16/2009 09:00,9,16,3,9,0,22,21,0,2.66451e+07,1.20546e+08,6.69644e+06,24.4319,24.4319,24.4319,23.2087,0,5.19407,0,9.55848e+07
09/16/2009 10:00,9,16,3,10,0,24,19,0,6.19438e+07,2.45437e+08,6.69644e+06,24.4399,24.4399,24.4399,23.2087,0,13.1233,0,2.43097e+08
09/16/2009 11:00,9,16,3,11,0,26,14,0,9.07693e+07,3.53436e+08,6.69644e+06,24.4442,24.4442,24.4442,23.2087,0,19.9466,0,3.70754e+08
09/16/2009 12:00,9,16,3,12,0,27,13,0,1.09195e+08,3.79029e+08,6.69644e+06,24.4477,24.4477,24.4477,23.2087,0,24.4635,0,4.55997e+08
09/16/2009 13:00,9,16,3,13,0,28,13,0,1.17198e+08,3.90211e+08,6.69644e+06,24.4513,24.4513,24.4513,23.2087,0,26.465,0,4.94748e+08
09/16/2009 14:00,9,16,3,14,0,29,13,0,1.21012e+08,3.95494e+08,6.69644e+06,24.4558,24.4558,24.4558,23.2087,0,27.3995,0,5.1409e+08
09/16/2009 15:00,9,16,3,15,0,29,14,0,1.19705e+08,3.93568e+08,6.69644e+06,24.4586,24.4586,24.4586,23.2087,0,27.0267,0,5.08229e+08
09/16/2009 16:00,9,16,3,16,0,28,15,0,1.12608e+08,3.83525e+08,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,25.1978,0,4.74218e+08
09/16/2009 17:00,9,16,3,17,0,26,14,0,1.0678e+08,4.07429e+08,6.69644e+06,24.4556,24.4556,24.4556,23.2087,0,23.7292,0,4.45149e+08
09/16/2009 18:00,9,16,3,18,0,24,17,0,9.48621e+07,4.06542e+08,6.69644e+06,24.4527,24.4527,24.4527,23.2087,0,20.8244,0,3.89733e+08
09/16/2009 19:00,9,16,3,19,0,21,21,0,6.19108e+07,2.63162e+08,6.69644e+06,24.4472,24.4472,24.4472,23.2087,0,13.0586,0,2.43314e+08
09/16/2009 20:00,9,16,3,20,0,19,22,0,4.29935e+07,1.75527e+08,6.69644e+06,24.4402,24.4402,24.4402,23.2087,0,8.77645,0,1.62609e+08
09/16/2009 21:00,9,16,3,21,0,19,22,0,3.75065e+07,1.68108e+08,6.69644e+06,24.4376,24.4376,24.4376,23.2087,0,7.55773,0,1.39732e+08
09/16/2009 22:00,9,16,3,22,0,18,25,0,2.3417e+07,8.72101e+07,6.69644e+06,24.4366,24.4366,24.4366,23.2087,0,4.47787,0,8.27207e+07
09/16/2009 23:00,9,16,3,23,0,17,25,0,1.24108e+07,5.26726e+07,6.69644e+06,24.4345,24.4345,24.4345,23.2087,0,2.12304,0,3.91541e+07
09/17/2009 00:00,9,17,4,0,0,15,28,0,8.08658e+06,4.69008e+07,6.69644e+06,24.4306,24.4306,24.4306,23.2087,0,1.21011,0,2.22461e+07
09/17/2009 01:00,9,17,4,1,0,16,26,0,5.14599e+06,3.70282e+07,6.69644e+06,24.4276,24.4276,24.4276,23.2087,0,0.675269,0,1.23828e+07
09/17/2009 02:00,9,17,4,2,0,15,28,0,3.89529e+06,3.54148e+07,6.69644e+06,24.4258,24.4258,24.4258,23.2087,0,0.447481,0,8.19385e+06
09/17/2009 03:00,9,17,4,3,0,16,24,0,3.02627e+06,3.4256e+07,6.69644e+06,24.4242,24.4242,24.4242,23.2087,0,0.265644,0,4.85761e+06
09/17/2009 04:00,9,17,4,4,0,16,26,0,2.06473e+06,3.2973e+07,6.69644e+06,24.4233,24.4233,24.4233,23.2087,0,0.0646763,0,1.18185e+06
09/17/2009 05:00,9,17,4,5,0,17,25,0,2.06624e+06,3.29764e+07,6.69644e+06,24.4227,24.4227,24.4227,23.2087,0,0.0650805,0,1.18869e+06
09/17/2009 06:00,9,17,4,6,0,17,32,0,200772,3.10087e+07,6.69644e+06,24.4223,24.4223,24.4223,23.2087,0,0.00191335,0,34935.6
09/17/2009 07:00,9,17,4,7,0,18,32,0,438289,2.00382e+07,6.69644e+06,24.4219,24.4219,24.4219,23.2087,0,0.0516507,0,942723
09/17/2009 08:00,9,17,4,8,0,19,30,0,4.3096e+06,2.22925e+07,6.69644e+06,24.421,24.421,24.421,23.2087,0,0.51744,0,9.43698e+06
09/17/2009 09:00,9,17,4,9,0,21,25,0,1.01972e+07,2.83246e+07,6.69644e+06,24.4188,24.4188,24.4188,23.2087,0,1.71428,0,3.12085e+07
09/17/2009 10:00,9,17,4,10,0,23,23,0,2.63167e+07,6.53172e+07,6.69644e+06,24.4196,24.4196,24.4196,23.2087,0,5.15748,0,9.39609e+07
09/17/2009 11:00,9,17,4,11,0,24,20,0,3.6874e+07,1.31507e+08,6.69644e+06,24.4232,24.4232,24.4232,23.2087,0,7.45726,0,1.3626e+08
09/17/2009 12:00,9,17,4,12,0,24,22,0,3.95576e+07,1.35127e+08,6.69644e+06,24.4273,24.4273,24.4273,23.2087,0,8.05044,0,1.47596e+08
09/17/2009 13:00,9,17,4,13,0,24,19,0,5.83283e+07,1.97765e+08,6.69644e+06,24.4284,24.4284,24.4284,23.2087,0,12.3303,0,2.2627e+08
09/17/2009 14:00,9,17,4,14,0,25,16,0,6.4876e+07,2.28053e+08,6.69644e+06,24.4335,24.4335,24.4335,23.2087,0,13.8159,0,2.54585e+08
09/17/2009 15:00,9,17,4,15,0,25,18,0,7.17594e+07,2.37518e+08,6.69644e+06,24.4383,24.4383,24.4383,23.2087,0,15.4355,0,2.85553e+08
09/17/2009 16:00,9,17,4,16,0,22,23,0,6.22615e+07,2.45723e+08,6.69644e+06,24.4408,24.4408,24.4408,23.2087,0,13.1504,0,2.43762e+08
09/17/2009 17:00,9,17,4,17,0,22,21,0,5.94617e+07,2.70224e+08,6.69644e+06,24.4426,24.4426,24.4426,23.2087,0,12.4977,0,2.32002e+08
09/17/2009 18:00,9,17,4,18,0,20.4,26,1.36746e+06,4.31273e+07,1.90977e+08,6.69644e+06,24.4383,24.4383,24.4383,23.2087,0,8.82544,0,1.63267e+08
09/17/2009 19:00,9,17,4,19,0,19,30,0,2.66555e+07,1.22521e+08,6.69644e+06,24.4395,24.4395,24.4395,23.2087,0,5.1784,0,9.58879e+07
09/17/2009 20:00,9,17,4,20,0,18,34,0,1.17065e+07,5.17267e+07,6.69644e+06,24.4397,24.4397,24.4397,23.2087,0,1.9725,0,3.65304e+07
09/17/2009 21:00,9,17,4,21,0,17,36,0,8.61562e+06,4.75981e+07,6.69644e+06,24.4383,24.4383,24.4383,23.2087,0,1.31987,0,2.44155e+07
09/17/2009 22:00,9,17,4,22,0,13,51,0,3.50312e+06,4.09701e+07,6.69644e+06,24.437,24.437,24.437,23.2087,0,0.364587,0,6.73743e+06
09/17/2009 23:00,9,17,4,23,0,13,47,0,1.74702e+06,3.86928e+07,6.69644e+06,24.4366,24.4366,24.4366,23.2087,0,0.0380257,0,702445
09/18/2009 00:00,9,18,5,0,0,17,32,0,211331,3.71035e+07,6.69644e+06,24.4365,24.4365,24.4365,23.2087,0,0.00405619,0,74926.7
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,3.29661e+07,6.69644e+06,24.4365,24.4365,24.4365,24.4365,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,3.29661e+07,6.69644e+06,24.4365,24.4365,24.4365,24.4365,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,3.29661e+07,6.69644e+06,24.4365,24.4365,24.4365,24.4365,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,3.29661e+07,6.69644e+06,24.4365,24.4365,24.4365,24.4365,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,3.29661e+07,6.69644e+06,24.4365,24.4365,24.4365,24.4365,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,3.29661e+07,6.69644e+06,24.4365,24.4365,24.4365,24.4365,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,0,2.19661e+07,6.69644e+06,24.4365,24.4365,24.4365,24.4365,0,0,0,0
09/18/2009 08:00,9,18,5,8,0,16,36,0,3.72341e+06,7.29039e+07,6.69644e+06,24.4352,24.4352,24.4352,23.2087,0,0.576907,0,1.06374e+07
09/18/2009 09:00,9,18,5,9,0,17,36,2.10924e+06,1.63508e+07,1.20333e+08,6.69644e+06,24.3935,24.3935,24.3935,23.2087,0,3.09291,0,5.50326e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,5.0067e+07,2.65421e+08,6.69644e+06,24.4253,24.4253,24.4253,23.2087,0,10.3862,0,1.90118e+08
09/18/2009 11:00,9,18,5,11,0,19,32,0,7.24731e+07,2.96079e+08,6.69644e+06,24.4398,24.4398,24.4398,23.2087,0,15.5739,0,2.88442e+08
09/18/2009 12:00,9,18,5,12,0,19,30,0,7.45763e+07,2.66782e+08,6.69644e+06,24.4423,24.4423,24.4423,23.2087,0,16.0401,0,2.97684e+08
09/18/2009 13:00,9,18,5,13,0,19,30,2.83719e+06,7.60026e+07,2.71835e+08,6.69644e+06,24.419,24.419,24.419,23.2087,0,16.6304,0,3.02818e+08
09/18/2009 14:00,9,18,5,14,0,18,32,4.50685e+06,7.19516e+07,2.68264e+08,6.69644e+06,24.3775,24.3775,24.3775,23.2087,0,16.0144,0,2.81594e+08
09/18/2009 15:00,9,18,5,15,0,12,71,1.32491e+07,7.18732e+07,3.43079e+08,6.69644e+06,24.1852,24.1852,24.1852,23.2087,0,17.8812,0,2.62708e+08
09/18/2009 16:00,9,18,5,16,0,9,93,1.76682e+07,7.02441e+07,3.51519e+08,6.69644e+06,24.078,24.078,24.078,23.2087,0,18.48,0,2.41704e+08
09/18/2009 17:00,9,18,5,17,0,9,93,1.77592e+07,7.18227e+07,3.91102e+08,6.69644e+06,24.0786,24.0786,24.0786,23.2087,0,18.8648,0,2.46886e+08
09/18/2009 18:00,9,18,5,18,0,9,93,1.7826e+07,6.82909e+07,3.91579e+08,6.69644e+06,24.0642,24.0642,24.0642,23.2087,0,18.0584,0,2.32424e+08
09/18/2009 19:00,9,18,5,19,0,8,93,3.71713e+06,5.3505e+07,2.64494e+08,6.69644e+06,24.335,24.335,24.335,23.2087,0,11.5768,0,1.96175e+08
09/18/2009 20:00,9,18,5,20,0,9,93,3.60733e+06,4.12937e+07,2.39178e+08,6.69644e+06,24.3653,24.3653,24.3653,23.2087,0,8.81441,0,1.53374e+08
09/18/2009 21:00,9,18,5,21,0,9,87,0,3.93211e+07,2.3244e+08,6.69644e+06,24.4401,24.4401,24.4401,23.2087,0,7.94419,0,1.47169e+08
09/18/2009 22:00,9,18,5,22,0,9,87,0,1.34058e+07,9.61194e+07,6.69644e+06,24.458,24.458,24.458,23.2087,0,2.33291,0,4.38472e+07
09/18/2009 23:00,9,18,5,23,0,9,76,0,4.20507e+06,4.41259e+07,6.69644e+06,24.4564,24.4564,24.4564,23.2087,0,0.550978,0,1.03426e+07
09/19/2009 00:00,9,19,6,0,0,8,81,0,2.12513e+06,4.13568e+07,6.69644e+06,24.4551,24.4551,24.4551,23.2087,0,0.116505,0,2.18474e+06
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,3.29661e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,3.29661e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,3.29661e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,3.29661e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,3.29661e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,3.29661e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,0,2.10977e+07,6.69644e+06,24.4549,24.4549,24.4549,24.4549,0,0,0,0
09/19/2009 08:00,9,19,6,8,0,9,66,0,3.22542e+06,7.11079e+07,6.69644e+06,24.4541,24.4541,24.4541,23.8318,0,0.491238,0,9.19911e+06
09/19/2009 09:00,9,19,6,9,0,10,62,3.45636e+06,1.64072e+07,1.36394e+08,6.69644e+06,24.3181,24.3181,24.3181,23.2087,0,3.41959,0,5.65592e+07
09/19/2009 10:00,9,19,6,10,0,12,54,2.23919e+06,5.72065e+07,3.09572e+08,6.69644e+06,24.4057,24.4057,24.4057,23.2087,0,12.1247,0,2.18343e+08
09/19/2009 11:00,9,19,6,11,0,12,54,1.79707e+06,7.70883e+07,3.36285e+08,6.69644e+06,24.4455,24.4455,24.4455,23.2087,0,16.6644,0,3.10084e+08
09/19/2009 12:00,9,19,6,12,0,14,47,0,9.03817e+07,3.52757e+08,6.69644e+06,24.4533,24.4533,24.4533,23.2087,0,19.7893,0,3.70545e+08
09/19/2009 13:00,9,19,6,13,0,14,44,9.63134e+06,9.51004e+07,3.7079e+08,6.69644e+06,24.3082,24.3082,24.3082,23.2087,0,22.6698,0,3.75018e+08
09/19/2009 14:00,9,19,6,14,0,15,41,8.17297e+06,9.73126e+07,3.72043e+08,6.69644e+06,24.3235,24.3235,24.3235,23.2087,0,22.8892,0,3.83895e+08
09/19/2009 15:00,9,19,6,15,0,16,36,6.96133e+06,9.5346e+07,3.67772e+08,6.69644e+06,24.3436,24.3436,24.3436,23.2087,0,22.1284,0,3.77827e+08
09/19/2009 16:00,9,19,6,16,0,17,36,5.80361e+06,9.84812e+07,4.02708e+08,6.69644e+06,24.3697,24.3697,24.3697,23.2087,0,22.6117,0,3.94949e+08
09/19/2009 17:00,9,19,6,17,0,17,34,6.12437e+06,9.05391e+07,3.92079e+08,6.69644e+06,24.3584,24.3584,24.3584,23.2087,0,20.7531,0,3.58954e+08
09/19/2009 18:00,9,19,6,18,0,16,36,7.80607e+06,7.94078e+07,3.89249e+08,6.69644e+06,24.3088,24.3088,24.3088,23.2087,0,18.4688,0,3.05687e+08
09/19/2009 19:00,9,19,6,19,0,14,47,2.32399e+06,6.04587e+07,2.72279e+08,6.69644e+06,24.4097,24.4097,24.4097,23.2087,0,12.8733,0,2.32598e+08
09/19/2009 20:00,9,19,6,20,0,14,47,2.45566e+06,4.65658e+07,2.44928e+08,6.69644e+06,24.4135,24.4135,24.4135,23.2087,0,9.75332,0,1.76793e+08
09/19/2009 21:00,9,19,6,21,0,12,54,0,4.20382e+07,2.36144e+08,6.69644e+06,24.4399,24.4399,24.4399,23.2087,0,8.55761,0,1.58519e+08
09/19/2009 22:00,9,19,6,22,0,11,54,0,1.52127e+07,9.8555e+07,6.69644e+06,24.4435,24.4435,24.4435,23.2087,0,2.72183,0,5.05634e+07
09/19/2009 23:00,9,19,6,23,0,10,57,0,6.13087e+06,4.66335e+07,6.69644e+06,24.4402,24.4402,24.4402,23.2087,0,0.91573,0,1.69661e+07
09/20/2009 00:00,9,20,0,0,0,9,61,0,2.41789e+06,4.17472e+07,6.69644e+06,24.4384,24.4384,24.4384,23.2087,0,0.178097,0,3.29487e+06
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,3.29661e+07,6.69644e+06,24.438,24.438,24.438,24.438,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,3.29661e+07,6.69644e+06,24.438,24.438,24.438,24.438,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,3.29661e+07,6.69644e+06,24.438,24.438,24.438,24.438,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,3.29661e+07,6.69644e+06,24.438,24.438,24.438,24.438,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,3.29661e+07,6.69644e+06,24.438,24.438,24.438,24.438,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,3.29661e+07,6.69644e+06,24.438,24.438,24.438,24.438,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,0,2.13871e+07,6.69644e+06,24.438,24.438,24.438,24.438,0,0,0,0
09/20/2009 08:00,9,20,0,8,0,16,36,0,5.59599e+06,7.41305e+07,6.69644e+06,24.4366,24.4366,24.4366,23.516,0,0.898763,0,1.65951e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,2.13078e+07,1.39088e+08,6.69644e+06,24.4353,24.4353,24.4353,23.2087,0,4.06988,0,7.51052e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,6.32573e+07,3.15534e+08,6.69644e+06,24.441,24.441,24.441,23.2087,0,13.4098,0,2.48625e+08
09/20/2009 11:00,9,20,0,11,0,22,25,0,8.3633e+07,3.43548e+08,6.69644e+06,24.4461,24.4461,24.4461,23.2087,0,18.2126,0,3.39064e+08
09/20/2009 12:00,9,20,0,12,0,23,18,0,9.90643e+07,3.64921e+08,6.69644e+06,24.4453,24.4453,24.4453,23.2087,0,21.9562,0,4.08479e+08
09/20/2009 13:00,9,20,0,13,0,24,16,0,1.05797e+08,3.7429e+08,6.69644e+06,24.4467,24.4467,24.4467,23.2087,0,23.6167,0,4.39855e+08
09/20/2009 14:00,9,20,0,14,0,24,16,0,1.08999e+08,3.78714e+08,6.69644e+06,24.447,24.447,24.447,23.2087,0,24.3955,0,4.54471e+08
09/20/2009 15:00,9,20,0,15,0,25,16,0,1.08111e+08,3.77397e+08,6.69644e+06,24.4498,24.4498,24.4498,23.2087,0,24.1402,0,4.50751e+08
09/20/2009 16:00,9,20,0,16,0,25,14,0,1.09075e+08,4.10723e+08,6.69644e+06,24.4496,24.4496,24.4496,23.2087,0,24.3327,0,4.54257e+08
09/20/2009 17:00,9,20,0,17,0,24,16,0,1.00117e+08,3.98199e+08,6.69644e+06,24.4502,24.4502,24.4502,23.2087,0,22.106,0,4.1291e+08
09/20/2009 18:00,9,20,0,18,0,22,20,0,8.69731e+07,3.90443e+08,6.69644e+06,24.4483,24.4483,24.4483,23.2087,0,18.9329,0,3.53078e+08
09/20/2009 19:00,9,20,0,19,0,21,23,0,6.78322e+07,2.79873e+08,6.69644e+06,24.448,24.448,24.448,23.2087,0,14.4207,0,2.68882e+08
09/20/2009 20:00,9,20,0,20,0,19,30,0,5.24614e+07,2.50282e+08,6.69644e+06,24.4486,24.4486,24.4486,23.2087,0,10.8975,0,2.03279e+08
09/20/2009 21:00,9,20,0,21,0,15,41,0,4.68008e+07,2.426e+08,6.69644e+06,24.4444,24.4444,24.4444,23.2087,0,9.62411,0,1.78914e+08
09/20/2009 22:00,9,20,0,22,0,15,44,0,2.24399e+07,1.08226e+08,6.69644e+06,24.4446,24.4446,24.4446,23.2087,0,4.26572,0,7.93167e+07
09/20/2009 23:00,9,20,0,23,0,12,54,0,9.98421e+06,5.15973e+07,6.69644e+06,24.442,24.442,24.442,23.2087,0,1.60988,0,2.98719e+07
09/21/2009 00:00,9,21,1,0,0,12,50,0,5.9012e+06,4.63295e+07,6.69644e+06,24.4384,24.4384,24.4384,23.2087,0,0.867455,0,1.60484e+07
09/21/2009 01:00,9,21,1,1,0,9,66,0,3.10797e+06,3.65223e+07,6.69644e+06,24.4367,24.4367,24.4367,23.2087,0,0.282134,0,5.21221e+06
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,3.29661e+07,6.69644e+06,24.4361,24.4361,24.4361,24.4361,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,3.29661e+07,6.69644e+06,24.4361,24.4361,24.4361,24.4361,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,3.29661e+07,6.69644e+06,24.4361,24.4361,24.4361,24.4361,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,3.29661e+07,6.69644e+06,24.4361,24.4361,24.4361,24.4361,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,3.29661e+07,6.69644e+06,24.4361,24.4361,24.4361,24.4361,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,0,2.16766e+07,6.69644e+06,24.4361,24.4361,24.4361,24.4361,0,0,0,0
09/21/2009 08:00,9,21,1,8,0,8,76,0,3.7285e+06,6.46364e+07,6.69644e+06,24.4352,24.4352,24.4352,23.5156,0,0.588233,0,1.08497e+07
09/21/2009 09:00,9,21,1,9,0,9,71,3.7581e+06,1.7006e+07,1.23252e+08,6.69644e+06,24.2833,24.2833,24.2833,23.2087,0,3.58761,0,5.75796e+07
09/21/2009 10:00,9,21,1,10,0,12,58,2.23392e+06,5.37971e+07,3.04951e+08,6.69644e+06,24.3864,24.3864,24.3864,23.2087,0,11.3605,0,2.01293e+08
09/21/2009 11:00,9,21,1,11,0,13,58,1.59016e+06,7.56672e+07,3.34103e+08,6.69644e+06,24.4436,24.4436,24.4436,23.2087,0,16.2969,0,3.02774e+08
09/21/2009 12:00,9,21,1,12,0,14,51,0,8.46807e+07,3.12823e+08,6.69644e+06,24.4501,24.4501,24.4501,23.2087,0,18.4393,0,3.44394e+08
09/21/2009 13:00,9,21,1,13,0,16,45,6.74682e+06,9.59857e+07,3.68491e+08,6.69644e+06,24.3624,24.3624,24.3624,23.2087,0,22.2694,0,3.86526e+08
09/21/2009 14:00,9,21,1,14,0,17,42,5.3245e+06,1.00301e+08,3.72686e+08,6.69644e+06,24.3853,24.3853,24.3853,23.2087,0,23,0,4.07147e+08
09/21/2009 15:00,9,21,1,15,0,18,37,4.11281e+06,9.89544e+07,3.69265e+08,6.69644e+06,24.4085,24.4085,24.4085,23.2087,0,22.3859,0,4.04082e+08
09/21/2009 16:00,9,21,1,16,0,17,36,5.80151e+06,9.52266e+07,3.66114e+08,6.69644e+06,24.3746,24.3746,24.3746,23.2087,0,21.8232,0,3.82812e+08
09/21/2009 17:00,9,21,1,17,0,16.1,37,7.51654e+06,8.63398e+07,3.87998e+08,6.69644e+06,24.3293,24.3293,24.3293,23.2087,0,20.0462,0,3.37955e+08
09/21/2009 18:00,9,21,1,18,0,14,41,1.07777e+07,7.51372e+07,3.87063e+08,6.69644e+06,24.2371,24.2371,24.2371,23.2087,0,18.1145,0,2.80284e+08
09/21/2009 19:00,9,21,1,19,0,13,44,2.57487e+06,5.78255e+07,2.69009e+08,6.69644e+06,24.389,24.389,24.389,23.2087,0,12.3273,0,2.18892e+08
09/21/2009 20:00,9,21,1,20,0,10,57,3.3572e+06,4.36526e+07,2.42102e+08,6.69644e+06,24.3702,24.3702,24.3702,23.2087,0,9.30043,0,1.62524e+08
09/21/2009 21:00,9,21,1,21,0,8,66,0,3.96853e+07,2.32971e+08,6.69644e+06,24.4237,24.4237,24.4237,23.2087,0,8.03958,0,1.46965e+08
09/21/2009 22:00,9,21,1,22,0,7,66,0,1.35254e+07,9.64315e+07,6.69644e+06,24.4358,24.4358,24.4358,23.2087,0,2.44883,0,4.52072e+07
09/21/2009 23:00,9,21,1,23,0,6,70,0,5.56638e+06,4.588e+07,6.69644e+06,24.4326,24.4326,24.4326,23.2087,0,0.797758,0,1.46899e+07
09/22/2009 00:00,9,22,2,0,0,6,70,0,2.2307e+06,4.14984e+07,6.69644e+06,24.4311,24.4311,24.4311,23.2087,0,0.139226,0,2.56048e+06
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,3.29661e+07,6.69644e+06,24.4308,24.4308,24.4308,24.4308,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,3.29661e+07,6.69644e+06,24.4308,24.4308,24.4308,24.4308,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,3.29661e+07,6.69644e+06,24.4308,24.4308,24.4308,24.4308,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,3.29661e+07,6.69644e+06,24.4308,24.4308,24.4308,24.4308,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,3.29661e+07,6.69644e+06,24.4308,24.4308,24.4308,24.4308,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,1.6201e+06,0,3.45937e+07,6.69644e+06,24.4277,24.4277,24.4277,23.2087,0,0.00702382,0,128685
09/22/2009 07:00,9,22,2,7,0,6,75,0,0,2.13871e+07,6.69644e+06,24.4222,24.4222,24.4222,24.4222,0,0,0,0
09/22/2009 08:00,9,22,2,8,0,7,70,0,1.17728e+06,6.13752e+07,6.69644e+06,24.4221,24.4221,24.4221,23.8154,0,0.144343,0,2.63512e+06
09/22/2009 09:00,9,22,2,9,0,9,61,3.69848e+06,1.86529e+07,1.39736e+08,6.69644e+06,24.2851,24.2851,24.2851,23.2087,0,3.96653,0,6.40675e+07
09/22/2009 10:00,9,22,2,10,0,11,58,2.49868e+06,5.32954e+07,3.04586e+08,6.69644e+06,24.3764,24.3764,24.3764,23.2087,0,11.3028,0,1.98573e+08
09/22/2009 11:00,9,22,2,11,0,14,47,0,7.45766e+07,3.31034e+08,6.69644e+06,24.44,24.44,24.44,23.2087,0,16.0466,0,2.97268e+08
09/22/2009 12:00,9,22,2,12,0,17,42,0,9.08958e+07,3.53509e+08,6.69644e+06,24.4529,24.4529,24.4529,23.2087,0,19.9271,0,3.72998e+08
09/22/2009 13:00,9,22,2,13,0,18,39,3.94484e+06,9.72756e+07,3.6683e+08,6.69644e+06,24.4138,24.4138,24.4138,23.2087,0,21.9767,0,3.98455e+08
09/22/2009 14:00,9,22,2,14,0,21,30,0,1.01643e+08,3.68377e+08,6.69644e+06,24.4573,24.4573,24.4573,23.2087,0,22.5273,0,4.23176e+08
09/22/2009 15:00,9,22,2,15,0,21,28,0,1.00356e+08,3.66529e+08,6.69644e+06,24.4603,24.4603,24.4603,23.2087,0,22.1893,0,4.17813e+08
09/22/2009 16:00,9,22,2,16,0,21,26,0,1.02563e+08,4.01606e+08,6.69644e+06,24.4589,24.4589,24.4589,23.2087,0,22.7,0,4.26965e+08
09/22/2009 17:00,9,22,2,17,0,21,26,0,9.58294e+07,3.9222e+08,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,21.0462,0,3.96068e+08
09/22/2009 18:00,9,22,2,18,0,17,42,6.35215e+06,8.15386e+07,3.90384e+08,6.69644e+06,24.3564,24.3564,24.3564,23.2087,0,18.6491,0,3.22009e+08
09/22/2009 19:00,9,22,2,19,0,16,45,1.85086e+06,6.19821e+07,2.73777e+08,6.69644e+06,24.4343,24.4343,24.4343,23.2087,0,13.118,0,2.4189e+08
09/22/2009 20:00,9,22,2,20,0,14,47,2.42488e+06,4.68202e+07,2.45239e+08,6.69644e+06,24.4201,24.4201,24.4201,23.2087,0,9.80326,0,1.78662e+08
09/22/2009 21:00,9,22,2,21,0,13,51,0,4.2629e+07,2.36946e+08,6.69644e+06,24.4436,24.4436,24.4436,23.2087,0,8.68759,0,1.6141e+08
09/22/2009 22:00,9,22,2,22,0,11,62,0,1.6768e+07,1.00631e+08,6.69644e+06,24.4481,24.4481,24.4481,23.2087,0,3.05041,0,5.68814e+07
09/22/2009 23:00,9,22,2,23,0,9,71,0,6.62177e+06,4.729e+07,6.69644e+06,24.4451,24.4451,24.4451,23.2087,0,1.01858,0,1.89471e+07
09/23/2009 00:00,9,23,3,0,0,8,76,0,2.54171e+06,4.19118e+07,6.69644e+06,24.443,24.443,24.443,23.2087,0,0.203781,0,3.78414e+06
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,3.08047e+07,6.69644e+06,24.4425,24.4425,24.4425,24.4425,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,3.08047e+07,6.69644e+06,24.4425,24.4425,24.4425,24.4425,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,3.08047e+07,6.69644e+06,24.4425,24.4425,24.4425,24.4425,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,3.08047e+07,6.69644e+06,24.4425,24.4425,24.4425,24.4425,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,3.08047e+07,6.69644e+06,24.4425,24.4425,24.4425,24.4425,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,3.08047e+07,6.69644e+06,24.4425,24.4425,24.4425,24.4425,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,1.95153e+07,6.69644e+06,24.4425,24.4425,24.4425,24.4425,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,299334,3.82417e+07,6.69644e+06,24.4424,24.4424,24.4424,23.8256,0,0.0425724,0,790080
09/23/2009 09:00,9,23,3,9,0,13,35,2.83499e+06,1.52138e+07,1.08522e+08,6.69644e+06,24.3472,24.3472,24.3472,23.2087,0,3.11771,0,5.29806e+07
09/23/2009 10:00,9,23,3,10,0,13,35,2.09506e+06,4.54447e+07,2.25107e+08,6.69644e+06,24.3925,24.3925,24.3925,23.2087,0,9.44973,0,1.68303e+08
09/23/2009 11:00,9,23,3,11,0,14,30,0,7.22512e+07,3.27859e+08,6.69644e+06,24.4354,24.4354,24.4354,23.2087,0,15.5105,0,2.86257e+08
09/23/2009 12:00,9,23,3,12,0,17,29,0,9.07028e+07,3.53253e+08,6.69644e+06,24.4462,24.4462,24.4462,23.2087,0,19.8894,0,3.70285e+08
09/23/2009 13:00,9,23,3,13,0,18,30,3.95602e+06,9.80256e+07,3.67878e+08,6.69644e+06,24.4085,24.4085,24.4085,23.2087,0,22.164,0,4.00065e+08
09/23/2009 14:00,9,23,3,14,0,20,28,0,1.02175e+08,3.69095e+08,6.69644e+06,24.4535,24.4535,24.4535,23.2087,0,22.6528,0,4.24222e+08
09/23/2009 15:00,9,23,3,15,0,22,25,0,1.02764e+08,3.69855e+08,6.69644e+06,24.4612,24.4612,24.4612,23.2087,0,22.7719,0,4.29088e+08
09/23/2009 16:00,9,23,3,16,0,21,25,0,1.01562e+08,4.00211e+08,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,22.4531,0,4.2257e+08
09/23/2009 17:00,9,23,3,17,0,19,28,3.18901e+06,9.42943e+07,3.93653e+08,6.69644e+06,24.4261,24.4261,24.4261,23.2087,0,21.0202,0,3.85004e+08
09/23/2009 18:00,9,23,3,18,0,17,29,6.37699e+06,8.17271e+07,3.90683e+08,6.69644e+06,24.3476,24.3476,24.3476,23.2087,0,18.7089,0,3.20558e+08
09/23/2009 19:00,9,23,3,19,0,14,38,2.34544e+06,5.03148e+07,2.49894e+08,6.69644e+06,24.4042,24.4042,24.4042,23.2087,0,10.5776,0,1.90242e+08
09/23/2009 20:00,9,23,3,20,0,12,44,2.93844e+06,3.28398e+07,1.6506e+08,6.69644e+06,24.3686,24.3686,24.3686,23.2087,0,6.8184,0,1.18982e+08
09/23/2009 21:00,9,23,3,21,0,12,47,0,2.7218e+07,1.54242e+08,6.69644e+06,24.4142,24.4142,24.4142,23.2087,0,5.30101,0,9.61411e+07
09/23/2009 22:00,9,23,3,22,0,11,50,0,1.3917e+07,7.44889e+07,6.69644e+06,24.4364,24.4364,24.4364,23.2087,0,2.44274,0,4.51193e+07
09/23/2009 23:00,9,23,3,23,0,12,54,0,4.17045e+06,4.18556e+07,6.69644e+06,24.437,24.437,24.437,23.2087,0,0.504076,0,9.31535e+06
09/24/2009 00:00,9,24,4,0,0,11,62,0,1.74533e+06,3.86905e+07,6.69644e+06,24.4373,24.4373,24.4373,23.2087,0,0.037614,0,695252
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,1.92258e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,49280.9,1.72061e+07,6.69644e+06,24.4373,24.4373,24.4373,24.1916,0,0.00226254,0,41820.5
09/24/2009 09:00,9,24,4,9,0,19,34,1.38113e+06,3.94871e+06,2.34766e+07,6.69644e+06,24.4315,24.4315,24.4315,23.2087,0,0.616207,0,1.13207e+07
09/24/2009 10:00,9,24,4,10,0,23,18,0,1.90666e+07,5.92438e+07,6.69644e+06,24.4354,24.4354,24.4354,23.2087,0,3.64772,0,6.7336e+07
09/24/2009 11:00,9,24,4,11,0,24,15,0,4.53e+07,1.71631e+08,6.69644e+06,24.441,24.441,24.441,23.2087,0,9.40506,0,1.74371e+08
09/24/2009 12:00,9,24,4,12,0,26,13,0,6.05007e+07,1.92386e+08,6.69644e+06,24.4409,24.4409,24.4409,23.2087,0,12.8921,0,2.38989e+08
09/24/2009 13:00,9,24,4,13,0,26,13,0,7.90041e+07,2.69064e+08,6.69644e+06,24.44,24.44,24.44,23.2087,0,17.2179,0,3.18946e+08
09/24/2009 14:00,9,24,4,14,0,25,14,0,8.22013e+07,2.73412e+08,6.69644e+06,24.4386,24.4386,24.4386,23.2087,0,17.9554,0,3.32227e+08
09/24/2009 15:00,9,24,4,15,0,25,14,0,8.11792e+07,2.71921e+08,6.69644e+06,24.4382,24.4382,24.4382,23.2087,0,17.6769,0,3.26983e+08
09/24/2009 16:00,9,24,4,16,0,25,15,0,7.75074e+07,2.88132e+08,6.69644e+06,24.4399,24.4399,24.4399,23.2087,0,16.7472,0,3.10208e+08
09/24/2009 17:00,9,24,4,17,0,23,20,0,6.98633e+07,2.7755e+08,6.69644e+06,24.4412,24.4412,24.4412,23.2087,0,14.918,0,2.76615e+08
09/24/2009 18:00,9,24,4,18,0,21,23,0,4.74764e+07,1.95517e+08,6.69644e+06,24.4402,24.4402,24.4402,23.2087,0,9.78714,0,1.81325e+08
09/24/2009 19:00,9,24,4,19,0,20,24,0,2.88129e+07,1.25451e+08,6.69644e+06,24.4376,24.4376,24.4376,23.2087,0,5.65318,0,1.04518e+08
09/24/2009 20:00,9,24,4,20,0,20,24,0,1.35011e+07,5.41465e+07,6.69644e+06,24.4358,24.4358,24.4358,23.2087,0,2.35627,0,4.35002e+07
09/24/2009 21:00,9,24,4,21,0,18,32,0,8.04144e+06,4.69827e+07,6.69644e+06,24.4343,24.4343,24.4343,23.2087,0,1.28409,0,2.36764e+07
09/24/2009 22:00,9,24,4,22,0,14,38,0,4.6887e+06,4.24985e+07,6.69644e+06,24.4321,24.4321,24.4321,23.2087,0,0.579276,0,1.06617e+07
09/24/2009 23:00,9,24,4,23,0,14,35,0,2.81175e+06,4.00503e+07,6.69644e+06,24.4302,24.4302,24.4302,23.2087,0,0.220567,0,4.05333e+06
09/25/2009 00:00,9,25,5,0,0,13,38,0,251317,3.71572e+07,6.69644e+06,24.4294,24.4294,24.4294,23.2087,0,0.012452,0,228690
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,3.29661e+07,6.69644e+06,24.4293,24.4293,24.4293,24.4293,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,3.29661e+07,6.69644e+06,24.4293,24.4293,24.4293,24.4293,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,3.29661e+07,6.69644e+06,24.4293,24.4293,24.4293,24.4293,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,3.29661e+07,6.69644e+06,24.4293,24.4293,24.4293,24.4293,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,3.29661e+07,6.69644e+06,24.4293,24.4293,24.4293,24.4293,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,3.29661e+07,6.69644e+06,24.4293,24.4293,24.4293,24.4293,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,0,2.13871e+07,6.69644e+06,24.4293,24.4293,24.4293,24.4293,0,0,0,0
09/25/2009 08:00,9,25,5,8,0,9,66,0,1.76154e+06,6.21057e+07,6.69644e+06,24.4283,24.4283,24.4283,23.6156,0,0.233553,0,4.28263e+06
09/25/2009 09:00,9,25,5,9,0,10,62,3.49023e+06,1.8045e+07,1.38637e+08,6.69644e+06,24.2975,24.2975,24.2975,23.2087,0,3.77949,0,6.13669e+07
09/25/2009 10:00,9,25,5,10,0,11,62,2.41751e+06,5.27816e+07,3.03833e+08,6.69644e+06,24.3718,24.3718,24.3718,23.2087,0,11.1863,0,1.95743e+08
09/25/2009 11:00,9,25,5,11,0,12,58,1.81404e+06,6.79691e+07,2.91785e+08,6.69644e+06,24.4217,24.4217,24.4217,23.2087,0,14.5743,0,2.65971e+08
09/25/2009 12:00,9,25,5,12,0,13,54,1.85145e+06,6.753e+07,2.59019e+08,6.69644e+06,24.4305,24.4305,24.4305,23.2087,0,14.4414,0,2.6546e+08
09/25/2009 13:00,9,25,5,13,0,13,54,1.17706e+07,6.34069e+07,2.65562e+08,6.69644e+06,24.1878,24.1878,24.1878,23.2087,0,15.6185,0,2.30061e+08
09/25/2009 14:00,9,25,5,14,0,13,54,1.19726e+07,6.45167e+07,2.9937e+08,6.69644e+06,24.1643,24.1643,24.1643,23.2087,0,15.8994,0,2.28585e+08
09/25/2009 15:00,9,25,5,15,0,14,51,1.06321e+07,6.58614e+07,2.99527e+08,6.69644e+06,24.2038,24.2038,24.2038,23.2087,0,15.907,0,2.38138e+08
09/25/2009 16:00,9,25,5,16,0,14,51,1.05611e+07,7.50421e+07,3.44104e+08,6.69644e+06,24.2392,24.2392,24.2392,23.2087,0,18.0258,0,2.79475e+08
09/25/2009 17:00,9,25,5,17,0,13,54,1.21259e+07,7.57344e+07,3.84296e+08,6.69644e+06,24.2138,24.2138,24.2138,23.2087,0,18.534,0,2.80279e+08
09/25/2009 18:00,9,25,5,18,0,11,62,1.51233e+07,6.78045e+07,3.87589e+08,6.69644e+06,24.1224,24.1224,24.1224,23.2087,0,17.3528,0,2.38539e+08
09/25/2009 19:00,9,25,5,19,0,8,71,3.77651e+06,4.9737e+07,2.59479e+08,6.69644e+06,24.3244,24.3244,24.3244,23.2087,0,10.7479,0,1.80412e+08
09/25/2009 20:00,9,25,5,20,0,8,71,3.86007e+06,3.87044e+07,2.36011e+08,6.69644e+06,24.3363,24.3363,24.3363,23.2087,0,8.30352,0,1.40859e+08
09/25/2009 21:00,9,25,5,21,0,8,71,0,3.60248e+07,2.28012e+08,6.69644e+06,24.4215,24.4215,24.4215,23.2087,0,7.22466,0,1.31826e+08
09/25/2009 22:00,9,25,5,22,0,8,71,0,1.23614e+07,9.47335e+07,6.69644e+06,24.4448,24.4448,24.4448,23.2087,0,2.11433,0,3.9321e+07
09/25/2009 23:00,9,25,5,23,0,8,76,0,4.6095e+06,4.46017e+07,6.69644e+06,24.4439,24.4439,24.4439,23.2087,0,0.595893,0,1.10733e+07
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,3.90468e+07,6.69644e+06,24.4436,24.4436,24.4436,24.4436,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,3.29661e+07,6.69644e+06,24.4436,24.4436,24.4436,24.4436,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,3.29661e+07,6.69644e+06,24.4436,24.4436,24.4436,24.4436,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,3.29661e+07,6.69644e+06,24.4436,24.4436,24.4436,24.4436,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,3.29661e+07,6.69644e+06,24.4436,24.4436,24.4436,24.4436,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,3.29661e+07,6.69644e+06,24.4436,24.4436,24.4436,24.4436,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,1.60722e+06,0,3.45786e+07,6.69644e+06,24.4405,24.4405,24.4405,23.2087,0,0.00492206,0,91219.9
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,0,2.19661e+07,6.69644e+06,24.4375,24.4375,24.4375,24.4375,0,0,0,0
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,0,6.82579e+07,6.69644e+06,24.4375,24.4375,24.4375,24.4375,0,0,0,0
09/26/2009 09:00,9,26,6,9,0,8,93,4.17001e+06,9.23214e+06,1.44385e+08,6.69644e+06,24.2128,24.2128,24.2128,23.2087,0,2.13756,0,3.19598e+07
09/26/2009 10:00,9,26,6,10,0,8,100,3.97321e+06,3.06326e+07,2.80949e+08,6.69644e+06,24.236,24.236,24.236,23.2087,0,6.5942,0,1.02369e+08
09/26/2009 11:00,9,26,6,11,0,10,87,3.36496e+06,4.20548e+07,2.58211e+08,6.69644e+06,24.3624,24.3624,24.3624,23.2087,0,8.93272,0,1.55052e+08
09/26/2009 12:00,9,26,6,12,0,12,71,2.68089e+06,5.12544e+07,2.3775e+08,6.69644e+06,24.4153,24.4153,24.4153,23.2087,0,10.8457,0,1.96881e+08
09/26/2009 13:00,9,26,6,13,0,14,63,1.01149e+07,7.36619e+07,3.09679e+08,6.69644e+06,24.2754,24.2754,24.2754,23.2087,0,17.6307,0,2.82952e+08
09/26/2009 14:00,9,26,6,14,0,16,55,7.00301e+06,9.10976e+07,3.61953e+08,6.69644e+06,24.3572,24.3572,24.3572,23.2087,0,21.094,0,3.64494e+08
09/26/2009 15:00,9,26,6,15,0,17,48,5.70068e+06,9.31594e+07,3.63136e+08,6.69644e+06,24.3891,24.3891,24.3891,23.2087,0,21.2881,0,3.78041e+08
09/26/2009 16:00,9,26,6,16,0,17,45,5.92655e+06,9.49943e+07,3.97987e+08,6.69644e+06,24.3841,24.3841,24.3841,23.2087,0,21.7648,0,3.84883e+08
09/26/2009 17:00,9,26,6,17,0,18,39,4.8338e+06,8.74919e+07,3.86251e+08,6.69644e+06,24.3957,24.3957,24.3957,23.2087,0,19.7246,0,3.52244e+08
09/26/2009 18:00,9,26,6,18,0,15,48,9.2997e+06,7.49474e+07,3.9017e+08,6.69644e+06,24.2829,24.2829,24.2829,23.2087,0,17.735,0,2.86625e+08
09/26/2009 19:00,9,26,6,19,0,13,67,2.6304e+06,5.58076e+07,2.66309e+08,6.69644e+06,24.4032,24.4032,24.4032,23.2087,0,11.868,0,2.13277e+08
09/26/2009 20:00,9,26,6,20,0,13,67,2.75091e+06,4.20824e+07,2.39211e+08,6.69644e+06,24.4083,24.4083,24.4083,23.2087,0,8.80929,0,1.58986e+08
09/26/2009 21:00,9,26,6,21,0,12,71,0,3.87702e+07,2.31714e+08,6.69644e+06,24.4496,24.4496,24.4496,23.2087,0,7.82535,0,1.46096e+08
09/26/2009 22:00,9,26,6,22,0,11,71,0,1.25784e+07,9.51559e+07,6.69644e+06,24.4583,24.4583,24.4583,23.2087,0,2.24353,0,4.21768e+07
09/26/2009 23:00,9,26,6,23,0,9,81,0,4.73929e+06,4.47747e+07,6.69644e+06,24.4552,24.4552,24.4552,23.2087,0,0.622595,0,1.1676e+07
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,3.90468e+07,6.69644e+06,24.4541,24.4541,24.4541,24.4541,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,3.29661e+07,6.69644e+06,24.4541,24.4541,24.4541,24.4541,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,3.29661e+07,6.69644e+06,24.4541,24.4541,24.4541,24.4541,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,3.29661e+07,6.69644e+06,24.4541,24.4541,24.4541,24.4541,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,3.29661e+07,6.69644e+06,24.4541,24.4541,24.4541,24.4541,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,3.29661e+07,6.69644e+06,24.4541,24.4541,24.4541,24.4541,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,1.60441e+06,0,3.45756e+07,6.69644e+06,24.4511,24.4511,24.4511,23.2087,0,0.00476704,0,89102
09/27/2009 07:00,9,27,0,7,0,12,44,0,0,2.13871e+07,6.69644e+06,24.4481,24.4481,24.4481,24.4481,0,0,0,0
09/27/2009 08:00,9,27,0,8,0,16,34,0,2.50628e+06,6.30643e+07,6.69644e+06,24.4479,24.4479,24.4479,23.7045,0,0.369569,0,6.88869e+06
09/27/2009 09:00,9,27,0,9,0,18,30,1.5318e+06,1.7804e+07,1.3599e+08,6.69644e+06,24.4341,24.4341,24.4341,23.2087,0,3.37464,0,6.2156e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,5.24558e+07,2.6864e+08,6.69644e+06,24.4526,24.4526,24.4526,23.2087,0,10.9097,0,2.04198e+08
09/27/2009 11:00,9,27,0,11,0,22,25,0,6.24592e+07,2.50197e+08,6.69644e+06,24.4602,24.4602,24.4602,23.2087,0,13.2042,0,2.4862e+08
09/27/2009 12:00,9,27,0,12,0,21,26,0,6.80692e+07,2.5782e+08,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,14.4896,0,2.72677e+08
09/27/2009 13:00,9,27,0,13,0,21,30,0,6.94809e+07,2.59707e+08,6.69644e+06,24.4656,24.4656,24.4656,23.2087,0,14.8003,0,2.79876e+08
09/27/2009 14:00,9,27,0,14,0,19,37,3.25423e+06,6.92347e+07,2.95043e+08,6.69644e+06,24.4242,24.4242,24.4242,23.2087,0,15.0802,0,2.75756e+08
09/27/2009 15:00,9,27,0,15,0,18,34,4.73103e+06,7.10288e+07,2.99339e+08,6.69644e+06,24.3825,24.3825,24.3825,23.2087,0,15.8229,0,2.79429e+08
09/27/2009 16:00,9,27,0,16,0,19,34,3.55981e+06,7.52153e+07,3.35688e+08,6.69644e+06,24.4116,24.4116,24.4116,23.2087,0,16.5397,0,2.99328e+08
09/27/2009 17:00,9,27,0,17,0,17,42,6.38514e+06,7.91269e+07,3.76645e+08,6.69644e+06,24.3571,24.3571,24.3571,23.2087,0,18.0739,0,3.12265e+08
09/27/2009 18:00,9,27,0,18,0,15,55,9.32897e+06,7.2885e+07,3.87363e+08,6.69644e+06,24.2773,24.2773,24.2773,23.2087,0,17.2514,0,2.77344e+08
09/27/2009 19:00,9,27,0,19,0,14.1,52,2.39789e+06,5.532e+07,2.65352e+08,6.69644e+06,24.4094,24.4094,24.4094,23.2087,0,11.7055,0,2.1145e+08
09/27/2009 20:00,9,27,0,20,0,14,47,2.51855e+06,4.24234e+07,2.39381e+08,6.69644e+06,24.4161,24.4161,24.4161,23.2087,0,8.83528,0,1.60496e+08
09/27/2009 21:00,9,27,0,21,0,16,39,0,4.11502e+07,2.34931e+08,6.69644e+06,24.4496,24.4496,24.4496,23.2087,0,8.3533,0,1.55953e+08
09/27/2009 22:00,9,27,0,22,0,14,44,0,1.52071e+07,9.85418e+07,6.69644e+06,24.4542,24.4542,24.4542,23.2087,0,2.71853,0,5.09393e+07
09/27/2009 23:00,9,27,0,23,0,15,41,0,7.441e+06,4.8382e+07,6.69644e+06,24.4515,24.4515,24.4515,23.2087,0,1.19016,0,2.22532e+07
09/28/2009 00:00,9,28,1,0,0,15,44,0,3.64532e+06,4.33805e+07,6.69644e+06,24.4504,24.4504,24.4504,23.2087,0,0.433947,0,8.10672e+06
09/28/2009 01:00,9,28,1,1,0,15,44,0,2.16279e+06,3.53262e+07,6.69644e+06,24.4499,24.4499,24.4499,23.2087,0,0.124375,0,2.32255e+06
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,3.29661e+07,6.69644e+06,24.4498,24.4498,24.4498,24.4498,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,3.29661e+07,6.69644e+06,24.4498,24.4498,24.4498,24.4498,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,3.29661e+07,6.69644e+06,24.4498,24.4498,24.4498,24.4498,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,3.29661e+07,6.69644e+06,24.4498,24.4498,24.4498,24.4498,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,3.29661e+07,6.69644e+06,24.4498,24.4498,24.4498,24.4498,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,0,2.19661e+07,6.69644e+06,24.4498,24.4498,24.4498,24.4498,0,0,0,0
09/28/2009 08:00,9,28,1,8,0,9,81,0,4.22228e+06,6.52403e+07,6.69644e+06,24.4478,24.4478,24.4478,23.4569,0,0.656451,0,1.22299e+07
09/28/2009 09:00,9,28,1,9,0,10,76,3.47365e+06,1.4195e+07,1.19171e+08,6.69644e+06,24.2985,24.2985,24.2985,23.2087,0,2.94391,0,4.79668e+07
09/28/2009 10:00,9,28,1,10,0,13,67,2.0301e+06,4.78686e+07,2.64523e+08,6.69644e+06,24.3951,24.3951,24.3951,23.2087,0,9.96859,0,1.77925e+08
09/28/2009 11:00,9,28,1,11,0,13,67,2.06786e+06,5.84883e+07,2.79004e+08,6.69644e+06,24.4358,24.4358,24.4358,23.2087,0,12.3799,0,2.28553e+08
09/28/2009 12:00,9,28,1,12,0,15,55,0,8.01504e+07,3.06613e+08,6.69644e+06,24.4584,24.4584,24.4584,23.2087,0,17.3688,0,3.26552e+08
09/28/2009 13:00,9,28,1,13,0,17,48,5.92173e+06,7.76184e+07,3.09875e+08,6.69644e+06,24.3692,24.3692,24.3692,23.2087,0,17.6299,0,3.07788e+08
09/28/2009 14:00,9,28,1,14,0,16,55,7.69126e+06,7.42463e+07,3.39458e+08,6.69644e+06,24.318,24.318,24.318,23.2087,0,17.2048,0,2.8713e+08
09/28/2009 15:00,9,28,1,15,0,18,45,4.36099e+06,8.78137e+07,3.54123e+08,6.69644e+06,24.4034,24.4034,24.4034,23.2087,0,19.7243,0,3.54515e+08
09/28/2009 16:00,9,28,1,16,0,17,45,5.75623e+06,9.46561e+07,3.97367e+08,6.69644e+06,24.3878,24.3878,24.3878,23.2087,0,21.6635,0,3.84283e+08
09/28/2009 17:00,9,28,1,17,0,16,45,7.65863e+06,8.37114e+07,3.89743e+08,6.69644e+06,24.3334,24.3334,24.3334,23.2087,0,19.4372,0,3.28896e+08
09/28/2009 18:00,9,28,1,18,0,15,51,9.32682e+06,7.4635e+07,3.89767e+08,6.69644e+06,24.2769,24.2769,24.2769,23.2087,0,17.663,0,2.83862e+08
09/28/2009 19:00,9,28,1,19,0,13,62,2.59835e+06,5.74295e+07,2.68471e+08,6.69644e+06,24.4048,24.4048,24.4048,23.2087,0,12.2292,0,2.20056e+08
09/28/2009 20:00,9,28,1,20,0,13,58,2.71152e+06,4.44463e+07,2.42355e+08,6.69644e+06,24.4101,24.4101,24.4101,23.2087,0,9.32675,0,1.68579e+08
09/28/2009 21:00,9,28,1,21,0,12,67,0,4.16445e+07,2.35595e+08,6.69644e+06,24.449,24.449,24.449,23.2087,0,8.46189,0,1.57895e+08
09/28/2009 22:00,9,28,1,22,0,12,67,0,1.57745e+07,9.92937e+07,6.69644e+06,24.4575,24.4575,24.4575,23.2087,0,2.83655,0,5.32909e+07
09/28/2009 23:00,9,28,1,23,0,11,66,0,5.66558e+06,4.60098e+07,6.69644e+06,24.4553,24.4553,24.4553,23.2087,0,0.816872,0,1.53203e+07
09/29/2009 00:00,9,29,2,0,0,11,62,0,3.90397e+06,4.36635e+07,6.69644e+06,24.453,24.453,24.453,23.2087,0,0.447745,0,8.38182e+06
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,3.29661e+07,6.69644e+06,24.4521,24.4521,24.4521,24.4521,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,3.29661e+07,6.69644e+06,24.4521,24.4521,24.4521,24.4521,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,3.29661e+07,6.69644e+06,24.4521,24.4521,24.4521,24.4521,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,3.29661e+07,6.69644e+06,24.4521,24.4521,24.4521,24.4521,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,3.29661e+07,6.69644e+06,24.4521,24.4521,24.4521,24.4521,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,3.29661e+07,6.69644e+06,24.4521,24.4521,24.4521,24.4521,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,0,2.10977e+07,6.69644e+06,24.4521,24.4521,24.4521,24.4521,0,0,0,0
09/29/2009 08:00,9,29,2,8,0,16,39,0,3.7852e+06,6.46577e+07,6.69644e+06,24.4509,24.4509,24.4509,23.4574,0,0.564308,0,1.05413e+07
09/29/2009 09:00,9,29,2,9,0,18,34,233132,2.11228e+07,1.39089e+08,6.69644e+06,24.447,24.447,24.447,23.2087,0,4.02812,0,7.5037e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,6.20048e+07,3.13898e+08,6.69644e+06,24.4518,24.4518,24.4518,23.2087,0,13.146,0,2.45857e+08
09/29/2009 11:00,9,29,2,11,0,22,23,0,8.21672e+07,3.41623e+08,6.69644e+06,24.453,24.453,24.453,23.2087,0,17.9022,0,3.3514e+08
09/29/2009 12:00,9,29,2,12,0,22,21,0,9.62939e+07,3.61172e+08,6.69644e+06,24.4515,24.4515,24.4515,23.2087,0,21.32,0,3.98629e+08
09/29/2009 13:00,9,29,2,13,0,23,20,0,9.48748e+07,3.27051e+08,6.69644e+06,24.4535,24.4535,24.4535,23.2087,0,20.9535,0,3.92398e+08
09/29/2009 14:00,9,29,2,14,0,24,17,0,1.0142e+08,3.68254e+08,6.69644e+06,24.4534,24.4534,24.4534,23.2087,0,22.5612,0,4.22501e+08
09/29/2009 15:00,9,29,2,15,0,24,19,0,1.02918e+08,3.70288e+08,6.69644e+06,24.4543,24.4543,24.4543,23.2087,0,22.9072,0,4.29283e+08
09/29/2009 16:00,9,29,2,16,0,22,21,0,1.02577e+08,4.01752e+08,6.69644e+06,24.4522,24.4522,24.4522,23.2087,0,22.7544,0,4.25681e+08
09/29/2009 17:00,9,29,2,17,0,21,23,0,9.18467e+07,3.86757e+08,6.69644e+06,24.4522,24.4522,24.4522,23.2087,0,20.1008,0,3.76034e+08
09/29/2009 18:00,9,29,2,18,0,18,30,4.67054e+06,7.89978e+07,3.90064e+08,6.69644e+06,24.3806,24.3806,24.3806,23.2087,0,17.6988,0,3.12063e+08
09/29/2009 19:00,9,29,2,19,0,17,34,0,6.17534e+07,2.71573e+08,6.69644e+06,24.4374,24.4374,24.4374,23.2087,0,13.0182,0,2.40647e+08
09/29/2009 20:00,9,29,2,20,0,15,41,2.09503e+06,4.77306e+07,2.46072e+08,6.69644e+06,24.428,24.428,24.428,23.2087,0,9.93956,0,1.82327e+08
09/29/2009 21:00,9,29,2,21,0,13,47,0,4.39756e+07,2.38771e+08,6.69644e+06,24.4398,24.4398,24.4398,23.2087,0,8.9913,0,1.66532e+08
09/29/2009 22:00,9,29,2,22,0,12,50,0,1.7492e+07,1.01605e+08,6.69644e+06,24.4419,24.4419,24.4419,23.2087,0,3.20661,0,5.94912e+07
09/29/2009 23:00,9,29,2,23,0,13,44,0,6.55429e+06,4.71993e+07,6.69644e+06,24.4401,24.4401,24.4401,23.2087,0,1.0046,0,1.86113e+07
09/30/2009 00:00,9,30,3,0,0,12,47,0,4.30867e+06,4.42041e+07,6.69644e+06,24.4382,24.4382,24.4382,23.2087,0,0.533257,0,9.86391e+06
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,3.08047e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,1.95153e+07,6.69644e+06,24.4373,24.4373,24.4373,24.4373,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,3.41883e+06,4.20967e+07,6.69644e+06,24.4352,24.4352,24.4352,23.4135,0,0.498071,0,9.18457e+06
09/30/2009 09:00,9,30,3,9,0,18,27,201188,1.95171e+07,1.11277e+08,6.69644e+06,24.429,24.429,24.429,23.2087,0,3.69955,0,6.79102e+07
09/30/2009 10:00,9,30,3,10,0,19,22,0,4.72377e+07,2.04074e+08,6.69644e+06,24.4304,24.4304,24.4304,23.2087,0,9.79722,0,1.80077e+08
09/30/2009 11:00,9,30,3,11,0,21,19,0,7.69777e+07,3.34519e+08,6.69644e+06,24.4388,24.4388,24.4388,23.2087,0,16.6947,0,3.08966e+08
09/30/2009 12:00,9,30,3,12,0,22,18,0,9.78632e+07,3.63422e+08,6.69644e+06,24.443,24.443,24.443,23.2087,0,21.7412,0,4.03741e+08
09/30/2009 13:00,9,30,3,13,0,22,20,0,1.04538e+08,3.72678e+08,6.69644e+06,24.4466,24.4466,24.4466,23.2087,0,23.3718,0,4.35288e+08
09/30/2009 14:00,9,30,3,14,0,23,17,0,1.07827e+08,3.77247e+08,6.69644e+06,24.4474,24.4474,24.4474,23.2087,0,24.1816,0,4.50643e+08
09/30/2009 15:00,9,30,3,15,0,23,17,0,1.1029e+08,4.12653e+08,6.69644e+06,24.4484,24.4484,24.4484,23.2087,0,24.7331,0,4.61303e+08
09/30/2009 16:00,9,30,3,16,0,23,17,0,1.0585e+08,4.06336e+08,6.69644e+06,24.4486,24.4486,24.4486,23.2087,0,23.5761,0,4.39774e+08
09/30/2009 17:00,9,30,3,17,0,22,18,0,9.73262e+07,3.94377e+08,6.69644e+06,24.4488,24.4488,24.4488,23.2087,0,21.4416,0,4.00036e+08
09/30/2009 18:00,9,30,3,18,0,18,25,4.51885e+06,8.31656e+07,3.95623e+08,6.69644e+06,24.3829,24.3829,24.3829,23.2087,0,18.6602,0,3.2964e+08
09/30/2009 19:00,9,30,3,19,0,17,27,0,5.31648e+07,2.51265e+08,6.69644e+06,24.4325,24.4325,24.4325,23.2087,0,11.0659,0,2.0374e+08
09/30/2009 20:00,9,30,3,20,0,16,28,1.88618e+06,3.67492e+07,1.69049e+08,6.69644e+06,24.425,24.425,24.425,23.2087,0,7.45525,0,1.36423e+08
09/30/2009 21:00,9,30,3,21,0,14,35,0,3.06034e+07,1.58804e+08,6.69644e+06,24.4304,24.4304,24.4304,23.2087,0,6.04133,0,1.11044e+08
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,1.72347e+07,7.89286e+07,6.69644e+06,24.4349,24.4349,24.4349,23.2087,0,3.14988,0,5.81064e+07
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,7.15938e+06,4.58001e+07,6.69644e+06,24.4347,24.4347,24.4347,23.2087,0,1.09785,0,2.02491e+07
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,3.70944e+06,4.12473e+07,6.69644e+06,24.4337,24.4337,24.4337,23.2087,0,0.407992,0,7.51937e+06
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,2.69709e+06,3.38151e+07,6.69644e+06,24.434,24.434,24.434,23.2087,0,0.195796,0,3.60927e+06
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,3.08047e+07,6.69644e+06,24.4345,24.4345,24.4345,24.4345,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,3.08047e+07,6.69644e+06,24.4345,24.4345,24.4345,24.4345,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,3.08047e+07,6.69644e+06,24.4345,24.4345,24.4345,24.4345,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,3.08047e+07,6.69644e+06,24.4345,24.4345,24.4345,24.4345,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,3.08047e+07,6.69644e+06,24.4345,24.4345,24.4345,24.4345,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,1.98048e+07,6.69644e+06,24.4345,24.4345,24.4345,24.4345,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.71531e+07,6.69644e+06,24.4345,24.4345,24.4345,24.4345,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,3.5138e+06,0,2.11095e+07,6.69644e+06,24.203,24.203,24.203,23.2087,0,0.411195,0,6.1408e+06
10/01/2009 10:00,10,1,4,10,0,11.8,74,3.26598e+06,0,3.79604e+07,6.69644e+06,23.8255,23.8255,23.8255,23.2087,0,0.360679,0,3.34581e+06
10/01/2009 11:00,10,1,4,11,0,12,76,3.00671e+06,5.11161e+06,9.25825e+07,6.69644e+06,23.6928,23.6928,23.6928,23.2087,0,1.15931,0,8.79436e+06
10/01/2009 12:00,10,1,4,12,0,14,72,2.36059e+06,1.10425e+07,9.94457e+07,6.69644e+06,23.9971,23.9971,23.9971,23.2087,0,2.09603,0,2.57362e+07
10/01/2009 13:00,10,1,4,13,0,17,59,6.5015e+06,2.76428e+07,1.63684e+08,6.69644e+06,24.1416,24.1416,24.1416,23.2087,0,6.45529,0,9.05994e+07
10/01/2009 14:00,10,1,4,14,0,15,59,9.30214e+06,2.9798e+07,1.91429e+08,6.69644e+06,24.0376,24.0376,24.0376,23.2087,0,7.53066,0,9.39088e+07
10/01/2009 15:00,10,1,4,15,0,12,94,1.37193e+07,3.00214e+07,2.22026e+08,6.69644e+06,23.873,23.873,23.873,23.2087,0,8.53872,0,8.53419e+07
