Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/01/2009 16:00,10,1,4,16,0,12,94,1.36424e+07,3.25912e+07,2.21908e+08,6.69644e+06,23.8779,23.8779,23.8779,23.2087,0,9.07953,0,9.14147e+07
10/01/2009 17:00,10,1,4,17,0,13,88,1.23279e+07,3.40344e+07,2.54038e+08,6.69644e+06,23.9446,23.9446,23.9446,23.2087,0,9.10239,0,1.00779e+08
10/01/2009 18:00,10,1,4,18,0,11,94,1.52771e+07,1.90049e+07,1.7559e+08,6.69644e+06,23.6408,23.6408,23.6408,23.2087,0,6.50321,0,4.22807e+07
10/01/2009 19:00,10,1,4,19,0,9,93,3.83095e+06,5.33409e+06,9.85301e+07,6.69644e+06,23.5822,23.5822,23.5822,23.2087,0,1.22817,0,6.90188e+06
10/01/2009 20:00,10,1,4,20,0,8,93,1.68393e+06,0,3.86571e+07,6.69644e+06,23.5817,23.5817,23.5817,23.2511,0,0.0814918,0,454492
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,3.68855e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,3.68855e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,3.68855e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,3.68855e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,3.29661e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,3.29661e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,3.29661e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,3.29661e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,3.29661e+07,6.69644e+06,23.5485,23.5485,23.5485,23.5485,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,5.73396e+06,0,3.99089e+07,6.69644e+06,23.2755,23.2755,23.291,23.1932,0.265896,0.515295,154080,1.35205e+06
10/02/2009 07:00,10,2,5,7,0,8,87,3.01284e+06,0,2.52124e+07,6.69644e+06,23.0763,23.0763,23.2087,23.0763,0.155001,0,308877,0
10/02/2009 08:00,10,2,5,8,0,9,81,1.97259e+06,0,7.14588e+07,6.69644e+06,23.034,23.034,23.2087,23.034,0.0501948,0,131262,0
10/02/2009 09:00,10,2,5,9,0,11,76,3.63714e+06,0,1.17716e+08,6.69644e+06,22.9507,22.9507,23.2087,22.9507,0.440671,0,1.71128e+06,0
10/02/2009 10:00,10,2,5,10,0,13,67,3.04192e+06,9.76884e+06,2.14922e+08,6.69644e+06,23.2961,23.2961,23.4244,23.0804,0.220125,1.92509,1.04217e+06,8.63399e+06
10/02/2009 11:00,10,2,5,11,0,14,59,2.51433e+06,2.51655e+07,2.3457e+08,6.69644e+06,24.2082,24.2082,24.2082,23.2087,0,5.10498,0,7.91208e+07
10/02/2009 12:00,10,2,5,12,0,14,63,2.4778e+06,3.79478e+07,2.8367e+08,6.69644e+06,24.4301,24.4301,24.4301,23.2087,0,7.8196,0,1.43686e+08
10/02/2009 13:00,10,2,5,13,0,16,55,7.26781e+06,5.67498e+07,2.83062e+08,6.69644e+06,24.3192,24.3192,24.3192,23.2087,0,13.0948,0,2.18779e+08
10/02/2009 14:00,10,2,5,14,0,17,48,5.33772e+06,7.72269e+07,3.4096e+08,6.69644e+06,24.391,24.391,24.391,23.2087,0,17.4955,0,3.11205e+08
10/02/2009 15:00,10,2,5,15,0,18,42,4.03403e+06,7.86386e+07,3.41219e+08,6.69644e+06,24.4268,24.4268,24.4268,23.2087,0,17.5147,0,3.20978e+08
10/02/2009 16:00,10,2,5,16,0,18,34,4.4311e+06,7.36687e+07,3.3474e+08,6.69644e+06,24.4081,24.4081,24.4081,23.2087,0,16.38,0,2.95575e+08
10/02/2009 17:00,10,2,5,17,0,17,42,6.3647e+06,6.66318e+07,3.69943e+08,6.69644e+06,24.348,24.348,24.348,23.2087,0,15.1428,0,2.59565e+08
10/02/2009 18:00,10,2,5,18,0,16,42,7.98751e+06,5.78969e+07,3.6526e+08,6.69644e+06,24.275,24.275,24.275,23.2087,0,13.4971,0,2.16531e+08
10/02/2009 19:00,10,2,5,19,0,13,62,2.70181e+06,4.14772e+07,2.46971e+08,6.69644e+06,24.3886,24.3886,24.3886,23.2087,0,8.65748,0,1.53685e+08
10/02/2009 20:00,10,2,5,20,0,11,71,3.24957e+06,2.8063e+07,2.20934e+08,6.69644e+06,24.364,24.364,24.364,23.2087,0,5.83256,0,1.01379e+08
10/02/2009 21:00,10,2,5,21,0,11,71,0,2.54264e+07,2.13763e+08,6.69644e+06,24.4312,24.4312,24.4312,23.2087,0,4.90474,0,9.02148e+07
10/02/2009 22:00,10,2,5,22,0,11,76,0,3.05309e+06,8.25528e+07,6.69644e+06,24.4649,24.4649,24.4649,23.2087,0,0.309218,0,5.84403e+06
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,3.90468e+07,6.69644e+06,24.4653,24.4653,24.4653,24.4653,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,3.90468e+07,6.69644e+06,24.4653,24.4653,24.4653,24.4653,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,3.29661e+07,6.69644e+06,24.4653,24.4653,24.4653,24.4653,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,3.29661e+07,6.69644e+06,24.4653,24.4653,24.4653,24.4653,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,3.29661e+07,6.69644e+06,24.4653,24.4653,24.4653,24.4653,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,3.29661e+07,6.69644e+06,24.4653,24.4653,24.4653,24.4653,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,3.29661e+07,6.69644e+06,24.4653,24.4653,24.4653,24.4653,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,4.20159e+06,0,3.78342e+07,6.69644e+06,24.1939,24.1939,24.1939,23.2087,0,0.433242,0,6.5388e+06
10/03/2009 07:00,10,3,6,7,0,8,71,2.62125e+06,0,2.47527e+07,6.69644e+06,23.9285,23.9285,23.9285,23.2087,0,0.10946,0,1.18541e+06
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,5.99672e+07,6.69644e+06,23.8777,23.8777,23.8777,23.8777,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,3.10124e+06,223639,1.00735e+08,6.69644e+06,23.7457,23.7457,23.7457,23.2087,0,0.347249,0,2.7868e+06
10/03/2009 10:00,10,3,6,10,0,13,67,2.76985e+06,2.05195e+07,2.28748e+08,6.69644e+06,24.0447,24.0447,24.0447,23.2087,0,4.21938,0,5.58709e+07
10/03/2009 11:00,10,3,6,11,0,13,67,2.24053e+06,3.35353e+07,2.45439e+08,6.69644e+06,24.3988,24.3988,24.3988,23.2087,0,6.83057,0,1.22798e+08
10/03/2009 12:00,10,3,6,12,0,14,63,0,5.64535e+07,2.74188e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,11.8516,0,2.25924e+08
10/03/2009 13:00,10,3,6,13,0,14,67,1.03172e+07,5.52705e+07,2.84768e+08,6.69644e+06,24.2296,24.2296,24.2296,23.2087,0,13.4088,0,2.05953e+08
10/03/2009 14:00,10,3,6,14,0,12,71,1.32231e+07,5.3839e+07,2.8639e+08,6.69644e+06,24.1133,24.1133,24.1133,23.2087,0,13.7206,0,1.86742e+08
10/03/2009 15:00,10,3,6,15,0,11,76,1.48298e+07,5.38307e+07,3.20428e+08,6.69644e+06,24.0647,24.0647,24.0647,23.2087,0,14.0661,0,1.81156e+08
10/03/2009 16:00,10,3,6,16,0,11,76,1.48752e+07,5.73708e+07,3.25283e+08,6.69644e+06,24.0797,24.0797,24.0797,23.2087,0,14.8773,0,1.94949e+08
10/03/2009 17:00,10,3,6,17,0,10,82,1.63546e+07,5.71804e+07,3.5896e+08,6.69644e+06,24.0487,24.0487,24.0487,23.2087,0,15.1679,0,1.91679e+08
10/03/2009 18:00,10,3,6,18,0,9,81,1.79208e+07,5.12793e+07,3.6854e+08,6.69644e+06,23.9703,23.9703,23.9703,23.2087,0,14.1851,0,1.62539e+08
10/03/2009 19:00,10,3,6,19,0,8,87,3.85739e+06,3.67415e+07,2.4199e+08,6.69644e+06,24.2672,24.2672,24.2672,23.2087,0,7.85823,0,1.2514e+08
10/03/2009 20:00,10,3,6,20,0,9,87,3.72637e+06,2.59565e+07,2.18689e+08,6.69644e+06,24.3141,24.3141,24.3141,23.2087,0,5.47768,0,9.10996e+07
10/03/2009 21:00,10,3,6,21,0,8,93,0,2.38764e+07,2.11678e+08,6.69644e+06,24.4161,24.4161,24.4161,23.2087,0,4.56932,0,8.30033e+07
10/03/2009 22:00,10,3,6,22,0,8,100,0,2.34387e+06,8.1609e+07,6.69644e+06,24.463,24.463,24.463,23.2087,0,0.161337,0,3.04458e+06
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,3.90468e+07,6.69644e+06,24.4634,24.4634,24.4634,24.4634,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,3.90468e+07,6.69644e+06,24.4634,24.4634,24.4634,24.4634,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,3.29661e+07,6.69644e+06,24.4634,24.4634,24.4634,24.4634,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,3.29661e+07,6.69644e+06,24.4634,24.4634,24.4634,24.4634,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,3.29661e+07,6.69644e+06,24.4634,24.4634,24.4634,24.4634,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,3.29661e+07,6.69644e+06,24.4634,24.4634,24.4634,24.4634,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,3.29661e+07,6.69644e+06,24.4634,24.4634,24.4634,24.4634,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,4.68214e+06,0,3.84888e+07,6.69644e+06,24.0997,24.0997,24.0997,23.2087,0,0.546252,0,7.74885e+06
10/04/2009 07:00,10,4,0,7,0,6,93,3.50869e+06,0,2.58805e+07,6.69644e+06,23.7596,23.7596,23.7596,23.2087,0,0.264737,0,2.1941e+06
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,6.70999e+07,6.69644e+06,23.6518,23.6518,23.6518,23.6518,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,3.85545e+06,1.67985e+06,1.17856e+08,6.69644e+06,23.5525,23.5525,23.5525,23.2087,0,0.796384,0,4.04614e+06
10/04/2009 10:00,10,4,0,10,0,9,71,2.78186e+06,3.24855e+07,2.77005e+08,6.69644e+06,24.1126,24.1126,24.1126,23.2087,0,6.82414,0,9.91771e+07
10/04/2009 11:00,10,4,0,11,0,12,50,1.62342e+06,5.15763e+07,3.01431e+08,6.69644e+06,24.4499,24.4499,24.4499,23.2087,0,10.8128,0,2.02079e+08
10/04/2009 12:00,10,4,0,12,0,12,40,0,6.81047e+07,3.2235e+08,6.69644e+06,24.4599,24.4599,24.4599,23.2087,0,14.6043,0,2.7491e+08
10/04/2009 13:00,10,4,0,13,0,12,29,1.24746e+07,6.36761e+07,2.99106e+08,6.69644e+06,24.1835,24.1835,24.1835,23.2087,0,15.8977,0,2.33181e+08
10/04/2009 14:00,10,4,0,14,0,12,31,1.30775e+07,5.33432e+07,2.85606e+08,6.69644e+06,24.0879,24.0879,24.0879,23.2087,0,13.6081,0,1.8001e+08
10/04/2009 15:00,10,4,0,15,0,12,31,1.31734e+07,5.60208e+07,3.21451e+08,6.69644e+06,24.0915,24.0915,24.0915,23.2087,0,14.2332,0,1.89033e+08
10/04/2009 16:00,10,4,0,16,0,9,49,1.73414e+07,6.38359e+07,3.69374e+08,6.69644e+06,24.0439,24.0439,24.0439,23.2087,0,16.9522,0,2.13013e+08
10/04/2009 17:00,10,4,0,17,0,7,66,2.05146e+07,5.66777e+07,3.63502e+08,6.69644e+06,23.9364,23.9364,23.9364,23.2087,0,16.0119,0,1.7531e+08
10/04/2009 18:00,10,4,0,18,0,5,81,2.36494e+07,4.83393e+07,3.71707e+08,6.69644e+06,23.8007,23.8007,23.8007,23.2087,0,14.8322,0,1.32106e+08
10/04/2009 19:00,10,4,0,19,0,4,81,4.72484e+06,3.30848e+07,2.38165e+08,6.69644e+06,24.1529,24.1529,24.1529,23.2087,0,7.25746,0,1.031e+08
10/04/2009 20:00,10,4,0,20,0,2.4,83,5.20148e+06,2.12719e+07,2.14248e+08,6.69644e+06,24.1577,24.1577,24.1577,23.2087,0,4.7981,0,6.85094e+07
10/04/2009 21:00,10,4,0,21,0,1,86,0,1.82088e+07,2.04108e+08,6.69644e+06,24.3032,24.3032,24.3032,23.2087,0,3.36378,0,5.53951e+07
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,7.90092e+07,6.69644e+06,24.3974,24.3974,24.3974,24.3974,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,3.90468e+07,6.69644e+06,24.3974,24.3974,24.3974,24.3974,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,3.90468e+07,6.69644e+06,24.3974,24.3974,24.3974,24.3974,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,3.29661e+07,6.69644e+06,24.3974,24.3974,24.3974,24.3974,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,3.29661e+07,6.69644e+06,24.3974,24.3974,24.3974,24.3974,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,3.29661e+07,6.69644e+06,24.3974,24.3974,24.3974,24.3974,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,3.29661e+07,6.69644e+06,24.3974,24.3974,24.3974,24.3974,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,3.29661e+07,6.69644e+06,24.3974,24.3974,24.3974,24.3974,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,8.40709e+06,0,4.35509e+07,6.69644e+06,23.6405,23.6405,23.6405,23.2087,0,1.40668,0,1.10616e+07
10/05/2009 07:00,10,5,1,7,0,1,79,7.22038e+06,0,3.03723e+07,6.69644e+06,23.0621,23.0621,23.2087,23.0621,0.767745,0,1.69456e+06,0
10/05/2009 08:00,10,5,1,8,0,5,64,3.31004e+06,0,6.48303e+07,6.69644e+06,22.8743,22.8743,23.2087,22.8743,0.261597,0,1.30921e+06,0
10/05/2009 09:00,10,5,1,9,0,8,41,4.13399e+06,0,1.16012e+08,6.69644e+06,22.7759,22.7759,23.2087,22.7759,0.547858,0,3.5682e+06,0
10/05/2009 10:00,10,5,1,10,0,8,29,3.97637e+06,9.6757e+06,2.15965e+08,6.69644e+06,23.1611,23.1611,23.3584,23.0114,1.28544,1.04976,3.11264e+06,6.04102e+06
10/05/2009 11:00,10,5,1,11,0,9,32,3.13827e+06,2.55039e+07,2.35949e+08,6.69644e+06,24.1197,24.1197,24.1197,23.2087,0,5.38561,0,7.56568e+07
10/05/2009 12:00,10,5,1,12,0,9,32,2.52312e+06,4.7661e+07,2.97166e+08,6.69644e+06,24.3822,24.3822,24.3822,23.2087,0,10.1017,0,1.78519e+08
10/05/2009 13:00,10,5,1,13,0,10,25,1.56481e+07,5.3485e+07,2.89158e+08,6.69644e+06,24.0537,24.0537,24.0537,23.2087,0,14.2752,0,1.81481e+08
10/05/2009 14:00,10,5,1,14,0,11,24,1.40959e+07,6.11699e+07,3.29826e+08,6.69644e+06,24.0847,24.0847,24.0847,23.2087,0,15.6964,0,2.06878e+08
10/05/2009 15:00,10,5,1,15,0,11,24,1.42903e+07,6.14445e+07,3.30355e+08,6.69644e+06,24.0898,24.0898,24.0898,23.2087,0,15.7687,0,2.0904e+08
10/05/2009 16:00,10,5,1,16,0,9,27,1.76654e+07,5.40973e+07,3.24407e+08,6.69644e+06,23.9755,23.9755,23.9755,23.2087,0,14.7999,0,1.70749e+08
10/05/2009 17:00,10,5,1,17,0,8,29,1.94395e+07,4.95541e+07,3.5772e+08,6.69644e+06,23.892,23.892,23.892,23.2087,0,14.1667,0,1.45628e+08
10/05/2009 18:00,10,5,1,18,0,8,32,1.96318e+07,4.45584e+07,3.61616e+08,6.69644e+06,23.8375,23.8375,23.8375,23.2087,0,13.0882,0,1.23817e+08
10/05/2009 19:00,10,5,1,19,0,6,39,4.35266e+06,2.98369e+07,2.33349e+08,6.69644e+06,24.1477,24.1477,24.1477,23.2087,0,6.4719,0,9.14301e+07
10/05/2009 20:00,10,5,1,20,0,6,33,4.4512e+06,1.91956e+07,2.10563e+08,6.69644e+06,24.1751,24.1751,24.1751,23.2087,0,4.19538,0,6.10004e+07
10/05/2009 21:00,10,5,1,21,0,2,57,0,1.55882e+07,2.00744e+08,6.69644e+06,24.2959,24.2959,24.2959,23.2087,0,2.89198,0,4.73112e+07
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,7.90092e+07,6.69644e+06,24.3811,24.3811,24.3811,24.3811,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,3.90468e+07,6.69644e+06,24.3811,24.3811,24.3811,24.3811,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,3.90468e+07,6.69644e+06,24.3811,24.3811,24.3811,24.3811,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,3.29661e+07,6.69644e+06,24.3811,24.3811,24.3811,24.3811,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,3.29661e+07,6.69644e+06,24.3811,24.3811,24.3811,24.3811,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,3.29661e+07,6.69644e+06,24.3811,24.3811,24.3811,24.3811,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,3.29661e+07,6.69644e+06,24.3811,24.3811,24.3811,24.3811,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,3.29661e+07,6.69644e+06,24.3811,24.3811,24.3811,24.3811,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,1.45365e+07,0,5.13656e+07,6.69644e+06,23.288,23.288,23.3945,23.1022,1.06297,1.42231,3.43344e+06,1.07743e+07
10/06/2009 07:00,10,6,2,7,0,1,51,1.07837e+07,0,3.51914e+07,6.69644e+06,22.6615,22.6615,23.2087,22.6615,1.56553,0,1.28924e+07,0
10/06/2009 08:00,10,6,2,8,0,7,34,708441,0,6.79158e+07,6.69644e+06,22.5453,22.5453,23.2087,22.5453,0.0717677,0,716452,0
10/06/2009 09:00,10,6,2,9,0,9,27,3.64206e+06,1.58554e+06,1.1747e+08,6.69644e+06,22.6439,22.6439,23.2087,22.6439,0.733098,0,6.1108e+06,0
10/06/2009 10:00,10,6,2,10,0,11,24,2.49659e+06,2.52746e+07,2.67121e+08,6.69644e+06,23.7548,23.7548,23.8149,23.1486,0.312202,4.98652,1.41296e+06,5.50984e+07
10/06/2009 11:00,10,6,2,11,0,13,19,0,4.13146e+07,2.86082e+08,6.69644e+06,24.388,24.388,24.388,23.2087,0,8.60344,0,1.52877e+08
10/06/2009 12:00,10,6,2,12,0,13,21,0,6.27116e+07,3.15191e+08,6.69644e+06,24.4172,24.4172,24.4172,23.2087,0,13.4587,0,2.44708e+08
10/06/2009 13:00,10,6,2,13,0,15,20,8.00872e+06,7.23784e+07,3.37908e+08,6.69644e+06,24.2789,24.2789,24.2789,23.2087,0,17.088,0,2.75132e+08
10/06/2009 14:00,10,6,2,14,0,14,21,9.46102e+06,7.37224e+07,3.41485e+08,6.69644e+06,24.2364,24.2364,24.2364,23.2087,0,17.6967,0,2.73628e+08
10/06/2009 15:00,10,6,2,15,0,16,20,6.804e+06,7.73589e+07,3.7519e+08,6.69644e+06,24.3003,24.3003,24.3003,23.2087,0,17.9211,0,2.9432e+08
10/06/2009 16:00,10,6,2,16,0,16,24,7.11535e+06,7.61869e+07,3.73808e+08,6.69644e+06,24.3019,24.3019,24.3019,23.2087,0,17.6452,0,2.90223e+08
10/06/2009 17:00,10,6,2,17,0,14,27,1.03759e+07,6.55743e+07,3.63181e+08,6.69644e+06,24.2065,24.2065,24.2065,23.2087,0,15.8368,0,2.37743e+08
10/06/2009 18:00,10,6,2,18,0,9,41,1.80241e+07,5.22948e+07,3.70149e+08,6.69644e+06,23.9635,23.9635,23.9635,23.2087,0,14.4791,0,1.64428e+08
10/06/2009 19:00,10,6,2,19,0,7,48,4.01259e+06,3.47934e+07,2.39624e+08,6.69644e+06,24.2142,24.2142,24.2142,23.2087,0,7.48952,0,1.13304e+08
10/06/2009 20:00,10,6,2,20,0,6,51,4.37978e+06,2.23174e+07,2.14668e+08,6.69644e+06,24.2142,24.2142,24.2142,23.2087,0,4.85311,0,7.34151e+07
10/06/2009 21:00,10,6,2,21,0,5,59,0,1.95009e+07,2.05866e+08,6.69644e+06,24.3322,24.3322,24.3322,23.2087,0,3.64617,0,6.16357e+07
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,7.90092e+07,6.69644e+06,24.4044,24.4044,24.4044,24.4044,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,3.90468e+07,6.69644e+06,24.4044,24.4044,24.4044,24.4044,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,3.90468e+07,6.69644e+06,24.4044,24.4044,24.4044,24.4044,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,3.08047e+07,6.69644e+06,24.4044,24.4044,24.4044,24.4044,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,3.08047e+07,6.69644e+06,24.4044,24.4044,24.4044,24.4044,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,3.08047e+07,6.69644e+06,24.4044,24.4044,24.4044,24.4044,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,3.08047e+07,6.69644e+06,24.4044,24.4044,24.4044,24.4044,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,3.08047e+07,6.69644e+06,24.4044,24.4044,24.4044,24.4044,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,1.25637e+07,0,4.66367e+07,6.69644e+06,23.4232,23.4232,23.4718,23.1601,0.538861,1.57136,1.3798e+06,1.10902e+07
10/07/2009 07:00,10,7,3,7,0,5,55,8.4789e+06,0,2.98917e+07,6.69644e+06,22.7946,22.7946,23.2087,22.7946,1.03811,0,6.46891e+06,0
10/07/2009 08:00,10,7,3,8,0,11,36,879089,0,3.89136e+07,6.69644e+06,22.671,22.671,23.2087,22.671,0.108196,0,875519,0
10/07/2009 09:00,10,7,3,9,0,13,29,2.75916e+06,2.04622e+06,1.02027e+08,6.69644e+06,22.7885,22.7885,23.2087,22.7885,0.631863,0,3.78829e+06,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,2.21305e+07,1.9189e+08,6.69644e+06,23.8045,23.8045,23.8223,23.191,0.408901,4.03234,437593,4.8542e+07
10/07/2009 11:00,10,7,3,11,0,17,27,0,4.742e+07,2.94378e+08,6.69644e+06,24.419,24.419,24.419,23.2087,0,9.97333,0,1.81831e+08
10/07/2009 12:00,10,7,3,12,0,19,20,0,7.10902e+07,3.26655e+08,6.69644e+06,24.4435,24.4435,24.4435,23.2087,0,15.3992,0,2.86067e+08
10/07/2009 13:00,10,7,3,13,0,21,19,0,8.11999e+07,3.40521e+08,6.69644e+06,24.45,24.45,24.45,23.2087,0,17.7754,0,3.31959e+08
10/07/2009 14:00,10,7,3,14,0,22,18,0,8.51332e+07,3.45893e+08,6.69644e+06,24.4531,24.4531,24.4531,23.2087,0,18.6908,0,3.49931e+08
10/07/2009 15:00,10,7,3,15,0,22,20,0,8.8408e+07,3.82378e+08,6.69644e+06,24.4567,24.4567,24.4567,23.2087,0,19.4106,0,3.6444e+08
10/07/2009 16:00,10,7,3,16,0,23,17,0,8.67252e+07,3.79922e+08,6.69644e+06,24.4584,24.4584,24.4584,23.2087,0,18.9492,0,3.56273e+08
10/07/2009 17:00,10,7,3,17,0,19,24,2.92244e+06,7.5967e+07,3.68192e+08,6.69644e+06,24.4256,24.4256,24.4256,23.2087,0,16.6243,0,3.04344e+08
10/07/2009 18:00,10,7,3,18,0,16,28,7.74528e+06,6.27538e+07,3.71659e+08,6.69644e+06,24.2858,24.2858,24.2858,23.2087,0,14.5877,0,2.36382e+08
10/07/2009 19:00,10,7,3,19,0,13,35,2.55644e+06,3.2591e+07,2.26236e+08,6.69644e+06,24.3564,24.3564,24.3564,23.2087,0,6.68994,0,1.15516e+08
10/07/2009 20:00,10,7,3,20,0,12,40,2.97186e+06,1.81909e+07,1.45472e+08,6.69644e+06,24.3192,24.3192,24.3192,23.2087,0,3.65814,0,6.11152e+07
10/07/2009 21:00,10,7,3,21,0,12,40,0,1.43458e+07,1.37157e+08,6.69644e+06,24.3653,24.3653,24.3653,23.2087,0,2.62224,0,4.56329e+07
10/07/2009 22:00,10,7,3,22,0,10,46,0,4.21006e+06,6.17219e+07,6.69644e+06,24.4148,24.4148,24.4148,23.2087,0,0.512793,0,9.30527e+06
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,3.68855e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,3.68855e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,3.08047e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,3.08047e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,3.08047e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,3.08047e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,3.08047e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,3.08047e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,1.98048e+07,6.69644e+06,24.4182,24.4182,24.4182,24.4182,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,397417,0,1.94462e+07,6.69644e+06,24.334,24.334,24.334,24.1678,0,0.0751193,0,1.31536e+06
10/08/2009 09:00,10,8,4,9,0,18,25,1.37066e+06,2.14485e+06,2.31135e+07,6.69644e+06,24.3305,24.3305,24.3305,23.3952,0,0.407302,0,6.87887e+06
10/08/2009 10:00,10,8,4,10,0,21,18,0,8.17891e+06,4.52786e+07,6.69644e+06,24.3672,24.3672,24.3672,23.2087,0,1.7049,0,2.97293e+07
10/08/2009 11:00,10,8,4,11,0,24,13,0,2.93951e+07,1.50584e+08,6.69644e+06,24.4201,24.4201,24.4201,23.2087,0,6.11743,0,1.11577e+08
10/08/2009 12:00,10,8,4,12,0,24,13,0,3.69327e+07,1.60778e+08,6.69644e+06,24.4324,24.4324,24.4324,23.2087,0,7.77448,0,1.43131e+08
10/08/2009 13:00,10,8,4,13,0,26,12,0,5.55017e+07,2.37156e+08,6.69644e+06,24.4396,24.4396,24.4396,23.2087,0,11.8673,0,2.19769e+08
10/08/2009 14:00,10,8,4,14,0,26,10,0,6.06254e+07,2.44033e+08,6.69644e+06,24.4407,24.4407,24.4407,23.2087,0,12.9956,0,2.40869e+08
10/08/2009 15:00,10,8,4,15,0,25,14,0,5.79637e+07,2.40231e+08,6.69644e+06,24.443,24.443,24.443,23.2087,0,12.3029,0,2.28454e+08
10/08/2009 16:00,10,8,4,16,0,23,18,0,4.71172e+07,2.25229e+08,6.69644e+06,24.4462,24.4462,24.4462,23.2087,0,9.73306,0,1.81204e+08
10/08/2009 17:00,10,8,4,17,0,21,25,0,4.39029e+07,2.45679e+08,6.69644e+06,24.4509,24.4509,24.4509,23.2087,0,8.98782,0,1.67973e+08
10/08/2009 18:00,10,8,4,18,0,17,39,6.44562e+06,2.67782e+07,1.92236e+08,6.69644e+06,24.1989,24.1989,24.1989,23.2087,0,6.25592,0,9.31926e+07
10/08/2009 19:00,10,8,4,19,0,15,44,2.23911e+06,1.11762e+07,1.04348e+08,6.69644e+06,24.2009,24.2009,24.2009,23.2087,0,2.08932,0,3.11873e+07
10/08/2009 20:00,10,8,4,20,0,12,50,0,344957,3.72829e+07,6.69644e+06,24.2563,24.2563,24.2563,23.2087,0,0.0319909,0,504191
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,3.68855e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,3.68855e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,3.68855e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,3.68855e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,3.29661e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,3.29661e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,3.29661e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,3.29661e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,3.29661e+07,6.69644e+06,24.2578,24.2578,24.2578,24.2578,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,4.03266e+06,0,3.76331e+07,6.69644e+06,24.0088,24.0088,24.0088,23.2087,0,0.420846,0,5.24389e+06
10/09/2009 07:00,10,9,5,7,0,7,48,3.01659e+06,0,2.52796e+07,6.69644e+06,23.7515,23.7515,23.7515,23.2087,0,0.196094,0,1.60136e+06
10/09/2009 08:00,10,9,5,8,0,16,20,0,0,6.70999e+07,6.69644e+06,23.6717,23.6717,23.6717,23.6717,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,17,21,1.47111e+06,6.16833e+06,1.35189e+08,6.69644e+06,23.8499,23.8499,23.8499,23.2087,0,1.23195,0,1.22777e+07
10/09/2009 10:00,10,9,5,10,0,19,20,0,3.81989e+07,2.81838e+08,6.69644e+06,24.3327,24.3327,24.3327,23.2087,0,7.91241,0,1.35917e+08
10/09/2009 11:00,10,9,5,11,0,21,16,0,5.81728e+07,3.09035e+08,6.69644e+06,24.4343,24.4343,24.4343,23.2087,0,12.4365,0,2.29309e+08
10/09/2009 12:00,10,9,5,12,0,22,17,0,7.79793e+07,3.36173e+08,6.69644e+06,24.4399,24.4399,24.4399,23.2087,0,17.0576,0,3.15953e+08
10/09/2009 13:00,10,9,5,13,0,23,16,0,8.52767e+07,3.46234e+08,6.69644e+06,24.4437,24.4437,24.4437,23.2087,0,18.7991,0,3.49286e+08
10/09/2009 14:00,10,9,5,14,0,24,15,0,8.79872e+07,3.49918e+08,6.69644e+06,24.4458,24.4458,24.4458,23.2087,0,19.422,0,3.61479e+08
10/09/2009 15:00,10,9,5,15,0,23,16,0,8.94724e+07,3.83908e+08,6.69644e+06,24.4464,24.4464,24.4464,23.2087,0,19.7015,0,3.66852e+08
10/09/2009 16:00,10,9,5,16,0,23,16,0,8.80139e+07,3.81722e+08,6.69644e+06,24.4477,24.4477,24.4477,23.2087,0,19.2746,0,3.59289e+08
10/09/2009 17:00,10,9,5,17,0,20,19,175116,7.55659e+07,3.64617e+08,6.69644e+06,24.4461,24.4461,24.4461,23.2087,0,16.2633,0,3.02769e+08
10/09/2009 18:00,10,9,5,18,0,16,24,7.63015e+06,6.24731e+07,3.88231e+08,6.69644e+06,24.2814,24.2814,24.2814,23.2087,0,14.5078,0,2.34136e+08
10/09/2009 19:00,10,9,5,19,0,13,29,2.4433e+06,4.38379e+07,2.49916e+08,6.69644e+06,24.3714,24.3714,24.3714,23.2087,0,9.15754,0,1.60188e+08
10/09/2009 20:00,10,9,5,20,0,13,29,2.6417e+06,3.15031e+07,2.2486e+08,6.69644e+06,24.3726,24.3726,24.3726,23.2087,0,6.47005,0,1.13295e+08
10/09/2009 21:00,10,9,5,21,0,10,42,0,2.83056e+07,2.17663e+08,6.69644e+06,24.4152,24.4152,24.4152,23.2087,0,5.54369,0,1.0063e+08
10/09/2009 22:00,10,9,5,22,0,12,34,0,6.36396e+06,8.68589e+07,6.69644e+06,24.4336,24.4336,24.4336,23.2087,0,0.930453,0,1.71462e+07
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,3.90468e+07,6.69644e+06,24.4336,24.4336,24.4336,24.4336,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,3.90468e+07,6.69644e+06,24.4336,24.4336,24.4336,24.4336,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,3.29661e+07,6.69644e+06,24.4336,24.4336,24.4336,24.4336,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,3.29661e+07,6.69644e+06,24.4336,24.4336,24.4336,24.4336,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,3.29661e+07,6.69644e+06,24.4336,24.4336,24.4336,24.4336,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,3.29661e+07,6.69644e+06,24.4336,24.4336,24.4336,24.4336,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,3.29661e+07,6.69644e+06,24.4336,24.4336,24.4336,24.4336,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,2.80891e+06,0,3.60019e+07,6.69644e+06,24.3493,24.3493,24.3493,23.2087,0,0.152081,0,2.59157e+06
10/10/2009 07:00,10,10,6,7,0,6,60,1.91734e+06,0,2.39389e+07,6.69644e+06,24.2301,24.2301,24.2301,23.2087,0,0.0385829,0,592905
10/10/2009 08:00,10,10,6,8,0,11,43,0,229430,6.73754e+07,6.69644e+06,24.2092,24.2092,24.2092,23.7086,0,0.0280734,0,422933
10/10/2009 09:00,10,10,6,9,0,15,33,2.07353e+06,8.66936e+06,1.39076e+08,6.69644e+06,24.2301,24.2301,24.2301,23.2087,0,1.74769,0,2.70159e+07
10/10/2009 10:00,10,10,6,10,0,17,27,0,3.94285e+07,2.83413e+08,6.69644e+06,24.3905,24.3905,24.3905,23.2087,0,8.1339,0,1.45356e+08
10/10/2009 11:00,10,10,6,11,0,20,24,0,6.2963e+07,3.15515e+08,6.69644e+06,24.4363,24.4363,24.4363,23.2087,0,13.5061,0,2.49452e+08
10/10/2009 12:00,10,10,6,12,0,22,21,0,8.13362e+07,3.40765e+08,6.69644e+06,24.4432,24.4432,24.4432,23.2087,0,17.8388,0,3.31323e+08
10/10/2009 13:00,10,10,6,13,0,24,19,0,8.9244e+07,3.51692e+08,6.69644e+06,24.4491,24.4491,24.4491,23.2087,0,19.7393,0,3.68378e+08
10/10/2009 14:00,10,10,6,14,0,24,19,0,9.1254e+07,3.54393e+08,6.69644e+06,24.4518,24.4518,24.4518,23.2087,0,20.1876,0,3.77547e+08
10/10/2009 15:00,10,10,6,15,0,24,19,0,8.77356e+07,3.49365e+08,6.69644e+06,24.4531,24.4531,24.4531,23.2087,0,19.2627,0,3.60635e+08
10/10/2009 16:00,10,10,6,16,0,20,28,0,7.88831e+07,3.36906e+08,6.69644e+06,24.4557,24.4557,24.4557,23.2087,0,17.0419,0,3.19724e+08
10/10/2009 17:00,10,10,6,17,0,18,34,4.40475e+06,7.34199e+07,3.66481e+08,6.69644e+06,24.3917,24.3917,24.3917,23.2087,0,16.3309,0,2.90657e+08
10/10/2009 18:00,10,10,6,18,0,16,36,7.64388e+06,6.34458e+07,3.89541e+08,6.69644e+06,24.2873,24.2873,24.2873,23.2087,0,14.7191,0,2.3886e+08
10/10/2009 19:00,10,10,6,19,0,12,47,2.70323e+06,4.49649e+07,2.51734e+08,6.69644e+06,24.3776,24.3776,24.3776,23.2087,0,9.45289,0,1.66238e+08
10/10/2009 20:00,10,10,6,20,0,10,54,3.29861e+06,3.14258e+07,2.25545e+08,6.69644e+06,24.35,24.35,24.35,23.2087,0,6.58696,0,1.13104e+08
10/10/2009 21:00,10,10,6,21,0,11,50,0,2.93115e+07,2.19006e+08,6.69644e+06,24.4184,24.4184,24.4184,23.2087,0,5.75661,0,1.04771e+08
10/10/2009 22:00,10,10,6,22,0,8,61,0,5.17542e+06,8.53238e+07,6.69644e+06,24.4459,24.4459,24.4459,23.2087,0,0.714436,0,1.32985e+07
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,3.90468e+07,6.69644e+06,24.4451,24.4451,24.4451,24.4451,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,3.90468e+07,6.69644e+06,24.4451,24.4451,24.4451,24.4451,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,3.29661e+07,6.69644e+06,24.4451,24.4451,24.4451,24.4451,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,3.29661e+07,6.69644e+06,24.4451,24.4451,24.4451,24.4451,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,3.29661e+07,6.69644e+06,24.4451,24.4451,24.4451,24.4451,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,3.29661e+07,6.69644e+06,24.4451,24.4451,24.4451,24.4451,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,3.29661e+07,6.69644e+06,24.4451,24.4451,24.4451,24.4451,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,3.69613e+06,0,3.71881e+07,6.69644e+06,24.2431,24.2431,24.2431,23.2087,0,0.348282,0,5.40653e+06
10/11/2009 07:00,10,11,0,7,0,6,39,2.46018e+06,0,2.45374e+07,6.69644e+06,24.0128,24.0128,24.0128,23.2087,0,0.0745978,0,902470
10/11/2009 08:00,10,11,0,8,0,8,34,0,0,6.70999e+07,6.69644e+06,23.9761,23.9761,23.9761,23.9761,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,10,25,3.38645e+06,4.34884e+06,1.34938e+08,6.69644e+06,23.8866,23.8866,23.8866,23.2087,0,1.14358,0,1.14823e+07
10/11/2009 10:00,10,11,0,10,0,12,22,2.07196e+06,3.34639e+07,2.77497e+08,6.69644e+06,24.243,24.243,24.243,23.2087,0,6.90825,0,1.10321e+08
10/11/2009 11:00,10,11,0,11,0,14,21,0,5.22079e+07,3.00787e+08,6.69644e+06,24.4174,24.4174,24.4174,23.2087,0,11.0143,0,2.00342e+08
10/11/2009 12:00,10,11,0,12,0,17,17,0,7.12301e+07,3.2681e+08,6.69644e+06,24.4287,24.4287,24.4287,23.2087,0,15.4248,0,2.83109e+08
10/11/2009 13:00,10,11,0,13,0,18,18,3.66256e+06,7.77342e+07,3.39891e+08,6.69644e+06,24.3862,24.3862,24.3862,23.2087,0,17.4037,0,3.08313e+08
10/11/2009 14:00,10,11,0,14,0,19,17,2.231e+06,8.08186e+07,3.4234e+08,6.69644e+06,24.4166,24.4166,24.4166,23.2087,0,17.8138,0,3.23725e+08
10/11/2009 15:00,10,11,0,15,0,19,18,2.48759e+06,8.28521e+07,3.77423e+08,6.69644e+06,24.4167,24.4167,24.4167,23.2087,0,18.2896,0,3.32404e+08
10/11/2009 16:00,10,11,0,16,0,19,17,2.84149e+06,8.12391e+07,3.75485e+08,6.69644e+06,24.4094,24.4094,24.4094,23.2087,0,17.9168,0,3.23662e+08
10/11/2009 17:00,10,11,0,17,0,17,19,6.09251e+06,7.03342e+07,3.64399e+08,6.69644e+06,24.3254,24.3254,24.3254,23.2087,0,16.0081,0,2.68958e+08
10/11/2009 18:00,10,11,0,18,0,12,29,1.36639e+07,5.69101e+07,3.88105e+08,6.69644e+06,24.098,24.098,24.098,23.2087,0,14.5603,0,1.94802e+08
10/11/2009 19:00,10,11,0,19,0,9,32,3.50919e+06,3.94062e+07,2.45228e+08,6.69644e+06,24.279,24.279,24.279,23.2087,0,8.4017,0,1.35288e+08
10/11/2009 20:00,10,11,0,20,0,8,34,3.883e+06,2.62727e+07,2.19356e+08,6.69644e+06,24.2711,24.2711,24.2711,23.2087,0,5.6001,0,8.95128e+07
10/11/2009 21:00,10,11,0,21,0,7,44,0,2.36935e+07,2.11471e+08,6.69644e+06,24.3688,24.3688,24.3688,23.2087,0,4.54574,0,7.93444e+07
10/11/2009 22:00,10,11,0,22,0,4,54,0,2.22595e+06,8.14544e+07,6.69644e+06,24.4183,24.4183,24.4183,23.2087,0,0.138203,0,2.51498e+06
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,3.90468e+07,6.69644e+06,24.4185,24.4185,24.4185,24.4185,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,3.90468e+07,6.69644e+06,24.4185,24.4185,24.4185,24.4185,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,3.29661e+07,6.69644e+06,24.4185,24.4185,24.4185,24.4185,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,3.29661e+07,6.69644e+06,24.4185,24.4185,24.4185,24.4185,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,3.29661e+07,6.69644e+06,24.4185,24.4185,24.4185,24.4185,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,3.29661e+07,6.69644e+06,24.4185,24.4185,24.4185,24.4185,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,3.29661e+07,6.69644e+06,24.4185,24.4185,24.4185,24.4185,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,2.64071e+06,0,3.58195e+07,6.69644e+06,24.337,24.337,24.337,23.2087,0,0.143545,0,2.42546e+06
10/12/2009 07:00,10,12,1,7,0,4,64,3.28625e+06,0,2.56421e+07,6.69644e+06,24.1089,24.1089,24.1089,23.2087,0,0.256775,0,3.47748e+06
10/12/2009 08:00,10,12,1,8,0,6,60,1.59742e+06,0,6.15673e+07,6.69644e+06,23.976,23.976,23.976,23.2087,0,0.00257193,0,29690
10/12/2009 09:00,10,12,1,9,0,9,45,3.91698e+06,561351,1.16456e+08,6.69644e+06,23.77,23.77,23.77,23.2087,0,0.592328,0,4.91632e+06
10/12/2009 10:00,10,12,1,10,0,12,37,3.00903e+06,1.74841e+07,2.2509e+08,6.69644e+06,23.9349,23.9349,23.9349,23.2087,0,3.69371,0,4.36553e+07
10/12/2009 11:00,10,12,1,11,0,15,36,2.17682e+06,2.60309e+07,2.35313e+08,6.69644e+06,24.3328,24.3328,24.3328,23.2087,0,5.21557,0,8.86369e+07
10/12/2009 12:00,10,12,1,12,0,16,31,1.80063e+06,4.12407e+07,2.55272e+08,6.69644e+06,24.4294,24.4294,24.4294,23.2087,0,8.43594,0,1.54922e+08
10/12/2009 13:00,10,12,1,13,0,17,27,6.22617e+06,5.1401e+07,2.74541e+08,6.69644e+06,24.3013,24.3013,24.3013,23.2087,0,11.6821,0,1.9203e+08
10/12/2009 14:00,10,12,1,14,0,19,24,3.22502e+06,5.94498e+07,2.81809e+08,6.69644e+06,24.3899,24.3899,24.3899,23.2087,0,12.8692,0,2.28705e+08
10/12/2009 15:00,10,12,1,15,0,21,19,0,6.68485e+07,3.20385e+08,6.69644e+06,24.4596,24.4596,24.4596,23.2087,0,14.2117,0,2.67446e+08
10/12/2009 16:00,10,12,1,16,0,21,18,0,7.61101e+07,3.65158e+08,6.69644e+06,24.4659,24.4659,24.4659,23.2087,0,16.3682,0,3.09582e+08
10/12/2009 17:00,10,12,1,17,0,18,25,4.76655e+06,6.79574e+07,3.59419e+08,6.69644e+06,24.3814,24.3814,24.3814,23.2087,0,15.1262,0,2.66865e+08
10/12/2009 18:00,10,12,1,18,0,13,44,1.23029e+07,5.49488e+07,3.8369e+08,6.69644e+06,24.1453,24.1453,24.1453,23.2087,0,13.7867,0,1.94261e+08
10/12/2009 19:00,10,12,1,19,0,11,50,3.13375e+06,3.82746e+07,2.43192e+08,6.69644e+06,24.3198,24.3198,24.3198,23.2087,0,8.05111,0,1.34589e+08
10/12/2009 20:00,10,12,1,20,0,9,53,3.71304e+06,2.56009e+07,2.18212e+08,6.69644e+06,24.3055,24.3055,24.3055,23.2087,0,5.40591,0,8.92033e+07
10/12/2009 21:00,10,12,1,21,0,7,61,0,2.21452e+07,2.09374e+08,6.69644e+06,24.3891,24.3891,24.3891,23.2087,0,4.20434,0,7.46683e+07
10/12/2009 22:00,10,12,1,22,0,6,65,0,1.79669e+06,8.08823e+07,6.69644e+06,24.4365,24.4365,24.4365,23.2087,0,0.0481595,0,889589
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,3.90468e+07,6.69644e+06,24.4366,24.4366,24.4366,24.4366,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,3.90468e+07,6.69644e+06,24.4366,24.4366,24.4366,24.4366,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,3.29661e+07,6.69644e+06,24.4366,24.4366,24.4366,24.4366,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,3.29661e+07,6.69644e+06,24.4366,24.4366,24.4366,24.4366,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,3.29661e+07,6.69644e+06,24.4366,24.4366,24.4366,24.4366,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,3.29661e+07,6.69644e+06,24.4366,24.4366,24.4366,24.4366,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,3.29661e+07,6.69644e+06,24.4366,24.4366,24.4366,24.4366,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,8.12147e+06,0,4.31185e+07,6.69644e+06,23.7272,23.7272,23.7272,23.2087,0,1.31089,0,1.15407e+07
10/13/2009 07:00,10,13,2,7,0,6,51,4.35016e+06,0,2.70062e+07,6.69644e+06,23.1891,23.1891,23.2087,23.1891,0.449838,0,133212,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,6.70999e+07,6.69644e+06,23.0848,23.0848,23.0848,23.0848,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,1.46495e+06,4.51419e+06,1.32956e+08,6.69644e+06,23.3066,23.3066,23.3184,23.1792,0.111258,0.767969,138779,2.33449e+06
10/13/2009 10:00,10,13,2,10,0,19,18,0,3.80687e+07,2.81484e+08,6.69644e+06,24.2736,24.2736,24.2736,23.2087,0,7.78276,0,1.24914e+08
10/13/2009 11:00,10,13,2,11,0,22,12,0,5.6693e+07,3.06894e+08,6.69644e+06,24.4465,24.4465,24.4465,23.2087,0,12.0328,0,2.24087e+08
10/13/2009 12:00,10,13,2,12,0,23,11,0,6.43156e+07,2.85012e+08,6.69644e+06,24.4501,24.4501,24.4501,23.2087,0,13.7061,0,2.55984e+08
10/13/2009 13:00,10,13,2,13,0,24,11,0,6.03377e+07,2.79416e+08,6.69644e+06,24.4553,24.4553,24.4553,23.2087,0,12.7232,0,2.38615e+08
10/13/2009 14:00,10,13,2,14,0,25,10,0,7.37095e+07,3.2995e+08,6.69644e+06,24.4562,24.4562,24.4562,23.2087,0,15.8831,0,2.98103e+08
10/13/2009 15:00,10,13,2,15,0,25,10,0,8.47415e+07,3.77249e+08,6.69644e+06,24.4555,24.4555,24.4555,23.2087,0,18.5044,0,3.47095e+08
10/13/2009 16:00,10,13,2,16,0,25,11,0,8.69085e+07,3.80134e+08,6.69644e+06,24.4556,24.4556,24.4556,23.2087,0,18.9793,0,3.56051e+08
10/13/2009 17:00,10,13,2,17,0,21,18,0,7.49361e+07,3.63532e+08,6.69644e+06,24.4534,24.4534,24.4534,23.2087,0,16.0944,0,3.01388e+08
10/13/2009 18:00,10,13,2,18,0,17,25,6.09141e+06,6.1622e+07,3.85142e+08,6.69644e+06,24.3252,24.3252,24.3252,23.2087,0,13.9655,0,2.34583e+08
10/13/2009 19:00,10,13,2,19,0,14,30,2.23305e+06,4.26842e+07,2.48075e+08,6.69644e+06,24.3913,24.3913,24.3913,23.2087,0,8.84773,0,1.57423e+08
10/13/2009 20:00,10,13,2,20,0,15,26,2.23217e+06,3.09967e+07,2.23661e+08,6.69644e+06,24.4013,24.4013,24.4013,23.2087,0,6.26654,0,1.12433e+08
10/13/2009 21:00,10,13,2,21,0,14,30,0,2.82054e+07,2.17521e+08,6.69644e+06,24.4305,24.4305,24.4305,23.2087,0,5.51846,0,1.01438e+08
10/13/2009 22:00,10,13,2,22,0,12,34,0,5.57992e+06,8.58646e+07,6.69644e+06,24.4411,24.4411,24.4411,23.2087,0,0.799761,0,1.48281e+07
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,3.90468e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,3.90468e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,3.08047e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,3.08047e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,3.08047e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,3.08047e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,3.08047e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,2.45472e+06,0,3.34291e+07,6.69644e+06,24.3898,24.3898,24.3898,23.2087,0,0.114291,0,1.99724e+06
10/14/2009 07:00,10,14,3,7,0,11.8,45,1.62537e+06,0,2.14392e+07,6.69644e+06,24.2972,24.2972,24.2972,23.2087,0,0.00844241,0,138254
10/14/2009 08:00,10,14,3,8,0,16,39,0,35073.1,3.79088e+07,6.69644e+06,24.2923,24.2923,24.2923,24.1117,0,0.000649073,0,10582.1
10/14/2009 09:00,10,14,3,9,0,19,34,0,6.74817e+06,1.05098e+08,6.69644e+06,24.3213,24.3213,24.3213,23.2087,0,1.24246,0,2.09585e+07
10/14/2009 10:00,10,14,3,10,0,23,25,0,3.2941e+07,2.06355e+08,6.69644e+06,24.4247,24.4247,24.4247,23.2087,0,6.72323,0,1.23332e+08
10/14/2009 11:00,10,14,3,11,0,23,25,0,6.31248e+07,3.15675e+08,6.69644e+06,24.4539,24.4539,24.4539,23.2087,0,13.5125,0,2.5314e+08
10/14/2009 12:00,10,14,3,12,0,24,22,0,7.40747e+07,2.98404e+08,6.69644e+06,24.4592,24.4592,24.4592,23.2087,0,15.9907,0,3.00853e+08
10/14/2009 13:00,10,14,3,13,0,26,17,0,7.02957e+07,3.25058e+08,6.69644e+06,24.4678,24.4678,24.4678,23.2087,0,14.9964,0,2.84083e+08
10/14/2009 14:00,10,14,3,14,0,23,27,0,6.98186e+07,2.92311e+08,6.69644e+06,24.474,24.474,24.474,23.2087,0,14.8855,0,2.83371e+08
10/14/2009 15:00,10,14,3,15,0,23,27,0,8.19054e+07,3.41104e+08,6.69644e+06,24.4782,24.4782,24.4782,23.2087,0,17.7646,0,3.3928e+08
10/14/2009 16:00,10,14,3,16,0,22,29,0,8.62088e+07,3.79061e+08,6.69644e+06,24.4769,24.4769,24.4769,23.2087,0,18.7599,0,3.57946e+08
10/14/2009 17:00,10,14,3,17,0,21,30,0,8.05023e+07,3.71106e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,17.371,0,3.31136e+08
10/14/2009 18:00,10,14,3,18,0,16,42,7.57144e+06,6.65449e+07,3.93642e+08,6.69644e+06,24.3166,24.3166,24.3166,23.2087,0,15.3969,0,2.56633e+08
10/14/2009 19:00,10,14,3,19,0,15,44,2.08259e+06,3.71512e+07,2.31766e+08,6.69644e+06,24.406,24.406,24.406,23.2087,0,7.57804,0,1.3651e+08
10/14/2009 20:00,10,14,3,20,0,13,51,2.69051e+06,2.19163e+07,1.50081e+08,6.69644e+06,24.3782,24.3782,24.3782,23.2087,0,4.38742,0,7.71943e+07
10/14/2009 21:00,10,14,3,21,0,12,54,0,1.78663e+07,1.41712e+08,6.69644e+06,24.4116,24.4116,24.4116,23.2087,0,3.28285,0,5.94113e+07
10/14/2009 22:00,10,14,3,22,0,12,54,0,6.44693e+06,6.4653e+07,6.69644e+06,24.4446,24.4446,24.4446,23.2087,0,0.94668,0,1.7602e+07
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,3.68855e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,3.68855e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,3.08047e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,3.08047e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,3.08047e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,3.08047e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,3.08047e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,3.08047e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,1.98048e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,1.89363e+07,6.69644e+06,24.4469,24.4469,24.4469,24.4469,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,3.17599e+06,955356,2.36906e+07,6.69644e+06,24.2591,24.2591,24.2591,23.2087,0,0.496865,0,7.70731e+06
10/15/2009 10:00,10,15,4,10,0,12,58,2.10351e+06,6.37309e+06,4.85941e+07,6.69644e+06,24.1466,24.1466,24.1466,23.2087,0,1.4082,0,1.99214e+07
10/15/2009 11:00,10,15,4,11,0,16,45,0,2.46643e+07,1.58371e+08,6.69644e+06,24.3605,24.3605,24.3605,23.2087,0,5.04071,0,8.83353e+07
10/15/2009 12:00,10,15,4,12,0,19,32,0,3.53921e+07,1.58563e+08,6.69644e+06,24.4512,24.4512,24.4512,23.2087,0,7.36097,0,1.37609e+08
10/15/2009 13:00,10,15,4,13,0,21,33,0,5.54761e+07,2.36964e+08,6.69644e+06,24.4618,24.4618,24.4618,23.2087,0,11.7854,0,2.22184e+08
10/15/2009 14:00,10,15,4,14,0,23,12,0,6.29592e+07,2.68567e+08,6.69644e+06,24.4529,24.4529,24.4529,23.2087,0,13.5053,0,2.52798e+08
10/15/2009 15:00,10,15,4,15,0,23,8,0,6.20469e+07,2.67243e+08,6.69644e+06,24.4436,24.4436,24.4436,23.2087,0,13.2596,0,2.46344e+08
10/15/2009 16:00,10,15,4,16,0,22,9,0,5.50604e+07,2.57543e+08,6.69644e+06,24.4394,24.4394,24.4394,23.2087,0,11.5817,0,2.14439e+08
10/15/2009 17:00,10,15,4,17,0,20,9,1.47942e+06,4.67746e+07,2.47676e+08,6.69644e+06,24.4305,24.4305,24.4305,23.2087,0,9.68714,0,1.78063e+08
10/15/2009 18:00,10,15,4,18,0,15,55,9.22694e+06,2.69797e+07,1.95948e+08,6.69644e+06,24.0703,24.0703,24.0703,23.2087,0,6.9107,0,8.95837e+07
10/15/2009 19:00,10,15,4,19,0,13,72,2.67873e+06,1.08949e+07,1.04511e+08,6.69644e+06,24.0805,24.0805,24.0805,23.2087,0,2.12322,0,2.78485e+07
10/15/2009 20:00,10,15,4,20,0,9,81,0,528013,3.75288e+07,6.69644e+06,24.1589,24.1589,24.1589,23.2087,0,0.0703394,0,1.0055e+06
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,3.68855e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,3.68855e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,3.68855e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,3.68855e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,3.29661e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,3.29661e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,3.29661e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,3.29661e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,3.29661e+07,6.69644e+06,24.1644,24.1644,24.1644,24.1644,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,1.65229e+06,0,3.46351e+07,6.69644e+06,24.1561,24.1561,24.1561,23.2087,0,0.0155054,0,221004
10/16/2009 07:00,10,16,5,7,0,8,100,1.80414e+06,0,2.37856e+07,6.69644e+06,24.1406,24.1406,24.1406,23.2087,0,0.0135488,0,189968
10/16/2009 08:00,10,16,5,8,0,8,100,0,0,6.70999e+07,6.69644e+06,24.1335,24.1335,24.1335,24.1335,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,11,76,3.18534e+06,3.09733e+06,1.18931e+08,6.69644e+06,24.0283,24.0283,24.0283,23.2087,0,0.946941,0,1.15457e+07
10/16/2009 10:00,10,16,5,10,0,12,62,2.17801e+06,3.15458e+07,2.75002e+08,6.69644e+06,24.2666,24.2666,24.2666,23.2087,0,6.49414,0,1.06603e+08
10/16/2009 11:00,10,16,5,11,0,13,54,1.64406e+06,4.77425e+07,2.96183e+08,6.69644e+06,24.4456,24.4456,24.4456,23.2087,0,9.92672,0,1.84817e+08
10/16/2009 12:00,10,16,5,12,0,14,44,2.07875e+06,4.75164e+07,2.96186e+08,6.69644e+06,24.4404,24.4404,24.4404,23.2087,0,9.88817,0,1.83237e+08
10/16/2009 13:00,10,16,5,13,0,15,44,9.27759e+06,4.70045e+07,3.04331e+08,6.69644e+06,24.2044,24.2044,24.2044,23.2087,0,11.3215,0,1.69595e+08
10/16/2009 14:00,10,16,5,14,0,9,76,1.73669e+07,4.97389e+07,2.86006e+08,6.69644e+06,23.977,23.977,23.977,23.2087,0,13.7348,0,1.5876e+08
10/16/2009 15:00,10,16,5,15,0,8,87,1.90513e+07,4.77872e+07,3.17489e+08,6.69644e+06,23.9022,23.9022,23.9022,23.2087,0,13.6569,0,1.42493e+08
10/16/2009 16:00,10,16,5,16,0,8,76,1.91522e+07,5.379e+07,3.63052e+08,6.69644e+06,23.9394,23.9394,23.9394,23.2087,0,15.0324,0,1.65263e+08
10/16/2009 17:00,10,16,5,17,0,7,76,2.07262e+07,5.19437e+07,3.72938e+08,6.69644e+06,23.8993,23.8993,23.8993,23.2087,0,14.9713,0,1.55556e+08
10/16/2009 18:00,10,16,5,18,0,6,87,2.22692e+07,4.66289e+07,3.8474e+08,6.69644e+06,23.8185,23.8185,23.8185,23.2087,0,14.1255,0,1.29601e+08
10/16/2009 19:00,10,16,5,19,0,4,93,4.77414e+06,3.19265e+07,2.36656e+08,6.69644e+06,24.1567,24.1567,24.1567,23.2087,0,7.00839,0,9.99571e+07
10/16/2009 20:00,10,16,5,20,0,4,93,4.87568e+06,2.0577e+07,2.12917e+08,6.69644e+06,24.1788,24.1788,24.1788,23.2087,0,4.57642,0,6.6795e+07
10/16/2009 21:00,10,16,5,21,0,3,100,0,1.98794e+07,2.06335e+08,6.69644e+06,24.3343,24.3343,24.3343,23.2087,0,3.71637,0,6.29392e+07
10/16/2009 22:00,10,16,5,22,0,4,87,0,1.64227e+06,8.06766e+07,6.69644e+06,24.4243,24.4243,24.4243,23.2087,0,0.0158179,0,289278
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,3.90468e+07,6.69644e+06,24.4244,24.4244,24.4244,24.4244,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,3.90468e+07,6.69644e+06,24.4244,24.4244,24.4244,24.4244,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,3.29661e+07,6.69644e+06,24.4244,24.4244,24.4244,24.4244,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,3.29661e+07,6.69644e+06,24.4244,24.4244,24.4244,24.4244,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,3.29661e+07,6.69644e+06,24.4244,24.4244,24.4244,24.4244,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,3.29661e+07,6.69644e+06,24.4244,24.4244,24.4244,24.4244,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,3.29661e+07,6.69644e+06,24.4244,24.4244,24.4244,24.4244,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,7.43463e+06,0,4.219e+07,6.69644e+06,23.7885,23.7885,23.7885,23.2087,0,1.15475,0,1.10584e+07
10/17/2009 07:00,10,17,6,7,0,3,87,4.90674e+06,0,2.77593e+07,6.69644e+06,23.2317,23.2317,23.2317,23.2087,0,0.575781,0,199132
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,6.70999e+07,6.69644e+06,23.0921,23.0921,23.0921,23.0921,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,5.17162e+06,0,1.17291e+08,6.69644e+06,22.9557,22.9557,23.2087,22.9557,0.77204,0,2.93981e+06,0
10/17/2009 10:00,10,17,6,10,0,3,93,5.2878e+06,8.43043e+06,2.48002e+08,6.69644e+06,23.1378,23.1378,23.3226,23.024,1.29226,1.06419,3.54199e+06,4.65379e+06
10/17/2009 11:00,10,17,6,11,0,3,93,5.17396e+06,1.48897e+07,2.24172e+08,6.69644e+06,23.8192,23.8192,23.8192,23.2087,0,3.55163,0,3.3933e+07
10/17/2009 12:00,10,17,6,12,0,6,75,4.30812e+06,2.51814e+07,2.36782e+08,6.69644e+06,24.1703,24.1703,24.1703,23.2087,0,5.49084,0,7.96454e+07
10/17/2009 13:00,10,17,6,13,0,7,61,2.08296e+07,3.56188e+07,2.71171e+08,6.69644e+06,23.7891,23.7891,23.7891,23.2087,0,11.3523,0,9.91374e+07
10/17/2009 14:00,10,17,6,14,0,8,44,1.8978e+07,4.93541e+07,3.1962e+08,6.69644e+06,23.8941,23.8941,23.8941,23.2087,0,14.0137,0,1.44518e+08
10/17/2009 15:00,10,17,6,15,0,8,44,1.87929e+07,5.73054e+07,3.30229e+08,6.69644e+06,23.9772,23.9772,23.9772,23.2087,0,15.786,0,1.82516e+08
10/17/2009 16:00,10,17,6,16,0,8,44,1.89425e+07,6.10134e+07,3.67491e+08,6.69644e+06,23.9989,23.9989,23.9989,23.2087,0,16.6467,0,1.97917e+08
10/17/2009 17:00,10,17,6,17,0,7,48,2.07463e+07,5.26024e+07,3.58239e+08,6.69644e+06,23.9058,23.9058,23.9058,23.2087,0,15.1305,0,1.58696e+08
10/17/2009 18:00,10,17,6,18,0,5,55,2.39685e+07,4.27124e+07,3.81557e+08,6.69644e+06,23.74,23.74,23.74,23.2087,0,13.6433,0,1.09065e+08
10/17/2009 19:00,10,17,6,19,0,0,72,5.77339e+06,2.50906e+07,2.28714e+08,6.69644e+06,24.0117,24.0117,24.0117,23.2087,0,5.74717,0,6.94363e+07
10/17/2009 20:00,10,17,6,20,0,1,72,5.66548e+06,1.49619e+07,2.06567e+08,6.69644e+06,24.0165,24.0165,24.0165,23.2087,0,3.67073,0,4.46108e+07
10/17/2009 21:00,10,17,6,21,0,0,78,0,1.28312e+07,1.97096e+08,6.69644e+06,24.1893,24.1893,24.1893,23.2087,0,2.33536,0,3.44599e+07
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,7.90092e+07,6.69644e+06,24.3261,24.3261,24.3261,24.3261,0,0,0,0
