Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,3.90468e+07,6.69644e+06,24.3261,24.3261,24.3261,24.3261,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,3.90468e+07,6.69644e+06,24.3261,24.3261,24.3261,24.3261,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,3.29661e+07,6.69644e+06,24.3261,24.3261,24.3261,24.3261,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,3.29661e+07,6.69644e+06,24.3261,24.3261,24.3261,24.3261,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,3.29661e+07,6.69644e+06,24.3261,24.3261,24.3261,24.3261,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,3.29661e+07,6.69644e+06,24.3261,24.3261,24.3261,24.3261,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,3.29661e+07,6.69644e+06,24.3261,24.3261,24.3261,24.3261,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,2.49673e+07,0,6.58366e+07,6.69644e+06,22.8091,22.8091,23.2335,22.7708,3.34925,1.6999,2.71181e+07,9.80684e+06
10/18/2009 07:00,10,18,0,7,0,-1,66,1.44243e+07,0,3.98464e+07,6.69644e+06,22.423,22.423,23.2087,22.423,2.39696,0,2.83419e+07,0
10/18/2009 08:00,10,18,0,8,0,4,54,2.00728e+06,0,6.96198e+07,6.69644e+06,22.3978,22.3978,23.2087,22.3978,0.341481,0,4.16706e+06,0
10/18/2009 09:00,10,18,0,9,0,9,29,3.7258e+06,739078,1.30729e+08,6.69644e+06,22.4519,22.4519,23.2087,22.4519,0.590653,0,6.68062e+06,0
10/18/2009 10:00,10,18,0,10,0,11,26,2.52869e+06,2.48374e+07,2.66576e+08,6.69644e+06,23.6416,23.6416,23.7528,23.0975,0.245215,4.96734,2.05197e+06,4.92939e+07
10/18/2009 11:00,10,18,0,11,0,14,21,0,4.05027e+07,3.17089e+08,6.69644e+06,24.4009,24.4009,24.4009,23.2087,0,8.43372,0,1.51569e+08
10/18/2009 12:00,10,18,0,12,0,14,18,0,5.84881e+07,3.09326e+08,6.69644e+06,24.4316,24.4316,24.4316,23.2087,0,12.4333,0,2.28762e+08
10/18/2009 13:00,10,18,0,13,0,16,16,6.69921e+06,6.75234e+07,3.29567e+08,6.69644e+06,24.309,24.309,24.309,23.2087,0,15.63,0,2.58736e+08
10/18/2009 14:00,10,18,0,14,0,17,15,5.30741e+06,7.44779e+07,3.69424e+08,6.69644e+06,24.3382,24.3382,24.3382,23.2087,0,16.9296,0,2.87674e+08
10/18/2009 15:00,10,18,0,15,0,16,17,6.94649e+06,7.34206e+07,3.69898e+08,6.69644e+06,24.304,24.304,24.304,23.2087,0,16.9946,0,2.80059e+08
10/18/2009 16:00,10,18,0,16,0,15,20,8.67782e+06,7.06922e+07,3.68172e+08,6.69644e+06,24.2563,24.2563,24.2563,23.2087,0,16.6849,0,2.62977e+08
10/18/2009 17:00,10,18,0,17,0,12,26,1.33924e+07,5.92241e+07,3.58229e+08,6.69644e+06,24.1086,24.1086,24.1086,23.2087,0,15.0348,0,2.03555e+08
10/18/2009 18:00,10,18,0,18,0,7,34,2.10546e+07,4.6621e+07,3.83291e+08,6.69644e+06,23.8435,23.8435,23.8435,23.2087,0,13.8816,0,1.32577e+08
10/18/2009 19:00,10,18,0,19,0,8,32,3.85104e+06,3.15307e+07,2.35042e+08,6.69644e+06,24.1715,24.1715,24.1715,23.2087,0,6.74203,0,9.76624e+07
10/18/2009 20:00,10,18,0,20,0,5,39,4.65789e+06,1.91274e+07,2.10875e+08,6.69644e+06,24.1719,24.1719,24.1719,23.2087,0,4.31533,0,6.25366e+07
10/18/2009 21:00,10,18,0,21,0,2,48,0,1.66167e+07,2.02131e+08,6.69644e+06,24.2889,24.2889,24.2889,23.2087,0,3.11428,0,5.06151e+07
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,7.90092e+07,6.69644e+06,24.3766,24.3766,24.3766,24.3766,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,3.90468e+07,6.69644e+06,24.3766,24.3766,24.3766,24.3766,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,3.90468e+07,6.69644e+06,24.3766,24.3766,24.3766,24.3766,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,3.29661e+07,6.69644e+06,24.3766,24.3766,24.3766,24.3766,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,3.29661e+07,6.69644e+06,24.3766,24.3766,24.3766,24.3766,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,3.29661e+07,6.69644e+06,24.3766,24.3766,24.3766,24.3766,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,3.29661e+07,6.69644e+06,24.3766,24.3766,24.3766,24.3766,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,3.29661e+07,6.69644e+06,24.3766,24.3766,24.3766,24.3766,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,1.79532e+07,0,5.6029e+07,6.69644e+06,23.1125,23.1125,23.3278,22.9934,1.82389,1.45823,9.32408e+06,1.07091e+07
10/19/2009 07:00,10,19,1,7,0,1,61,1.05127e+07,0,3.48166e+07,6.69644e+06,22.5541,22.5541,23.2087,22.5541,1.50381,0,1.4813e+07,0
10/19/2009 08:00,10,19,1,8,0,6,47,1.30662e+06,0,6.87104e+07,6.69644e+06,22.4818,22.4818,23.2087,22.4818,0.203037,0,2.22093e+06,0
10/19/2009 09:00,10,19,1,9,0,8,41,3.91615e+06,1.10895e+06,1.3146e+08,6.69644e+06,22.553,22.553,23.2087,22.553,0.708763,0,6.91391e+06,0
10/19/2009 10:00,10,19,1,10,0,9,38,2.90785e+06,2.60398e+07,2.68654e+08,6.69644e+06,23.7162,23.7162,23.7996,23.1253,0.310599,5.24096,1.95021e+06,5.60315e+07
10/19/2009 11:00,10,19,1,11,0,11,33,2.03448e+06,3.94322e+07,2.85618e+08,6.69644e+06,24.3769,24.3769,24.3769,23.2087,0,8.25221,0,1.45261e+08
10/19/2009 12:00,10,19,1,12,0,14,30,0,6.04971e+07,3.12058e+08,6.69644e+06,24.4347,24.4347,24.4347,23.2087,0,12.8914,0,2.37781e+08
10/19/2009 13:00,10,19,1,13,0,15,30,8.14432e+06,6.96274e+07,3.34179e+08,6.69644e+06,24.2893,24.2893,24.2893,23.2087,0,16.4089,0,2.66768e+08
10/19/2009 14:00,10,19,1,14,0,16,28,6.71446e+06,7.30381e+07,3.37048e+08,6.69644e+06,24.3127,24.3127,24.3127,23.2087,0,16.8802,0,2.80364e+08
10/19/2009 15:00,10,19,1,15,0,16,31,7.03352e+06,6.99931e+07,3.33132e+08,6.69644e+06,24.3064,24.3064,24.3064,23.2087,0,16.1778,0,2.67177e+08
10/19/2009 16:00,10,19,1,16,0,15,33,9.02961e+06,6.54021e+07,3.61237e+08,6.69644e+06,24.2492,24.2492,24.2492,23.2087,0,15.4811,0,2.42354e+08
10/19/2009 17:00,10,19,1,17,0,13,38,1.21361e+07,5.85722e+07,3.55732e+08,6.69644e+06,24.1465,24.1465,24.1465,23.2087,0,14.5865,0,2.05793e+08
10/19/2009 18:00,10,19,1,18,0,9,57,1.81732e+07,4.94156e+07,3.83474e+08,6.69644e+06,23.9446,23.9446,23.9446,23.2087,0,13.8474,0,1.53324e+08
10/19/2009 19:00,10,19,1,19,0,8,61,3.82848e+06,3.47535e+07,2.39334e+08,6.69644e+06,24.2312,24.2312,24.2312,23.2087,0,7.43314,0,1.14348e+08
10/19/2009 20:00,10,19,1,20,0,7,66,4.16238e+06,2.34441e+07,2.15909e+08,6.69644e+06,24.2516,24.2516,24.2516,23.2087,0,5.04498,0,7.91603e+07
10/19/2009 21:00,10,19,1,21,0,8,66,0,2.20484e+07,2.09278e+08,6.69644e+06,24.3707,24.3707,24.3707,23.2087,0,4.18924,0,7.32404e+07
10/19/2009 22:00,10,19,1,22,0,7,70,0,2.22061e+06,8.14461e+07,6.69644e+06,24.4346,24.4346,24.4346,23.2087,0,0.136372,0,2.51517e+06
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,3.90468e+07,6.69644e+06,24.4352,24.4352,24.4352,24.4352,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,3.90468e+07,6.69644e+06,24.4352,24.4352,24.4352,24.4352,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,3.29661e+07,6.69644e+06,24.4352,24.4352,24.4352,24.4352,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,3.29661e+07,6.69644e+06,24.4352,24.4352,24.4352,24.4352,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,3.29661e+07,6.69644e+06,24.4352,24.4352,24.4352,24.4352,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,3.29661e+07,6.69644e+06,24.4352,24.4352,24.4352,24.4352,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,3.29661e+07,6.69644e+06,24.4352,24.4352,24.4352,24.4352,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,7.44984e+06,0,4.21857e+07,6.69644e+06,23.7826,23.7826,23.7826,23.2087,0,1.15482,0,1.12095e+07
10/20/2009 07:00,10,20,2,7,0,4,87,4.69206e+06,0,2.74617e+07,6.69644e+06,23.2503,23.2503,23.2503,23.2087,0,0.526602,0,329347
10/20/2009 08:00,10,20,2,8,0,4,87,3.34903e+06,0,7.31706e+07,6.69644e+06,23.0601,23.0601,23.2087,23.0601,0.270278,0,594346,0
10/20/2009 09:00,10,20,2,9,0,4,87,5.26996e+06,0,1.19729e+08,6.69644e+06,22.8865,22.8865,23.2087,22.8865,0.7935,0,3.84748e+06,0
10/20/2009 10:00,10,20,2,10,0,6,75,4.69908e+06,7.81649e+06,2.46408e+08,6.69644e+06,23.0812,23.0812,23.287,23.0029,1.24104,0.827877,3.84539e+06,2.9966e+06
10/20/2009 11:00,10,20,2,11,0,6,75,4.61284e+06,1.65909e+07,2.5786e+08,6.69644e+06,23.8538,23.8538,23.8538,23.2087,0,3.79866,0,3.8874e+07
10/20/2009 12:00,10,20,2,12,0,6,70,4.52892e+06,2.38143e+07,2.67456e+08,6.69644e+06,24.1717,24.1717,24.1717,23.2087,0,5.33483,0,7.7314e+07
10/20/2009 13:00,10,20,2,13,0,6,70,2.29681e+07,2.93206e+07,2.9745e+08,6.69644e+06,23.6517,23.6517,23.6517,23.2087,0,10.4706,0,6.97862e+07
10/20/2009 14:00,10,20,2,14,0,6,70,2.28809e+07,3.42662e+07,3.03979e+08,6.69644e+06,23.6266,23.6266,23.6266,23.2087,0,11.5239,0,7.24552e+07
10/20/2009 15:00,10,20,2,15,0,7,70,2.14288e+07,3.73437e+07,3.06302e+08,6.69644e+06,23.7135,23.7135,23.7135,23.2087,0,11.8663,0,9.01153e+07
10/20/2009 16:00,10,20,2,16,0,7,70,2.14155e+07,4.51984e+07,3.54201e+08,6.69644e+06,23.8121,23.8121,23.8121,23.2087,0,13.6056,0,1.23515e+08
10/20/2009 17:00,10,20,2,17,0,7,66,2.14182e+07,4.53867e+07,3.54465e+08,6.69644e+06,23.8248,23.8248,23.8248,23.2087,0,13.6501,0,1.26527e+08
10/20/2009 18:00,10,20,2,18,0,7,66,2.14674e+07,4.13947e+07,3.76647e+08,6.69644e+06,23.7824,23.7824,23.7824,23.2087,0,12.7735,0,1.1025e+08
10/20/2009 19:00,10,20,2,19,0,6,70,4.52594e+06,2.76071e+07,2.30545e+08,6.69644e+06,24.1296,24.1296,24.1296,23.2087,0,6.01264,0,8.3302e+07
10/20/2009 20:00,10,20,2,20,0,6,70,4.58701e+06,1.73518e+07,2.08435e+08,6.69644e+06,24.1722,24.1722,24.1722,23.2087,0,3.94488,0,5.71858e+07
10/20/2009 21:00,10,20,2,21,0,6,70,0,1.60545e+07,2.0141e+08,6.69644e+06,24.3154,24.3154,24.3154,23.2087,0,3.02022,0,5.02894e+07
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,7.90092e+07,6.69644e+06,24.412,24.412,24.412,24.412,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,3.90468e+07,6.69644e+06,24.412,24.412,24.412,24.412,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,3.90468e+07,6.69644e+06,24.412,24.412,24.412,24.412,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,3.08047e+07,6.69644e+06,24.412,24.412,24.412,24.412,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,3.08047e+07,6.69644e+06,24.412,24.412,24.412,24.412,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,3.08047e+07,6.69644e+06,24.412,24.412,24.412,24.412,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,3.08047e+07,6.69644e+06,24.412,24.412,24.412,24.412,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,3.08047e+07,6.69644e+06,24.412,24.412,24.412,24.412,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,1.55628e+07,0,5.06961e+07,6.69644e+06,23.2228,23.2228,23.3665,23.065,1.30161,1.46769,5.12032e+06,1.11949e+07
10/21/2009 07:00,10,21,3,7,0,3,87,1.26593e+07,0,3.55569e+07,6.69644e+06,22.5978,22.5978,23.2087,22.5978,1.97971,0,1.8201e+07,0
10/21/2009 08:00,10,21,3,8,0,7,70,1.74785e+06,0,4.00692e+07,6.69644e+06,22.4864,22.4864,23.2087,22.4864,0.299851,0,3.25788e+06,0
10/21/2009 09:00,10,21,3,9,0,9,57,3.71695e+06,592605,1.01295e+08,6.69644e+06,22.5093,22.5093,23.2087,22.5093,0.559096,0,5.85709e+06,0
10/21/2009 10:00,10,21,3,10,0,12,50,2.38048e+06,1.69141e+07,1.87498e+08,6.69644e+06,23.449,23.449,23.6104,23.0474,0.679,2.84986,3.4115e+06,2.64543e+07
10/21/2009 11:00,10,21,3,11,0,12,50,1.87722e+06,3.93588e+07,2.85324e+08,6.69644e+06,24.3988,24.3988,24.3988,23.2087,0,8.20703,0,1.47743e+08
10/21/2009 12:00,10,21,3,12,0,13,47,0,6.11341e+07,3.12829e+08,6.69644e+06,24.4758,24.4758,24.4758,23.2087,0,12.9857,0,2.47596e+08
10/21/2009 13:00,10,21,3,13,0,15,44,8.25709e+06,7.16308e+07,3.36947e+08,6.69644e+06,24.3237,24.3237,24.3237,23.2087,0,16.8377,0,2.82441e+08
10/21/2009 14:00,10,21,3,14,0,16,39,6.82731e+06,7.96699e+07,3.78239e+08,6.69644e+06,24.35,24.35,24.35,23.2087,0,18.3869,0,3.15711e+08
10/21/2009 15:00,10,21,3,15,0,16,39,6.99668e+06,8.01717e+07,3.79062e+08,6.69644e+06,24.3488,24.3488,24.3488,23.2087,0,18.5126,0,3.17546e+08
10/21/2009 16:00,10,21,3,16,0,14,47,1.0286e+07,7.16264e+07,3.71296e+08,6.69644e+06,24.2579,24.2579,24.2579,23.2087,0,17.188,0,2.71303e+08
10/21/2009 17:00,10,21,3,17,0,12,54,1.35306e+07,6.34373e+07,3.64049e+08,6.69644e+06,24.148,24.148,24.148,23.2087,0,15.9905,0,2.25967e+08
10/21/2009 18:00,10,21,3,18,0,8,66,1.96499e+07,5.19983e+07,3.88788e+08,6.69644e+06,23.9386,23.9386,23.9386,23.2087,0,14.7507,0,1.61979e+08
10/21/2009 19:00,10,21,3,19,0,7,66,4.13814e+06,2.39226e+07,2.1652e+08,6.69644e+06,24.139,24.139,24.139,23.2087,0,5.14164,0,7.19629e+07
10/21/2009 20:00,10,21,3,20,0,8,57,4.03016e+06,1.28533e+07,1.39742e+08,6.69644e+06,24.144,24.144,24.144,23.2087,0,2.82758,0,3.97873e+07
10/21/2009 21:00,10,21,3,21,0,8,52,0,9.03538e+06,1.30089e+08,6.69644e+06,24.221,24.221,24.221,23.2087,0,1.52736,0,2.32655e+07
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,5.66903e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,3.68855e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,3.68855e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,3.08047e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,3.08047e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,3.08047e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,3.08047e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,3.08047e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,3.08047e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,1.98048e+07,6.69644e+06,24.3109,24.3109,24.3109,24.3109,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,4.0298e+06,0,2.40979e+07,6.69644e+06,23.8226,23.8226,23.8226,23.3385,0,0.749124,0,8.13198e+06
10/22/2009 09:00,10,22,4,9,0,13.7,45,4.02627e+06,0,2.17367e+07,6.69644e+06,23.4549,23.4549,23.4549,23.2087,0,0.44328,0,1.65878e+06
10/22/2009 10:00,10,22,4,10,0,18,32,0,4.40394e+06,4.01493e+07,6.69644e+06,23.5378,23.5378,23.5378,23.2087,0,0.878371,0,4.78402e+06
10/22/2009 11:00,10,22,4,11,0,20,24,0,1.6129e+07,1.32716e+08,6.69644e+06,24.114,24.114,24.114,23.2087,0,3.25793,0,4.59378e+07
10/22/2009 12:00,10,22,4,12,0,21,23,0,2.89354e+07,1.50011e+08,6.69644e+06,24.4069,24.4069,24.4069,23.2087,0,6.04795,0,1.09346e+08
10/22/2009 13:00,10,22,4,13,0,21,26,0,4.53263e+07,2.23359e+08,6.69644e+06,24.443,24.443,24.443,23.2087,0,9.5792,0,1.77888e+08
10/22/2009 14:00,10,22,4,14,0,21,26,0,5.07294e+07,2.3051e+08,6.69644e+06,24.4489,24.4489,24.4489,23.2087,0,10.7048,0,1.9974e+08
10/22/2009 15:00,10,22,4,15,0,21,25,0,4.81359e+07,2.26808e+08,6.69644e+06,24.451,24.451,24.451,23.2087,0,10.0372,0,1.87602e+08
10/22/2009 16:00,10,22,4,16,0,18,30,4.72261e+06,4.16802e+07,2.44705e+08,6.69644e+06,24.3304,24.3304,24.3304,23.2087,0,9.1811,0,1.54933e+08
10/22/2009 17:00,10,22,4,17,0,16,36,7.94816e+06,3.62225e+07,2.41243e+08,6.69644e+06,24.1637,24.1637,24.1637,23.2087,0,8.65288,0,1.24325e+08
10/22/2009 18:00,10,22,4,18,0,14,41,1.10569e+07,1.96436e+07,1.88369e+08,6.69644e+06,23.8358,23.8358,23.8358,23.2087,0,5.72663,0,5.40269e+07
10/22/2009 19:00,10,22,4,19,0,14,44,2.63867e+06,8.03309e+06,1.00627e+08,6.69644e+06,23.878,23.878,23.878,23.2087,0,1.50792,0,1.5187e+07
10/22/2009 20:00,10,22,4,20,0,13,51,0,238555,3.71399e+07,6.69644e+06,23.985,23.985,23.985,23.2087,0,0.00968003,0,113059
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,3.68855e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,3.68855e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,3.68855e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,3.68855e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,3.29661e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,3.29661e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,3.29661e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,3.29661e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,3.29661e+07,6.69644e+06,23.9863,23.9863,23.9863,23.9863,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,8.26146e+06,0,4.29013e+07,6.69644e+06,23.5145,23.5145,23.5145,23.2087,0,1.08625,0,5.63584e+06
10/23/2009 07:00,10,23,5,7,0,7,66,7.55521e+06,0,3.08041e+07,6.69644e+06,23.0316,23.0316,23.2087,23.0316,0.829166,0,2.21049e+06,0
10/23/2009 08:00,10,23,5,8,0,11,54,0,0,6.70999e+07,6.69644e+06,22.8831,22.8831,22.8831,22.8831,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,2.80147e+06,2.15598e+06,1.31458e+08,6.69644e+06,22.9925,22.9925,23.2087,22.9925,0.666757,0,2.01785e+06,0
10/23/2009 10:00,10,23,5,10,0,16,36,0,2.86264e+07,2.68927e+08,6.69644e+06,23.9902,23.9902,23.9902,23.2087,0,5.83016,0,7.78118e+07
10/23/2009 11:00,10,23,5,11,0,16,36,0,4.63531e+07,2.92828e+08,6.69644e+06,24.4463,24.4463,24.4463,23.2087,0,9.68484,0,1.80396e+08
10/23/2009 12:00,10,23,5,12,0,18,32,0,6.82487e+07,3.22637e+08,6.69644e+06,24.4592,24.4592,24.4592,23.2087,0,14.6763,0,2.76124e+08
10/23/2009 13:00,10,23,5,13,0,18,32,3.66938e+06,7.51947e+07,3.36262e+08,6.69644e+06,24.4131,24.4131,24.4131,23.2087,0,16.7292,0,3.03127e+08
10/23/2009 14:00,10,23,5,14,0,18,32,3.73909e+06,7.66302e+07,3.38253e+08,6.69644e+06,24.4081,24.4081,24.4081,23.2087,0,17.0532,0,3.07731e+08
10/23/2009 15:00,10,23,5,15,0,18,34,4.04177e+06,7.44791e+07,3.35573e+08,6.69644e+06,24.4009,24.4009,24.4009,23.2087,0,16.5685,0,2.97174e+08
10/23/2009 16:00,10,23,5,16,0,17,36,6.07302e+06,7.10273e+07,3.65258e+08,6.69644e+06,24.3487,24.3487,24.3487,23.2087,0,16.1303,0,2.76656e+08
10/23/2009 17:00,10,23,5,17,0,16,39,7.72306e+06,6.57392e+07,3.60035e+08,6.69644e+06,24.2942,24.2942,24.2942,23.2087,0,15.2546,0,2.49134e+08
10/23/2009 18:00,10,23,5,18,0,12,67,1.36961e+07,5.65118e+07,3.87556e+08,6.69644e+06,24.1159,24.1159,24.1159,23.2087,0,14.4485,0,1.97215e+08
10/23/2009 19:00,10,23,5,19,0,11,66,3.08444e+06,4.07614e+07,2.46504e+08,6.69644e+06,24.3315,24.3315,24.3315,23.2087,0,8.59021,0,1.45115e+08
10/23/2009 20:00,10,23,5,20,0,7,81,4.09583e+06,2.64911e+07,2.19893e+08,6.69644e+06,24.2964,24.2964,24.2964,23.2087,0,5.68206,0,9.29865e+07
10/23/2009 21:00,10,23,5,21,0,6,81,0,2.31356e+07,2.10714e+08,6.69644e+06,24.3885,24.3885,24.3885,23.2087,0,4.41813,0,7.84233e+07
10/23/2009 22:00,10,23,5,22,0,5,87,0,2.43859e+06,8.16729e+07,6.69644e+06,24.441,24.441,24.441,23.2087,0,0.141723,0,2.62746e+06
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,3.90468e+07,6.69644e+06,24.4413,24.4413,24.4413,24.4413,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,3.90468e+07,6.69644e+06,24.4413,24.4413,24.4413,24.4413,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,3.29661e+07,6.69644e+06,24.4413,24.4413,24.4413,24.4413,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,3.29661e+07,6.69644e+06,24.4413,24.4413,24.4413,24.4413,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,3.29661e+07,6.69644e+06,24.4413,24.4413,24.4413,24.4413,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,3.29661e+07,6.69644e+06,24.4413,24.4413,24.4413,24.4413,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,3.29661e+07,6.69644e+06,24.4413,24.4413,24.4413,24.4413,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,6.81904e+06,0,4.13353e+07,6.69644e+06,23.8801,23.8801,23.8801,23.2087,0,1.00902,0,1.07703e+07
10/24/2009 07:00,10,24,6,7,0,2,87,4.56371e+06,0,2.72972e+07,6.69644e+06,23.34,23.34,23.34,23.2087,0,0.500201,0,988037
10/24/2009 08:00,10,24,6,8,0,8,66,0,0,6.70999e+07,6.69644e+06,23.2017,23.2017,23.2017,23.2017,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,13,32,2.81077e+06,2.13337e+06,1.31433e+08,6.69644e+06,23.2558,23.2558,23.2603,23.2042,0.112555,0.547779,27470.4,587343
10/24/2009 10:00,10,24,6,10,0,14,25,1.72246e+06,3.10735e+07,2.74005e+08,6.69644e+06,24.0814,24.0814,24.0814,23.2087,0,6.4101,0,9.2358e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,4.99745e+07,2.97663e+08,6.69644e+06,24.4444,24.4444,24.4444,23.2087,0,10.4609,0,1.94479e+08
10/24/2009 12:00,10,24,6,12,0,16,19,0,5.91258e+07,2.77937e+08,6.69644e+06,24.449,24.449,24.449,23.2087,0,12.5167,0,2.33559e+08
10/24/2009 13:00,10,24,6,13,0,18,18,4.10683e+06,6.33971e+07,2.88426e+08,6.69644e+06,24.385,24.385,24.385,23.2087,0,14.027,0,2.48228e+08
10/24/2009 14:00,10,24,6,14,0,18,16,3.89124e+06,7.32191e+07,3.33776e+08,6.69644e+06,24.3896,24.3896,24.3896,23.2087,0,16.2979,0,2.89557e+08
10/24/2009 15:00,10,24,6,15,0,18,16,3.98218e+06,7.91143e+07,3.74027e+08,6.69644e+06,24.3925,24.3925,24.3925,23.2087,0,17.6788,0,3.14872e+08
10/24/2009 16:00,10,24,6,16,0,18,16,4.28464e+06,7.82418e+07,3.7308e+08,6.69644e+06,24.3836,24.3836,24.3836,23.2087,0,17.4894,0,3.09148e+08
10/24/2009 17:00,10,24,6,17,0,14,21,1.04227e+07,6.53893e+07,3.62937e+08,6.69644e+06,24.2171,24.2171,24.2171,23.2087,0,15.7876,0,2.39525e+08
10/24/2009 18:00,10,24,6,18,0,10,36,1.6555e+07,5.30502e+07,3.86413e+08,6.69644e+06,24.0037,24.0037,24.0037,23.2087,0,14.3147,0,1.71222e+08
10/24/2009 19:00,10,24,6,19,0,10.2,38,3.28092e+06,3.76952e+07,2.42623e+08,6.69644e+06,24.2728,24.2728,24.2728,23.2087,0,7.96595,0,1.27532e+08
10/24/2009 20:00,10,24,6,20,0,11,36,3.23106e+06,2.63015e+07,2.18587e+08,6.69644e+06,24.3201,24.3201,24.3201,23.2087,0,5.46122,0,9.13135e+07
10/24/2009 21:00,10,24,6,21,0,8,48,0,2.31332e+07,2.1072e+08,6.69644e+06,24.3943,24.3943,24.3943,23.2087,0,4.42278,0,7.88895e+07
10/24/2009 22:00,10,24,6,22,0,7,56,0,3.1109e+06,8.25698e+07,6.69644e+06,24.4303,24.4303,24.4303,23.2087,0,0.28251,0,5.19229e+06
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,3.90468e+07,6.69644e+06,24.4307,24.4307,24.4307,24.4307,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,3.90468e+07,6.69644e+06,24.4307,24.4307,24.4307,24.4307,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,3.29661e+07,6.69644e+06,24.4307,24.4307,24.4307,24.4307,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,3.29661e+07,6.69644e+06,24.4307,24.4307,24.4307,24.4307,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,3.29661e+07,6.69644e+06,24.4307,24.4307,24.4307,24.4307,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,3.29661e+07,6.69644e+06,24.4307,24.4307,24.4307,24.4307,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,3.29661e+07,6.69644e+06,24.4307,24.4307,24.4307,24.4307,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,4.75254e+06,0,3.85741e+07,6.69644e+06,24.0832,24.0832,24.0832,23.2087,0,0.563965,0,7.68916e+06
10/25/2009 07:00,10,25,0,7,0,6,60,3.04e+06,0,2.53096e+07,6.69644e+06,23.7487,23.7487,23.7487,23.2087,0,0.20151,0,1.63722e+06
10/25/2009 08:00,10,25,0,8,0,8,52,1.64669e+06,0,7.10767e+07,6.69644e+06,23.6619,23.6619,23.6619,23.2087,0,0.0130961,0,89295.5
10/25/2009 09:00,10,25,0,9,0,11,47,3.63223e+06,0,1.15394e+08,6.69644e+06,23.5043,23.5043,23.5043,23.2087,0,0.43958,0,1.95489e+06
10/25/2009 10:00,10,25,0,10,0,14,27,2.70534e+06,1.53222e+07,2.21888e+08,6.69644e+06,23.7807,23.7807,23.7807,23.2087,0,3.21275,0,3.23829e+07
10/25/2009 11:00,10,25,0,11,0,16,24,1.65663e+06,3.02479e+07,2.40387e+08,6.69644e+06,24.3626,24.3626,24.3626,23.2087,0,6.03384,0,1.05563e+08
10/25/2009 12:00,10,25,0,12,0,17,21,1.65557e+06,4.19378e+07,2.88116e+08,6.69644e+06,24.4476,24.4476,24.4476,23.2087,0,8.55499,0,1.5946e+08
10/25/2009 13:00,10,25,0,13,0,17,23,6.64116e+06,4.5833e+07,2.99507e+08,6.69644e+06,24.2781,24.2781,24.2781,23.2087,0,10.4933,0,1.68832e+08
10/25/2009 14:00,10,25,0,14,0,17,27,6.00071e+06,6.02476e+07,3.18391e+08,6.69644e+06,24.3124,24.3124,24.3124,23.2087,0,13.6393,0,2.26487e+08
10/25/2009 15:00,10,25,0,15,0,18,27,4.3715e+06,7.21789e+07,3.64834e+08,6.69644e+06,24.3844,24.3844,24.3844,23.2087,0,16.0618,0,2.84113e+08
10/25/2009 16:00,10,25,0,16,0,17,27,5.93015e+06,7.3143e+07,3.68002e+08,6.69644e+06,24.3533,24.3533,24.3533,23.2087,0,16.6006,0,2.85866e+08
10/25/2009 17:00,10,25,0,17,0,14,35,1.06127e+07,6.2084e+07,3.58593e+08,6.69644e+06,24.2118,24.2118,24.2118,23.2087,0,15.0433,0,2.27024e+08
10/25/2009 18:00,10,25,0,18,0,13,41,1.22952e+07,5.37843e+07,3.82096e+08,6.69644e+06,24.1191,24.1191,24.1191,23.2087,0,13.5211,0,1.85188e+08
10/25/2009 19:00,10,25,0,19,0,12,47,2.94003e+06,3.90443e+07,2.43996e+08,6.69644e+06,24.3305,24.3305,24.3305,23.2087,0,8.17949,0,1.38046e+08
10/25/2009 20:00,10,25,0,20,0,11,50,3.26883e+06,2.68991e+07,2.19414e+08,6.69644e+06,24.3404,24.3404,24.3404,23.2087,0,5.5918,0,9.52108e+07
10/25/2009 21:00,10,25,0,21,0,11,50,0,2.58596e+07,2.14358e+08,6.69644e+06,24.4157,24.4157,24.4157,23.2087,0,5.00415,0,9.08779e+07
10/25/2009 22:00,10,25,0,22,0,11,50,0,5.42574e+06,8.56569e+07,6.69644e+06,24.4509,24.4509,24.4509,23.2087,0,0.766266,0,1.43204e+07
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,3.90468e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,3.90468e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,3.29661e+07,6.69644e+06,24.451,24.451,24.451,24.451,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,2.53023e+06,0,3.56968e+07,6.69644e+06,24.3721,24.3721,24.3721,23.2087,0,0.132749,0,2.31827e+06
10/26/2009 07:00,10,26,1,7,0,6,70,2.69276e+06,0,2.48515e+07,6.69644e+06,24.2187,24.2187,24.2187,23.2087,0,0.125895,0,1.91303e+06
10/26/2009 08:00,10,26,1,8,0,9,61,1.58899e+06,0,6.98477e+07,6.69644e+06,24.1487,24.1487,24.1487,23.2087,0,0.000713108,0,10085.5
10/26/2009 09:00,10,26,1,9,0,11,54,3.54001e+06,0,1.15281e+08,6.69644e+06,23.9438,23.9438,23.9438,23.2087,0,0.419732,0,4.64206e+06
10/26/2009 10:00,10,26,1,10,0,13,47,2.96227e+06,1.99713e+07,2.60367e+08,6.69644e+06,24.0897,24.0897,24.0897,23.2087,0,4.16728,0,5.6653e+07
10/26/2009 11:00,10,26,1,11,0,13,47,2.40622e+06,3.22507e+07,2.43993e+08,6.69644e+06,24.3736,24.3736,24.3736,23.2087,0,6.63172,0,1.16712e+08
10/26/2009 12:00,10,26,1,12,0,14,44,0,5.63318e+07,3.06096e+08,6.69644e+06,24.4628,24.4628,24.4628,23.2087,0,11.815,0,2.22924e+08
10/26/2009 13:00,10,26,1,13,0,15,44,8.57106e+06,6.33507e+07,2.93761e+08,6.69644e+06,24.2882,24.2882,24.2882,23.2087,0,14.9344,0,2.42552e+08
10/26/2009 14:00,10,26,1,14,0,16,42,7.41012e+06,6.56073e+07,3.27399e+08,6.69644e+06,24.3011,24.3011,24.3011,23.2087,0,15.16,0,2.49145e+08
10/26/2009 15:00,10,26,1,15,0,17,39,6.36906e+06,6.15111e+07,3.20445e+08,6.69644e+06,24.3232,24.3232,24.3232,23.2087,0,13.9681,0,2.34213e+08
10/26/2009 16:00,10,26,1,16,0,15,44,9.25975e+06,6.49901e+07,3.60852e+08,6.69644e+06,24.2604,24.2604,24.2604,23.2087,0,15.4004,0,2.43679e+08
10/26/2009 17:00,10,26,1,17,0,14,47,1.08537e+07,6.1556e+07,3.73779e+08,6.69644e+06,24.2034,24.2034,24.2034,23.2087,0,14.962,0,2.23904e+08
10/26/2009 18:00,10,26,1,18,0,13,54,1.23956e+07,5.44075e+07,3.83047e+08,6.69644e+06,24.1294,24.1294,24.1294,23.2087,0,13.6733,0,1.89396e+08
10/26/2009 19:00,10,26,1,19,0,11,62,3.19373e+06,3.95263e+07,2.44942e+08,6.69644e+06,24.3319,24.3319,24.3319,23.2087,0,8.33382,0,1.40831e+08
10/26/2009 20:00,10,26,1,20,0,8,71,3.95648e+06,2.58753e+07,2.18874e+08,6.69644e+06,24.3028,24.3028,24.3028,23.2087,0,5.51518,0,9.07811e+07
10/26/2009 21:00,10,26,1,21,0,8,71,0,2.31924e+07,2.10771e+08,6.69644e+06,24.3961,24.3961,24.3961,23.2087,0,4.42657,0,7.90846e+07
10/26/2009 22:00,10,26,1,22,0,7,76,0,2.22909e+06,8.14571e+07,6.69644e+06,24.4479,24.4479,24.4479,23.2087,0,0.13797,0,2.5722e+06
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,3.90468e+07,6.69644e+06,24.4481,24.4481,24.4481,24.4481,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,3.90468e+07,6.69644e+06,24.4481,24.4481,24.4481,24.4481,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,3.29661e+07,6.69644e+06,24.4481,24.4481,24.4481,24.4481,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,3.29661e+07,6.69644e+06,24.4481,24.4481,24.4481,24.4481,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,3.29661e+07,6.69644e+06,24.4481,24.4481,24.4481,24.4481,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,3.29661e+07,6.69644e+06,24.4481,24.4481,24.4481,24.4481,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,3.29661e+07,6.69644e+06,24.4481,24.4481,24.4481,24.4481,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,2.99124e+06,0,3.62952e+07,6.69644e+06,24.3072,24.3072,24.3072,23.2087,0,0.221369,0,3.68264e+06
10/27/2009 07:00,10,27,2,7,0,7,81,2.87056e+06,0,2.50867e+07,6.69644e+06,24.0996,24.0996,24.0996,23.2087,0,0.164404,0,2.20359e+06
10/27/2009 08:00,10,27,2,8,0,8,87,1.92885e+06,0,7.25588e+07,6.69644e+06,23.9943,23.9943,23.9943,23.2087,0,0.0407627,0,482330
10/27/2009 09:00,10,27,2,9,0,9,81,4.09912e+06,0,1.34867e+08,6.69644e+06,23.7438,23.7438,23.7438,23.2087,0,0.540323,0,4.35085e+06
10/27/2009 10:00,10,27,2,10,0,11,76,3.53339e+06,1.77612e+07,2.95534e+08,6.69644e+06,23.8971,23.8971,23.8971,23.2087,0,3.89659,0,4.46483e+07
10/27/2009 11:00,10,27,2,11,0,12,71,3.19214e+06,2.22343e+07,2.6368e+08,6.69644e+06,24.2811,24.2811,24.2811,23.2087,0,4.7,0,7.60788e+07
10/27/2009 12:00,10,27,2,12,0,12,76,3.0914e+06,3.40384e+07,2.79188e+08,6.69644e+06,24.3692,24.3692,24.3692,23.2087,0,7.1117,0,1.24311e+08
10/27/2009 13:00,10,27,2,13,0,12,71,1.39239e+07,3.9561e+07,2.99973e+08,6.69644e+06,24.0314,24.0314,24.0314,23.2087,0,10.6764,0,1.32151e+08
10/27/2009 14:00,10,27,2,14,0,12,71,1.3902e+07,4.22849e+07,3.08837e+08,6.69644e+06,23.9925,23.9925,23.9925,23.2087,0,11.2736,0,1.32938e+08
10/27/2009 15:00,10,27,2,15,0,11,82,1.53047e+07,4.84789e+07,3.56268e+08,6.69644e+06,24.0123,24.0123,24.0123,23.2087,0,12.9668,0,1.56763e+08
10/27/2009 16:00,10,27,2,16,0,9,100,1.81086e+07,5.32614e+07,3.66221e+08,6.69644e+06,23.9854,23.9854,23.9854,23.2087,0,14.6664,0,1.7138e+08
10/27/2009 17:00,10,27,2,17,0,9,100,1.8114e+07,5.21553e+07,3.69943e+08,6.69644e+06,23.9743,23.9743,23.9743,23.2087,0,14.4163,0,1.66065e+08
10/27/2009 18:00,10,27,2,18,0,9,100,1.8125e+07,4.72879e+07,3.80454e+08,6.69644e+06,23.9352,23.9352,23.9352,23.2087,0,13.3282,0,1.45683e+08
10/27/2009 19:00,10,27,2,19,0,9,100,3.75577e+06,3.38629e+07,2.37983e+08,6.69644e+06,24.2602,24.2602,24.2602,23.2087,0,7.1999,0,1.13899e+08
10/27/2009 20:00,10,27,2,20,0,9,100,3.81809e+06,2.30692e+07,2.14934e+08,6.69644e+06,24.3037,24.3037,24.3037,23.2087,0,4.87545,0,8.03198e+07
10/27/2009 21:00,10,27,2,21,0,9,93,0,2.09454e+07,2.0776e+08,6.69644e+06,24.4078,24.4078,24.4078,23.2087,0,3.94199,0,7.11194e+07
10/27/2009 22:00,10,27,2,22,0,9,93,0,1.71153e+06,8.07677e+07,6.69644e+06,24.4644,24.4644,24.4644,23.2087,0,0.0296,0,559212
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,3.90468e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,3.90468e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,3.08047e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,3.08047e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,3.08047e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,3.08047e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,3.08047e+07,6.69644e+06,24.4646,24.4646,24.4646,24.4646,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,5.53104e+06,0,3.75344e+07,6.69644e+06,23.9133,23.9133,23.9133,23.2087,0,0.774106,0,9.68837e+06
10/28/2009 07:00,10,28,3,7,0,7,87,4.03631e+06,0,2.44269e+07,6.69644e+06,23.5415,23.5415,23.5415,23.2087,0,0.380206,0,1.9036e+06
10/28/2009 08:00,10,28,3,8,0,7,93,3.33797e+06,0,4.3356e+07,6.69644e+06,23.3343,23.3343,23.3343,23.2087,0,0.267461,0,505270
10/28/2009 09:00,10,28,3,9,0,8,71,4.3255e+06,0,9.05876e+07,6.69644e+06,23.1253,23.1253,23.2096,23.1244,0.393143,0.19606,748449,7755.28
10/28/2009 10:00,10,28,3,10,0,9,61,4.01785e+06,2.2477e+06,1.73449e+08,6.69644e+06,22.9864,22.9864,23.2087,22.9864,0.861158,0,2.6831e+06,0
10/28/2009 11:00,10,28,3,11,0,9,57,3.91358e+06,1.81609e+07,2.59124e+08,6.69644e+06,23.7241,23.7241,23.7313,23.2015,0.32857,3.67079,142906,3.61039e+07
10/28/2009 12:00,10,28,3,12,0,11,54,3.37644e+06,2.87978e+07,2.72607e+08,6.69644e+06,24.2953,24.2953,24.2953,23.2087,0,6.09886,0,9.99612e+07
10/28/2009 13:00,10,28,3,13,0,12,47,1.38696e+07,3.76235e+07,2.97286e+08,6.69644e+06,24.0157,24.0157,24.0157,23.2087,0,10.2357,0,1.24277e+08
10/28/2009 14:00,10,28,3,14,0,15,39,9.64043e+06,4.27604e+07,3.04195e+08,6.69644e+06,24.1208,24.1208,24.1208,23.2087,0,10.4347,0,1.43193e+08
10/28/2009 15:00,10,28,3,15,0,13,32,1.236e+07,4.46372e+07,3.0489e+08,6.69644e+06,24.0814,24.0814,24.0814,23.2087,0,11.4522,0,1.50361e+08
10/28/2009 16:00,10,28,3,16,0,13,32,1.24188e+07,5.00858e+07,3.54864e+08,6.69644e+06,24.1027,24.1027,24.1027,23.2087,0,12.6872,0,1.70639e+08
10/28/2009 17:00,10,28,3,17,0,11,33,1.5274e+07,5.06915e+07,3.64442e+08,6.69644e+06,24.0358,24.0358,24.0358,23.2087,0,13.4602,0,1.67493e+08
10/28/2009 18:00,10,28,3,18,0,8,44,1.96082e+07,4.35136e+07,3.77195e+08,6.69644e+06,23.8653,23.8653,23.8653,23.2087,0,12.8277,0,1.26722e+08
10/28/2009 19:00,10,28,3,19,0,7,44,4.29769e+06,1.73227e+07,2.07847e+08,6.69644e+06,24.0252,24.0252,24.0252,23.2087,0,3.75589,0,4.61372e+07
10/28/2009 20:00,10,28,3,20,0,6,47,4.60525e+06,7.89832e+06,1.33867e+08,6.69644e+06,23.9706,23.9706,23.9706,23.2087,0,1.93609,0,2.21871e+07
10/28/2009 21:00,10,28,3,21,0,6,47,0,4.78661e+06,1.24408e+08,6.69644e+06,23.9743,23.9743,23.9743,23.2087,0,0.63231,0,7.28524e+06
10/28/2009 22:00,10,28,3,22,0,8,41,531430,0,5.72224e+07,6.69644e+06,24.0615,24.0615,24.0615,23.7773,0,0.000623156,0,7993.21
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,3.68855e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,3.68855e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,3.08047e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,3.08047e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,3.08047e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,3.08047e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,3.08047e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,3.08047e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,1.98048e+07,6.69644e+06,24.061,24.061,24.061,24.061,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,1.42967e+07,0,3.73101e+07,6.69644e+06,22.9916,22.9916,23.2153,22.9617,1.20962,1.40821,5.81681e+06,6.33002e+06
10/29/2009 09:00,10,29,4,9,0,12,29,5.37948e+06,0,2.52808e+07,6.69644e+06,22.6678,22.6678,23.2087,22.6678,0.739289,0,6.00759e+06,0
10/29/2009 10:00,10,29,4,10,0,12,26,2.44567e+06,3.78828e+06,4.55337e+07,6.69644e+06,22.9007,22.9007,23.2087,22.9007,0.934409,0,3.71387e+06,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,9.09462e+06,1.23517e+08,6.69644e+06,23.7222,23.7222,23.7222,23.2087,0,1.91232,0,1.50392e+07
10/29/2009 12:00,10,29,4,12,0,14,23,0,1.72373e+07,1.34168e+08,6.69644e+06,24.2645,24.2645,24.2645,23.2087,0,3.47006,0,5.60408e+07
10/29/2009 13:00,10,29,4,13,0,16,20,6.99891e+06,3.3098e+07,2.14939e+08,6.69644e+06,24.2015,24.2015,24.2015,23.2087,0,7.97694,0,1.19051e+08
10/29/2009 14:00,10,29,4,14,0,16,20,7.27626e+06,3.27823e+07,2.14747e+08,6.69644e+06,24.1391,24.1391,24.1391,23.2087,0,7.91892,0,1.1085e+08
10/29/2009 15:00,10,29,4,15,0,17,21,6.07167e+06,3.28447e+07,2.13141e+08,6.69644e+06,24.1825,24.1825,24.1825,23.2087,0,7.55632,0,1.10703e+08
10/29/2009 16:00,10,29,4,16,0,14,23,1.03387e+07,3.38962e+07,2.4118e+08,6.69644e+06,24.0424,24.0424,24.0424,23.2087,0,8.70226,0,1.09155e+08
10/29/2009 17:00,10,29,4,17,0,11,31,1.49017e+07,2.927e+07,2.47481e+08,6.69644e+06,23.8139,23.8139,23.8139,23.2087,0,8.67373,0,7.8977e+07
10/29/2009 18:00,10,29,4,18,0,8,41,1.96066e+07,1.28429e+07,1.89967e+08,6.69644e+06,23.3197,23.3197,23.3213,23.2072,3.12934,3.12279,141888,1.05738e+07
10/29/2009 19:00,10,29,4,19,0,8,66,4.03748e+06,765808,9.32223e+07,6.69644e+06,23.1124,23.1124,23.2087,23.1124,0.647488,0,938119,0
10/29/2009 20:00,10,29,4,20,0,7,70,1.84044e+06,0,3.88524e+07,6.69644e+06,23.0296,23.0296,23.1924,23.0296,0.117511,0,319755,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,3.68855e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,3.68855e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,3.68855e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,3.68855e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,3.29661e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,3.29661e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,3.29661e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,3.29661e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,3.29661e+07,6.69644e+06,23.0032,23.0032,23.0032,23.0032,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,1.95446e+07,0,5.83762e+07,6.69644e+06,22.5548,22.5548,23.1421,22.5548,3.75845,0,3.32071e+07,0
10/30/2009 07:00,10,30,5,7,0,3,93,1.07977e+07,0,5.22706e+07,6.69644e+06,22.4247,22.4247,23.2087,22.4247,1.56148,0,1.84232e+07,0
10/30/2009 08:00,10,30,5,8,0,4,93,5.26431e+06,0,7.45151e+07,6.69644e+06,22.4072,22.4072,23.2087,22.4072,0.65458,0,7.8953e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,5.41758e+06,0,1.17561e+08,6.69644e+06,22.4087,22.4087,23.2087,22.4087,0.792116,0,9.53682e+06,0
10/30/2009 10:00,10,30,5,10,0,6,75,4.65747e+06,3.73697e+06,2.41004e+08,6.69644e+06,22.5861,22.5861,23.2087,22.5861,1.2599,0,1.05321e+07,0
10/30/2009 11:00,10,30,5,11,0,6,75,4.60844e+06,1.15843e+07,2.51333e+08,6.69644e+06,23.3899,23.3899,23.4774,23.1212,0.22057,2.6261,871415,1.33902e+07
10/30/2009 12:00,10,30,5,12,0,6,81,4.5152e+06,2.21875e+07,2.65245e+08,6.69644e+06,24.0898,24.0898,24.0898,23.2087,0,4.97663,0,6.60145e+07
10/30/2009 13:00,10,30,5,13,0,7,70,2.11813e+07,2.61849e+07,2.91139e+08,6.69644e+06,23.6467,23.6467,23.6467,23.2087,0,9.45407,0,6.20679e+07
10/30/2009 14:00,10,30,5,14,0,6,75,2.26197e+07,2.98205e+07,3.02903e+08,6.69644e+06,23.5642,23.5642,23.5642,23.2087,0,10.5003,0,5.6158e+07
10/30/2009 15:00,10,30,5,15,0,7,76,2.11841e+07,3.60684e+07,3.4162e+08,6.69644e+06,23.6884,23.6884,23.6884,23.2087,0,11.5432,0,8.33135e+07
10/30/2009 16:00,10,30,5,16,0,6,81,2.26235e+07,4.13548e+07,3.55748e+08,6.69644e+06,23.7413,23.7413,23.7413,23.2087,0,13.0343,0,1.0444e+08
10/30/2009 17:00,10,30,5,17,0,5,93,2.4102e+07,4.06614e+07,3.61861e+08,6.69644e+06,23.7103,23.7103,23.7103,23.2087,0,13.2116,0,9.96953e+07
10/30/2009 18:00,10,30,5,18,0,4,100,2.55797e+07,3.64835e+07,3.75149e+08,6.69644e+06,23.6257,23.6257,23.6257,23.2087,0,12.625,0,7.92132e+07
10/30/2009 19:00,10,30,5,19,0,4,100,4.96439e+06,2.43889e+07,2.26772e+08,6.69644e+06,24.0281,24.0281,24.0281,23.2087,0,5.41303,0,6.67277e+07
10/30/2009 20:00,10,30,5,20,0,4,100,5.02536e+06,1.54031e+07,2.06357e+08,6.69644e+06,24.1002,24.1002,24.1002,23.2087,0,3.61997,0,4.85518e+07
10/30/2009 21:00,10,30,5,21,0,5,93,0,1.45761e+07,1.99424e+08,6.69644e+06,24.2716,24.2716,24.2716,23.2087,0,2.70177,0,4.32093e+07
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,7.90092e+07,6.69644e+06,24.3931,24.3931,24.3931,24.3931,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,3.90468e+07,6.69644e+06,24.3931,24.3931,24.3931,24.3931,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,3.90468e+07,6.69644e+06,24.3931,24.3931,24.3931,24.3931,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,3.29661e+07,6.69644e+06,24.3931,24.3931,24.3931,24.3931,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,3.29661e+07,6.69644e+06,24.3931,24.3931,24.3931,24.3931,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,3.29661e+07,6.69644e+06,24.3931,24.3931,24.3931,24.3931,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,3.29661e+07,6.69644e+06,24.3931,24.3931,24.3931,24.3931,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,3.29661e+07,6.69644e+06,24.3931,24.3931,24.3931,24.3931,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,1.46073e+07,0,5.16047e+07,6.69644e+06,23.2753,23.2753,23.392,23.0921,1.12923,1.46361,4.00171e+06,1.09511e+07
10/31/2009 07:00,10,31,6,7,0,2,100,1.05867e+07,0,5.20042e+07,6.69644e+06,22.6509,22.6509,23.2087,22.6509,1.51973,0,1.27567e+07,0
10/31/2009 08:00,10,31,6,8,0,2,93,6.11019e+06,0,7.6832e+07,6.69644e+06,22.5119,22.5119,23.2087,22.5119,0.846922,0,8.88035e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,6.49338e+06,0,1.18959e+08,6.69644e+06,22.4661,22.4661,23.2087,22.4661,1.02866,0,1.14951e+07,0
10/31/2009 10:00,10,31,6,10,0,2,93,5.65137e+06,3.50353e+06,2.4716e+08,6.69644e+06,22.6019,22.6019,23.2087,22.6019,1.44564,0,1.20685e+07,0
10/31/2009 11:00,10,31,6,11,0,2,93,5.60018e+06,1.03694e+07,2.50962e+08,6.69644e+06,23.3171,23.3171,23.4146,23.1112,0.288375,2.53908,1.26981e+06,9.80083e+06
10/31/2009 12:00,10,31,6,12,0,2,93,5.50977e+06,2.1068e+07,2.64956e+08,6.69644e+06,23.9965,23.9965,23.9965,23.2087,0,4.94758,0,5.86865e+07
10/31/2009 13:00,10,31,6,13,0,2,93,2.86758e+07,2.26431e+07,2.95795e+08,6.69644e+06,23.4198,23.4198,23.4198,23.2087,0,10.4485,0,3.30931e+07
10/31/2009 14:00,10,31,6,14,0,3,87,2.71827e+07,2.62433e+07,3.03837e+08,6.69644e+06,23.3841,23.3841,23.3841,23.2087,0,10.7979,0,2.85069e+07
10/31/2009 15:00,10,31,6,15,0,3,87,2.71512e+07,3.26842e+07,3.4454e+08,6.69644e+06,23.5104,23.5104,23.5104,23.2087,0,12.1929,0,5.53467e+07
10/31/2009 16:00,10,31,6,16,0,3,87,2.71411e+07,3.88374e+07,3.47537e+08,6.69644e+06,23.6103,23.6103,23.6103,23.2087,0,13.5087,0,8.16177e+07
10/31/2009 17:00,10,31,6,17,0,3,87,2.71692e+07,3.86647e+07,3.62972e+08,6.69644e+06,23.6182,23.6182,23.6182,23.2087,0,13.4675,0,8.2979e+07
10/31/2009 18:00,10,31,6,18,0,2,93,2.86797e+07,3.35153e+07,3.75014e+08,6.69644e+06,23.519,23.519,23.519,23.2087,0,12.6855,0,5.92219e+07
10/31/2009 19:00,10,31,6,19,0,1,100,5.71493e+06,2.07303e+07,2.22863e+08,6.69644e+06,23.9019,23.9019,23.9019,23.2087,0,4.82988,0,5.03737e+07
10/31/2009 20:00,10,31,6,20,0,1,100,5.77213e+06,1.36193e+07,2.04885e+08,6.69644e+06,23.9785,23.9785,23.9785,23.2087,0,3.40156,0,3.93922e+07
10/31/2009 21:00,10,31,6,21,0,2,93,0,1.20724e+07,1.96068e+08,6.69644e+06,24.1742,24.1742,24.1742,23.2087,0,2.16911,0,3.15152e+07
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,7.90092e+07,6.69644e+06,24.3265,24.3265,24.3265,24.3265,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,3.90468e+07,6.69644e+06,24.3265,24.3265,24.3265,24.3265,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,3.90468e+07,6.69644e+06,24.3265,24.3265,24.3265,24.3265,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,3.29661e+07,6.69644e+06,24.3265,24.3265,24.3265,24.3265,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,3.29661e+07,6.69644e+06,24.3265,24.3265,24.3265,24.3265,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,3.29661e+07,6.69644e+06,24.3265,24.3265,24.3265,24.3265,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,3.29661e+07,6.69644e+06,24.3265,24.3265,24.3265,24.3265,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,3.29661e+07,6.69644e+06,24.3265,24.3265,24.3265,24.3265,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,4.84057e+07,0,9.56908e+07,6.69644e+06,22.5645,22.5645,23.2189,22.5543,6.56468,2.58174,7.20793e+07,6.31895e+06
11/01/2009 07:00,11,1,0,7,0,-3,92,2.0055e+07,0,6.49032e+07,6.69644e+06,22.3779,22.3779,23.2087,22.3779,3.70921,0,4.63748e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,1.96317e+07,0,9.58539e+07,6.69644e+06,22.3765,22.3765,23.2087,22.3765,3.618,0,4.53114e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,1.26129e+07,0,1.43493e+08,6.69644e+06,22.3883,22.3883,23.2087,22.3883,2.27393,0,2.80736e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,6.07623e+06,4.18257e+06,2.43411e+08,6.69644e+06,22.5942,22.5942,23.2087,22.5942,1.69241,0,1.39702e+07,0
11/01/2009 11:00,11,1,0,11,0,-1,55,5.17135e+06,2.32878e+07,2.99731e+08,6.69644e+06,23.6902,23.6902,23.6957,23.2032,0.846532,4.53528,210814,4.75489e+07
11/01/2009 12:00,11,1,0,12,0,-1,66,4.80486e+06,3.2728e+07,2.79937e+08,6.69644e+06,24.1892,24.1892,24.1892,23.2087,0,7.36797,0,1.08699e+08
11/01/2009 13:00,11,1,0,13,0,-1,66,3.28557e+07,2.37107e+07,3.02426e+08,6.69644e+06,23.3616,23.3616,23.3616,23.2087,0,11.6225,0,2.65927e+07
11/01/2009 14:00,11,1,0,14,0,-1,60,3.23835e+07,3.21338e+07,3.13257e+08,6.69644e+06,23.3744,23.3744,23.3744,23.2087,0,13.3674,0,3.33137e+07
11/01/2009 15:00,11,1,0,15,0,-1,60,3.22009e+07,3.93459e+07,3.54949e+08,6.69644e+06,23.4964,23.4964,23.4964,23.2087,0,14.9486,0,6.47121e+07
11/01/2009 16:00,11,1,0,16,0,-1,60,3.24234e+07,4.08665e+07,3.57079e+08,6.69644e+06,23.5202,23.5202,23.5202,23.2087,0,15.2278,0,7.13734e+07
11/01/2009 17:00,11,1,0,17,0,-2,65,3.44835e+07,3.37808e+07,3.65639e+08,6.69644e+06,23.3998,23.3998,23.3998,23.2087,0,14.1184,0,4.05977e+07
11/01/2009 18:00,11,1,0,18,0,-3,71,3.62415e+07,2.70915e+07,3.76024e+08,6.69644e+06,23.2614,23.2614,23.2614,23.2087,0,13.1447,0,1.0417e+07
11/01/2009 19:00,11,1,0,19,0,-4,71,6.86461e+06,1.6367e+07,2.18582e+08,6.69644e+06,23.6579,23.6579,23.6579,23.2087,0,4.23588,0,2.86271e+07
11/01/2009 20:00,11,1,0,20,0,-4,71,6.95757e+06,9.25895e+06,2.00523e+08,6.69644e+06,23.704,23.704,23.704,23.2087,0,2.73676,0,2.03906e+07
11/01/2009 21:00,11,1,0,21,0,-4,65,0,7.10877e+06,1.8944e+08,6.69644e+06,23.8502,23.8502,23.8502,23.2087,0,1.12184,0,1.08372e+07
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,7.90092e+07,6.69644e+06,24.0289,24.0289,24.0289,24.0289,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,3.90468e+07,6.69644e+06,24.0289,24.0289,24.0289,24.0289,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,3.90468e+07,6.69644e+06,24.0289,24.0289,24.0289,24.0289,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,3.29661e+07,6.69644e+06,24.0289,24.0289,24.0289,24.0289,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,3.29661e+07,6.69644e+06,24.0289,24.0289,24.0289,24.0289,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,3.29661e+07,6.69644e+06,24.0289,24.0289,24.0289,24.0289,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,3.29661e+07,6.69644e+06,24.0289,24.0289,24.0289,24.0289,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,3.29661e+07,6.69644e+06,24.0289,24.0289,24.0289,24.0289,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,5.8725e+07,0,1.10213e+08,6.69644e+06,22.4459,22.4459,23.2087,22.4459,11.8068,0,1.11998e+08,0
11/02/2009 07:00,11,2,1,7,0,-9,64,3.02956e+07,0,7.89894e+07,6.69644e+06,22.3601,22.3601,23.2087,22.3601,6.15549,0,7.86108e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,2.04877e+07,0,9.35435e+07,6.69644e+06,22.3648,22.3648,23.2087,22.3648,3.81881,0,4.85006e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,9.43526e+06,0,1.36977e+08,6.69644e+06,22.3829,22.3829,23.2087,22.3829,1.63056,0,2.02633e+07,0
11/02/2009 10:00,11,2,1,10,0,-1,50,5.46678e+06,9.45555e+06,2.8173e+08,6.69644e+06,22.9205,22.9205,23.269,22.8603,1.70184,0.907291,9.53641e+06,2.93738e+06
11/02/2009 11:00,11,2,1,11,0,1,51,4.37298e+06,2.63931e+07,3.02974e+08,6.69644e+06,23.9751,23.9751,23.9751,23.2087,0,5.89971,0,7.20723e+07
11/02/2009 12:00,11,2,1,12,0,4,35,3.29955e+06,4.18189e+07,3.22648e+08,6.69644e+06,24.3037,24.3037,24.3037,23.2087,0,9.13494,0,1.50499e+08
11/02/2009 13:00,11,2,1,13,0,5,33,2.2746e+07,4.97561e+07,3.5756e+08,6.69644e+06,23.8615,23.8615,23.8615,23.2087,0,15.2425,0,1.49673e+08
11/02/2009 14:00,11,2,1,14,0,6,30,2.13086e+07,5.34446e+07,3.60619e+08,6.69644e+06,23.859,23.859,23.859,23.2087,0,15.6526,0,1.53151e+08
11/02/2009 15:00,11,2,1,15,0,6,33,2.14941e+07,5.30948e+07,3.60238e+08,6.69644e+06,23.8608,23.8608,23.8608,23.2087,0,15.5567,0,1.52627e+08
11/02/2009 16:00,11,2,1,16,0,6,30,2.17498e+07,5.11261e+07,3.57752e+08,6.69644e+06,23.8404,23.8404,23.8404,23.2087,0,15.1152,0,1.43654e+08
11/02/2009 17:00,11,2,1,17,0,4,32,2.52013e+07,4.22439e+07,3.60332e+08,6.69644e+06,23.6917,23.6917,23.6917,23.2087,0,13.8685,0,1.00775e+08
11/02/2009 18:00,11,2,1,18,0,2,37,2.85793e+07,3.17589e+07,3.7278e+08,6.69644e+06,23.4852,23.4852,23.4852,23.2087,0,12.4012,0,5.15908e+07
11/02/2009 19:00,11,2,1,19,0,0,46,5.79532e+06,1.93056e+07,2.21166e+08,6.69644e+06,23.8365,23.8365,23.8365,23.2087,0,4.60173,0,4.34625e+07
11/02/2009 20:00,11,2,1,20,0,-2,60,6.37797e+06,1.11872e+07,2.02395e+08,6.69644e+06,23.8527,23.8527,23.8527,23.2087,0,3.02192,0,2.92756e+07
11/02/2009 21:00,11,2,1,21,0,-1,50,0,9.2302e+06,1.92283e+08,6.69644e+06,24.0092,24.0092,24.0092,23.2087,0,1.57152,0,1.89323e+07
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,7.90092e+07,6.69644e+06,24.1784,24.1784,24.1784,24.1784,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,3.90468e+07,6.69644e+06,24.1784,24.1784,24.1784,24.1784,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,3.90468e+07,6.69644e+06,24.1784,24.1784,24.1784,24.1784,0,0,0,0
