Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,3.29661e+07,6.69644e+06,24.1784,24.1784,24.1784,24.1784,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,3.29661e+07,6.69644e+06,24.1784,24.1784,24.1784,24.1784,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,3.29661e+07,6.69644e+06,24.1784,24.1784,24.1784,24.1784,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,3.29661e+07,6.69644e+06,24.1784,24.1784,24.1784,24.1784,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,3.29661e+07,6.69644e+06,24.1784,24.1784,24.1784,24.1784,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,3.29516e+07,0,7.69e+07,6.69644e+06,22.6192,22.6192,23.1772,22.6112,4.42794,2.60081,4.62617e+07,3.44327e+06
11/03/2009 07:00,11,3,2,7,0,0,51,1.87669e+07,0,6.3081e+07,6.69644e+06,22.3906,22.3906,23.2087,22.3906,3.37984,0,4.16126e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,1.11307e+07,0,8.07523e+07,6.69644e+06,22.3855,22.3855,23.2087,22.3855,1.64501,0,2.03776e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,6.15902e+06,428560,1.33337e+08,6.69644e+06,22.4142,22.4142,23.2087,22.4142,0.977434,0,1.16641e+07,0
11/03/2009 10:00,11,3,2,10,0,8,32,3.24138e+06,1.7195e+07,2.89318e+08,6.69644e+06,23.3605,23.3605,23.5472,23.022,1.0682,2.67308,5.11787e+06,2.31623e+07
11/03/2009 11:00,11,3,2,11,0,10,28,2.1381e+06,3.43137e+07,3.11005e+08,6.69644e+06,24.3034,24.3034,24.3034,23.2087,0,7.19428,0,1.19757e+08
11/03/2009 12:00,11,3,2,12,0,12,31,0,5.38209e+07,3.35416e+08,6.69644e+06,24.4221,24.4221,24.4221,23.2087,0,11.5451,0,2.10762e+08
11/03/2009 13:00,11,3,2,13,0,12,29,1.2225e+07,6.21718e+07,3.61437e+08,6.69644e+06,24.1687,24.1687,24.1687,23.2087,0,15.7203,0,2.26936e+08
11/03/2009 14:00,11,3,2,14,0,13,29,1.07696e+07,6.71178e+07,3.66224e+08,6.69644e+06,24.1899,24.1899,24.1899,23.2087,0,16.4599,0,2.42971e+08
11/03/2009 15:00,11,3,2,15,0,14,25,9.51513e+06,6.72735e+07,3.64774e+08,6.69644e+06,24.2233,24.2233,24.2233,23.2087,0,16.1717,0,2.46861e+08
11/03/2009 16:00,11,3,2,16,0,13,29,1.12678e+07,6.43001e+07,3.627e+08,6.69644e+06,24.1797,24.1797,24.1797,23.2087,0,15.7921,0,2.30711e+08
11/03/2009 17:00,11,3,2,17,0,11,28,1.47015e+07,5.36788e+07,3.62773e+08,6.69644e+06,24.048,24.048,24.048,23.2087,0,14.0704,0,1.77677e+08
11/03/2009 18:00,11,3,2,18,0,8,41,1.94624e+07,4.18776e+07,3.74942e+08,6.69644e+06,23.8349,23.8349,23.8349,23.2087,0,12.4717,0,1.1749e+08
11/03/2009 19:00,11,3,2,19,0,7,44,4.04892e+06,2.67113e+07,2.28848e+08,6.69644e+06,24.1262,24.1262,24.1262,23.2087,0,5.74228,0,7.92636e+07
11/03/2009 20:00,11,3,2,20,0,4,54,4.85249e+06,1.7079e+07,2.08364e+08,6.69644e+06,24.1322,24.1322,24.1322,23.2087,0,3.91399,0,5.43783e+07
11/03/2009 21:00,11,3,2,21,0,4,54,0,1.46753e+07,1.99524e+08,6.69644e+06,24.2628,24.2628,24.2628,23.2087,0,2.69507,0,4.27445e+07
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,7.90092e+07,6.69644e+06,24.367,24.367,24.367,24.367,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,3.90468e+07,6.69644e+06,24.367,24.367,24.367,24.367,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,3.90468e+07,6.69644e+06,24.367,24.367,24.367,24.367,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,3.08047e+07,6.69644e+06,24.367,24.367,24.367,24.367,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,3.08047e+07,6.69644e+06,24.367,24.367,24.367,24.367,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,3.08047e+07,6.69644e+06,24.367,24.367,24.367,24.367,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,3.08047e+07,6.69644e+06,24.367,24.367,24.367,24.367,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,3.08047e+07,6.69644e+06,24.367,24.367,24.367,24.367,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,1.58193e+07,0,5.0896e+07,6.69644e+06,23.2177,23.2177,23.3622,23.0642,1.21083,1.55012,5.23491e+06,1.05076e+07
11/04/2009 07:00,11,4,3,7,0,1,86,1.17819e+07,0,5.14441e+07,6.69644e+06,22.6037,22.6037,23.2087,22.6037,1.78897,0,1.62867e+07,0
11/04/2009 08:00,11,4,3,8,0,1,79,8.81291e+06,0,4.95636e+07,6.69644e+06,22.4727,22.4727,23.2087,22.4727,1.12488,0,1.24592e+07,0
11/04/2009 09:00,11,4,3,9,0,3,74,7.07333e+06,0,9.3953e+07,6.69644e+06,22.4393,22.4393,23.2087,22.4393,1.07223,0,1.24151e+07,0
11/04/2009 10:00,11,4,3,10,0,4,69,5.1887e+06,0,1.68634e+08,6.69644e+06,22.4306,22.4306,23.2087,22.4306,0.775905,0,9.08506e+06,0
11/04/2009 11:00,11,4,3,11,0,6,65,4.66087e+06,9.19946e+06,2.48209e+08,6.69644e+06,22.9294,22.9294,23.2944,22.8437,1.38098,0.972175,8.08711e+06,3.76015e+06
11/04/2009 12:00,11,4,3,12,0,8,52,3.95963e+06,2.27437e+07,2.33198e+08,6.69644e+06,24.0369,24.0369,24.0369,23.2087,0,4.95861,0,6.29916e+07
11/04/2009 13:00,11,4,3,13,0,9,49,1.75965e+07,3.8255e+07,3.03079e+08,6.69644e+06,23.8866,23.8866,23.8866,23.2087,0,11.3219,0,1.15261e+08
11/04/2009 14:00,11,4,3,14,0,9,49,1.70443e+07,5.83204e+07,3.61725e+08,6.69644e+06,24.0076,24.0076,24.0076,23.2087,0,15.6997,0,1.88693e+08
11/04/2009 15:00,11,4,3,15,0,10,50,1.55946e+07,6.29045e+07,3.66126e+08,6.69644e+06,24.0813,24.0813,24.0813,23.2087,0,16.4064,0,2.15387e+08
11/04/2009 16:00,11,4,3,16,0,9,53,1.72645e+07,5.93729e+07,3.63271e+08,6.69644e+06,24.0331,24.0331,24.0331,23.2087,0,15.9269,0,1.97545e+08
11/04/2009 17:00,11,4,3,17,0,7,61,2.07016e+07,5.22942e+07,3.68242e+08,6.69644e+06,23.9095,23.9095,23.9095,23.2087,0,15.0599,0,1.58775e+08
11/04/2009 18:00,11,4,3,18,0,6,65,2.25528e+07,4.27667e+07,3.79909e+08,6.69644e+06,23.7734,23.7734,23.7734,23.2087,0,13.3384,0,1.13321e+08
11/04/2009 19:00,11,4,3,19,0,3,74,5.10371e+06,1.57632e+07,2.06898e+08,6.69644e+06,23.9223,23.9223,23.9223,23.2087,0,3.6822,0,3.95401e+07
11/04/2009 20:00,11,4,3,20,0,2,80,5.47241e+06,6.94202e+06,1.33665e+08,6.69644e+06,23.8217,23.8217,23.8217,23.2087,0,1.92295,0,1.77327e+07
11/04/2009 21:00,11,4,3,21,0,2,80,0,2.28241e+06,1.21077e+08,6.69644e+06,23.7236,23.7236,23.7236,23.2087,0,0.10924,0,846640
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,5.66903e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,3.68855e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,3.68855e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,3.08047e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,3.08047e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,3.08047e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,3.08047e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,3.08047e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,3.08047e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,3.68855e+07,6.69644e+06,23.7478,23.7478,23.7478,23.7478,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,1.99713e+07,0,4.49176e+07,6.69644e+06,22.7372,22.7372,23.1662,22.7372,3.86273,0,1.75939e+07,0
11/05/2009 09:00,11,5,4,9,0,12,31,6.5522e+06,0,2.68518e+07,6.69644e+06,22.4926,22.4926,23.2087,22.4926,1.00039,0,1.0773e+07,0
11/05/2009 10:00,11,5,4,10,0,16,16,2.82411e+06,3.96296e+06,4.62198e+07,6.69644e+06,22.8036,22.8036,23.2087,22.8036,0.972925,0,5.32029e+06,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,1.189e+07,1.41653e+08,6.69644e+06,23.7726,23.7726,23.7726,23.2087,0,2.56878,0,2.19917e+07
11/05/2009 12:00,11,5,4,12,0,19,9,0,2.345e+07,1.57026e+08,6.69644e+06,24.3086,24.3086,24.3086,23.2087,0,4.92919,0,8.22668e+07
11/05/2009 13:00,11,5,4,13,0,20,8,0,4.38838e+07,2.43109e+08,6.69644e+06,24.4122,24.4122,24.4122,23.2087,0,9.42409,0,1.70674e+08
11/05/2009 14:00,11,5,4,14,0,21,9,0,4.9206e+07,2.50345e+08,6.69644e+06,24.4207,24.4207,24.4207,23.2087,0,10.624,0,1.93727e+08
11/05/2009 15:00,11,5,4,15,0,21,10,0,4.81232e+07,2.48646e+08,6.69644e+06,24.4234,24.4234,24.4234,23.2087,0,10.257,0,1.87441e+08
11/05/2009 16:00,11,5,4,16,0,19,11,2.67738e+06,4.19163e+07,2.42864e+08,6.69644e+06,24.3807,24.3807,24.3807,23.2087,0,8.9515,0,1.57817e+08
11/05/2009 17:00,11,5,4,17,0,16,13,7.61333e+06,3.30643e+07,2.43694e+08,6.69644e+06,24.1507,24.1507,24.1507,23.2087,0,7.9489,0,1.12651e+08
11/05/2009 18:00,11,5,4,18,0,14,14,1.09776e+07,1.56754e+07,1.83117e+08,6.69644e+06,23.7542,23.7542,23.7542,23.2087,0,4.95638,0,4.06729e+07
11/05/2009 19:00,11,5,4,19,0,8,29,3.95779e+06,1.54091e+06,9.41138e+07,6.69644e+06,23.5098,23.5098,23.5098,23.2087,0,0.76124,0,3.4481e+06
11/05/2009 20:00,11,5,4,20,0,7,31,1.73973e+06,0,3.87267e+07,6.69644e+06,23.385,23.385,23.385,23.2303,0,0.0943293,0,247105
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,3.68855e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,3.68855e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,3.68855e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,3.68855e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,3.29661e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,3.29661e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,3.29661e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,3.29661e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,3.29661e+07,6.69644e+06,23.3528,23.3528,23.3528,23.3528,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,1.63585e+07,0,5.38504e+07,6.69644e+06,22.7401,22.7401,23.2087,22.7401,2.9177,0,1.62987e+07,0
11/06/2009 07:00,11,6,5,7,0,8,20,9.06917e+06,0,4.99082e+07,6.69644e+06,22.51,22.51,23.2087,22.51,1.16128,0,1.22106e+07,0
11/06/2009 08:00,11,6,5,8,0,11,22,1.72866e+06,0,6.92685e+07,6.69644e+06,22.469,22.469,23.2087,22.469,0.29392,0,3.27163e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,2.73213e+06,2.99361e+06,1.32509e+08,6.69644e+06,22.6959,22.6959,23.2087,22.6959,0.834,0,5.95595e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,2.64252e+07,2.98175e+08,6.69644e+06,23.8673,23.8673,23.8796,23.1964,0.406031,4.99922,376623,6.33078e+07
11/06/2009 11:00,11,6,5,11,0,17,15,0,4.53002e+07,3.23931e+08,6.69644e+06,24.385,24.385,24.385,23.2087,0,9.67512,0,1.71337e+08
11/06/2009 12:00,11,6,5,12,0,20,9,0,6.78396e+07,3.5473e+08,6.69644e+06,24.4035,24.4035,24.4035,23.2087,0,14.8571,0,2.67058e+08
11/06/2009 13:00,11,6,5,13,0,20,8,0,7.72251e+07,3.6758e+08,6.69644e+06,24.4075,24.4075,24.4075,23.2087,0,17.0484,0,3.07479e+08
11/06/2009 14:00,11,6,5,14,0,19,11,1.83565e+06,7.3626e+07,3.3224e+08,6.69644e+06,24.4038,24.4038,24.4038,23.2087,0,16.1629,0,2.90614e+08
11/06/2009 15:00,11,6,5,15,0,19,17,2.93315e+06,6.28482e+07,3.18351e+08,6.69644e+06,24.3842,24.3842,24.3842,23.2087,0,13.6621,0,2.41623e+08
11/06/2009 16:00,11,6,5,16,0,19,14,3.2031e+06,6.55262e+07,3.54365e+08,6.69644e+06,24.3799,24.3799,24.3799,23.2087,0,14.3066,0,2.52087e+08
11/06/2009 17:00,11,6,5,17,0,18,14,4.99134e+06,6.05921e+07,3.65403e+08,6.69644e+06,24.3307,24.3307,24.3307,23.2087,0,13.5303,0,2.28394e+08
11/06/2009 18:00,11,6,5,18,0,14.2,19,1.06055e+07,5.11358e+07,3.76508e+08,6.69644e+06,24.1459,24.1459,24.1459,23.2087,0,12.5859,0,1.77466e+08
11/06/2009 19:00,11,6,5,19,0,11,26,3.11875e+06,3.4516e+07,2.38177e+08,6.69644e+06,24.2878,24.2878,24.2878,23.2087,0,7.24327,0,1.17598e+08
11/06/2009 20:00,11,6,5,20,0,8,34,3.90563e+06,2.19164e+07,2.13562e+08,6.69644e+06,24.2497,24.2497,24.2497,23.2087,0,4.66813,0,7.31123e+07
11/06/2009 21:00,11,6,5,21,0,6,43,0,1.86736e+07,2.04795e+08,6.69644e+06,24.3372,24.3372,24.3372,23.2087,0,3.48804,0,5.92242e+07
11/06/2009 22:00,11,6,5,22,0,7,34,0,599282,7.97488e+07,6.69644e+06,24.3984,24.3984,24.3984,23.2087,0,0.0856153,0,1.53235e+06
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,3.90468e+07,6.69644e+06,24.3979,24.3979,24.3979,24.3979,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,3.90468e+07,6.69644e+06,24.3979,24.3979,24.3979,24.3979,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,3.29661e+07,6.69644e+06,24.3979,24.3979,24.3979,24.3979,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,3.29661e+07,6.69644e+06,24.3979,24.3979,24.3979,24.3979,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,3.29661e+07,6.69644e+06,24.3979,24.3979,24.3979,24.3979,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,3.29661e+07,6.69644e+06,24.3979,24.3979,24.3979,24.3979,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,3.29661e+07,6.69644e+06,24.3979,24.3979,24.3979,24.3979,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,1.1288e+07,0,4.69657e+07,6.69644e+06,23.5468,23.5468,23.56,23.1956,0.31985,1.4374,316270,1.10973e+07
11/07/2009 07:00,11,7,6,7,0,6,30,7.71597e+06,0,4.81046e+07,6.69644e+06,22.9192,22.9192,23.2087,22.9192,0.866702,0,3.77585e+06,0
11/07/2009 08:00,11,7,6,8,0,9,27,803530,0,6.80414e+07,6.69644e+06,22.7808,22.7808,23.2087,22.7808,0.0921388,0,593280,0
11/07/2009 09:00,11,7,6,9,0,11,24,2.95649e+06,4.66739e+06,1.35028e+08,6.69644e+06,23.0845,23.0845,23.2365,23.0567,0.79192,0.437189,2.49648e+06,547998
11/07/2009 10:00,11,7,6,10,0,13,21,0,3.22004e+07,3.05997e+08,6.69644e+06,24.0891,24.0891,24.0891,23.2087,0,6.6849,0,9.57694e+07
11/07/2009 11:00,11,7,6,11,0,16,17,0,5.05006e+07,3.30867e+08,6.69644e+06,24.4125,24.4125,24.4125,23.2087,0,10.7695,0,1.95071e+08
11/07/2009 12:00,11,7,6,12,0,18,16,0,7.17611e+07,3.59901e+08,6.69644e+06,24.424,24.424,24.424,23.2087,0,15.6683,0,2.8649e+08
11/07/2009 13:00,11,7,6,13,0,19,13,1.82959e+06,7.97936e+07,3.72841e+08,6.69644e+06,24.4184,24.4184,24.4184,23.2087,0,17.6415,0,3.21058e+08
11/07/2009 14:00,11,7,6,14,0,20,12,0,8.24521e+07,3.74535e+08,6.69644e+06,24.4276,24.4276,24.4276,23.2087,0,18.1701,0,3.33195e+08
11/07/2009 15:00,11,7,6,15,0,20,12,0,8.00169e+07,3.7104e+08,6.69644e+06,24.4293,24.4293,24.4293,23.2087,0,17.5231,0,3.21778e+08
11/07/2009 16:00,11,7,6,16,0,18,16,4.00378e+06,7.55036e+07,3.69172e+08,6.69644e+06,24.3751,24.3751,24.3751,23.2087,0,16.8709,0,2.96064e+08
11/07/2009 17:00,11,7,6,17,0,13,25,1.17574e+07,6.32316e+07,3.77412e+08,6.69644e+06,24.1686,24.1686,24.1686,23.2087,0,15.6345,0,2.25797e+08
11/07/2009 18:00,11,7,6,18,0,11,26,1.50937e+07,5.13875e+07,3.82413e+08,6.69644e+06,24.0131,24.0131,24.0131,23.2087,0,13.6363,0,1.65036e+08
11/07/2009 19:00,11,7,6,19,0,8,34,3.73928e+06,3.42585e+07,2.38596e+08,6.69644e+06,24.2313,24.2313,24.2313,23.2087,0,7.32118,0,1.12632e+08
11/07/2009 20:00,11,7,6,20,0,7,44,4.10541e+06,2.27894e+07,2.14981e+08,6.69644e+06,24.2317,24.2317,24.2317,23.2087,0,4.89971,0,7.54138e+07
11/07/2009 21:00,11,7,6,21,0,8,41,0,2.13015e+07,2.08292e+08,6.69644e+06,24.3466,24.3466,24.3466,23.2087,0,4.0351,0,6.90832e+07
11/07/2009 22:00,11,7,6,22,0,7,44,0,319185,7.93721e+07,6.69644e+06,24.4104,24.4104,24.4104,23.2087,0,0.0266848,0,482452
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,3.90468e+07,6.69644e+06,24.4103,24.4103,24.4103,24.4103,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,3.90468e+07,6.69644e+06,24.4103,24.4103,24.4103,24.4103,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,3.29661e+07,6.69644e+06,24.4103,24.4103,24.4103,24.4103,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,3.29661e+07,6.69644e+06,24.4103,24.4103,24.4103,24.4103,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,3.29661e+07,6.69644e+06,24.4103,24.4103,24.4103,24.4103,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,3.29661e+07,6.69644e+06,24.4103,24.4103,24.4103,24.4103,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,3.29661e+07,6.69644e+06,24.4103,24.4103,24.4103,24.4103,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,4.36513e+06,0,3.81238e+07,6.69644e+06,24.0543,24.0543,24.0543,23.2087,0,0.52778,0,7.20503e+06
11/08/2009 07:00,11,8,0,7,0,7,48,3.53668e+06,0,4.30504e+07,6.69644e+06,23.7229,23.7229,23.7229,23.2087,0,0.309951,0,2.39764e+06
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,6.70999e+07,6.69644e+06,23.601,23.601,23.601,23.601,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,3.10183e+06,1.73733e+06,1.31274e+08,6.69644e+06,23.5562,23.5562,23.5562,23.2087,0,0.648404,0,3.35931e+06
11/08/2009 10:00,11,8,0,10,0,14,23,1.64786e+06,2.7978e+07,2.69759e+08,6.69644e+06,24.1056,24.1056,24.1056,23.2087,0,5.72223,0,8.29981e+07
11/08/2009 11:00,11,8,0,11,0,16,26,0,5.07094e+07,3.31092e+08,6.69644e+06,24.421,24.421,24.421,23.2087,0,10.7879,0,1.96811e+08
11/08/2009 12:00,11,8,0,12,0,17,23,0,6.85253e+07,3.23291e+08,6.69644e+06,24.4317,24.4317,24.4317,23.2087,0,14.8764,0,2.73717e+08
11/08/2009 13:00,11,8,0,13,0,18,23,3.98041e+06,6.58035e+07,3.237e+08,6.69644e+06,24.379,24.379,24.379,23.2087,0,14.5731,0,2.56577e+08
11/08/2009 14:00,11,8,0,14,0,19,24,2.25836e+06,7.36931e+07,3.32554e+08,6.69644e+06,24.4237,24.4237,24.4237,23.2087,0,16.1203,0,2.94673e+08
11/08/2009 15:00,11,8,0,15,0,19,24,2.28293e+06,7.90229e+07,3.71989e+08,6.69644e+06,24.4309,24.4309,24.4309,23.2087,0,17.3721,0,3.19441e+08
11/08/2009 16:00,11,8,0,16,0,18,25,4.04319e+06,7.72155e+07,3.7148e+08,6.69644e+06,24.3919,24.3919,24.3919,23.2087,0,17.2378,0,3.06839e+08
11/08/2009 17:00,11,8,0,17,0,13,32,1.17486e+07,6.4265e+07,3.78753e+08,6.69644e+06,24.1855,24.1855,24.1855,23.2087,0,15.8434,0,2.32837e+08
11/08/2009 18:00,11,8,0,18,0,12,34,1.36081e+07,5.31835e+07,3.82975e+08,6.69644e+06,24.0704,24.0704,24.0704,23.2087,0,13.697,0,1.77575e+08
11/08/2009 19:00,11,8,0,19,0,11,36,3.05354e+06,3.72471e+07,2.41759e+08,6.69644e+06,24.2979,24.2979,24.2979,23.2087,0,7.82185,0,1.28173e+08
11/08/2009 20:00,11,8,0,20,0,7,52,4.08682e+06,2.37638e+07,2.16248e+08,6.69644e+06,24.2645,24.2645,24.2645,23.2087,0,5.09977,0,8.10101e+07
11/08/2009 21:00,11,8,0,21,0,7,52,0,2.126e+07,2.08221e+08,6.69644e+06,24.3603,24.3603,24.3603,23.2087,0,4.02127,0,6.96762e+07
11/08/2009 22:00,11,8,0,22,0,6,60,0,292826,7.93365e+07,6.69644e+06,24.4205,24.4205,24.4205,23.2087,0,0.0210551,0,383866
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,3.90468e+07,6.69644e+06,24.4205,24.4205,24.4205,24.4205,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,3.90468e+07,6.69644e+06,24.4205,24.4205,24.4205,24.4205,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,3.29661e+07,6.69644e+06,24.4205,24.4205,24.4205,24.4205,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,3.29661e+07,6.69644e+06,24.4205,24.4205,24.4205,24.4205,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,3.29661e+07,6.69644e+06,24.4205,24.4205,24.4205,24.4205,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,3.29661e+07,6.69644e+06,24.4205,24.4205,24.4205,24.4205,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,3.29661e+07,6.69644e+06,24.4205,24.4205,24.4205,24.4205,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,3.89302e+06,0,3.74378e+07,6.69644e+06,24.1582,24.1582,24.1582,23.2087,0,0.387852,0,5.77533e+06
11/09/2009 07:00,11,9,1,7,0,9,53,2.79757e+06,0,4.2064e+07,6.69644e+06,23.924,23.924,23.924,23.2087,0,0.147163,0,1.58368e+06
11/09/2009 08:00,11,9,1,8,0,11,50,0,0,6.70999e+07,6.69644e+06,23.8563,23.8563,23.8563,23.8563,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,15,36,2.20112e+06,4.58023e+06,1.33992e+08,6.69644e+06,23.9232,23.9232,23.9232,23.2087,0,1.05591,0,1.14985e+07
11/09/2009 10:00,11,9,1,10,0,16,31,0,3.0198e+07,2.71109e+08,6.69644e+06,24.2955,24.2955,24.2955,23.2087,0,6.2042,0,1.04244e+08
11/09/2009 11:00,11,9,1,11,0,17,29,0,4.11611e+07,2.85705e+08,6.69644e+06,24.4396,24.4396,24.4396,23.2087,0,8.48711,0,1.57185e+08
11/09/2009 12:00,11,9,1,12,0,18,27,0,6.18035e+07,3.13839e+08,6.69644e+06,24.4468,24.4468,24.4468,23.2087,0,13.1924,0,2.45727e+08
11/09/2009 13:00,11,9,1,13,0,18,23,4.27481e+06,6.00226e+07,3.16061e+08,6.69644e+06,24.3735,24.3735,24.3735,23.2087,0,13.2554,0,2.32264e+08
11/09/2009 14:00,11,9,1,14,0,18,23,4.14438e+06,6.45458e+07,3.22125e+08,6.69644e+06,24.3728,24.3728,24.3728,23.2087,0,14.2915,0,2.50306e+08
11/09/2009 15:00,11,9,1,15,0,17,27,5.87163e+06,6.17358e+07,3.20301e+08,6.69644e+06,24.3255,24.3255,24.3255,23.2087,0,13.9713,0,2.34757e+08
11/09/2009 16:00,11,9,1,16,0,15,33,9.11114e+06,6.02969e+07,3.5433e+08,6.69644e+06,24.2348,24.2348,24.2348,23.2087,0,14.3132,0,2.20963e+08
11/09/2009 17:00,11,9,1,17,0,14,32,1.07318e+07,5.69422e+07,3.67393e+08,6.69644e+06,24.1719,24.1719,24.1719,23.2087,0,13.9005,0,2.01437e+08
11/09/2009 18:00,11,9,1,18,0,12,44,1.36694e+07,5.06859e+07,3.79606e+08,6.69644e+06,24.0631,24.0631,24.0631,23.2087,0,13.1275,0,1.68748e+08
11/09/2009 19:00,11,9,1,19,0,12,40,2.91639e+06,3.73516e+07,2.41701e+08,6.69644e+06,24.3113,24.3113,24.3113,23.2087,0,7.80425,0,1.29463e+08
11/09/2009 20:00,11,9,1,20,0,10,57,3.45476e+06,2.55515e+07,2.17848e+08,6.69644e+06,24.3237,24.3237,24.3237,23.2087,0,5.34223,0,8.96193e+07
11/09/2009 21:00,11,9,1,21,0,8,66,0,2.19863e+07,2.09181e+08,6.69644e+06,24.3982,24.3982,24.3982,23.2087,0,4.17301,0,7.46823e+07
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,7.90092e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,3.90468e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,3.90468e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,3.29661e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,3.29661e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,3.29661e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,3.29661e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,3.29661e+07,6.69644e+06,24.44,24.44,24.44,24.44,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,9.12171e+06,0,4.44387e+07,6.69644e+06,23.6397,23.6397,23.6397,23.2087,0,1.52942,0,1.17601e+07
11/10/2009 07:00,11,10,2,7,0,4,81,5.06155e+06,0,4.50445e+07,6.69644e+06,23.0617,23.0617,23.2087,23.0617,0.608848,0,1.3473e+06,0
11/10/2009 08:00,11,10,2,8,0,4,69,712765,0,6.79223e+07,6.69644e+06,22.9326,22.9326,23.2087,22.9326,0.0732363,0,304324,0
11/10/2009 09:00,11,10,2,9,0,3,87,5.45262e+06,0,1.36534e+08,6.69644e+06,22.8129,22.8129,23.2087,22.8129,0.832204,0,4.95837e+06,0
11/10/2009 10:00,11,10,2,10,0,3,87,5.34519e+06,1.01997e+07,2.87649e+08,6.69644e+06,23.1341,23.1341,23.3453,22.9975,1.51961,1.1629,4.23939e+06,6.13327e+06
11/10/2009 11:00,11,10,2,11,0,4,81,5.04264e+06,1.59173e+07,2.62695e+08,6.69644e+06,23.8755,23.8755,23.8755,23.2087,0,3.74476,0,3.85552e+07
11/10/2009 12:00,11,10,2,12,0,3,87,5.19566e+06,2.22749e+07,2.71421e+08,6.69644e+06,24.1032,24.1032,24.1032,23.2087,0,5.14659,0,6.92746e+07
11/10/2009 13:00,11,10,2,13,0,3,93,2.71966e+07,2.53943e+07,3.02671e+08,6.69644e+06,23.4868,23.4868,23.4868,23.2087,0,10.5873,0,4.42915e+07
11/10/2009 14:00,11,10,2,14,0,3,93,2.71655e+07,2.96352e+07,3.03094e+08,6.69644e+06,23.446,23.446,23.446,23.2087,0,11.4936,0,4.10398e+07
11/10/2009 15:00,11,10,2,15,0,2,93,2.86941e+07,3.37056e+07,3.53009e+08,6.69644e+06,23.4968,23.4968,23.4968,23.2087,0,12.7375,0,5.52117e+07
11/10/2009 16:00,11,10,2,16,0,1,93,3.01747e+07,3.92588e+07,3.62321e+08,6.69644e+06,23.5527,23.5527,23.5527,23.2087,0,14.2939,0,7.39756e+07
11/10/2009 17:00,11,10,2,17,0,-1,92,3.32176e+07,3.61525e+07,3.67151e+08,6.69644e+06,23.4686,23.4686,23.4686,23.2087,0,14.3145,0,5.59637e+07
11/10/2009 18:00,11,10,2,18,0,-1,85,3.33486e+07,3.17295e+07,3.78447e+08,6.69644e+06,23.3897,23.3897,23.3897,23.2087,0,13.376,0,3.64231e+07
11/10/2009 19:00,11,10,2,19,0,-1,78,6.22829e+06,1.86448e+07,2.20845e+08,6.69644e+06,23.7972,23.7972,23.7972,23.2087,0,4.58288,0,4.0579e+07
11/10/2009 20:00,11,10,2,20,0,-2,92,6.52466e+06,1.20781e+07,2.03754e+08,6.69644e+06,23.8622,23.8622,23.8622,23.2087,0,3.23882,0,3.18394e+07
11/10/2009 21:00,11,10,2,21,0,-2,85,0,1.06983e+07,1.94235e+08,6.69644e+06,24.0684,24.0684,24.0684,23.2087,0,1.87949,0,2.43101e+07
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,7.90092e+07,6.69644e+06,24.2465,24.2465,24.2465,24.2465,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,3.90468e+07,6.69644e+06,24.2465,24.2465,24.2465,24.2465,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,3.90468e+07,6.69644e+06,24.2465,24.2465,24.2465,24.2465,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,3.08047e+07,6.69644e+06,24.2465,24.2465,24.2465,24.2465,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,3.08047e+07,6.69644e+06,24.2465,24.2465,24.2465,24.2465,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,3.08047e+07,6.69644e+06,24.2465,24.2465,24.2465,24.2465,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,3.08047e+07,6.69644e+06,24.2465,24.2465,24.2465,24.2465,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,3.08047e+07,6.69644e+06,24.2465,24.2465,24.2465,24.2465,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,3.24834e+07,0,7.39437e+07,6.69644e+06,22.6603,22.6603,23.197,22.642,4.56145,2.23745,4.56797e+07,6.77727e+06
11/11/2009 07:00,11,11,3,7,0,-3,71,1.8952e+07,0,6.12379e+07,6.69644e+06,22.3868,22.3868,23.2087,22.3868,3.44729,0,4.2638e+07,0
11/11/2009 08:00,11,11,3,8,0,-1,78,1.48414e+07,0,5.66029e+07,6.69644e+06,22.3785,22.3785,23.2087,22.3785,2.49316,0,3.11471e+07,0
11/11/2009 09:00,11,11,3,9,0,1,72,8.68983e+06,0,1.06783e+08,6.69644e+06,22.3897,22.3897,23.2087,22.3897,1.4306,0,1.76314e+07,0
11/11/2009 10:00,11,11,3,10,0,3,68,4.90719e+06,3.60529e+06,1.7294e+08,6.69644e+06,22.6172,22.6172,23.2087,22.6172,1.3577,0,1.11151e+07,0
11/11/2009 11:00,11,11,3,11,0,3,68,3.92246e+06,3.19584e+07,3.09927e+08,6.69644e+06,23.8885,23.8885,23.8941,23.2032,0.695404,6.3279,233020,8.35012e+07
11/11/2009 12:00,11,11,3,12,0,4,69,3.3366e+06,4.42163e+07,2.93687e+08,6.69644e+06,24.3553,24.3553,24.3553,23.2087,0,9.58859,0,1.65431e+08
11/11/2009 13:00,11,11,3,13,0,6,65,2.20578e+07,4.02649e+07,3.11134e+08,6.69644e+06,23.8192,23.8192,23.8192,23.2087,0,12.6767,0,1.16439e+08
11/11/2009 14:00,11,11,3,14,0,6,60,2.16054e+07,4.94915e+07,3.2318e+08,6.69644e+06,23.8388,23.8388,23.8388,23.2087,0,14.6765,0,1.39138e+08
11/11/2009 15:00,11,11,3,15,0,5,59,2.30419e+07,5.53912e+07,3.65055e+08,6.69644e+06,23.8707,23.8707,23.8707,23.2087,0,16.328,0,1.62632e+08
11/11/2009 16:00,11,11,3,16,0,4,64,2.50406e+07,4.88533e+07,3.58528e+08,6.69644e+06,23.7817,23.7817,23.7817,23.2087,0,15.2616,0,1.31561e+08
11/11/2009 17:00,11,11,3,17,0,3,63,2.67779e+07,4.52166e+07,3.71392e+08,6.69644e+06,23.7024,23.7024,23.7024,23.2087,0,14.8432,0,1.10263e+08
11/11/2009 18:00,11,11,3,18,0,3,63,2.70309e+07,3.80286e+07,3.79081e+08,6.69644e+06,23.6079,23.6079,23.6079,23.2087,0,13.308,0,7.99325e+07
11/11/2009 19:00,11,11,3,19,0,2,67,5.38247e+06,1.42664e+07,2.05231e+08,6.69644e+06,23.8093,23.8093,23.8093,23.2087,0,3.42272,0,3.09406e+07
11/11/2009 20:00,11,11,3,20,0,1,72,5.71191e+06,5.4114e+06,1.31917e+08,6.69644e+06,23.7093,23.7093,23.7093,23.2087,0,1.65314,0,1.24465e+07
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,1.18619e+08,6.69644e+06,23.5604,23.5604,23.5604,23.5604,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,1.63258e+06,0,5.83336e+07,6.69644e+06,23.5573,23.5573,23.5573,23.2087,0,0.00997254,0,52251.7
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,3.68855e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,3.68855e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,3.08047e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,3.08047e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,3.08047e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,3.08047e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,3.08047e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,3.08047e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,3.68855e+07,6.69644e+06,23.5535,23.5535,23.5535,23.5535,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,3.00079e+07,0,5.89604e+07,6.69644e+06,22.5139,22.5139,23.1503,22.5139,6.40771,0,5.29144e+07,0
11/12/2009 09:00,11,12,4,9,0,2,80,1.46647e+07,0,3.70349e+07,6.69644e+06,22.3982,22.3982,23.2087,22.3982,2.48347,0,3.02937e+07,0
11/12/2009 10:00,11,12,4,10,0,4,69,6.77281e+06,1.39418e+06,4.77528e+07,6.69644e+06,22.4946,22.4946,23.2087,22.4946,1.29016,0,1.3743e+07,0
11/12/2009 11:00,11,12,4,11,0,5,64,3.60042e+06,7.10894e+06,1.24864e+08,6.69644e+06,23.1556,23.1556,23.3041,23.0603,0.946029,0.952043,3.82724e+06,2.76335e+06
11/12/2009 12:00,11,12,4,12,0,6,60,3.45537e+06,7.34723e+06,1.2501e+08,6.69644e+06,23.7348,23.7348,23.7348,23.2087,0,1.91918,0,1.52045e+07
11/12/2009 13:00,11,12,4,13,0,6,60,2.24088e+07,9.07058e+06,2.01625e+08,6.69644e+06,23.2012,23.2012,23.2788,23.1312,4.44179,1.75827,7.60695e+06,5.55791e+06
11/12/2009 14:00,11,12,4,14,0,6,60,2.24084e+07,1.41944e+07,2.08302e+08,6.69644e+06,23.1029,23.1029,23.2087,23.1029,7.17416,0,1.09687e+07,0
11/12/2009 15:00,11,12,4,15,0,6,60,2.22823e+07,1.86708e+07,2.35557e+08,6.69644e+06,23.2954,23.2954,23.2954,23.2087,0,8.10527,0,1.05694e+07
11/12/2009 16:00,11,12,4,16,0,5,64,2.36172e+07,2.15203e+07,2.41062e+08,6.69644e+06,23.3535,23.3535,23.3535,23.2087,0,9.02675,0,1.96621e+07
11/12/2009 17:00,11,12,4,17,0,4,69,2.5354e+07,1.88014e+07,2.4996e+08,6.69644e+06,23.2686,23.2686,23.2686,23.2087,0,8.8251,0,7.9432e+06
11/12/2009 18:00,11,12,4,18,0,4,69,2.56757e+07,6.86256e+06,1.89555e+08,6.69644e+06,22.884,22.884,23.2087,22.884,6.38894,0,3.12305e+07,0
11/12/2009 19:00,11,12,4,19,0,3,68,5.28043e+06,0,9.37912e+07,6.69644e+06,22.7007,22.7007,23.2087,22.7007,0.795815,0,6.08358e+06,0
11/12/2009 20:00,11,12,4,20,0,3,74,2.8859e+06,0,4.01372e+07,6.69644e+06,22.6103,22.6103,23.177,22.6103,0.339948,0,3.06761e+06,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,3.68855e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,3.68855e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,3.68855e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,3.68855e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,3.29661e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,3.29661e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,3.29661e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,3.29661e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,3.29661e+07,6.69644e+06,22.5815,22.5815,22.5815,22.5815,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,4.24274e+07,0,8.94905e+07,6.69644e+06,22.3846,22.3846,23.1397,22.3846,9.00756,0,1.09053e+08,0
11/13/2009 07:00,11,13,5,7,0,-1,85,2.19903e+07,0,6.74821e+07,6.69644e+06,22.3776,22.3776,23.2087,22.3776,4.12679,0,5.1612e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,1.05694e+07,0,8.03551e+07,6.69644e+06,22.3796,22.3796,23.2087,22.3796,1.74637,0,2.17923e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,7.62028e+06,271765,1.34999e+08,6.69644e+06,22.4014,22.4014,23.2087,22.4014,1.26885,0,1.54054e+07,0
11/13/2009 10:00,11,13,5,10,0,3,63,4.32846e+06,1.33394e+07,2.8555e+08,6.69644e+06,23.2048,23.2048,23.4169,22.9966,0.845465,2.34646,6.09674e+06,1.17221e+07
11/13/2009 11:00,11,13,5,11,0,3,63,3.82146e+06,2.88945e+07,3.05672e+08,6.69644e+06,24.1455,24.1455,24.1455,23.2087,0,6.32507,0,9.11295e+07
11/13/2009 12:00,11,13,5,12,0,4,64,3.2736e+06,4.35859e+07,3.24992e+08,6.69644e+06,24.3387,24.3387,24.3387,23.2087,0,9.5115,0,1.61693e+08
11/13/2009 13:00,11,13,5,13,0,5,59,2.2623e+07,4.6717e+07,3.21123e+08,6.69644e+06,23.8545,23.8545,23.8545,23.2087,0,14.4985,0,1.40842e+08
11/13/2009 14:00,11,13,5,14,0,6,55,2.1539e+07,4.50904e+07,3.17273e+08,6.69644e+06,23.7948,23.7948,23.7948,23.2087,0,13.7307,0,1.21085e+08
11/13/2009 15:00,11,13,5,15,0,4,59,2.44961e+07,4.88063e+07,3.58027e+08,6.69644e+06,23.7726,23.7726,23.7726,23.2087,0,15.212,0,1.29061e+08
11/13/2009 16:00,11,13,5,16,0,3,68,2.63265e+07,4.75447e+07,3.58469e+08,6.69644e+06,23.7257,23.7257,23.7257,23.2087,0,15.2993,0,1.19013e+08
11/13/2009 17:00,11,13,5,17,0,2,67,2.81581e+07,4.04428e+07,3.6151e+08,6.69644e+06,23.6138,23.6138,23.6138,23.2087,0,14.1184,0,8.60504e+07
11/13/2009 18:00,11,13,5,18,0,1,72,2.99205e+07,3.27123e+07,3.75572e+08,6.69644e+06,23.4687,23.4687,23.4687,23.2087,0,12.8201,0,5.01511e+07
11/13/2009 19:00,11,13,5,19,0,2,73,5.3127e+06,2.15565e+07,2.23588e+08,6.69644e+06,23.9082,23.9082,23.9082,23.2087,0,4.97766,0,5.23871e+07
11/13/2009 20:00,11,13,5,20,0,1,79,5.66209e+06,1.34358e+07,2.04516e+08,6.69644e+06,23.9846,23.9846,23.9846,23.2087,0,3.34238,0,3.9013e+07
11/13/2009 21:00,11,13,5,21,0,1,72,0,1.18698e+07,1.9581e+08,6.69644e+06,24.1582,24.1582,24.1582,23.2087,0,2.12965,0,3.04278e+07
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,7.90092e+07,6.69644e+06,24.3046,24.3046,24.3046,24.3046,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,3.90468e+07,6.69644e+06,24.3046,24.3046,24.3046,24.3046,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,3.90468e+07,6.69644e+06,24.3046,24.3046,24.3046,24.3046,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,3.29661e+07,6.69644e+06,24.3046,24.3046,24.3046,24.3046,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,3.29661e+07,6.69644e+06,24.3046,24.3046,24.3046,24.3046,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,3.29661e+07,6.69644e+06,24.3046,24.3046,24.3046,24.3046,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,3.29661e+07,6.69644e+06,24.3046,24.3046,24.3046,24.3046,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,3.29661e+07,6.69644e+06,24.3046,24.3046,24.3046,24.3046,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,2.48947e+07,0,6.571e+07,6.69644e+06,22.7994,22.7994,23.224,22.7625,3.19679,1.83202,2.66479e+07,9.15535e+06
11/14/2009 07:00,11,14,6,7,0,-1,92,1.62784e+07,0,5.97171e+07,6.69644e+06,22.4194,22.4194,23.2087,22.4194,2.81789,0,3.3472e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,3.24774e+06,0,7.12802e+07,6.69644e+06,22.3934,22.3934,23.2087,22.3934,0.622446,0,7.63725e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,6.38588e+06,654048,1.33852e+08,6.69644e+06,22.4376,22.4376,23.2087,22.4376,1.06458,0,1.23181e+07,0
11/14/2009 10:00,11,14,6,10,0,4,59,3.9293e+06,2.04941e+07,2.94671e+08,6.69644e+06,23.477,23.477,23.6328,23.0529,0.780546,3.85912,4.86415e+06,3.49849e+07
11/14/2009 11:00,11,14,6,11,0,5,55,3.18615e+06,3.50283e+07,3.13259e+08,6.69644e+06,24.2805,24.2805,24.2805,23.2087,0,7.57522,0,1.22911e+08
11/14/2009 12:00,11,14,6,12,0,6,55,2.60375e+06,5.31912e+07,3.37248e+08,6.69644e+06,24.3807,24.3807,24.3807,23.2087,0,11.541,0,2.03518e+08
11/14/2009 13:00,11,14,6,13,0,8,48,1.80545e+07,6.2493e+07,3.68908e+08,6.69644e+06,24.0457,24.0457,24.0457,23.2087,0,16.995,0,2.14017e+08
11/14/2009 14:00,11,14,6,14,0,9,45,1.66493e+07,6.56041e+07,3.71366e+08,6.69644e+06,24.0527,24.0527,24.0527,23.2087,0,17.3785,0,2.2066e+08
11/14/2009 15:00,11,14,6,15,0,9,49,1.68605e+07,6.38329e+07,3.69086e+08,6.69644e+06,24.046,24.046,24.046,23.2087,0,16.9619,0,2.13666e+08
11/14/2009 16:00,11,14,6,16,0,8,52,1.8673e+07,6.01466e+07,3.66148e+08,6.69644e+06,23.99,23.99,23.99,23.2087,0,16.4542,0,1.93416e+08
11/14/2009 17:00,11,14,6,17,0,6,55,2.21294e+07,5.05764e+07,3.7297e+08,6.69644e+06,23.8507,23.8507,23.8507,23.2087,0,15.0235,0,1.45118e+08
11/14/2009 18:00,11,14,6,18,0,4,64,2.54758e+07,3.9771e+07,3.79554e+08,6.69644e+06,23.6664,23.6664,23.6664,23.2087,0,13.3575,0,9.19716e+07
11/14/2009 19:00,11,14,6,19,0,1,79,5.46884e+06,2.45774e+07,2.27715e+08,6.69644e+06,23.9932,23.9932,23.9932,23.2087,0,5.58311,0,6.59006e+07
11/14/2009 20:00,11,14,6,20,0,1,79,5.60878e+06,1.58102e+07,2.07587e+08,6.69644e+06,24.0296,24.0296,24.0296,23.2087,0,3.80449,0,4.69831e+07
11/14/2009 21:00,11,14,6,21,0,-1,85,0,1.31073e+07,1.97419e+08,6.69644e+06,24.198,24.198,24.198,23.2087,0,2.36076,0,3.51433e+07
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,7.90092e+07,6.69644e+06,24.3281,24.3281,24.3281,24.3281,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,3.90468e+07,6.69644e+06,24.3281,24.3281,24.3281,24.3281,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,3.90468e+07,6.69644e+06,24.3281,24.3281,24.3281,24.3281,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,3.29661e+07,6.69644e+06,24.3281,24.3281,24.3281,24.3281,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,3.29661e+07,6.69644e+06,24.3281,24.3281,24.3281,24.3281,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,3.29661e+07,6.69644e+06,24.3281,24.3281,24.3281,24.3281,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,3.29661e+07,6.69644e+06,24.3281,24.3281,24.3281,24.3281,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,3.29661e+07,6.69644e+06,24.3281,24.3281,24.3281,24.3281,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,2.74562e+07,0,6.91236e+07,6.69644e+06,22.7681,22.7681,23.2443,22.7325,3.63235,1.94537,3.19792e+07,9.37387e+06
11/15/2009 07:00,11,15,0,7,0,-1,71,1.55963e+07,0,5.87893e+07,6.69644e+06,22.4109,22.4109,23.2087,22.4109,2.66128,0,3.19494e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,3.1549e+06,0,7.11773e+07,6.69644e+06,22.392,22.392,23.2087,22.392,0.616442,0,7.57608e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,5.11202e+06,1.12812e+06,1.32889e+08,6.69644e+06,22.4825,22.4825,23.2087,22.4825,0.887697,0,9.61035e+06,0
11/15/2009 10:00,11,15,0,10,0,7,48,3.23078e+06,2.14173e+07,2.95047e+08,6.69644e+06,23.5665,23.5665,23.6851,23.0901,0.758802,3.92534,3.55358e+06,3.9905e+07
11/15/2009 11:00,11,15,0,11,0,9,41,2.24377e+06,3.794e+07,3.16086e+08,6.69644e+06,24.3466,24.3466,24.3466,23.2087,0,8.03924,0,1.38264e+08
11/15/2009 12:00,11,15,0,12,0,11,36,0,5.73173e+07,3.40095e+08,6.69644e+06,24.4274,24.4274,24.4274,23.2087,0,12.2951,0,2.25454e+08
11/15/2009 13:00,11,15,0,13,0,12.3,33,1.18021e+07,6.72674e+07,3.67728e+08,6.69644e+06,24.1998,24.1998,24.1998,23.2087,0,16.7282,0,2.49443e+08
11/15/2009 14:00,11,15,0,14,0,13,32,1.07953e+07,6.97404e+07,3.69823e+08,6.69644e+06,24.203,24.203,24.203,23.2087,0,17.0659,0,2.55297e+08
11/15/2009 15:00,11,15,0,15,0,13,35,1.10035e+07,6.79137e+07,3.67455e+08,6.69644e+06,24.1976,24.1976,24.1976,23.2087,0,16.6301,0,2.47419e+08
11/15/2009 16:00,11,15,0,16,0,12,37,1.27964e+07,6.42693e+07,3.64513e+08,6.69644e+06,24.1457,24.1457,24.1457,23.2087,0,16.1062,0,2.27049e+08
11/15/2009 17:00,11,15,0,17,0,9,45,1.76883e+07,5.43639e+07,3.72604e+08,6.69644e+06,23.985,23.985,23.985,23.2087,0,14.885,0,1.73851e+08
11/15/2009 18:00,11,15,0,18,0,7,52,2.0954e+07,4.39414e+07,3.79564e+08,6.69644e+06,23.8158,23.8158,23.8158,23.2087,0,13.259,0,1.21108e+08
11/15/2009 19:00,11,15,0,19,0,4,64,4.72916e+06,2.70578e+07,2.30133e+08,6.69644e+06,24.0974,24.0974,24.0974,23.2087,0,5.95924,0,7.9679e+07
11/15/2009 20:00,11,15,0,20,0,2,73,5.3287e+06,1.68307e+07,2.08615e+08,6.69644e+06,24.0885,24.0885,24.0885,23.2087,0,3.96293,0,5.24521e+07
11/15/2009 21:00,11,15,0,21,0,2,73,0,1.52612e+07,2.00311e+08,6.69644e+06,24.2463,24.2463,24.2463,23.2087,0,2.82001,0,4.40319e+07
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,7.90092e+07,6.69644e+06,24.3649,24.3649,24.3649,24.3649,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,3.90468e+07,6.69644e+06,24.3649,24.3649,24.3649,24.3649,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,3.90468e+07,6.69644e+06,24.3649,24.3649,24.3649,24.3649,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,3.29661e+07,6.69644e+06,24.3649,24.3649,24.3649,24.3649,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,3.29661e+07,6.69644e+06,24.3649,24.3649,24.3649,24.3649,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,3.29661e+07,6.69644e+06,24.3649,24.3649,24.3649,24.3649,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,3.29661e+07,6.69644e+06,24.3649,24.3649,24.3649,24.3649,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,3.29661e+07,6.69644e+06,24.3649,24.3649,24.3649,24.3649,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,1.72894e+07,0,5.50772e+07,6.69644e+06,23.1436,23.1436,23.3367,23.0156,1.57778,1.53116,7.94318e+06,1.04774e+07
11/16/2009 07:00,11,16,1,7,0,1,67,1.23968e+07,0,5.44397e+07,6.69644e+06,22.5528,22.5528,23.2087,22.5528,1.92716,0,1.90235e+07,0
11/16/2009 08:00,11,16,1,8,0,2,67,2.31524e+06,0,7.0056e+07,6.69644e+06,22.4623,22.4623,23.2087,22.4623,0.428221,0,4.80993e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,3.95973e+06,2.22553e+06,1.32974e+08,6.69644e+06,22.6194,22.6194,23.2087,22.6194,0.928384,0,7.949e+06,0
11/16/2009 10:00,11,16,1,10,0,10,39,2.42696e+06,2.61611e+07,3.00357e+08,6.69644e+06,23.8018,23.8018,23.8451,23.1655,0.381088,5.10511,1.23968e+06,6.108e+07
11/16/2009 11:00,11,16,1,11,0,11,33,1.7218e+06,4.07512e+07,3.193e+08,6.69644e+06,24.4085,24.4085,24.4085,23.2087,0,8.57431,0,1.55016e+08
11/16/2009 12:00,11,16,1,12,0,13,25,0,6.36439e+07,3.48672e+08,6.69644e+06,24.4402,24.4402,24.4402,23.2087,0,13.7172,0,2.54161e+08
11/16/2009 13:00,11,16,1,13,0,14,23,9.28843e+06,7.16668e+07,3.70656e+08,6.69644e+06,24.2679,24.2679,24.2679,23.2087,0,17.2086,0,2.74194e+08
11/16/2009 14:00,11,16,1,14,0,15,24,7.77659e+06,7.65378e+07,3.75428e+08,6.69644e+06,24.2911,24.2911,24.2911,23.2087,0,18.0089,0,2.93262e+08
11/16/2009 15:00,11,16,1,15,0,15,28,7.99018e+06,7.57982e+07,3.74547e+08,6.69644e+06,24.2909,24.2909,24.2909,23.2087,0,17.823,0,2.90199e+08
11/16/2009 16:00,11,16,1,16,0,14,32,9.8295e+06,7.07871e+07,3.69763e+08,6.69644e+06,24.2403,24.2403,24.2403,23.2087,0,16.9701,0,2.6337e+08
11/16/2009 17:00,11,16,1,17,0,11,39,1.47302e+07,5.91833e+07,3.75495e+08,6.69644e+06,24.0852,24.0852,24.0852,23.2087,0,15.3256,0,2.02088e+08
11/16/2009 18:00,11,16,1,18,0,7,52,2.09099e+07,4.63234e+07,3.82725e+08,6.69644e+06,23.8487,23.8487,23.8487,23.2087,0,13.7802,0,1.3268e+08
11/16/2009 19:00,11,16,1,19,0,8,48,3.78091e+06,3.16253e+07,2.35099e+08,6.69644e+06,24.1859,24.1859,24.1859,23.2087,0,6.74677,0,9.91858e+07
11/16/2009 20:00,11,16,1,20,0,8,48,3.89865e+06,2.14742e+07,2.13099e+08,6.69644e+06,24.2466,24.2466,24.2466,23.2087,0,4.65451,0,7.26779e+07
11/16/2009 21:00,11,16,1,21,0,6,55,0,1.92233e+07,2.05634e+08,6.69644e+06,24.3549,24.3549,24.3549,23.2087,0,3.67033,0,6.32984e+07
11/16/2009 22:00,11,16,1,22,0,6,51,0,269265,7.93049e+07,6.69644e+06,24.417,24.417,24.417,23.2087,0,0.0161058,0,292780
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,3.90468e+07,6.69644e+06,24.417,24.417,24.417,24.417,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,3.90468e+07,6.69644e+06,24.417,24.417,24.417,24.417,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,3.29661e+07,6.69644e+06,24.417,24.417,24.417,24.417,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,3.29661e+07,6.69644e+06,24.417,24.417,24.417,24.417,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,3.29661e+07,6.69644e+06,24.417,24.417,24.417,24.417,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,3.29661e+07,6.69644e+06,24.417,24.417,24.417,24.417,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,3.29661e+07,6.69644e+06,24.417,24.417,24.417,24.417,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,5.54197e+06,0,3.96939e+07,6.69644e+06,23.9208,23.9208,23.9208,23.2087,0,0.787256,0,9.33771e+06
11/17/2009 07:00,11,17,2,7,0,4,59,4.97316e+06,0,4.49143e+07,6.69644e+06,23.4405,23.4405,23.4405,23.2087,0,0.588903,0,2.05345e+06
11/17/2009 08:00,11,17,2,8,0,6,60,2.72453e+06,0,7.00723e+07,6.69644e+06,23.2204,23.2204,23.2257,23.2034,0.0554486,0.110751,13389.3,42513.7
11/17/2009 09:00,11,17,2,9,0,8,61,3.86868e+06,2.6157e+06,1.33389e+08,6.69644e+06,23.2117,23.2117,23.2337,23.1867,0.41137,0.581187,263584,426426
11/17/2009 10:00,11,17,2,10,0,10,39,2.45679e+06,2.93867e+07,3.0474e+08,6.69644e+06,24.0125,24.0125,24.0125,23.2087,0,6.19888,0,8.31225e+07
11/17/2009 11:00,11,17,2,11,0,12,37,1.76552e+06,3.93156e+07,2.85209e+08,6.69644e+06,24.4172,24.4172,24.4172,23.2087,0,8.21404,0,1.49468e+08
11/17/2009 12:00,11,17,2,12,0,12,37,1.85476e+06,5.06254e+07,3.0039e+08,6.69644e+06,24.4361,24.4361,24.4361,23.2087,0,10.6329,0,1.96372e+08
11/17/2009 13:00,11,17,2,13,0,12,37,1.33386e+07,4.90132e+07,3.12185e+08,6.69644e+06,24.0963,24.0963,24.0963,23.2087,0,12.6953,0,1.69526e+08
11/17/2009 14:00,11,17,2,14,0,12,37,1.356e+07,4.73927e+07,3.10215e+08,6.69644e+06,24.0314,24.0314,24.0314,23.2087,0,12.3657,0,1.53057e+08
11/17/2009 15:00,11,17,2,15,0,11,39,1.48676e+07,5.00364e+07,3.1543e+08,6.69644e+06,24.0159,24.0159,24.0159,23.2087,0,13.2521,0,1.60946e+08
11/17/2009 16:00,11,17,2,16,0,10,39,1.66081e+07,5.27698e+07,3.68991e+08,6.69644e+06,23.993,23.993,23.993,23.2087,0,14.2473,0,1.68111e+08
11/17/2009 17:00,11,17,2,17,0,9,41,1.82243e+07,4.90564e+07,3.65955e+08,6.69644e+06,23.9284,23.9284,23.9284,23.2087,0,13.7711,0,1.49111e+08
11/17/2009 18:00,11,17,2,18,0,8,44,1.97917e+07,4.28155e+07,3.76542e+08,6.69644e+06,23.8315,23.8315,23.8315,23.2087,0,12.7291,0,1.19277e+08
11/17/2009 19:00,11,17,2,19,0,7,48,4.15658e+06,2.97616e+07,2.33018e+08,6.69644e+06,24.1629,24.1629,24.1629,23.2087,0,6.41015,0,9.20268e+07
11/17/2009 20:00,11,17,2,20,0,7,44,4.24083e+06,1.93792e+07,2.10691e+08,6.69644e+06,24.2083,24.2083,24.2083,23.2087,0,4.27285,0,6.42596e+07
11/17/2009 21:00,11,17,2,21,0,7,48,0,1.8151e+07,2.04183e+08,6.69644e+06,24.3371,24.3371,24.3371,23.2087,0,3.43686,0,5.83525e+07
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,7.90092e+07,6.69644e+06,24.4157,24.4157,24.4157,24.4157,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,3.90468e+07,6.69644e+06,24.4157,24.4157,24.4157,24.4157,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,3.90468e+07,6.69644e+06,24.4157,24.4157,24.4157,24.4157,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,3.08047e+07,6.69644e+06,24.4157,24.4157,24.4157,24.4157,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,3.08047e+07,6.69644e+06,24.4157,24.4157,24.4157,24.4157,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,3.08047e+07,6.69644e+06,24.4157,24.4157,24.4157,24.4157,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,3.08047e+07,6.69644e+06,24.4157,24.4157,24.4157,24.4157,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,3.08047e+07,6.69644e+06,24.4157,24.4157,24.4157,24.4157,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,7.01301e+06,0,3.94835e+07,6.69644e+06,23.7694,23.7694,23.7694,23.2087,0,1.08549,0,1.07515e+07
11/18/2009 07:00,11,18,3,7,0,3,74,7.62548e+06,0,4.58253e+07,6.69644e+06,23.1993,23.1993,23.2087,23.1993,0.853125,0,121419,0
11/18/2009 08:00,11,18,3,8,0,3,81,5.67398e+06,0,4.64262e+07,6.69644e+06,22.8849,22.8849,23.2087,22.8849,0.746381,0,3.63666e+06,0
11/18/2009 09:00,11,18,3,9,0,4,69,4.93231e+06,0,1.02035e+08,6.69644e+06,22.712,22.712,23.2087,22.712,0.720471,0,5.38513e+06,0
11/18/2009 10:00,11,18,3,10,0,6,60,3.73223e+06,1.40804e+07,2.06721e+08,6.69644e+06,23.332,23.332,23.4773,23.0634,1.09081,2.09728,3.46363e+06,1.62683e+07
11/18/2009 11:00,11,18,3,11,0,6,60,2.94324e+06,3.92761e+07,3.18689e+08,6.69644e+06,24.283,24.283,24.283,23.2087,0,8.45454,0,1.38387e+08
11/18/2009 12:00,11,18,3,12,0,8,52,2.198e+06,5.84556e+07,3.43722e+08,6.69644e+06,24.4218,24.4218,24.4218,23.2087,0,12.5554,0,2.29268e+08
11/18/2009 13:00,11,18,3,13,0,9,49,1.66006e+07,6.80791e+07,3.74604e+08,6.69644e+06,24.1148,24.1148,24.1148,23.2087,0,17.9027,0,2.44043e+08
11/18/2009 14:00,11,18,3,14,0,9,49,1.66341e+07,7.05583e+07,3.77996e+08,6.69644e+06,24.0922,24.0922,24.0922,23.2087,0,18.4691,0,2.45499e+08
11/18/2009 15:00,11,18,3,15,0,10,54,1.53266e+07,7.09075e+07,3.76762e+08,6.69644e+06,24.1209,24.1209,24.1209,23.2087,0,18.2208,0,2.50062e+08
11/18/2009 16:00,11,18,3,16,0,9,57,1.70895e+07,6.53593e+07,3.71237e+08,6.69644e+06,24.0644,24.0644,24.0644,23.2087,0,17.2762,0,2.22418e+08
11/18/2009 17:00,11,18,3,17,0,5,75,2.34479e+07,5.5673e+07,3.81472e+08,6.69644e+06,23.8778,23.8778,23.8778,23.2087,0,16.4549,0,1.65653e+08
11/18/2009 18:00,11,18,3,18,0,4,81,2.52568e+07,4.52524e+07,3.86646e+08,6.69644e+06,23.7359,23.7359,23.7359,23.2087,0,14.5116,0,1.15108e+08
11/18/2009 19:00,11,18,3,19,0,2,80,5.24464e+06,1.80598e+07,2.10162e+08,6.69644e+06,23.94,23.94,23.94,23.2087,0,4.20765,0,4.62922e+07
11/18/2009 20:00,11,18,3,20,0,1,86,5.59367e+06,8.48664e+06,1.35884e+08,6.69644e+06,23.8682,23.8682,23.8682,23.2087,0,2.27675,0,2.25843e+07
11/18/2009 21:00,11,18,3,21,0,1,86,0,3.72983e+06,1.23008e+08,6.69644e+06,23.8416,23.8416,23.8416,23.2087,0,0.411961,0,3.92424e+06
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,5.66903e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,3.68855e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,3.68855e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,3.08047e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,3.08047e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,3.08047e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,3.08047e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
