Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,3.08047e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,3.68855e+07,6.69644e+06,23.9143,23.9143,23.9143,23.9143,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,2.65712e+07,0,5.40605e+07,6.69644e+06,22.6254,22.6254,23.1591,22.6254,5.47715,0,3.25306e+07,0
11/19/2009 09:00,11,19,4,9,0,7,66,1.16325e+07,0,3.30599e+07,6.69644e+06,22.4226,22.4226,23.2087,22.4226,1.7979,0,2.12627e+07,0
11/19/2009 10:00,11,19,4,10,0,9,57,4.9255e+06,2.5997e+06,4.70184e+07,6.69644e+06,22.6183,22.6183,23.2087,22.6183,1.13337,0,9.73131e+06,0
11/19/2009 11:00,11,19,4,11,0,11,33,2.12587e+06,9.02996e+06,1.39947e+08,6.69644e+06,23.4673,23.4673,23.5086,23.1674,0.337026,1.67828,1.04717e+06,9.25481e+06
11/19/2009 12:00,11,19,4,12,0,10,39,2.05461e+06,1.51122e+07,1.47904e+08,6.69644e+06,24.136,24.136,24.136,23.2087,0,3.20622,0,4.5249e+07
11/19/2009 13:00,11,19,4,13,0,9,38,1.67261e+07,3.16458e+07,2.46516e+08,6.69644e+06,23.8488,23.8488,23.8488,23.2087,0,9.85588,0,9.40053e+07
11/19/2009 14:00,11,19,4,14,0,8,44,1.82165e+07,3.45385e+07,2.52236e+08,6.69644e+06,23.7524,23.7524,23.7524,23.2087,0,10.8059,0,8.84141e+07
11/19/2009 15:00,11,19,4,15,0,7,40,1.98122e+07,3.35125e+07,2.52752e+08,6.69644e+06,23.7028,23.7028,23.7028,23.2087,0,10.8997,0,8.10219e+07
11/19/2009 16:00,11,19,4,16,0,7,44,2.01898e+07,2.91419e+07,2.47186e+08,6.69644e+06,23.6219,23.6219,23.6219,23.2087,0,9.96211,0,6.19232e+07
11/19/2009 17:00,11,19,4,17,0,4,59,2.52396e+07,2.06382e+07,2.52301e+08,6.69644e+06,23.348,23.348,23.348,23.2087,0,9.20315,0,1.92797e+07
11/19/2009 18:00,11,19,4,18,0,4,59,2.55246e+07,8.94946e+06,1.92113e+08,6.69644e+06,22.9639,22.9639,23.2087,22.9639,6.76378,0,2.49238e+07,0
11/19/2009 19:00,11,19,4,19,0,3,63,5.17942e+06,736578,9.45907e+07,6.69644e+06,22.8257,22.8257,23.2087,22.8257,0.88832,0,5.12028e+06,0
11/19/2009 20:00,11,19,4,20,0,3,58,2.753e+06,0,3.99714e+07,6.69644e+06,22.7505,22.7505,23.1854,22.7505,0.309389,0,2.14143e+06,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,3.68855e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,3.68855e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,3.68855e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,3.68855e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,3.29661e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,3.29661e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,3.29661e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,3.29661e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,3.29661e+07,6.69644e+06,22.7108,22.7108,22.7108,22.7108,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,3.74146e+07,0,8.31551e+07,6.69644e+06,22.3971,22.3971,23.1355,22.3971,8.16619,0,9.55831e+07,0
11/20/2009 07:00,11,20,5,7,0,-3,92,1.94801e+07,0,6.40832e+07,6.69644e+06,22.3739,22.3739,23.2087,22.3739,3.56183,0,4.47439e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,1.71234e+07,0,9.23987e+07,6.69644e+06,22.3744,22.3744,23.2087,22.3744,3.02355,0,3.79615e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,1.05281e+07,0,1.24139e+08,6.69644e+06,22.3877,22.3877,23.2087,22.3877,1.84101,0,2.27463e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,6.62445e+06,0,2.76051e+08,6.69644e+06,22.4035,22.4035,23.2087,22.4035,1.08751,0,1.31783e+07,0
11/20/2009 11:00,11,20,5,11,0,-2,85,6.56642e+06,6.32959e+06,2.84074e+08,6.69644e+06,22.7466,22.7466,23.2087,22.7466,2.18784,0,1.25959e+07,0
11/20/2009 12:00,11,20,5,12,0,-2,92,6.48055e+06,1.40216e+07,2.61915e+08,6.69644e+06,23.5963,23.5963,23.5963,23.2087,0,3.64743,0,2.16286e+07
11/20/2009 13:00,11,20,5,13,0,-2,92,3.46105e+07,1.93032e+07,3.36031e+08,6.69644e+06,23.2018,23.2018,23.2484,23.1621,5.62875,5.47529,7.90448e+06,6.54018e+06
11/20/2009 14:00,11,20,5,14,0,-2,85,3.45798e+07,1.86576e+07,2.97815e+08,6.69644e+06,23.0899,23.0899,23.2087,23.0899,10.9558,0,1.95909e+07,0
11/20/2009 15:00,11,20,5,15,0,-2,92,3.45611e+07,1.98091e+07,2.9934e+08,6.69644e+06,23.1116,23.1116,23.2087,23.1116,11.1995,0,1.63752e+07,0
11/20/2009 16:00,11,20,5,16,0,-2,85,3.45099e+07,2.59934e+07,3.39702e+08,6.69644e+06,23.243,23.243,23.243,23.2087,0,12.5346,0,6.46772e+06
11/20/2009 17:00,11,20,5,17,0,-2,85,3.458e+07,2.61879e+07,3.55684e+08,6.69644e+06,23.2652,23.2652,23.2652,23.2087,0,12.5924,0,1.07e+07
11/20/2009 18:00,11,20,5,18,0,-2,85,3.46721e+07,2.3061e+07,3.68665e+08,6.69644e+06,23.2052,23.2052,23.2087,23.2052,11.9297,0,636916,0
11/20/2009 19:00,11,20,5,19,0,-2,85,6.49685e+06,1.49503e+07,2.16212e+08,6.69644e+06,23.6256,23.6256,23.6256,23.2087,0,3.84503,0,2.41439e+07
11/20/2009 20:00,11,20,5,20,0,-3,92,6.79448e+06,7.05293e+06,1.97364e+08,6.69644e+06,23.6478,23.6478,23.6478,23.2087,0,2.233,0,1.47464e+07
11/20/2009 21:00,11,20,5,21,0,-3,92,1.6411e+06,6.05759e+06,1.89749e+08,6.69644e+06,23.7509,23.7509,23.7509,23.2087,0,0.951519,0,7.76455e+06
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,7.90092e+07,6.69644e+06,23.9307,23.9307,23.9307,23.9307,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,3.90468e+07,6.69644e+06,23.9307,23.9307,23.9307,23.9307,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,3.90468e+07,6.69644e+06,23.9307,23.9307,23.9307,23.9307,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,3.29661e+07,6.69644e+06,23.9307,23.9307,23.9307,23.9307,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,3.29661e+07,6.69644e+06,23.9307,23.9307,23.9307,23.9307,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,3.29661e+07,6.69644e+06,23.9307,23.9307,23.9307,23.9307,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,3.29661e+07,6.69644e+06,23.9307,23.9307,23.9307,23.9307,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,3.29661e+07,6.69644e+06,23.9307,23.9307,23.9307,23.9307,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,5.87799e+07,0,1.09991e+08,6.69644e+06,22.4616,22.4616,23.2087,22.4616,11.6521,0,1.10269e+08,0
11/21/2009 07:00,11,21,6,7,0,-4,77,2.7049e+07,0,7.44575e+07,6.69644e+06,22.3721,22.3721,23.2087,22.3721,5.34169,0,6.72516e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,2.42207e+07,0,1.02101e+08,6.69644e+06,22.3739,22.3739,23.2087,22.3739,4.67428,0,5.87247e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,1.34168e+07,0,1.2799e+08,6.69644e+06,22.3873,22.3873,23.2087,22.3873,2.45606,0,3.03589e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,6.38754e+06,0,2.3845e+08,6.69644e+06,22.4021,22.4021,23.2087,22.4021,1.03599,0,1.25752e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,6.37157e+06,1.74637e+06,2.40496e+08,6.69644e+06,22.4629,22.4629,23.2087,22.4629,1.2339,0,1.36706e+07,0
11/21/2009 12:00,11,21,6,12,0,-1,78,6.14663e+06,1.50051e+07,2.57623e+08,6.69644e+06,23.41,23.41,23.487,23.1317,0.873258,2.92078,4.04761e+06,1.63301e+07
11/21/2009 13:00,11,21,6,13,0,0,72,3.12373e+07,2.25875e+07,2.98909e+08,6.69644e+06,23.3184,23.3184,23.3184,23.2087,0,11.0093,0,1.79348e+07
11/21/2009 14:00,11,21,6,14,0,1,67,2.95048e+07,2.74622e+07,3.03312e+08,6.69644e+06,23.3498,23.3498,23.3498,23.2087,0,11.6603,0,2.47887e+07
11/21/2009 15:00,11,21,6,15,0,1,67,2.93697e+07,3.39093e+07,3.43957e+08,6.69644e+06,23.4761,23.4761,23.4761,23.2087,0,13.05,0,5.25057e+07
11/21/2009 16:00,11,21,6,16,0,-1,78,3.23651e+07,3.56668e+07,3.50065e+08,6.69644e+06,23.4671,23.4671,23.4671,23.2087,0,14.1295,0,5.49284e+07
11/21/2009 17:00,11,21,6,17,0,-2,85,3.42332e+07,3.05044e+07,3.61031e+08,6.69644e+06,23.3614,23.3614,23.3614,23.2087,0,13.4193,0,3.08253e+07
11/21/2009 18:00,11,21,6,18,0,-2,85,3.45101e+07,2.54336e+07,3.71608e+08,6.69644e+06,23.2578,23.2578,23.2578,23.2087,0,12.3724,0,9.13598e+06
11/21/2009 19:00,11,21,6,19,0,-3,92,6.62332e+06,1.58364e+07,2.17562e+08,6.69644e+06,23.6612,23.6612,23.6612,23.2087,0,4.06438,0,2.76955e+07
11/21/2009 20:00,11,21,6,20,0,-3,92,6.71578e+06,8.2421e+06,1.98858e+08,6.69644e+06,23.6997,23.6997,23.6997,23.2087,0,2.46661,0,1.82123e+07
11/21/2009 21:00,11,21,6,21,0,-2,85,0,7.73503e+06,1.90272e+08,6.69644e+06,23.8653,23.8653,23.8653,23.2087,0,1.25155,0,1.2363e+07
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,7.90092e+07,6.69644e+06,24.0636,24.0636,24.0636,24.0636,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,3.90468e+07,6.69644e+06,24.0636,24.0636,24.0636,24.0636,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,3.90468e+07,6.69644e+06,24.0636,24.0636,24.0636,24.0636,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,3.29661e+07,6.69644e+06,24.0636,24.0636,24.0636,24.0636,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,3.29661e+07,6.69644e+06,24.0636,24.0636,24.0636,24.0636,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,3.29661e+07,6.69644e+06,24.0636,24.0636,24.0636,24.0636,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,3.29661e+07,6.69644e+06,24.0636,24.0636,24.0636,24.0636,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,3.29661e+07,6.69644e+06,24.0636,24.0636,24.0636,24.0636,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,4.3406e+07,0,9.02657e+07,6.69644e+06,22.5154,22.5154,23.1632,22.5154,8.86979,0,7.12953e+07,0
11/22/2009 07:00,11,22,0,7,0,-3,71,2.44023e+07,0,7.08169e+07,6.69644e+06,22.3767,22.3767,23.2087,22.3767,4.70951,0,5.89638e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,1.95349e+07,0,9.45083e+07,6.69644e+06,22.3789,22.3789,23.2087,22.3789,3.56527,0,4.45227e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,8.49564e+06,0,1.35837e+08,6.69644e+06,22.3908,22.3908,23.2087,22.3908,1.389,0,1.70967e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,4.02261e+06,6.53045e+06,2.4395e+08,6.69644e+06,22.7536,22.7536,23.2193,22.743,1.38193,0.313453,8.56697e+06,398340
11/22/2009 11:00,11,22,0,11,0,10,30,2.43049e+06,3.05577e+07,3.06182e+08,6.69644e+06,24.0512,24.0512,24.0512,23.2087,0,6.38321,0,8.82021e+07
11/22/2009 12:00,11,22,0,12,0,12,26,1.5918e+06,4.31474e+07,2.90206e+08,6.69644e+06,24.4295,24.4295,24.4295,23.2087,0,9.0394,0,1.66017e+08
11/22/2009 13:00,11,22,0,13,0,12,26,1.27443e+07,4.49308e+07,3.0632e+08,6.69644e+06,24.0886,24.0886,24.0886,23.2087,0,11.8324,0,1.56592e+08
11/22/2009 14:00,11,22,0,14,0,13,25,1.10949e+07,5.62807e+07,3.51687e+08,6.69644e+06,24.1381,24.1381,24.1381,23.2087,0,13.9623,0,1.9524e+08
11/22/2009 15:00,11,22,0,15,0,13,23,1.11135e+07,6.00965e+07,3.56845e+08,6.69644e+06,24.1668,24.1668,24.1668,23.2087,0,14.8141,0,2.1354e+08
11/22/2009 16:00,11,22,0,16,0,11,31,1.42918e+07,5.67891e+07,3.56116e+08,6.69644e+06,24.0803,24.0803,24.0803,23.2087,0,14.6973,0,1.92738e+08
11/22/2009 17:00,11,22,0,17,0,9,35,1.77627e+07,4.6568e+07,3.62083e+08,6.69644e+06,23.9237,23.9237,23.9237,23.2087,0,13.131,0,1.41251e+08
11/22/2009 18:00,11,22,0,18,0,4,54,2.52806e+07,3.62134e+07,3.74494e+08,6.69644e+06,23.6375,23.6375,23.6375,23.2087,0,12.5232,0,8.0783e+07
11/22/2009 19:00,11,22,0,19,0,6,43,4.35127e+06,2.28894e+07,2.24202e+08,6.69644e+06,24.0164,24.0164,24.0164,23.2087,0,5.05977,0,6.14867e+07
11/22/2009 20:00,11,22,0,20,0,4,59,4.92435e+06,1.43191e+07,2.04738e+08,6.69644e+06,24.0778,24.0778,24.0778,23.2087,0,3.3366,0,4.3625e+07
11/22/2009 21:00,11,22,0,21,0,2,73,0,1.16858e+07,1.95565e+08,6.69644e+06,24.208,24.208,24.208,23.2087,0,2.09087,0,3.14408e+07
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,7.90092e+07,6.69644e+06,24.3264,24.3264,24.3264,24.3264,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,3.90468e+07,6.69644e+06,24.3264,24.3264,24.3264,24.3264,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,3.90468e+07,6.69644e+06,24.3264,24.3264,24.3264,24.3264,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,3.29661e+07,6.69644e+06,24.3264,24.3264,24.3264,24.3264,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,3.29661e+07,6.69644e+06,24.3264,24.3264,24.3264,24.3264,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,3.29661e+07,6.69644e+06,24.3264,24.3264,24.3264,24.3264,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,3.29661e+07,6.69644e+06,24.3264,24.3264,24.3264,24.3264,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,3.29661e+07,6.69644e+06,24.3264,24.3264,24.3264,24.3264,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,2.01544e+07,0,5.91073e+07,6.69644e+06,22.9544,22.9544,23.2604,22.8977,2.36764,1.47308,1.47267e+07,1.0039e+07
11/23/2009 07:00,11,23,1,7,0,-1,78,1.51713e+07,0,5.82172e+07,6.69644e+06,22.4715,22.4715,23.2087,22.4715,2.56528,0,2.84575e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,1.18536e+07,0,8.52432e+07,6.69644e+06,22.4026,22.4026,23.2087,22.4026,1.82093,0,2.20893e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,7.53127e+06,0,1.34478e+08,6.69644e+06,22.3998,22.3998,23.2087,22.3998,1.20632,0,1.46851e+07,0
11/23/2009 10:00,11,23,1,10,0,0,66,5.83243e+06,2.48458e+06,2.40867e+08,6.69644e+06,22.5141,22.5141,23.2087,22.5141,1.3008,0,1.30225e+07,0
11/23/2009 11:00,11,23,1,11,0,1,67,4.98334e+06,2.07236e+07,2.64015e+08,6.69644e+06,23.6069,23.6069,23.6797,23.1359,0.311399,4.52097,1.70569e+06,3.72261e+07
11/23/2009 12:00,11,23,1,12,0,3,58,3.7306e+06,3.62583e+07,2.83423e+08,6.69644e+06,24.2669,24.2669,24.2669,23.2087,0,7.92824,0,1.26406e+08
11/23/2009 13:00,11,23,1,13,0,4,59,2.38492e+07,4.83336e+07,3.24702e+08,6.69644e+06,23.8401,23.8401,23.8401,23.2087,0,15.068,0,1.42913e+08
11/23/2009 14:00,11,23,1,14,0,4,59,2.41619e+07,4.71136e+07,3.23184e+08,6.69644e+06,23.7659,23.7659,23.7659,23.2087,0,14.7434,0,1.23592e+08
11/23/2009 15:00,11,23,1,15,0,5,55,2.27723e+07,5.11625e+07,3.59027e+08,6.69644e+06,23.8244,23.8244,23.8244,23.2087,0,15.3318,0,1.42017e+08
11/23/2009 16:00,11,23,1,16,0,3,63,2.6137e+07,4.69422e+07,3.57362e+08,6.69644e+06,23.7318,23.7318,23.7318,23.2087,0,15.1036,0,1.18877e+08
11/23/2009 17:00,11,23,1,17,0,2,67,2.80261e+07,4.05889e+07,3.6673e+08,6.69644e+06,23.6193,23.6193,23.6193,23.2087,0,14.1134,0,8.71849e+07
11/23/2009 18:00,11,23,1,18,0,-1,92,3.26482e+07,3.25936e+07,3.78799e+08,6.69644e+06,23.4244,23.4244,23.4244,23.2087,0,13.4189,0,4.35378e+07
11/23/2009 19:00,11,23,1,19,0,-1,92,5.98428e+06,2.06381e+07,2.23182e+08,6.69644e+06,23.845,23.845,23.845,23.2087,0,4.92597,0,4.71595e+07
11/23/2009 20:00,11,23,1,20,0,-1,92,6.07595e+06,1.35052e+07,2.05122e+08,6.69644e+06,23.9329,23.9329,23.9329,23.2087,0,3.44774,0,3.75654e+07
11/23/2009 21:00,11,23,1,21,0,-1,92,0,1.12762e+07,1.95015e+08,6.69644e+06,24.1245,24.1245,24.1245,23.2087,0,2.00332,0,2.76102e+07
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,7.90092e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,3.90468e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,3.90468e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,3.29661e+07,6.69644e+06,24.281,24.281,24.281,24.281,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,3.75513e+07,0,8.29833e+07,6.69644e+06,22.5899,22.5899,23.1816,22.5804,5.25459,2.70823,5.70682e+07,4.68414e+06
11/24/2009 07:00,11,24,2,7,0,-5,71,2.06307e+07,0,6.56874e+07,6.69644e+06,22.375,22.375,23.2087,22.375,3.84463,0,4.82357e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,1.81015e+07,0,9.37532e+07,6.69644e+06,22.3726,22.3726,23.2087,22.3726,3.25819,0,4.09973e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,7.90704e+06,0,1.34975e+08,6.69644e+06,22.3861,22.3861,23.2087,22.3861,1.29005,0,1.59693e+07,0
11/24/2009 10:00,11,24,2,10,0,0,66,5.16632e+06,1.27025e+07,2.85711e+08,6.69644e+06,23.0902,23.0902,23.3721,22.9269,1.60172,1.63117,8.01487e+06,9.57408e+06
11/24/2009 11:00,11,24,2,11,0,3,45,3.81432e+06,2.94952e+07,3.06466e+08,6.69644e+06,24.1211,24.1211,24.1211,23.2087,0,6.4533,0,9.10688e+07
11/24/2009 12:00,11,24,2,12,0,4,42,3.24586e+06,4.47566e+07,3.26555e+08,6.69644e+06,24.3342,24.3342,24.3342,23.2087,0,9.77413,0,1.65504e+08
11/24/2009 13:00,11,24,2,13,0,5,33,2.24729e+07,4.97532e+07,3.24977e+08,6.69644e+06,23.8724,23.8724,23.8724,23.2087,0,15.105,0,1.50664e+08
11/24/2009 14:00,11,24,2,14,0,6,30,2.1854e+07,4.01792e+07,3.10847e+08,6.69644e+06,23.7374,23.7374,23.7374,23.2087,0,12.645,0,1.00577e+08
11/24/2009 15:00,11,24,2,15,0,6,28,2.20176e+07,4.11836e+07,3.44486e+08,6.69644e+06,23.7328,23.7328,23.7328,23.2087,0,12.8997,0,1.0171e+08
11/24/2009 16:00,11,24,2,16,0,6,30,2.22008e+07,4.2777e+07,3.46815e+08,6.69644e+06,23.7495,23.7495,23.7495,23.2087,0,13.2821,0,1.08064e+08
11/24/2009 17:00,11,24,2,17,0,5,33,2.38287e+07,3.96966e+07,3.60306e+08,6.69644e+06,23.6869,23.6869,23.6869,23.2087,0,12.9638,0,9.32781e+07
11/24/2009 18:00,11,24,2,18,0,5,33,2.39624e+07,3.25833e+07,3.67986e+08,6.69644e+06,23.5838,23.5838,23.5838,23.2087,0,11.4358,0,6.45355e+07
11/24/2009 19:00,11,24,2,19,0,3,41,5.09046e+06,2.10965e+07,2.22697e+08,6.69644e+06,23.9431,23.9431,23.9431,23.2087,0,4.83241,0,5.33926e+07
11/24/2009 20:00,11,24,2,20,0,4,38,4.95965e+06,1.37006e+07,2.04007e+08,6.69644e+06,24.0311,24.0311,24.0311,23.2087,0,3.24788,0,4.01864e+07
11/24/2009 21:00,11,24,2,21,0,2,48,0,1.16992e+07,1.95583e+08,6.69644e+06,24.1904,24.1904,24.1904,23.2087,0,2.09437,0,3.09377e+07
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,7.90092e+07,6.69644e+06,24.3153,24.3153,24.3153,24.3153,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,3.90468e+07,6.69644e+06,24.3153,24.3153,24.3153,24.3153,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,3.90468e+07,6.69644e+06,24.3153,24.3153,24.3153,24.3153,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,3.08047e+07,6.69644e+06,24.3153,24.3153,24.3153,24.3153,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,3.08047e+07,6.69644e+06,24.3153,24.3153,24.3153,24.3153,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,3.08047e+07,6.69644e+06,24.3153,24.3153,24.3153,24.3153,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,3.08047e+07,6.69644e+06,24.3153,24.3153,24.3153,24.3153,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,3.08047e+07,6.69644e+06,24.3153,24.3153,24.3153,24.3153,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,2.23388e+07,0,5.9899e+07,6.69644e+06,22.8874,22.8874,23.2574,22.8388,2.67203,1.66648,1.92051e+07,9.75267e+06
11/25/2009 07:00,11,25,3,7,0,3,58,1.48351e+07,0,5.55647e+07,6.69644e+06,22.4573,22.4573,23.2087,22.4573,2.46994,0,2.79307e+07,0
11/25/2009 08:00,11,25,3,8,0,4,54,1.33447e+07,0,5.62613e+07,6.69644e+06,22.4056,22.4056,23.2087,22.4056,2.13248,0,2.5773e+07,0
11/25/2009 09:00,11,25,3,9,0,6,51,5.67526e+06,0,1.02957e+08,6.69644e+06,22.402,22.402,23.2087,22.402,0.801921,0,9.73509e+06,0
11/25/2009 10:00,11,25,3,10,0,10,39,2.78764e+06,1.25034e+07,2.03521e+08,6.69644e+06,23.211,23.211,23.417,23.0027,0.782924,1.90728,5.36343e+06,1.01079e+07
11/25/2009 11:00,11,25,3,11,0,12,34,1.6717e+06,3.87883e+07,3.1646e+08,6.69644e+06,24.3048,24.3048,24.3048,23.2087,0,8.07301,0,1.3539e+08
11/25/2009 12:00,11,25,3,12,0,13,25,0,5.56078e+07,3.37716e+08,6.69644e+06,24.437,24.437,24.437,23.2087,0,11.8775,0,2.19489e+08
11/25/2009 13:00,11,25,3,13,0,14,25,9.29458e+06,6.65903e+07,3.6369e+08,6.69644e+06,24.2566,24.2566,24.2566,23.2087,0,16.0119,0,2.52366e+08
11/25/2009 14:00,11,25,3,14,0,14,23,9.20035e+06,7.24834e+07,3.71568e+08,6.69644e+06,24.2519,24.2519,24.2519,23.2087,0,17.3395,0,2.72153e+08
11/25/2009 15:00,11,25,3,15,0,14,23,9.42133e+06,7.12232e+07,3.69996e+08,6.69644e+06,24.2457,24.2457,24.2457,23.2087,0,17.0412,0,2.65882e+08
11/25/2009 16:00,11,25,3,16,0,12,26,1.26478e+07,6.3783e+07,3.63648e+08,6.69644e+06,24.1501,24.1501,24.1501,23.2087,0,15.9555,0,2.25987e+08
11/25/2009 17:00,11,25,3,17,0,8,41,1.89286e+07,5.46301e+07,3.74472e+08,6.69644e+06,23.959,23.959,23.959,23.2087,0,15.2142,0,1.71751e+08
11/25/2009 18:00,11,25,3,18,0,6,51,2.21573e+07,4.37202e+07,3.80748e+08,6.69644e+06,23.7843,23.7843,23.7843,23.2087,0,13.4793,0,1.16733e+08
11/25/2009 19:00,11,25,3,19,0,9,32,3.62495e+06,2.01053e+07,2.10923e+08,6.69644e+06,24.0674,24.0674,24.0674,23.2087,0,4.30029,0,5.55554e+07
11/25/2009 20:00,11,25,3,20,0,5,50,4.64985e+06,9.0389e+06,1.35405e+08,6.69644e+06,24.0286,24.0286,24.0286,23.2087,0,2.15488,0,2.65746e+07
11/25/2009 21:00,11,25,3,21,0,4,54,0,5.17695e+06,1.2494e+08,6.69644e+06,24.017,24.017,24.017,23.2087,0,0.715801,0,8.70587e+06
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,5.66903e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,3.68855e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,3.68855e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,3.08047e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,3.08047e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,3.08047e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,3.08047e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,3.08047e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,3.08047e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,3.68855e+07,6.69644e+06,24.1017,24.1017,24.1017,24.1017,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,2.22172e+07,0,4.89024e+07,6.69644e+06,22.7968,22.7968,23.204,22.7731,2.57625,1.83388,2.09161e+07,5.877e+06
11/26/2009 09:00,11,26,4,9,0,2,73,1.28924e+07,0,3.46477e+07,6.69644e+06,22.456,22.456,23.2087,22.456,2.08438,0,2.35804e+07,0
11/26/2009 10:00,11,26,4,10,0,2,80,6.77436e+06,1.48492e+06,4.78321e+07,6.69644e+06,22.522,22.522,23.2087,22.522,1.30821,0,1.3387e+07,0
11/26/2009 11:00,11,26,4,11,0,2,93,4.21178e+06,7.26666e+06,1.40102e+08,6.69644e+06,23.1637,23.1637,23.295,23.0775,0.819353,1.24761,3.77489e+06,2.739e+06
11/26/2009 12:00,11,26,4,12,0,4,81,3.42722e+06,1.28831e+07,1.46674e+08,6.69644e+06,23.8494,23.8494,23.8494,23.2087,0,3.07801,0,3.02252e+07
11/26/2009 13:00,11,26,4,13,0,4,75,2.36987e+07,3.06553e+07,2.53813e+08,6.69644e+06,23.6286,23.6286,23.6286,23.2087,0,11.1934,0,7.00563e+07
11/26/2009 14:00,11,26,4,14,0,6,70,2.09134e+07,3.38383e+07,2.546e+08,6.69644e+06,23.6514,23.6514,23.6514,23.2087,0,11.2384,0,7.49445e+07
11/26/2009 15:00,11,26,4,15,0,4,69,2.41805e+07,2.88594e+07,2.5178e+08,6.69644e+06,23.531,23.531,23.531,23.2087,0,10.8083,0,5.24053e+07
11/26/2009 16:00,11,26,4,16,0,2,80,2.7381e+07,2.48729e+07,2.50316e+08,6.69644e+06,23.3743,23.3743,23.3743,23.2087,0,10.6349,0,2.649e+07
11/26/2009 17:00,11,26,4,17,0,2,73,2.78311e+07,1.99129e+07,2.54559e+08,6.69644e+06,23.242,23.242,23.242,23.2087,0,9.63932,0,4.83006e+06
11/26/2009 18:00,11,26,4,18,0,2,31,2.83234e+07,5.99762e+06,1.91703e+08,6.69644e+06,22.8103,22.8103,23.2087,22.8103,6.81435,0,4.0878e+07,0
11/26/2009 19:00,11,26,4,19,0,2,28,5.46236e+06,0,9.40156e+07,6.69644e+06,22.6336,22.6336,23.2087,22.6336,0.835246,0,7.22872e+06,0
11/26/2009 20:00,11,26,4,20,0,2,28,3.0371e+06,0,4.03258e+07,6.69644e+06,22.5589,22.5589,23.174,22.5589,0.37478,0,3.67065e+06,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,3.68855e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,3.68855e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,3.68855e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,3.68855e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,3.29661e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,3.29661e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,3.29661e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,3.29661e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,3.29661e+07,6.69644e+06,22.5333,22.5333,22.5333,22.5333,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,5.27152e+07,0,1.03087e+08,6.69644e+06,22.3607,22.3607,23.1425,22.3607,11.0926,0,1.39123e+08,0
11/27/2009 07:00,11,27,5,7,0,-6,84,2.87786e+07,0,7.68275e+07,6.69644e+06,22.3646,22.3646,23.2087,22.3646,5.75161,0,7.3065e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,2.78281e+07,0,1.07053e+08,6.69644e+06,22.3662,22.3662,23.2087,22.3662,5.5304,0,7.01203e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,9.62897e+06,0,1.37252e+08,6.69644e+06,22.3824,22.3824,23.2087,22.3824,1.67581,0,2.08374e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,5.41895e+06,6.91464e+06,2.78352e+08,6.69644e+06,22.8155,22.8155,23.2184,22.8058,1.75407,0.354604,1.0471e+07,360477
11/27/2009 11:00,11,27,5,11,0,0,60,4.63859e+06,1.93087e+07,2.61956e+08,6.69644e+06,23.7125,23.7125,23.7125,23.2087,0,4.59815,0,4.25e+07
11/27/2009 12:00,11,27,5,12,0,0,55,5.06954e+06,2.38786e+07,2.68231e+08,6.69644e+06,24.1315,24.1315,24.1315,23.2087,0,5.44988,0,7.56768e+07
11/27/2009 13:00,11,27,5,13,0,2,52,2.76535e+07,2.82472e+07,3.02124e+08,6.69644e+06,23.5118,23.5118,23.5118,23.2087,0,11.4299,0,5.20359e+07
11/27/2009 14:00,11,27,5,14,0,1,51,2.89377e+07,3.24139e+07,3.09388e+08,6.69644e+06,23.4546,23.4546,23.4546,23.2087,0,12.654,0,4.68159e+07
11/27/2009 15:00,11,27,5,15,0,1,51,2.94779e+07,2.89109e+07,3.37318e+08,6.69644e+06,23.4032,23.4032,23.4032,23.2087,0,11.9758,0,3.50361e+07
11/27/2009 16:00,11,27,5,16,0,-1,66,3.25074e+07,3.09859e+07,3.43899e+08,6.69644e+06,23.3809,23.3809,23.3809,23.2087,0,13.1314,0,3.40151e+07
11/27/2009 17:00,11,27,5,17,0,-2,71,3.40672e+07,2.93481e+07,3.59267e+08,6.69644e+06,23.3312,23.3312,23.3312,23.2087,0,13.1299,0,2.41864e+07
11/27/2009 18:00,11,27,5,18,0,-2,65,3.4164e+07,2.55335e+07,3.71317e+08,6.69644e+06,23.2581,23.2581,23.2581,23.2087,0,12.3153,0,9.14025e+06
11/27/2009 19:00,11,27,5,19,0,-2,65,6.32886e+06,1.59186e+07,2.17313e+08,6.69644e+06,23.6737,23.6737,23.6737,23.2087,0,4.01973,0,2.81465e+07
11/27/2009 20:00,11,27,5,20,0,-3,84,6.62908e+06,8.63341e+06,1.99278e+08,6.69644e+06,23.7229,23.7229,23.7229,23.2087,0,2.53122,0,1.95769e+07
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,7.60612e+06,1.90103e+08,6.69644e+06,23.877,23.877,23.877,23.2087,0,1.22536,0,1.23277e+07
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,7.90092e+07,6.69644e+06,24.0651,24.0651,24.0651,24.0651,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,3.90468e+07,6.69644e+06,24.0651,24.0651,24.0651,24.0651,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,3.90468e+07,6.69644e+06,24.0651,24.0651,24.0651,24.0651,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,3.29661e+07,6.69644e+06,24.0651,24.0651,24.0651,24.0651,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,3.29661e+07,6.69644e+06,24.0651,24.0651,24.0651,24.0651,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,3.29661e+07,6.69644e+06,24.0651,24.0651,24.0651,24.0651,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,3.29661e+07,6.69644e+06,24.0651,24.0651,24.0651,24.0651,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,3.29661e+07,6.69644e+06,24.0651,24.0651,24.0651,24.0651,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,3.29844e+07,0,7.69823e+07,6.69644e+06,22.6103,22.6103,23.175,22.605,4.58821,2.46548,4.83502e+07,2.13721e+06
11/28/2009 07:00,11,28,6,7,0,-4,92,2.15644e+07,0,6.6947e+07,6.69644e+06,22.381,22.381,23.2087,22.381,4.05456,0,5.05012e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,1.84871e+07,0,9.42772e+07,6.69644e+06,22.3743,22.3743,23.2087,22.3743,3.34918,0,4.20563e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,1.26406e+07,0,1.45789e+08,6.69644e+06,22.3872,22.3872,23.2087,22.3872,2.27818,0,2.81653e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,7.25402e+06,0,2.39492e+08,6.69644e+06,22.4029,22.4029,23.2087,22.4029,1.19174,0,1.44522e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,6.39184e+06,1.00108e+07,2.5138e+08,6.69644e+06,22.9712,22.9712,23.2747,22.9052,1.60655,1.24572,9.70345e+06,3.30765e+06
11/28/2009 12:00,11,28,6,12,0,-6,92,6.02607e+06,2.56419e+07,2.71815e+08,6.69644e+06,23.9374,23.9374,23.9374,23.2087,0,6.05034,0,6.76819e+07
11/28/2009 13:00,11,28,6,13,0,-6,84,3.95067e+07,2.22126e+07,3.08736e+08,6.69644e+06,23.2239,23.2239,23.2717,23.1609,6.5183,6.32544,9.38978e+06,1.19936e+07
11/28/2009 14:00,11,28,6,14,0,-7,92,4.15082e+07,2.14025e+07,3.47498e+08,6.69644e+06,23.0688,23.0688,23.2087,23.0688,13.1782,0,2.77407e+07,0
11/28/2009 15:00,11,28,6,15,0,-7,84,4.11295e+07,2.8942e+07,3.51943e+08,6.69644e+06,23.1983,23.1983,23.2087,23.1983,14.6938,0,2.29811e+06,0
11/28/2009 16:00,11,28,6,16,0,-8,92,4.30167e+07,2.81397e+07,3.68843e+08,6.69644e+06,23.1821,23.1821,23.2087,23.1821,14.9682,0,5.98839e+06,0
11/28/2009 17:00,11,28,6,17,0,-8,92,4.32751e+07,2.49135e+07,3.64812e+08,6.69644e+06,23.1207,23.1207,23.2087,23.1207,14.3248,0,1.89815e+07,0
11/28/2009 18:00,11,28,6,18,0,-8,84,4.3464e+07,2.0886e+07,3.76761e+08,6.69644e+06,23.0388,23.0388,23.2087,23.0388,13.5289,0,3.45878e+07,0
11/28/2009 19:00,11,28,6,19,0,-8,84,7.88077e+06,1.30655e+07,2.15398e+08,6.69644e+06,23.4401,23.4401,23.4401,23.2087,0,3.74648,0,1.30703e+07
11/28/2009 20:00,11,28,6,20,0,-8,84,7.96625e+06,4.533e+06,1.95515e+08,6.69644e+06,23.3884,23.3884,23.3884,23.2087,0,2.00013,0,5.39595e+06
11/28/2009 21:00,11,28,6,21,0,-9,92,1.68806e+06,3.6646e+06,1.86619e+08,6.69644e+06,23.3667,23.3667,23.3667,23.2087,0,0.460486,0,1.09653e+06
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,7.90092e+07,6.69644e+06,23.4991,23.4991,23.4991,23.4991,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,3.90468e+07,6.69644e+06,23.4991,23.4991,23.4991,23.4991,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,3.90468e+07,6.69644e+06,23.4991,23.4991,23.4991,23.4991,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,3.29661e+07,6.69644e+06,23.4991,23.4991,23.4991,23.4991,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,3.29661e+07,6.69644e+06,23.4991,23.4991,23.4991,23.4991,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,3.29661e+07,6.69644e+06,23.4991,23.4991,23.4991,23.4991,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,3.29661e+07,6.69644e+06,23.4991,23.4991,23.4991,23.4991,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,750584,0,3.37187e+07,6.69644e+06,23.4987,23.4987,23.4987,23.3539,0,0.00191992,0,8367.12
11/29/2009 06:00,11,29,0,6,0,-10,84,7.00972e+07,0,1.24872e+08,6.69644e+06,22.4046,22.4046,23.2087,22.4046,13.9167,0,1.52263e+08,0
11/29/2009 07:00,11,29,0,7,0,-11,91,3.46711e+07,0,8.50524e+07,6.69644e+06,22.3571,22.3571,23.2087,22.3571,7.23379,0,9.27002e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,3.23643e+07,0,1.1338e+08,6.69644e+06,22.3583,22.3583,23.2087,22.3583,6.66559,0,8.5299e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,1.26999e+07,0,1.41212e+08,6.69644e+06,22.3803,22.3803,23.2087,22.3803,2.36743,0,2.95137e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,7.5103e+06,3.82681e+06,2.7686e+08,6.69644e+06,22.6093,22.6093,23.2087,22.6093,1.95727,0,1.67839e+07,0
11/29/2009 11:00,11,29,0,11,0,-8,77,6.62362e+06,1.79741e+07,2.94565e+08,6.69644e+06,23.5099,23.5099,23.562,23.1566,0.813652,3.84582,1.91368e+06,2.90566e+07
11/29/2009 12:00,11,29,0,12,0,-8,70,6.42654e+06,2.82754e+07,2.75941e+08,6.69644e+06,24.0406,24.0406,24.0406,23.2087,0,6.74894,0,8.44994e+07
11/29/2009 13:00,11,29,0,13,0,-8,64,4.33943e+07,2.1525e+07,3.49989e+08,6.69644e+06,23.1812,23.1812,23.3074,23.0861,10.2369,3.3805,2.06941e+07,9.67572e+06
11/29/2009 14:00,11,29,0,14,0,-7,59,4.16509e+07,2.62582e+07,3.16909e+08,6.69644e+06,23.1391,23.1391,23.2087,23.1391,14.2407,0,1.49276e+07,0
11/29/2009 15:00,11,29,0,15,0,-8,64,4.34933e+07,2.11478e+07,3.12295e+08,6.69644e+06,23.0413,23.0413,23.2087,23.0413,13.5594,0,3.41541e+07,0
11/29/2009 16:00,11,29,0,16,0,-9,64,4.51991e+07,2.37645e+07,3.60475e+08,6.69644e+06,23.0611,23.0611,23.2087,23.0611,14.5361,0,3.22843e+07,0
11/29/2009 17:00,11,29,0,17,0,-11,76,4.83032e+07,2.21898e+07,3.67468e+08,6.69644e+06,23.0094,23.0094,23.2087,23.0094,14.9354,0,4.48094e+07,0
11/29/2009 18:00,11,29,0,18,0,-13,76,5.1494e+07,1.72892e+07,3.82032e+08,6.69644e+06,22.8863,22.8863,23.2087,22.8863,14.6797,0,7.12328e+07,0
11/29/2009 19:00,11,29,0,19,0,-13,76,9.20917e+06,8.13568e+06,2.10443e+08,6.69644e+06,23.1158,23.1158,23.2631,23.1031,2.49079,0.499615,5.53516e+06,285718
11/29/2009 20:00,11,29,0,20,0,-14,76,9.56583e+06,0,1.91974e+08,6.69644e+06,22.9462,22.9462,23.2087,22.9462,1.72978,0,6.83473e+06,0
11/29/2009 21:00,11,29,0,21,0,-14,76,1.79677e+06,0,1.82393e+08,6.69644e+06,22.7187,22.7187,23.2087,22.7187,0.0457463,0,337339,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,7.90092e+07,6.69644e+06,22.7147,22.7147,22.7147,22.7147,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,3.90468e+07,6.69644e+06,22.7147,22.7147,22.7147,22.7147,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,3.90468e+07,6.69644e+06,22.7147,22.7147,22.7147,22.7147,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,3.29661e+07,6.69644e+06,22.7147,22.7147,22.7147,22.7147,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,3.29661e+07,6.69644e+06,22.7147,22.7147,22.7147,22.7147,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,749537,0,3.37174e+07,6.69644e+06,22.7146,22.7146,22.9617,22.7146,0.0016952,0,12607.8,0
11/30/2009 04:00,11,30,1,4,0,-12,52,1.57072e+06,0,3.45586e+07,6.69644e+06,22.712,22.712,23.2087,22.712,0.0202222,0,151150,0
11/30/2009 05:00,11,30,1,5,0,-11,48,1.57909e+06,0,3.45691e+07,6.69644e+06,22.7073,22.7073,23.2087,22.7073,0.0222627,0,167994,0
11/30/2009 06:00,11,30,1,6,0,-11,48,9.27969e+07,0,1.51331e+08,6.69644e+06,22.363,22.363,23.2087,22.363,16.2972,0,2.02956e+08,0
11/30/2009 07:00,11,30,1,7,0,-10,44,4.1851e+07,0,9.49342e+07,6.69644e+06,22.3578,22.3578,23.2087,22.3578,8.95633,0,1.14681e+08,0
11/30/2009 08:00,11,30,1,8,0,-9,44,3.97712e+07,0,1.23551e+08,6.69644e+06,22.3594,22.3594,23.2087,22.3594,8.42316,0,1.07656e+08,0
11/30/2009 09:00,11,30,1,9,0,-6,41,1.30763e+07,0,1.41795e+08,6.69644e+06,22.3806,22.3806,23.2087,22.3806,2.46118,0,3.06703e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,7.27305e+06,2.03076e+06,2.7432e+08,6.69644e+06,22.5531,22.5531,23.2087,22.5531,1.55192,0,1.51208e+07,0
11/30/2009 11:00,11,30,1,11,0,-1,39,4.96739e+06,1.72501e+07,2.91559e+08,6.69644e+06,23.4497,23.4497,23.5526,23.1058,0.694224,3.45319,3.22516e+06,2.53308e+07
11/30/2009 12:00,11,30,1,12,0,0,39,4.3348e+06,3.31224e+07,3.12072e+08,6.69644e+06,24.1759,24.1759,24.1759,23.2087,0,7.39156,0,1.07637e+08
11/30/2009 13:00,11,30,1,13,0,1,40,2.84384e+07,3.92976e+07,3.50373e+08,6.69644e+06,23.6443,23.6443,23.6443,23.2087,0,14.1547,0,9.26314e+07
11/30/2009 14:00,11,30,1,14,0,2,40,2.69519e+07,4.3291e+07,3.53939e+08,6.69644e+06,23.641,23.641,23.641,23.2087,0,14.7082,0,9.56716e+07
11/30/2009 15:00,11,30,1,15,0,3,41,2.56066e+07,4.36232e+07,3.52652e+08,6.69644e+06,23.6792,23.6792,23.6792,23.2087,0,14.4462,0,1.02265e+08
11/30/2009 16:00,11,30,1,16,0,4,32,2.44224e+07,4.23589e+07,3.49361e+08,6.69644e+06,23.6928,23.6928,23.6928,23.2087,0,13.8494,0,1.00879e+08
11/30/2009 17:00,11,30,1,17,0,0,46,3.0952e+07,3.36266e+07,3.61201e+08,6.69644e+06,23.4754,23.4754,23.4754,23.2087,0,13.3623,0,5.36111e+07
11/30/2009 18:00,11,30,1,18,0,-1,46,3.27955e+07,2.59723e+07,3.70213e+08,6.69644e+06,23.2968,23.2968,23.2968,23.2087,0,12.0974,0,1.60368e+07
11/30/2009 19:00,11,30,1,19,0,-6,64,7.2601e+06,1.44461e+07,2.16496e+08,6.69644e+06,23.5961,23.5961,23.5961,23.2087,0,3.91054,0,2.28087e+07
11/30/2009 20:00,11,30,1,20,0,-4,50,6.91412e+06,6.1291e+06,1.96288e+08,6.69644e+06,23.5578,23.5578,23.5578,23.2087,0,2.06653,0,1.08478e+07
11/30/2009 21:00,11,30,1,21,0,-5,54,0,4.62418e+06,1.86126e+08,6.69644e+06,23.5964,23.5964,23.5964,23.2087,0,0.599612,0,3.50046e+06
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,7.90092e+07,6.69644e+06,23.7408,23.7408,23.7408,23.7408,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,3.90468e+07,6.69644e+06,23.7408,23.7408,23.7408,23.7408,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,3.90468e+07,6.69644e+06,23.7408,23.7408,23.7408,23.7408,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,3.29661e+07,6.69644e+06,23.7408,23.7408,23.7408,23.7408,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,3.29661e+07,6.69644e+06,23.7408,23.7408,23.7408,23.7408,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,3.29661e+07,6.69644e+06,23.7408,23.7408,23.7408,23.7408,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,3.29661e+07,6.69644e+06,23.7408,23.7408,23.7408,23.7408,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,3.29661e+07,6.69644e+06,23.7408,23.7408,23.7408,23.7408,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,5.61569e+07,0,1.06834e+08,6.69644e+06,22.4488,22.4488,23.2087,22.4488,11.3259,0,1.10383e+08,0
12/01/2009 07:00,12,1,2,7,0,0,36,2.63926e+07,0,7.34542e+07,6.69644e+06,22.3795,22.3795,23.2087,22.3795,5.14313,0,6.41755e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,2.10163e+07,0,9.53203e+07,6.69644e+06,22.3822,22.3822,23.2087,22.3822,3.89546,0,4.84502e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,8.48385e+06,0,1.35884e+08,6.69644e+06,22.3923,22.3923,23.2087,22.3923,1.42521,0,1.75105e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,3.68844e+06,8.81627e+06,2.78722e+08,6.69644e+06,22.9206,22.9206,23.2683,22.8611,1.05675,1.05526,7.3309e+06,2.52424e+06
12/01/2009 11:00,12,1,2,11,0,7,28,3.92375e+06,1.52123e+07,2.873e+08,6.69644e+06,23.7678,23.7678,23.7678,23.2087,0,3.37274,0,3.30088e+07
12/01/2009 12:00,12,1,2,12,0,7,31,3.76073e+06,2.29633e+07,2.33271e+08,6.69644e+06,24.1874,24.1874,24.1874,23.2087,0,4.96183,0,7.3141e+07
12/01/2009 13:00,12,1,2,13,0,11,24,1.49978e+07,2.83321e+07,2.86476e+08,6.69644e+06,23.8349,23.8349,23.8349,23.2087,0,8.58481,0,8.08025e+07
12/01/2009 14:00,12,1,2,14,0,12,20,1.35243e+07,3.12129e+07,2.88542e+08,6.69644e+06,23.8288,23.8288,23.8288,23.2087,0,8.891,0,8.2958e+07
12/01/2009 15:00,12,1,2,15,0,12,22,1.33196e+07,3.87533e+07,3.30614e+08,6.69644e+06,23.9358,23.9358,23.9358,23.2087,0,10.5243,0,1.15134e+08
12/01/2009 16:00,12,1,2,16,0,10,28,1.60899e+07,4.27996e+07,3.3954e+08,6.69644e+06,23.9173,23.9173,23.9173,23.2087,0,12.0463,0,1.28428e+08
12/01/2009 17:00,12,1,2,17,0,7,34,2.07676e+07,3.67212e+07,3.52687e+08,6.69644e+06,23.7439,23.7439,23.7439,23.2087,0,11.721,0,9.43806e+07
12/01/2009 18:00,12,1,2,18,0,6.3,34,2.19697e+07,3.03224e+07,3.62588e+08,6.69644e+06,23.6065,23.6065,23.6065,23.2087,0,10.5721,0,6.32689e+07
12/01/2009 19:00,12,1,2,19,0,6,33,4.44551e+06,1.94268e+07,2.1965e+08,6.69644e+06,23.9554,23.9554,23.9554,23.2087,0,4.33053,0,4.86733e+07
12/01/2009 20:00,12,1,2,20,0,6,33,4.53495e+06,1.17583e+07,2.00877e+08,6.69644e+06,24.0431,24.0431,24.0431,23.2087,0,2.74003,0,3.43937e+07
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,1.01563e+07,1.93514e+08,6.69644e+06,24.174,24.174,24.174,23.2087,0,1.76504,0,2.56369e+07
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,7.90092e+07,6.69644e+06,24.2946,24.2946,24.2946,24.2946,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,3.90468e+07,6.69644e+06,24.2946,24.2946,24.2946,24.2946,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,3.90468e+07,6.69644e+06,24.2946,24.2946,24.2946,24.2946,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,3.08047e+07,6.69644e+06,24.2946,24.2946,24.2946,24.2946,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,3.08047e+07,6.69644e+06,24.2946,24.2946,24.2946,24.2946,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,3.08047e+07,6.69644e+06,24.2946,24.2946,24.2946,24.2946,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,3.08047e+07,6.69644e+06,24.2946,24.2946,24.2946,24.2946,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,3.08047e+07,6.69644e+06,24.2946,24.2946,24.2946,24.2946,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,3.67326e+07,0,7.96237e+07,6.69644e+06,22.612,22.612,23.1859,22.6002,5.10428,2.63426,5.37857e+07,5.59074e+06
12/02/2009 07:00,12,2,3,7,0,0,27,1.99297e+07,0,6.25047e+07,6.69644e+06,22.389,22.389,23.2087,22.389,3.64902,0,4.50107e+07,0
12/02/2009 08:00,12,2,3,8,0,-1,24,2.11109e+07,0,6.6849e+07,6.69644e+06,22.3808,22.3808,23.2087,22.3808,3.93029,0,4.89679e+07,0
12/02/2009 09:00,12,2,3,9,0,0,22,9.91329e+06,0,1.08394e+08,6.69644e+06,22.3908,22.3908,23.2087,22.3908,1.70514,0,2.09876e+07,0
12/02/2009 10:00,12,2,3,10,0,0,27,5.70158e+06,994094,1.91956e+08,6.69644e+06,22.4692,22.4692,23.2087,22.4692,1.0684,0,1.18135e+07,0
12/02/2009 11:00,12,2,3,11,0,-1,27,5.50957e+06,1.41632e+07,2.87956e+08,6.69644e+06,23.2561,23.2561,23.4375,23.0273,1.4937,2.05223,5.45188e+06,1.38224e+07
12/02/2009 12:00,12,2,3,12,0,-1,27,4.98871e+06,2.92132e+07,3.07484e+08,6.69644e+06,24.0808,24.0808,24.0808,23.2087,0,6.62435,0,8.76239e+07
12/02/2009 13:00,12,2,3,13,0,-1,27,3.17474e+07,3.50264e+07,3.16499e+08,6.69644e+06,23.5304,23.5304,23.5304,23.2087,0,13.9115,0,6.72988e+07
12/02/2009 14:00,12,2,3,14,0,1,21,2.87741e+07,3.95494e+07,3.51006e+08,6.69644e+06,23.5534,23.5534,23.5534,23.2087,0,14.2298,0,7.37938e+07
12/02/2009 15:00,12,2,3,15,0,1,61,2.88257e+07,4.12556e+07,3.53345e+08,6.69644e+06,23.5906,23.5906,23.5906,23.2087,0,14.6056,0,8.39257e+07
12/02/2009 16:00,12,2,3,16,0,0,46,3.04401e+07,3.7099e+07,3.49655e+08,6.69644e+06,23.516,23.516,23.516,23.2087,0,14.0242,0,6.4839e+07
12/02/2009 17:00,12,2,3,17,0,2,28,2.78516e+07,3.50308e+07,3.59228e+08,6.69644e+06,23.5227,23.5227,23.5227,23.2087,0,12.9611,0,6.12339e+07
12/02/2009 18:00,12,2,3,18,0,-3,42,3.55407e+07,2.77878e+07,3.76097e+08,6.69644e+06,23.2973,23.2973,23.2973,23.2087,0,13.1359,0,1.75007e+07
12/02/2009 19:00,12,2,3,19,0,-5,49,7.01932e+06,9.03399e+06,2.00302e+08,6.69644e+06,23.4117,23.4117,23.4117,23.2087,0,2.704,0,8.26373e+06
12/02/2009 20:00,12,2,3,20,0,-4,45,6.90872e+06,0,1.26764e+08,6.69644e+06,23.1943,23.1943,23.2762,23.0795,0.957819,0.191563,1.32922e+06,993164
12/02/2009 21:00,12,2,3,21,0,-6,54,1.64352e+06,0,1.20276e+08,6.69644e+06,22.952,22.952,23.2087,22.952,0.0126999,0,49060.8,0
12/02/2009 22:00,12,2,3,22,0,-9,53,3.12156e+06,0,6.01974e+07,6.69644e+06,22.9174,22.9174,23.2087,22.9174,0.262966,0,1.19502e+06,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,3.68855e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,3.68855e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,3.08047e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,3.08047e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,3.08047e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,3.08047e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,3.08047e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,3.08047e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,3.68855e+07,6.69644e+06,22.8654,22.8654,22.8654,22.8654,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,7.43098e+07,0,1.14657e+08,6.69644e+06,22.3817,22.3817,23.2087,22.3817,13.3008,0,1.58643e+08,0
12/03/2009 09:00,12,3,4,9,0,0,25,3.43629e+07,0,6.36833e+07,6.69644e+06,22.3804,22.3804,23.2087,22.3804,6.96581,0,8.69299e+07,0
12/03/2009 10:00,12,3,4,10,0,3,14,1.63428e+07,0,5.8272e+07,6.69644e+06,22.3919,22.3919,23.2087,22.3919,2.86537,0,3.52204e+07,0
12/03/2009 11:00,12,3,4,11,0,5,12,6.87096e+06,2.894e+06,1.37622e+08,6.69644e+06,22.6133,22.6133,23.2087,22.6133,1.63094,0,1.42886e+07,0
12/03/2009 12:00,12,3,4,12,0,7,10,4.53281e+06,8.24621e+06,1.4187e+08,6.69644e+06,23.3082,23.3082,23.3716,23.1453,0.682859,1.60423,1.95586e+06,5.74116e+06
12/03/2009 13:00,12,3,4,13,0,8,10,1.85415e+07,1.35952e+07,2.24608e+08,6.69644e+06,23.3205,23.3205,23.3205,23.2087,0,6.45299,0,1.05598e+07
12/03/2009 14:00,12,3,4,14,0,9,9,1.77655e+07,8.63847e+06,1.95411e+08,6.69644e+06,23.0882,23.0882,23.2087,23.0882,5.13866,0,9.41863e+06,0
12/03/2009 15:00,12,3,4,15,0,9,10,1.81092e+07,8.05235e+06,1.9474e+08,6.69644e+06,23.0085,23.0085,23.2087,23.0085,4.90797,0,1.47873e+07,0
12/03/2009 16:00,12,3,4,16,0,8,11,1.97181e+07,9.74782e+06,2.2044e+08,6.69644e+06,23.0002,23.0002,23.2087,23.0002,5.65699,0,1.7749e+07,0
12/03/2009 17:00,12,3,4,17,0,4,19,2.55929e+07,9.35303e+06,2.3764e+08,6.69644e+06,22.9165,22.9165,23.2087,22.9165,6.90124,0,3.03516e+07,0
12/03/2009 18:00,12,3,4,18,0,1,21,3.0224e+07,389487,1.87109e+08,6.69644e+06,22.5478,22.5478,23.2087,22.5478,6.40295,0,6.368e+07,0
12/03/2009 19:00,12,3,4,19,0,-2,27,7.92912e+06,0,9.70957e+07,6.69644e+06,22.4356,22.4356,23.2087,22.4356,1.31402,0,1.52922e+07,0
12/03/2009 20:00,12,3,4,20,0,1,23,3.56261e+06,0,4.09818e+07,6.69644e+06,22.4165,22.4165,23.1654,22.4165,0.495994,0,5.91653e+06,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,3.68855e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,3.68855e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,3.68855e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,3.68855e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,3.29661e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,3.29661e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,3.29661e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,3.29661e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,3.29661e+07,6.69644e+06,22.4044,22.4044,22.4044,22.4044,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,8.38898e+07,0,1.39076e+08,6.69644e+06,22.3556,22.3556,23.2087,22.3556,14.1744,0,1.81631e+08,0
12/04/2009 07:00,12,4,5,7,0,-5,41,3.71834e+07,0,8.83415e+07,6.69644e+06,22.3672,22.3672,23.2087,22.3672,7.73565,0,9.79633e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,3.43179e+07,0,1.13595e+08,6.69644e+06,22.3685,22.3685,23.2087,22.3685,7.04037,0,8.90212e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,1.59883e+07,0,1.45257e+08,6.69644e+06,22.3842,22.3842,23.2087,22.3842,2.75175,0,3.41412e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,7.20352e+06,325841,2.7194e+08,6.69644e+06,22.4133,22.4133,23.2087,22.4133,1.18247,0,1.41423e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,5.30773e+06,9.50796e+06,2.81541e+08,6.69644e+06,22.9859,22.9859,23.273,22.9217,1.5902,0.957831,8.14716e+06,2.81875e+06
12/04/2009 12:00,12,4,5,12,0,0,11,4.78042e+06,2.52413e+07,3.01897e+08,6.69644e+06,23.9322,23.9322,23.9322,23.2087,0,5.72385,0,6.46971e+07
12/04/2009 13:00,12,4,5,13,0,1,11,2.94823e+07,2.51504e+07,3.00259e+08,6.69644e+06,23.4227,23.4227,23.4227,23.2087,0,11.1872,0,3.57534e+07
12/04/2009 14:00,12,4,5,14,0,1,11,2.91916e+07,3.36296e+07,3.43522e+08,6.69644e+06,23.4472,23.4472,23.4472,23.2087,0,13.016,0,4.67127e+07
12/04/2009 15:00,12,4,5,15,0,1,11,2.9149e+07,3.64299e+07,3.47247e+08,6.69644e+06,23.5072,23.5072,23.5072,23.2087,0,13.6214,0,6.11715e+07
12/04/2009 16:00,12,4,5,16,0,1,11,2.93931e+07,3.56943e+07,3.46478e+08,6.69644e+06,23.5009,23.5009,23.5009,23.2087,0,13.4827,0,5.92731e+07
12/04/2009 17:00,12,4,5,17,0,-1,12,3.28674e+07,2.94468e+07,3.57939e+08,6.69644e+06,23.3561,23.3561,23.3561,23.2087,0,12.8835,0,2.85584e+07
12/04/2009 18:00,12,4,5,18,0,-2,14,3.46003e+07,2.32631e+07,3.68822e+08,6.69644e+06,23.2042,23.2042,23.2087,23.2042,11.928,0,822803,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,6.53836e+06,1.34971e+07,2.14335e+08,6.69644e+06,23.5592,23.5592,23.5592,23.2087,0,3.55082,0,1.87269e+07
12/04/2009 20:00,12,4,5,20,0,-3,16,6.72186e+06,5.10303e+06,1.94683e+08,6.69644e+06,23.5272,23.5272,23.5272,23.2087,0,1.80934,0,8.65933e+06
12/04/2009 21:00,12,4,5,21,0,-5,23,1.59063e+06,3.75755e+06,1.86563e+08,6.69644e+06,23.5004,23.5004,23.5004,23.2087,0,0.419571,0,1.84386e+06
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,7.90092e+07,6.69644e+06,23.6141,23.6141,23.6141,23.6141,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,3.90468e+07,6.69644e+06,23.6141,23.6141,23.6141,23.6141,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,3.90468e+07,6.69644e+06,23.6141,23.6141,23.6141,23.6141,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,3.29661e+07,6.69644e+06,23.6141,23.6141,23.6141,23.6141,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,3.29661e+07,6.69644e+06,23.6141,23.6141,23.6141,23.6141,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,3.29661e+07,6.69644e+06,23.6141,23.6141,23.6141,23.6141,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,3.29661e+07,6.69644e+06,23.6141,23.6141,23.6141,23.6141,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,3.29661e+07,6.69644e+06,23.6141,23.6141,23.6141,23.6141,0,0,0,0
