Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/05/2009 06:00,12,5,6,6,0,-5,65,5.37405e+07,0,1.03893e+08,6.69644e+06,22.4456,22.4456,23.1543,22.4456,10.9836,0,1.09811e+08,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,2.4928e+07,0,7.14739e+07,6.69644e+06,22.3764,22.3764,23.2087,22.3764,4.80717,0,6.02135e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,1.89555e+07,0,9.48122e+07,6.69644e+06,22.3852,22.3852,23.2087,22.3852,3.40434,0,4.21876e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,9.54747e+06,0,1.37263e+08,6.69644e+06,22.3962,22.3962,23.2087,22.3962,1.62438,0,1.98616e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,4.48794e+06,1.40768e+06,2.69907e+08,6.69644e+06,22.4311,22.4311,23.2087,22.4311,0.809659,0,9.23991e+06,0
12/05/2009 11:00,12,5,6,11,0,12,26,3.30492e+06,1.0269e+07,2.80077e+08,6.69644e+06,23.1372,23.1372,23.3625,22.9835,1.46986,0.825617,2.67347e+06,5.7302e+06
12/05/2009 12:00,12,5,6,12,0,13,27,2.91295e+06,2.0837e+07,2.61473e+08,6.69644e+06,24.1162,24.1162,24.1162,23.2087,0,4.34482,0,5.99106e+07
12/05/2009 13:00,12,5,6,13,0,12,26,1.39503e+07,2.47991e+07,2.80408e+08,6.69644e+06,23.8421,23.8421,23.8421,23.2087,0,7.5923,0,7.20546e+07
12/05/2009 14:00,12,5,6,14,0,13,27,1.23938e+07,2.98752e+07,2.85302e+08,6.69644e+06,23.8515,23.8515,23.8515,23.2087,0,8.3381,0,8.06532e+07
12/05/2009 15:00,12,5,6,15,0,13,25,1.2429e+07,3.41166e+07,3.23166e+08,6.69644e+06,23.9295,23.9295,23.9295,23.2087,0,9.28207,0,1.00666e+08
12/05/2009 16:00,12,5,6,16,0,12,26,1.38713e+07,3.67944e+07,3.28575e+08,6.69644e+06,23.9263,23.9263,23.9263,23.2087,0,10.1972,0,1.10096e+08
12/05/2009 17:00,12,5,6,17,0,9,35,1.83039e+07,3.43871e+07,3.46439e+08,6.69644e+06,23.7826,23.7826,23.7826,23.2087,0,10.6457,0,9.19261e+07
12/05/2009 18:00,12,5,6,18,0,8,37,1.98098e+07,3.01388e+07,3.59642e+08,6.69644e+06,23.6644,23.6644,23.6644,23.2087,0,10.0434,0,6.88562e+07
12/05/2009 19:00,12,5,6,19,0,7,40,4.29667e+06,2.0225e+07,2.20532e+08,6.69644e+06,24.0024,24.0024,24.0024,23.2087,0,4.46898,0,5.33651e+07
12/05/2009 20:00,12,5,6,20,0,5,64,4.81501e+06,1.24886e+07,2.02196e+08,6.69644e+06,24.0567,24.0567,24.0567,23.2087,0,2.95436,0,3.76882e+07
12/05/2009 21:00,12,5,6,21,0,5,64,0,1.13459e+07,1.95102e+08,6.69644e+06,24.1971,24.1971,24.1971,23.2087,0,2.0158,0,2.9982e+07
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,7.90092e+07,6.69644e+06,24.3256,24.3256,24.3256,24.3256,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,3.90468e+07,6.69644e+06,24.3256,24.3256,24.3256,24.3256,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,3.90468e+07,6.69644e+06,24.3256,24.3256,24.3256,24.3256,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,3.29661e+07,6.69644e+06,24.3256,24.3256,24.3256,24.3256,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,3.29661e+07,6.69644e+06,24.3256,24.3256,24.3256,24.3256,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,3.29661e+07,6.69644e+06,24.3256,24.3256,24.3256,24.3256,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,3.29661e+07,6.69644e+06,24.3256,24.3256,24.3256,24.3256,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,3.29661e+07,6.69644e+06,24.3256,24.3256,24.3256,24.3256,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,2.38915e+07,0,6.43314e+07,6.69644e+06,22.8007,22.8007,23.2188,22.7712,2.88342,1.91012,2.30828e+07,9.32352e+06
12/06/2009 07:00,12,6,0,7,0,-1,60,1.66297e+07,0,6.0206e+07,6.69644e+06,22.4344,22.4344,23.2087,22.4344,2.90106,0,3.3803e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,1.29367e+07,0,8.66992e+07,6.69644e+06,22.3938,22.3938,23.2087,22.3938,2.05786,0,2.52367e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,8.86104e+06,0,1.40893e+08,6.69644e+06,22.3971,22.3971,23.2087,22.3971,1.46983,0,1.79524e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,5.46277e+06,2.17746e+06,2.72136e+08,6.69644e+06,22.4876,22.4876,23.2087,22.4876,1.18302,0,1.22387e+07,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,5.35351e+06,7.58093e+06,2.46894e+08,6.69644e+06,23.0985,23.0985,23.2809,23.0264,0.936286,1.22335,4.31524e+06,2.54799e+06
12/06/2009 12:00,12,6,0,12,0,3,68,5.27551e+06,1.75945e+07,2.60032e+08,6.69644e+06,23.8379,23.8379,23.8379,23.2087,0,4.16819,0,4.01739e+07
12/06/2009 13:00,12,6,0,13,0,3,68,2.71199e+07,1.98774e+07,2.90145e+08,6.69644e+06,23.3755,23.3755,23.3755,23.2087,0,9.49956,0,2.36521e+07
12/06/2009 14:00,12,6,0,14,0,3,68,2.70363e+07,2.1536e+07,2.9227e+08,6.69644e+06,23.2853,23.2853,23.2853,23.2087,0,9.83911,0,1.13324e+07
12/06/2009 15:00,12,6,0,15,0,3,63,2.70283e+07,2.58027e+07,3.30105e+08,6.69644e+06,23.3771,23.3771,23.3771,23.2087,0,10.7697,0,2.72832e+07
12/06/2009 16:00,12,6,0,16,0,3,63,2.70072e+07,2.98866e+07,3.46016e+08,6.69644e+06,23.4645,23.4645,23.4645,23.2087,0,11.6628,0,4.48802e+07
12/06/2009 17:00,12,6,0,17,0,2,44,2.84551e+07,2.84789e+07,3.51134e+08,6.69644e+06,23.4257,23.4257,23.4257,23.2087,0,11.6842,0,3.81355e+07
12/06/2009 18:00,12,6,0,18,0,0,60,3.14549e+07,2.43895e+07,3.66439e+08,6.69644e+06,23.2956,23.2956,23.2956,23.2087,0,11.4764,0,1.4995e+07
12/06/2009 19:00,12,6,0,19,0,1,40,5.75576e+06,1.57943e+07,2.16432e+08,6.69644e+06,23.7079,23.7079,23.7079,23.2087,0,3.86681,0,2.90706e+07
12/06/2009 20:00,12,6,0,20,0,-3,65,6.76562e+06,6.67055e+06,1.96883e+08,6.69644e+06,23.6862,23.6862,23.6862,23.2087,0,2.18782,0,1.57097e+07
12/06/2009 21:00,12,6,0,21,0,-5,84,1.67584e+06,5.09944e+06,1.88516e+08,6.69644e+06,23.7122,23.7122,23.7122,23.2087,0,0.75865,0,5.75014e+06
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,7.90092e+07,6.69644e+06,23.8585,23.8585,23.8585,23.8585,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,3.90468e+07,6.69644e+06,23.8585,23.8585,23.8585,23.8585,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,3.90468e+07,6.69644e+06,23.8585,23.8585,23.8585,23.8585,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,3.29661e+07,6.69644e+06,23.8585,23.8585,23.8585,23.8585,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,3.29661e+07,6.69644e+06,23.8585,23.8585,23.8585,23.8585,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,3.29661e+07,6.69644e+06,23.8585,23.8585,23.8585,23.8585,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,3.29661e+07,6.69644e+06,23.8585,23.8585,23.8585,23.8585,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,3.29661e+07,6.69644e+06,23.8585,23.8585,23.8585,23.8585,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,5.01934e+07,0,9.86065e+07,6.69644e+06,22.4747,22.4747,23.1657,22.4747,9.84696,0,8.901e+07,0
12/07/2009 07:00,12,7,1,7,0,-4,45,2.64067e+07,0,7.35894e+07,6.69644e+06,22.3728,22.3728,23.2087,22.3728,5.18971,0,6.52838e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,2.10417e+07,0,9.65779e+07,6.69644e+06,22.3743,22.3743,23.2087,22.3743,3.91895,0,4.92109e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,8.49196e+06,0,1.35805e+08,6.69644e+06,22.3875,22.3875,23.2087,22.3875,1.42257,0,1.75794e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,4.69447e+06,5.68162e+06,2.75731e+08,6.69644e+06,22.7059,22.7059,23.2087,22.7059,1.65365,0,1.02902e+07,0
12/07/2009 11:00,12,7,1,11,0,4,20,3.85746e+06,2.38799e+07,2.98917e+08,6.69644e+06,23.7919,23.7919,23.7919,23.2087,0,5.22629,0,5.47183e+07
12/07/2009 12:00,12,7,1,12,0,5,17,3.75571e+06,2.82419e+07,3.04606e+08,6.69644e+06,24.2506,24.2506,24.2506,23.2087,0,6.12351,0,9.60479e+07
12/07/2009 13:00,12,7,1,13,0,6,18,2.12378e+07,3.97846e+07,3.41963e+08,6.69644e+06,23.8025,23.8025,23.8025,23.2087,0,12.5754,0,1.12333e+08
12/07/2009 14:00,12,7,1,14,0,7,16,1.95384e+07,4.73245e+07,3.50213e+08,6.69644e+06,23.8416,23.8416,23.8416,23.2087,0,13.9432,0,1.32766e+08
12/07/2009 15:00,12,7,1,15,0,7,16,1.96235e+07,4.70782e+07,3.49926e+08,6.69644e+06,23.8511,23.8511,23.8511,23.2087,0,13.8805,0,1.34152e+08
12/07/2009 16:00,12,7,1,16,0,6,19,2.14973e+07,4.53153e+07,3.49532e+08,6.69644e+06,23.7939,23.7939,23.7939,23.2087,0,13.7406,0,1.20987e+08
12/07/2009 17:00,12,7,1,17,0,4,24,2.49278e+07,3.73919e+07,3.58646e+08,6.69644e+06,23.6355,23.6355,23.6355,23.2087,0,12.7304,0,8.175e+07
12/07/2009 18:00,12,7,1,18,0,0.8,31,2.99838e+07,2.86909e+07,3.70378e+08,6.69644e+06,23.407,23.407,23.407,23.2087,0,12.0469,0,3.5935e+07
12/07/2009 19:00,12,7,1,19,0,-2,38,6.25764e+06,1.71288e+07,2.18807e+08,6.69644e+06,23.7401,23.7401,23.7401,23.2087,0,4.23369,0,3.38666e+07
12/07/2009 20:00,12,7,1,20,0,-1,35,6.15114e+06,8.90819e+06,1.99061e+08,6.69644e+06,23.7698,23.7698,23.7698,23.2087,0,2.48767,0,2.09942e+07
12/07/2009 21:00,12,7,1,21,0,-2,42,0,7.11083e+06,1.89445e+08,6.69644e+06,23.8959,23.8959,23.8959,23.2087,0,1.12258,0,1.1611e+07
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,7.90092e+07,6.69644e+06,24.0594,24.0594,24.0594,24.0594,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,3.90468e+07,6.69644e+06,24.0594,24.0594,24.0594,24.0594,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,3.90468e+07,6.69644e+06,24.0594,24.0594,24.0594,24.0594,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,3.29661e+07,6.69644e+06,24.0594,24.0594,24.0594,24.0594,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,3.29661e+07,6.69644e+06,24.0594,24.0594,24.0594,24.0594,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,3.29661e+07,6.69644e+06,24.0594,24.0594,24.0594,24.0594,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,3.29661e+07,6.69644e+06,24.0594,24.0594,24.0594,24.0594,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,3.29661e+07,6.69644e+06,24.0594,24.0594,24.0594,24.0594,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,3.24126e+07,0,7.60754e+07,6.69644e+06,22.6301,22.6301,23.1716,22.6247,4.35745,2.49525,4.49362e+07,2.05884e+06
12/08/2009 07:00,12,8,2,7,0,4,49,1.64233e+07,0,5.98634e+07,6.69644e+06,22.4004,22.4004,23.2087,22.4004,2.82518,0,3.43668e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,1.2749e+07,0,8.52527e+07,6.69644e+06,22.3932,22.3932,23.2087,22.3932,2.00199,0,2.45701e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,7.9053e+06,0,1.35067e+08,6.69644e+06,22.3987,22.3987,23.2087,22.3987,1.25795,0,1.53343e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,2.9716e+06,3.79509e+06,2.39002e+08,6.69644e+06,22.5781,22.5781,23.2087,22.5781,0.9009,0,7.19568e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,2.45238e+06,1.43981e+07,2.52413e+08,6.69644e+06,23.5999,23.5999,23.6471,23.1615,0.0984592,2.85564,279903,2.25754e+07
12/08/2009 12:00,12,8,2,12,0,15,26,2.32572e+06,2.5406e+07,2.66864e+08,6.69644e+06,24.3029,24.3029,24.3029,23.2087,0,5.18288,0,8.56075e+07
12/08/2009 13:00,12,8,2,13,0,16,24,8.13194e+06,2.93399e+07,2.79308e+08,6.69644e+06,24.1311,24.1311,24.1311,23.2087,0,7.28343,0,1.0099e+08
12/08/2009 14:00,12,8,2,14,0,19,22,3.76306e+06,3.6015e+07,2.82885e+08,6.69644e+06,24.2844,24.2844,24.2844,23.2087,0,7.76582,0,1.25696e+08
12/08/2009 15:00,12,8,2,15,0,19,22,3.76886e+06,4.37194e+07,3.25282e+08,6.69644e+06,24.3647,24.3647,24.3647,23.2087,0,9.41801,0,1.63802e+08
12/08/2009 16:00,12,8,2,16,0,17.5,24,5.58739e+06,5.13071e+07,3.37819e+08,6.69644e+06,24.3249,24.3249,24.3249,23.2087,0,11.5133,0,1.93343e+08
12/08/2009 17:00,12,8,2,17,0,14.8,27,9.67294e+06,4.66043e+07,3.46867e+08,6.69644e+06,24.1768,24.1768,24.1768,23.2087,0,11.336,0,1.65105e+08
12/08/2009 18:00,12,8,2,18,0,13,29,1.24508e+07,3.97576e+07,3.63329e+08,6.69644e+06,24.0264,24.0264,24.0264,23.2087,0,10.4217,0,1.28206e+08
12/08/2009 19:00,12,8,2,19,0,9,35,3.76341e+06,2.39172e+07,2.24706e+08,6.69644e+06,24.1848,24.1848,24.1848,23.2087,0,5.06468,0,7.43795e+07
12/08/2009 20:00,12,8,2,20,0,10,30,3.64085e+06,1.57748e+07,2.05102e+08,6.69644e+06,24.2151,24.2151,24.2151,23.2087,0,3.36806,0,5.0997e+07
12/08/2009 21:00,12,8,2,21,0,8,34,0,1.397e+07,1.98621e+08,6.69644e+06,24.3226,24.3226,24.3226,23.2087,0,2.57629,0,4.31757e+07
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,7.90092e+07,6.69644e+06,24.3983,24.3983,24.3983,24.3983,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,3.90468e+07,6.69644e+06,24.3983,24.3983,24.3983,24.3983,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,3.90468e+07,6.69644e+06,24.3983,24.3983,24.3983,24.3983,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,3.08047e+07,6.69644e+06,24.3983,24.3983,24.3983,24.3983,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,3.08047e+07,6.69644e+06,24.3983,24.3983,24.3983,24.3983,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,3.08047e+07,6.69644e+06,24.3983,24.3983,24.3983,24.3983,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,3.08047e+07,6.69644e+06,24.3983,24.3983,24.3983,24.3983,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,3.08047e+07,6.69644e+06,24.3983,24.3983,24.3983,24.3983,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,1.40379e+07,0,4.84555e+07,6.69644e+06,23.3109,23.3109,23.3931,23.1265,0.806556,1.52938,2.34896e+06,1.11283e+07
12/09/2009 07:00,12,9,3,7,0,11,18,8.56377e+06,0,4.7059e+07,6.69644e+06,22.7531,22.7531,23.2087,22.7531,1.0428,0,7.14969e+06,0
12/09/2009 08:00,12,9,3,8,0,10,21,5.78141e+06,0,4.65531e+07,6.69644e+06,22.6035,22.6035,23.2087,22.6035,0.76208,0,6.94122e+06,0
12/09/2009 09:00,12,9,3,9,0,11,22,4.20323e+06,0,9.03649e+07,6.69644e+06,22.5421,22.5421,23.2087,22.5421,0.48078,0,4.82285e+06,0
12/09/2009 10:00,12,9,3,10,0,12,22,3.36281e+06,0,1.66384e+08,6.69644e+06,22.5142,22.5142,23.2087,22.5142,0.381511,0,3.98754e+06,0
12/09/2009 11:00,12,9,3,11,0,14,18,2.82196e+06,1.37625e+07,2.52064e+08,6.69644e+06,23.2267,23.2267,23.4558,22.9796,0.123264,2.80896,1.27514e+06,1.16791e+07
12/09/2009 12:00,12,9,3,12,0,15,18,2.45373e+06,2.72753e+07,2.69538e+08,6.69644e+06,24.2711,24.2711,24.2711,23.2087,0,5.62129,0,9.00054e+07
12/09/2009 13:00,12,9,3,13,0,16,20,8.25477e+06,3.35515e+07,2.85032e+08,6.69644e+06,24.1529,24.1529,24.1529,23.2087,0,8.1841,0,1.16016e+08
12/09/2009 14:00,12,9,3,14,0,16,20,8.21084e+06,3.91095e+07,2.92367e+08,6.69644e+06,24.1444,24.1444,24.1444,23.2087,0,9.34354,0,1.31537e+08
12/09/2009 15:00,12,9,3,15,0,18,19,5.26253e+06,4.74328e+07,3.32087e+08,6.69644e+06,24.289,24.289,24.289,23.2087,0,10.5565,0,1.71574e+08
12/09/2009 16:00,12,9,3,16,0,16,24,8.11191e+06,4.89925e+07,3.37698e+08,6.69644e+06,24.2327,24.2327,24.2327,23.2087,0,11.5235,0,1.77525e+08
12/09/2009 17:00,12,9,3,17,0,14,23,1.10206e+07,4.873e+07,3.56564e+08,6.69644e+06,24.1342,24.1342,24.1342,23.2087,0,12.0978,0,1.68447e+08
12/09/2009 18:00,12,9,3,18,0,12,26,1.39681e+07,4.3175e+07,3.69777e+08,6.69644e+06,24.0051,24.0051,24.0051,23.2087,0,11.5055,0,1.37859e+08
12/09/2009 19:00,12,9,3,19,0,11,28,3.39189e+06,1.76415e+07,2.073e+08,6.69644e+06,24.1423,24.1423,24.1423,23.2087,0,3.7141,0,5.21669e+07
12/09/2009 20:00,12,9,3,20,0,11,33,3.46184e+06,9.02659e+06,1.3397e+08,6.69644e+06,24.1394,24.1394,24.1394,23.2087,0,1.92729,0,2.69812e+07
12/09/2009 21:00,12,9,3,21,0,12,34,0,6.38312e+06,1.26541e+08,6.69644e+06,24.1786,24.1786,24.1786,23.2087,0,0.966691,0,1.41079e+07
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,5.66903e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,3.68855e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,3.68855e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,3.08047e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,3.08047e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,3.08047e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,3.08047e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,3.08047e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,3.08047e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,3.68855e+07,6.69644e+06,24.2536,24.2536,24.2536,24.2536,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,1.45003e+07,0,3.81005e+07,6.69644e+06,23.2181,23.2181,23.3383,23.0885,1.19555,1.24663,3.63474e+06,9.04044e+06
12/10/2009 09:00,12,10,4,9,0,13,32,6.56242e+06,0,2.65826e+07,6.69644e+06,22.7189,22.7189,23.2087,22.7189,0.81697,0,5.92676e+06,0
12/10/2009 10:00,12,10,4,10,0,14,27,3.77298e+06,0,4.21161e+07,6.69644e+06,22.6294,22.6294,23.2087,22.6294,0.38833,0,3.38536e+06,0
12/10/2009 11:00,12,10,4,11,0,16,20,1.65646e+06,5.45062e+06,1.34522e+08,6.69644e+06,23.0285,23.0285,23.2557,22.9815,0.766878,0.373697,2.92103e+06,924887
12/10/2009 12:00,12,10,4,12,0,16,22,1.9739e+06,1.64765e+06,1.15507e+08,6.69644e+06,23.5301,23.5301,23.5301,23.2087,0,0.392592,0,1.91011e+06
12/10/2009 13:00,12,10,4,13,0,16,22,7.99154e+06,1.43254e+07,1.90636e+08,6.69644e+06,23.6648,23.6648,23.6648,23.2087,0,4.01301,0,2.78255e+07
12/10/2009 14:00,12,10,4,14,0,15,22,9.37127e+06,1.80521e+07,1.9734e+08,6.69644e+06,23.7462,23.7462,23.7462,23.2087,0,5.1123,0,4.14489e+07
12/10/2009 15:00,12,10,4,15,0,14,23,1.05958e+07,2.17747e+07,2.25281e+08,6.69644e+06,23.7938,23.7938,23.7938,23.2087,0,6.19194,0,5.4506e+07
12/10/2009 16:00,12,10,4,16,0,14,21,1.0464e+07,2.44018e+07,2.28674e+08,6.69644e+06,23.8392,23.8392,23.8392,23.2087,0,6.74027,0,6.39401e+07
12/10/2009 17:00,12,10,4,17,0,10,28,1.65039e+07,2.05419e+07,2.41324e+08,6.69644e+06,23.596,23.596,23.596,23.2087,0,7.21944,0,4.20725e+07
12/10/2009 18:00,12,10,4,18,0,8,32,1.96601e+07,7.81792e+06,1.83356e+08,6.69644e+06,23.1199,23.1199,23.2269,23.1017,2.61931,2.61333,8.43813e+06,1.43025e+06
12/10/2009 19:00,12,10,4,19,0,4,42,5.04286e+06,0,9.34983e+07,6.69644e+06,22.8418,22.8418,23.2087,22.8418,0.744344,0,4.10984e+06,0
12/10/2009 20:00,12,10,4,20,0,6,36,2.27975e+06,0,3.93812e+07,6.69644e+06,22.73,22.73,23.1834,22.73,0.200673,0,1.44965e+06,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,3.68855e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,3.68855e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,3.68855e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,3.68855e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,3.29661e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,3.29661e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,3.29661e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,3.29661e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,3.29661e+07,6.69644e+06,22.705,22.705,22.705,22.705,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,2.81894e+07,0,7.01978e+07,6.69644e+06,22.4359,22.4359,23.1329,22.4359,5.77336,0,6.40606e+07,0
12/11/2009 07:00,12,11,5,7,0,7,40,1.45685e+07,0,5.73423e+07,6.69644e+06,22.3979,22.3979,23.2087,22.3979,2.38963,0,2.91569e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,1.05038e+07,0,8.22139e+07,6.69644e+06,22.3961,22.3961,23.2087,22.3961,1.48418,0,1.81501e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,3.96065e+06,0,1.29989e+08,6.69644e+06,22.3992,22.3992,23.2087,22.3992,0.428501,0,5.21974e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,2.78797e+06,5.94211e+06,2.41635e+08,6.69644e+06,22.7843,22.7843,23.2138,22.7793,1.03094,0.26827,6.48327e+06,122131
12/11/2009 11:00,12,11,5,11,0,13,27,2.50368e+06,1.78278e+07,2.5693e+08,6.69644e+06,23.8219,23.8219,23.8219,23.2087,0,3.59181,0,3.78207e+07
12/11/2009 12:00,12,11,5,12,0,14,23,2.36617e+06,2.93004e+07,3.04255e+08,6.69644e+06,24.3417,24.3417,24.3417,23.2087,0,6.03315,0,1.02855e+08
12/11/2009 13:00,12,11,5,13,0,13,25,1.22625e+07,3.03852e+07,2.85759e+08,6.69644e+06,23.9823,23.9823,23.9823,23.2087,0,8.37601,0,9.74017e+07
12/11/2009 14:00,12,11,5,14,0,10,42,1.62992e+07,3.83824e+07,3.33573e+08,6.69644e+06,23.8617,23.8617,23.8617,23.2087,0,10.985,0,1.07923e+08
12/11/2009 15:00,12,11,5,15,0,10,39,1.6172e+07,4.36339e+07,3.40507e+08,6.69644e+06,23.908,23.908,23.908,23.2087,0,12.1211,0,1.2753e+08
12/11/2009 16:00,12,11,5,16,0,10,42,1.63252e+07,4.59025e+07,3.43714e+08,6.69644e+06,23.9342,23.9342,23.9342,23.2087,0,12.6492,0,1.38078e+08
12/11/2009 17:00,12,11,5,17,0,8,48,1.94238e+07,4.22129e+07,3.58179e+08,6.69644e+06,23.8349,23.8349,23.8349,23.2087,0,12.5132,0,1.17883e+08
12/11/2009 18:00,12,11,5,18,0,7,52,2.10148e+07,3.62589e+07,3.692e+08,6.69644e+06,23.7209,23.7209,23.7209,23.2087,0,11.553,0,8.90319e+07
12/11/2009 19:00,12,11,5,19,0,5,55,4.65182e+06,2.28537e+07,2.24347e+08,6.69644e+06,24.0351,24.0351,24.0351,23.2087,0,5.02133,0,6.24312e+07
12/11/2009 20:00,12,11,5,20,0,3,63,5.19975e+06,1.32806e+07,2.03736e+08,6.69644e+06,24.0448,24.0448,24.0448,23.2087,0,3.20825,0,4.03579e+07
12/11/2009 21:00,12,11,5,21,0,3,63,0,1.14047e+07,1.95184e+08,6.69644e+06,24.1822,24.1822,24.1822,23.2087,0,2.02963,0,2.97314e+07
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,7.90092e+07,6.69644e+06,24.3143,24.3143,24.3143,24.3143,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,3.90468e+07,6.69644e+06,24.3143,24.3143,24.3143,24.3143,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,3.90468e+07,6.69644e+06,24.3143,24.3143,24.3143,24.3143,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,3.29661e+07,6.69644e+06,24.3143,24.3143,24.3143,24.3143,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,3.29661e+07,6.69644e+06,24.3143,24.3143,24.3143,24.3143,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,3.29661e+07,6.69644e+06,24.3143,24.3143,24.3143,24.3143,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,3.29661e+07,6.69644e+06,24.3143,24.3143,24.3143,24.3143,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,3.29661e+07,6.69644e+06,24.3143,24.3143,24.3143,24.3143,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,2.77937e+07,0,6.96725e+07,6.69644e+06,22.7261,22.7261,23.2056,22.7027,3.54861,2.15393,3.21583e+07,8.33257e+06
12/12/2009 07:00,12,12,6,7,0,6,47,1.38325e+07,0,5.63554e+07,6.69644e+06,22.4256,22.4256,23.2087,22.4256,2.23173,0,2.63017e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,8.63715e+06,0,7.9695e+07,6.69644e+06,22.4055,22.4055,23.2087,22.4055,1.07413,0,1.29828e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,4.64141e+06,117590,1.30996e+08,6.69644e+06,22.4079,22.4079,23.2087,22.4079,0.589353,0,7.10092e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,2.85604e+06,1.35878e+07,2.83951e+08,6.69644e+06,23.2231,23.2231,23.4517,22.9802,0.820247,2.04513,5.40299e+06,1.26092e+07
12/12/2009 11:00,12,12,6,11,0,13,27,1.92423e+06,2.71457e+07,2.68848e+08,6.69644e+06,24.2499,24.2499,24.2499,23.2087,0,5.51951,0,8.82525e+07
12/12/2009 12:00,12,12,6,12,0,14,23,0,4.26606e+07,3.20011e+08,6.69644e+06,24.4264,24.4264,24.4264,23.2087,0,8.91269,0,1.63286e+08
12/12/2009 13:00,12,12,6,13,0,14,23,9.91679e+06,5.22292e+07,3.44679e+08,6.69644e+06,24.1929,24.1929,24.1929,23.2087,0,12.7644,0,1.88998e+08
12/12/2009 14:00,12,12,6,14,0,15,22,8.22775e+06,6.02317e+07,3.53552e+08,6.69644e+06,24.2302,24.2302,24.2302,23.2087,0,14.2551,0,2.19075e+08
12/12/2009 15:00,12,12,6,15,0,14,23,9.66979e+06,6.12183e+07,3.56629e+08,6.69644e+06,24.2072,24.2072,24.2072,23.2087,0,14.7768,0,2.21977e+08
12/12/2009 16:00,12,12,6,16,0,14,21,9.96732e+06,5.91263e+07,3.53992e+08,6.69644e+06,24.1885,24.1885,24.1885,23.2087,0,14.2994,0,2.10795e+08
12/12/2009 17:00,12,12,6,17,0,11,26,1.47954e+07,5.01059e+07,3.63229e+08,6.69644e+06,24.0254,24.0254,24.0254,23.2087,0,13.2773,0,1.63137e+08
12/12/2009 18:00,12,12,6,18,0,7,37,2.09213e+07,3.93176e+07,3.73262e+08,6.69644e+06,23.7724,23.7724,23.7724,23.2087,0,12.2231,0,1.0366e+08
12/12/2009 19:00,12,12,6,19,0,9,32,3.64787e+06,2.64977e+07,2.28038e+08,6.69644e+06,24.126,24.126,24.126,23.2087,0,5.6013,0,7.72986e+07
12/12/2009 20:00,12,12,6,20,0,6,36,4.43712e+06,1.60789e+07,2.06505e+08,6.69644e+06,24.159,24.159,24.159,23.2087,0,3.60909,0,5.15996e+07
12/12/2009 21:00,12,12,6,21,0,5,39,0,1.3979e+07,1.98587e+08,6.69644e+06,24.2694,24.2694,24.2694,23.2087,0,2.54633,0,4.06402e+07
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,7.90092e+07,6.69644e+06,24.366,24.366,24.366,24.366,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,3.90468e+07,6.69644e+06,24.366,24.366,24.366,24.366,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,3.90468e+07,6.69644e+06,24.366,24.366,24.366,24.366,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,3.29661e+07,6.69644e+06,24.366,24.366,24.366,24.366,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,3.29661e+07,6.69644e+06,24.366,24.366,24.366,24.366,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,3.29661e+07,6.69644e+06,24.366,24.366,24.366,24.366,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,3.29661e+07,6.69644e+06,24.366,24.366,24.366,24.366,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,3.29661e+07,6.69644e+06,24.366,24.366,24.366,24.366,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,2.47475e+07,0,6.53638e+07,6.69644e+06,22.8518,22.8518,23.2589,22.8017,3.16268,1.73779,2.46861e+07,1.0496e+07
12/13/2009 07:00,12,13,0,7,0,4,38,1.30132e+07,0,5.5257e+07,6.69644e+06,22.4422,22.4422,23.2087,22.4422,2.05394,0,2.36933e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,9.17989e+06,0,8.04582e+07,6.69644e+06,22.4055,22.4055,23.2087,22.4055,1.215,0,1.46854e+07,0
12/13/2009 09:00,12,13,0,9,0,5,55,5.73978e+06,0,1.3223e+08,6.69644e+06,22.4023,22.4023,23.2087,22.4023,0.814838,0,9.88863e+06,0
12/13/2009 10:00,12,13,0,10,0,8,48,3.41454e+06,1.40132e+07,2.85255e+08,6.69644e+06,23.1722,23.1722,23.4339,22.9471,0.67313,2.42587,5.59781e+06,1.28159e+07
12/13/2009 11:00,12,13,0,11,0,9,45,2.78073e+06,2.82711e+07,3.03504e+08,6.69644e+06,24.2037,24.2037,24.2037,23.2087,0,5.94691,0,9.09585e+07
12/13/2009 12:00,12,13,0,12,0,12,37,2.21329e+06,3.58571e+07,2.80937e+08,6.69644e+06,24.381,24.381,24.381,23.2087,0,7.48136,0,1.3195e+08
12/13/2009 13:00,12,13,0,13,0,13,32,1.14323e+07,4.61134e+07,3.38158e+08,6.69644e+06,24.1183,24.1183,24.1183,23.2087,0,11.6835,0,1.5988e+08
12/13/2009 14:00,12,13,0,14,0,13,32,1.15382e+07,4.93566e+07,3.42624e+08,6.69644e+06,24.0926,24.0926,24.0926,23.2087,0,12.4112,0,1.65044e+08
12/13/2009 15:00,12,13,0,15,0,11,43,1.43024e+07,5.20301e+07,3.4965e+08,6.69644e+06,24.0452,24.0452,24.0452,23.2087,0,13.6157,0,1.71352e+08
12/13/2009 16:00,12,13,0,16,0,10,46,1.58828e+07,5.23567e+07,3.51968e+08,6.69644e+06,24.0054,24.0054,24.0054,23.2087,0,14.0133,0,1.67977e+08
12/13/2009 17:00,12,13,0,17,0,7,56,2.05309e+07,4.51822e+07,3.63603e+08,6.69644e+06,23.8447,23.8447,23.8447,23.2087,0,13.4308,0,1.2852e+08
12/13/2009 18:00,12,13,0,18,0,6,60,2.21085e+07,3.8188e+07,3.73187e+08,6.69644e+06,23.7181,23.7181,23.7181,23.2087,0,12.2316,0,9.37434e+07
12/13/2009 19:00,12,13,0,19,0,5,64,4.54498e+06,2.48439e+07,2.2691e+08,6.69644e+06,24.0624,24.0624,24.0624,23.2087,0,5.43296,0,6.97774e+07
12/13/2009 20:00,12,13,0,20,0,3,68,5.11161e+06,1.49573e+07,2.05822e+08,6.69644e+06,24.0813,24.0813,24.0813,23.2087,0,3.51335,0,4.61225e+07
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,1.28603e+07,1.97136e+08,6.69644e+06,24.222,24.222,24.222,23.2087,0,2.34068,0,3.56885e+07
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,7.90092e+07,6.69644e+06,24.3439,24.3439,24.3439,24.3439,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,3.90468e+07,6.69644e+06,24.3439,24.3439,24.3439,24.3439,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,3.90468e+07,6.69644e+06,24.3439,24.3439,24.3439,24.3439,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,3.29661e+07,6.69644e+06,24.3439,24.3439,24.3439,24.3439,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,3.29661e+07,6.69644e+06,24.3439,24.3439,24.3439,24.3439,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,3.29661e+07,6.69644e+06,24.3439,24.3439,24.3439,24.3439,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,3.29661e+07,6.69644e+06,24.3439,24.3439,24.3439,24.3439,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,3.29661e+07,6.69644e+06,24.3439,24.3439,24.3439,24.3439,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,2.75286e+07,0,6.93359e+07,6.69644e+06,22.7499,22.7499,23.2169,22.7184,3.66721,1.98682,3.27985e+07,9.41578e+06
12/14/2009 07:00,12,14,1,7,0,0,32,1.74574e+07,0,6.13139e+07,6.69644e+06,22.4068,22.4068,23.2087,22.4068,3.08079,0,3.71795e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,1.67632e+07,0,9.07985e+07,6.69644e+06,22.3778,22.3778,23.2087,22.3778,2.9667,0,3.70939e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,8.13796e+06,0,1.35304e+08,6.69644e+06,22.3849,22.3849,23.2087,22.3849,1.34182,0,1.66341e+07,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,5.37853e+06,5.53373e+06,2.76422e+08,6.69644e+06,22.6886,22.6886,23.2087,22.6886,1.80388,0,1.16572e+07,0
12/14/2009 11:00,12,14,1,11,0,1,23,4.7237e+06,2.22926e+07,2.97805e+08,6.69644e+06,23.7264,23.7264,23.7264,23.2087,0,5.05185,0,4.70918e+07
12/14/2009 12:00,12,14,1,12,0,2,21,4.07661e+06,3.41703e+07,3.13128e+08,6.69644e+06,24.2363,24.2363,24.2363,23.2087,0,7.5475,0,1.16751e+08
12/14/2009 13:00,12,14,1,13,0,3,22,2.583e+07,3.74149e+07,3.1238e+08,6.69644e+06,23.677,23.677,23.677,23.2087,0,13.0948,0,9.219e+07
12/14/2009 14:00,12,14,1,14,0,3,22,2.59476e+07,4.03078e+07,3.48502e+08,6.69644e+06,23.6279,23.6279,23.6279,23.2087,0,13.7487,0,8.67191e+07
12/14/2009 15:00,12,14,1,15,0,1,25,2.89238e+07,4.19418e+07,3.54277e+08,6.69644e+06,23.595,23.595,23.595,23.2087,0,14.7035,0,8.54498e+07
12/14/2009 16:00,12,14,1,16,0,1,25,2.95783e+07,3.68054e+07,3.47974e+08,6.69644e+06,23.5203,23.5203,23.5203,23.2087,0,13.6566,0,6.40254e+07
12/14/2009 17:00,12,14,1,17,0,-2,50,3.4391e+07,3.08343e+07,3.61694e+08,6.69644e+06,23.3594,23.3594,23.3594,23.2087,0,13.541,0,3.0697e+07
12/14/2009 18:00,12,14,1,18,0,-4,54,3.75028e+07,2.5978e+07,3.76107e+08,6.69644e+06,23.2173,23.2173,23.2173,23.2087,0,13.1996,0,1.70672e+06
12/14/2009 19:00,12,14,1,19,0,-5,59,7.06675e+06,1.62286e+07,2.18649e+08,6.69644e+06,23.627,23.627,23.627,23.2087,0,4.25207,0,2.67623e+07
12/14/2009 20:00,12,14,1,20,0,-6,59,7.41307e+06,8.08515e+06,1.99517e+08,6.69644e+06,23.6301,23.6301,23.6301,23.2087,0,2.58871,0,1.64037e+07
12/14/2009 21:00,12,14,1,21,0,-6,64,0,6.60361e+06,1.88767e+08,6.69644e+06,23.7531,23.7531,23.7531,23.2087,0,1.0162,0,8.33e+06
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,7.90092e+07,6.69644e+06,23.9416,23.9416,23.9416,23.9416,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,3.90468e+07,6.69644e+06,23.9416,23.9416,23.9416,23.9416,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,3.90468e+07,6.69644e+06,23.9416,23.9416,23.9416,23.9416,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,3.29661e+07,6.69644e+06,23.9416,23.9416,23.9416,23.9416,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,3.29661e+07,6.69644e+06,23.9416,23.9416,23.9416,23.9416,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,3.29661e+07,6.69644e+06,23.9416,23.9416,23.9416,23.9416,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,3.29661e+07,6.69644e+06,23.9416,23.9416,23.9416,23.9416,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,3.29661e+07,6.69644e+06,23.9416,23.9416,23.9416,23.9416,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,5.35258e+07,0,1.03538e+08,6.69644e+06,22.4562,22.4562,23.1607,22.4562,10.8665,0,1.01874e+08,0
12/15/2009 07:00,12,15,2,7,0,-11,76,3.01244e+07,0,7.87876e+07,6.69644e+06,22.3565,22.3565,23.2087,22.3565,6.13254,0,7.86472e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,2.45683e+07,0,1.02615e+08,6.69644e+06,22.3601,22.3601,23.2087,22.3601,4.78468,0,6.11e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,1.08439e+07,0,1.3881e+08,6.69644e+06,22.381,22.381,23.2087,22.381,1.947,0,2.42504e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,5.81924e+06,5.26183e+06,2.76633e+08,6.69644e+06,22.6886,22.6886,23.2087,22.6886,1.85299,0,1.27172e+07,0
12/15/2009 11:00,12,15,2,11,0,0,15,4.68134e+06,2.31479e+07,2.98998e+08,6.69644e+06,23.6968,23.6968,23.6968,23.2087,0,5.26978,0,4.82463e+07
12/15/2009 12:00,12,15,2,12,0,2,12,3.80184e+06,3.69253e+07,3.16643e+08,6.69644e+06,24.2467,24.2467,24.2467,23.2087,0,8.15855,0,1.27493e+08
12/15/2009 13:00,12,15,2,13,0,3,6,2.59847e+07,3.88713e+07,3.46679e+08,6.69644e+06,23.6847,23.6847,23.6847,23.2087,0,13.4726,0,9.64055e+07
12/15/2009 14:00,12,15,2,14,0,4,10,2.45721e+07,4.09428e+07,3.47702e+08,6.69644e+06,23.656,23.656,23.656,23.2087,0,13.6015,0,9.15286e+07
12/15/2009 15:00,12,15,2,15,0,5,11,2.32581e+07,4.07152e+07,3.45697e+08,6.69644e+06,23.6875,23.6875,23.6875,23.2087,0,13.2255,0,9.5271e+07
12/15/2009 16:00,12,15,2,16,0,3,11,2.67645e+07,3.55136e+07,3.42896e+08,6.69644e+06,23.5671,23.5671,23.5671,23.2087,0,12.8249,0,6.91566e+07
12/15/2009 17:00,12,15,2,17,0,3,11,2.69794e+07,3.2561e+07,3.54791e+08,6.69644e+06,23.5062,23.5062,23.5062,23.2087,0,12.2152,0,5.46789e+07
12/15/2009 18:00,12,15,2,18,0,0.3,14,3.11417e+07,2.69392e+07,3.69457e+08,6.69644e+06,23.3426,23.3426,23.3426,23.2087,0,11.9307,0,2.40301e+07
12/15/2009 19:00,12,15,2,19,0,-2,16,6.34452e+06,1.63838e+07,2.17914e+08,6.69644e+06,23.6958,23.6958,23.6958,23.2087,0,4.09398,0,3.00205e+07
12/15/2009 20:00,12,15,2,20,0,2,19,5.50613e+06,9.23e+06,1.98695e+08,6.69644e+06,23.7988,23.7988,23.7988,23.2087,0,2.41567,0,2.14442e+07
12/15/2009 21:00,12,15,2,21,0,3,24,0,9.04763e+06,1.92035e+08,6.69644e+06,23.9957,23.9957,23.9957,23.2087,0,1.5315,0,1.81389e+07
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,7.90092e+07,6.69644e+06,24.1702,24.1702,24.1702,24.1702,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,3.90468e+07,6.69644e+06,24.1702,24.1702,24.1702,24.1702,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,3.90468e+07,6.69644e+06,24.1702,24.1702,24.1702,24.1702,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,3.08047e+07,6.69644e+06,24.1702,24.1702,24.1702,24.1702,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,3.08047e+07,6.69644e+06,24.1702,24.1702,24.1702,24.1702,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,3.08047e+07,6.69644e+06,24.1702,24.1702,24.1702,24.1702,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,3.08047e+07,6.69644e+06,24.1702,24.1702,24.1702,24.1702,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,3.08047e+07,6.69644e+06,24.1702,24.1702,24.1702,24.1702,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,3.1834e+07,0,7.31343e+07,6.69644e+06,22.6451,22.6451,23.1773,22.6349,4.19757,2.53738,4.2651e+07,3.86189e+06
12/16/2009 07:00,12,16,3,7,0,2,34,1.72304e+07,0,5.88117e+07,6.69644e+06,22.4007,22.4007,23.2087,22.4007,3.01962,0,3.67176e+07,0
12/16/2009 08:00,12,16,3,8,0,1,40,1.75641e+07,0,6.19995e+07,6.69644e+06,22.3871,22.3871,23.2087,22.3871,3.10365,0,3.83732e+07,0
12/16/2009 09:00,12,16,3,9,0,2,37,1.07357e+07,0,1.09485e+08,6.69644e+06,22.3938,22.3938,23.2087,22.3938,1.8484,0,2.26679e+07,0
12/16/2009 10:00,12,16,3,10,0,3,31,5.47405e+06,0,1.90384e+08,6.69644e+06,22.4048,22.4048,23.2087,22.4048,0.837679,0,1.01347e+07,0
12/16/2009 11:00,12,16,3,11,0,3,31,5.41419e+06,3.10994e+06,2.41134e+08,6.69644e+06,22.5606,22.5606,23.2087,22.5606,1.31315,0,1.20177e+07,0
12/16/2009 12:00,12,16,3,12,0,-4,100,7.03527e+06,1.12782e+07,2.53785e+08,6.69644e+06,23.2375,23.2375,23.3389,23.1074,1.1178,2.11233,3.41002e+06,8.27151e+06
12/16/2009 13:00,12,16,3,13,0,-5,92,3.93807e+07,1.40284e+07,2.97646e+08,6.69644e+06,23.0117,23.0117,23.2087,23.0117,11.1097,0,3.32051e+07,0
12/16/2009 14:00,12,16,3,14,0,-6,92,4.07964e+07,1.95103e+07,3.38843e+08,6.69644e+06,23.0139,23.0139,23.2087,23.0139,12.6026,0,3.69546e+07,0
12/16/2009 15:00,12,16,3,15,0,-7,92,4.23929e+07,2.05034e+07,3.4739e+08,6.69644e+06,23.0339,23.0339,23.2087,23.0339,13.1941,0,3.4712e+07,0
12/16/2009 16:00,12,16,3,16,0,-9,84,4.54508e+07,2.08948e+07,3.56968e+08,6.69644e+06,23.014,23.014,23.2087,23.014,14.0061,0,4.10393e+07,0
12/16/2009 17:00,12,16,3,17,0,-10,91,4.69619e+07,2.22719e+07,3.65933e+08,6.69644e+06,23.0242,23.0242,23.2087,23.0242,14.6646,0,4.07203e+07,0
12/16/2009 18:00,12,16,3,18,0,-11,91,4.85459e+07,1.91632e+07,3.80826e+08,6.69644e+06,22.952,22.952,23.2087,22.952,14.3695,0,5.55143e+07,0
12/16/2009 19:00,12,16,3,19,0,-11,84,8.86369e+06,2.59205e+06,1.94038e+08,6.69644e+06,22.8316,22.8316,23.2087,22.8316,1.78998,0,1.0167e+07,0
12/16/2009 20:00,12,16,3,20,0,-12,83,1.05163e+07,0,1.31313e+08,6.69644e+06,22.617,22.617,23.2087,22.617,1.8956,0,1.68923e+07,0
12/16/2009 21:00,12,16,3,21,0,-13,83,5.20189e+06,0,1.24904e+08,6.69644e+06,22.4925,22.4925,23.2087,22.4925,0.705167,0,7.6205e+06,0
12/16/2009 22:00,12,16,3,22,0,-14,76,9.98235e+06,0,6.94192e+07,6.69644e+06,22.4257,22.4257,23.2087,22.4257,1.76741,0,2.08311e+07,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,3.68855e+07,6.69644e+06,22.3975,22.3975,22.3975,22.3975,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,3.68855e+07,6.69644e+06,22.3975,22.3975,22.3975,22.3975,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,3.08047e+07,6.69644e+06,22.3975,22.3975,22.3975,22.3975,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,1.42344e+06,0,3.22838e+07,6.69644e+06,22.3966,22.3966,23.0465,22.3966,0.0429057,0,524506,0
12/17/2009 03:00,12,17,4,3,0,-22,74,2.53341e+06,0,3.36727e+07,6.69644e+06,22.3884,22.3884,23.2087,22.3884,0.222641,0,2.75208e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,4.06229e+06,0,3.57451e+07,6.69644e+06,22.3641,22.3641,23.2087,22.3641,0.559065,0,7.11883e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,3.38585e+06,0,3.47981e+07,6.69644e+06,22.339,22.339,23.2087,22.339,0.389898,0,5.10326e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,5.27575e+06,0,3.74452e+07,6.69644e+06,22.3179,22.3179,23.2087,22.3179,0.859366,0,1.15206e+07,0
12/17/2009 07:00,12,17,4,7,0,-17,56,7.2217e+06,0,4.61694e+07,6.69644e+06,22.2972,22.2972,23.2087,22.2972,1.29863,0,1.78193e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.32902e+08,0,1.90252e+08,6.69644e+06,22.3347,22.3347,23.2087,22.3347,23.9002,0,3.15482e+08,0
12/17/2009 09:00,12,17,4,9,0,-13,35,6.15639e+07,0,1.01116e+08,6.69644e+06,22.3578,22.3578,23.2087,22.3578,13.6525,0,1.74819e+08,0
12/17/2009 10:00,12,17,4,10,0,-14,52,6.0891e+07,0,1.19093e+08,6.69644e+06,22.3568,22.3568,23.2087,22.3568,13.4739,0,1.7273e+08,0
12/17/2009 11:00,12,17,4,11,0,-13,35,3.22567e+07,0,1.5291e+08,6.69644e+06,22.3681,22.3681,23.2087,22.3681,6.51367,0,8.23979e+07,0
12/17/2009 12:00,12,17,4,12,0,-12,36,2.44615e+07,0,1.42251e+08,6.69644e+06,22.3787,22.3787,23.2087,22.3787,4.67912,0,5.84477e+07,0
12/17/2009 13:00,12,17,4,13,0,-12,39,5.61873e+07,0,2.32594e+08,6.69644e+06,22.4116,22.4116,23.2087,22.4116,12.3222,0,1.47802e+08,0
12/17/2009 14:00,12,17,4,14,0,-12,39,5.87122e+07,0,2.35991e+08,6.69644e+06,22.4142,22.4142,23.2087,22.4142,12.8726,0,1.53906e+08,0
12/17/2009 15:00,12,17,4,15,0,-12,39,5.90151e+07,0,2.61275e+08,6.69644e+06,22.4136,22.4136,23.2087,22.4136,12.9451,0,1.54884e+08,0
12/17/2009 16:00,12,17,4,16,0,-12,39,5.77375e+07,0,2.63007e+08,6.69644e+06,22.4146,22.4146,23.2087,22.4146,12.6472,0,1.51136e+08,0
12/17/2009 17:00,12,17,4,17,0,-13,43,5.8566e+07,0,2.67449e+08,6.69644e+06,22.4153,22.4153,23.2087,22.4153,12.8576,0,1.53518e+08,0
12/17/2009 18:00,12,17,4,18,0,-13,43,6.24433e+07,0,2.27905e+08,6.69644e+06,22.4124,22.4124,23.2087,22.4124,13.7633,0,1.6494e+08,0
12/17/2009 19:00,12,17,4,19,0,-14,43,2.83945e+07,0,1.24167e+08,6.69644e+06,22.3885,22.3885,23.2087,22.3885,5.73202,0,7.08573e+07,0
12/17/2009 20:00,12,17,4,20,0,-14,47,7.03378e+06,0,4.52946e+07,6.69644e+06,22.3629,22.3629,23.2087,22.3629,1.27825,0,1.62728e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,0,0,3.68855e+07,6.69644e+06,22.3531,22.3531,22.3531,22.3531,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,1.70765e+06,0,3.86363e+07,6.69644e+06,22.3529,22.3529,23.2087,22.3529,0.0359471,0,463007,0
12/17/2009 23:00,12,17,4,23,0,-19,62,2.75443e+06,0,4.00297e+07,6.69644e+06,22.3486,22.3486,23.2087,22.3486,0.254766,0,3.30357e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,4.23584e+06,0,4.20699e+07,6.69644e+06,22.3299,22.3299,23.2087,22.3299,0.600393,0,7.94108e+06,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,7.80325e+06,0,4.30635e+07,6.69644e+06,22.3021,22.3021,23.2087,22.3021,1.44322,0,1.97014e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,1.3698e+07,0,5.12478e+07,6.69644e+06,22.2774,22.2774,23.2087,22.2774,2.91474,0,4.08597e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,1.38941e+07,0,5.15091e+07,6.69644e+06,22.2692,22.2692,23.2087,22.2692,2.96132,0,4.18703e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,1.25178e+07,0,4.95848e+07,6.69644e+06,22.2668,22.2668,23.2087,22.2668,2.61054,0,3.70019e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,1.17043e+07,0,4.8454e+07,6.69644e+06,22.2648,22.2648,23.2087,22.2648,2.40635,0,3.41823e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,1.61334e+08,0,2.42374e+08,6.69644e+06,22.3184,22.3184,23.2087,22.3184,30.5432,0,4.10997e+08,0
12/18/2009 07:00,12,18,5,7,0,-18,41,7.93394e+07,0,1.47737e+08,6.69644e+06,22.3371,22.3371,23.2087,22.3371,18.655,0,2.44691e+08,0
12/18/2009 08:00,12,18,5,8,0,-22,50,7.83284e+07,0,1.76878e+08,6.69644e+06,22.3281,22.3281,23.2087,22.3281,18.5028,0,2.45187e+08,0
12/18/2009 09:00,12,18,5,9,0,-20,50,5.18927e+07,0,1.94188e+08,6.69644e+06,22.3465,22.3465,23.2087,22.3465,11.3158,0,1.4683e+08,0
12/18/2009 10:00,12,18,5,10,0,-14,39,1.95434e+07,0,2.55673e+08,6.69644e+06,22.374,22.374,23.2087,22.374,3.8747,0,4.86715e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.41443e+07,0,2.48427e+08,6.69644e+06,22.3931,22.3931,23.2087,22.3931,2.65626,0,3.26008e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.02775e+07,0,2.43298e+08,6.69644e+06,22.4042,22.4042,23.2087,22.4042,1.81046,0,2.1919e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,4.90459e+07,69604.5,2.9164e+08,6.69644e+06,22.4193,22.4193,23.2087,22.4193,10.6973,0,1.27079e+08,0
12/18/2009 14:00,12,18,5,14,0,-13,47,5.16438e+07,2.60591e+06,2.9798e+08,6.69644e+06,22.4646,22.4646,23.2087,22.4646,11.6927,0,1.30697e+08,0
12/18/2009 15:00,12,18,5,15,0,-14,52,5.27859e+07,7.13795e+06,3.37419e+08,6.69644e+06,22.5922,22.5922,23.2087,22.5922,12.8728,0,1.19435e+08,0
12/18/2009 16:00,12,18,5,16,0,-15,51,5.4447e+07,1.02707e+07,3.437e+08,6.69644e+06,22.6728,22.6728,23.2087,22.6728,13.9409,0,1.1243e+08,0
12/18/2009 17:00,12,18,5,17,0,-15,57,5.45232e+07,9.05395e+06,3.57798e+08,6.69644e+06,22.6556,22.6556,23.2087,22.6556,13.6982,0,1.14008e+08,0
12/18/2009 18:00,12,18,5,18,0,-20,68,6.43815e+07,5.31336e+06,3.82335e+08,6.69644e+06,22.5369,22.5369,23.2087,22.5369,15.1835,0,1.53517e+08,0
12/18/2009 19:00,12,18,5,19,0,-20,68,1.54767e+07,0,2.08268e+08,6.69644e+06,22.4563,22.4563,23.2087,22.4563,2.95587,0,3.34757e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,1.96109e+07,0,2.05174e+08,6.69644e+06,22.4005,22.4005,23.2087,22.4005,3.90798,0,4.75307e+07,0
12/18/2009 21:00,12,18,5,21,0,-23,74,1.14688e+07,0,1.9533e+08,6.69644e+06,22.3727,22.3727,23.2087,22.3727,2.15046,0,2.70671e+07,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,7.90092e+07,6.69644e+06,22.3597,22.3597,22.3597,22.3597,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,0,0,3.90468e+07,6.69644e+06,22.3597,22.3597,22.3597,22.3597,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,1.80554e+06,0,4.09308e+07,6.69644e+06,22.3592,22.3592,23.2087,22.3592,0.0545219,0,697403,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,2.57796e+06,0,3.58984e+07,6.69644e+06,22.3532,22.3532,23.2087,22.3532,0.231794,0,2.98769e+06,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,3.27552e+06,0,3.6801e+07,6.69644e+06,22.3404,22.3404,23.2087,22.3404,0.359786,0,4.70217e+06,0
12/19/2009 03:00,12,19,6,3,0,-12,48,3.55461e+06,0,3.7188e+07,6.69644e+06,22.3281,22.3281,23.2087,22.3281,0.425647,0,5.64055e+06,0
12/19/2009 04:00,12,19,6,4,0,-13,63,5.75929e+06,0,4.01119e+07,6.69644e+06,22.314,22.314,23.2087,22.314,0.879347,0,1.18398e+07,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,6.73438e+06,0,4.14396e+07,6.69644e+06,22.3016,22.3016,23.2087,22.3016,1.11146,0,1.51723e+07,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.20392e+08,0,1.86809e+08,6.69644e+06,22.3451,22.3451,23.2087,22.3451,21.3164,0,2.78221e+08,0
12/19/2009 07:00,12,19,6,7,0,-9,53,5.53082e+07,0,1.13587e+08,6.69644e+06,22.3598,22.3598,23.2087,22.3598,12.2646,0,1.56681e+08,0
12/19/2009 08:00,12,19,6,8,0,-6,49,4.936e+07,0,1.36723e+08,6.69644e+06,22.3651,22.3651,23.2087,22.3651,10.7082,0,1.35938e+08,0
12/19/2009 09:00,12,19,6,9,0,-6,54,3.23059e+07,0,1.72023e+08,6.69644e+06,22.377,22.377,23.2087,22.377,6.50687,0,8.14446e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.55863e+07,0,2.50465e+08,6.69644e+06,22.389,22.389,23.2087,22.389,2.95457,0,3.64477e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.05903e+07,0,2.4389e+08,6.69644e+06,22.3989,22.3989,23.2087,22.3989,1.85602,0,2.26193e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,8.4209e+06,0,2.40954e+08,6.69644e+06,22.4064,22.4064,23.2087,22.4064,1.36884,0,1.65267e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,3.64151e+07,4.05579e+06,2.80863e+08,6.69644e+06,22.5206,22.5206,23.2087,22.5206,8.44835,0,8.6417e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,3.456e+07,1.00483e+07,2.8631e+08,6.69644e+06,22.7975,22.7975,23.2087,22.7975,9.14849,0,5.65163e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,3.45581e+07,1.52656e+07,3.25389e+08,6.69644e+06,22.9704,22.9704,23.2087,22.9704,10.2621,0,3.67959e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,3.46266e+07,1.89378e+07,3.35616e+08,6.69644e+06,23.0875,23.0875,23.2087,23.0875,11.0713,0,2.01903e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,4.06744e+07,1.71726e+07,3.51175e+08,6.69644e+06,22.9913,22.9913,23.2087,22.9913,12.0651,0,3.94675e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,4.22224e+07,1.32948e+07,3.65061e+08,6.69644e+06,22.8721,22.8721,23.2087,22.8721,11.6387,0,5.89498e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,8.49313e+06,5.26798e+06,2.05805e+08,6.69644e+06,22.9775,22.9775,23.2087,22.9775,2.25345,0,7.79069e+06,0
12/19/2009 20:00,12,19,6,20,0,-9,64,1.12201e+07,0,1.94167e+08,6.69644e+06,22.787,22.787,23.2087,22.787,1.9939,0,1.28974e+07,0
12/19/2009 21:00,12,19,6,21,0,-9,58,5.65264e+06,0,1.87417e+08,6.69644e+06,22.5509,22.5509,23.2087,22.5509,0.799034,0,7.9252e+06,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,7.90092e+07,6.69644e+06,22.5099,22.5099,22.5099,22.5099,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,3.90468e+07,6.69644e+06,22.5099,22.5099,22.5099,22.5099,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,3.90468e+07,6.69644e+06,22.5099,22.5099,22.5099,22.5099,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,3.29661e+07,6.69644e+06,22.5099,22.5099,22.5099,22.5099,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,3.29661e+07,6.69644e+06,22.5099,22.5099,22.5099,22.5099,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,1.51934e+06,0,3.4494e+07,6.69644e+06,22.5095,22.5095,23.2087,22.5095,0.00794833,0,83633.9,0
12/20/2009 04:00,12,20,0,4,0,-6,41,1.58078e+06,0,3.45711e+07,6.69644e+06,22.5079,22.5079,23.2087,22.5079,0.0225561,0,237891,0
12/20/2009 05:00,12,20,0,5,0,-2,29,2.03162e+06,0,3.51377e+07,6.69644e+06,22.501,22.501,23.2087,22.501,0.0950314,0,1.01207e+06,0
12/20/2009 06:00,12,20,0,6,0,-2,32,8.64211e+07,0,1.43494e+08,6.69644e+06,22.3709,22.3709,23.2087,22.3709,15.3823,0,1.92611e+08,0
12/20/2009 07:00,12,20,0,7,0,0,30,3.67155e+07,0,8.76276e+07,6.69644e+06,22.3794,22.3794,23.2087,22.3794,7.58717,0,9.46863e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,3.34374e+07,0,1.14601e+08,6.69644e+06,22.3834,22.3834,23.2087,22.3834,6.77419,0,8.41304e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,1.69806e+07,0,1.51788e+08,6.69644e+06,22.3926,22.3926,23.2087,22.3926,3.27533,0,4.02247e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,9.02383e+06,0,2.41876e+08,6.69644e+06,22.4013,22.4013,23.2087,22.4013,1.50696,0,1.83104e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,6.2333e+06,0,2.38268e+08,6.69644e+06,22.4081,22.4081,23.2087,22.4081,0.970695,0,1.16946e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,5.4219e+06,7.14482e+06,2.46439e+08,6.69644e+06,22.8324,22.8324,23.5886,22.7869,1.71708,0.392265,1.59526e+07,805419
12/20/2009 13:00,12,20,0,13,0,5,36,2.43658e+07,1.41084e+07,2.79022e+08,6.69644e+06,23.2242,23.2242,23.2421,23.1909,5.14778,2.51915,2.07846e+06,3.7897e+06
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.38226e+07,1.84952e+07,2.84174e+08,6.69644e+06,23.2524,23.2524,23.2524,23.2087,0,8.44628,0,5.6342e+06
12/20/2009 15:00,12,20,0,15,0,5,46,2.42048e+07,2.10352e+07,2.88063e+08,6.69644e+06,23.3368,23.3368,23.3368,23.2087,0,9.07998,0,1.74971e+07
12/20/2009 16:00,12,20,0,16,0,8,24,1.98109e+07,2.66325e+07,3.22238e+08,6.69644e+06,23.5519,23.5519,23.5519,23.2087,0,9.30972,0,4.80728e+07
12/20/2009 17:00,12,20,0,17,0,3,41,2.7222e+07,2.55208e+07,3.4559e+08,6.69644e+06,23.4203,23.4203,23.4203,23.2087,0,10.7451,0,3.42049e+07
12/20/2009 18:00,12,20,0,18,0,1.8,47,2.90775e+07,2.2197e+07,3.60506e+08,6.69644e+06,23.2923,23.2923,23.2923,23.2087,0,10.4444,0,1.31268e+07
12/20/2009 19:00,12,20,0,19,0,1,51,5.82393e+06,1.34092e+07,2.1331e+08,6.69644e+06,23.6415,23.6415,23.6415,23.2087,0,3.36752,0,2.19555e+07
12/20/2009 20:00,12,20,0,20,0,2,44,5.65504e+06,5.90198e+06,1.94484e+08,6.69644e+06,23.687,23.687,23.687,23.2087,0,1.78252,0,1.28201e+07
12/20/2009 21:00,12,20,0,21,0,1,47,1.66357e+06,4.84777e+06,1.88162e+08,6.69644e+06,23.7437,23.7437,23.7437,23.2087,0,0.701047,0,5.64705e+06
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,7.90092e+07,6.69644e+06,23.8803,23.8803,23.8803,23.8803,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,3.90468e+07,6.69644e+06,23.8803,23.8803,23.8803,23.8803,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,3.90468e+07,6.69644e+06,23.8803,23.8803,23.8803,23.8803,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,3.29661e+07,6.69644e+06,23.8803,23.8803,23.8803,23.8803,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,3.29661e+07,6.69644e+06,23.8803,23.8803,23.8803,23.8803,0,0,0,0
