Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,3.29661e+07,6.69644e+06,23.8803,23.8803,23.8803,23.8803,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,3.29661e+07,6.69644e+06,23.8803,23.8803,23.8803,23.8803,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,3.29661e+07,6.69644e+06,23.8803,23.8803,23.8803,23.8803,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,4.73415e+07,0,9.47995e+07,6.69644e+06,22.4975,22.4975,23.1652,22.4975,9.25396,0,8.03444e+07,0
12/21/2009 07:00,12,21,1,7,0,0,55,2.46096e+07,0,7.10592e+07,6.69644e+06,22.3815,22.3815,23.2087,22.3815,4.73637,0,5.89626e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,1.94408e+07,0,9.5487e+07,6.69644e+06,22.3877,22.3877,23.2087,22.3877,3.51504,0,4.34292e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,1.0759e+07,0,1.41162e+08,6.69644e+06,22.3976,22.3976,23.2087,22.3976,1.85541,0,2.26473e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,4.79502e+06,0,2.36454e+08,6.69644e+06,22.4057,22.4057,23.2087,22.4057,0.657179,0,7.94103e+06,0
12/21/2009 11:00,12,21,1,11,0,8,34,4.27774e+06,5.05398e+06,2.42194e+08,6.69644e+06,22.6917,22.6917,23.2087,22.6917,1.39308,0,9.17403e+06,0
12/21/2009 12:00,12,21,1,12,0,9,35,3.94178e+06,1.75806e+07,2.58361e+08,6.69644e+06,23.7581,23.7581,23.7581,23.2087,0,3.8719,0,3.41625e+07
12/21/2009 13:00,12,21,1,13,0,8,37,1.98415e+07,2.13761e+07,2.83098e+08,6.69644e+06,23.5954,23.5954,23.5954,23.2087,0,8.16928,0,4.72263e+07
12/21/2009 14:00,12,21,1,14,0,8,32,1.98477e+07,2.28952e+07,2.8515e+08,6.69644e+06,23.505,23.505,23.505,23.2087,0,8.50031,0,3.78916e+07
12/21/2009 15:00,12,21,1,15,0,7,34,2.13007e+07,2.4317e+07,2.88869e+08,6.69644e+06,23.5044,23.5044,23.5044,23.2087,0,9.13654,0,4.06505e+07
12/21/2009 16:00,12,21,1,16,0,7,28,2.1329e+07,3.00007e+07,3.33883e+08,6.69644e+06,23.6008,23.6008,23.6008,23.2087,0,10.3928,0,6.13142e+07
12/21/2009 17:00,12,21,1,17,0,6,30,2.28304e+07,2.97472e+07,3.45831e+08,6.69644e+06,23.5816,23.5816,23.5816,23.2087,0,10.6753,0,5.98976e+07
12/21/2009 18:00,12,21,1,18,0,6,30,2.28958e+07,2.63552e+07,3.58415e+08,6.69644e+06,23.5159,23.5159,23.5159,23.2087,0,9.944,0,4.59514e+07
12/21/2009 19:00,12,21,1,19,0,6,30,4.63769e+06,1.76631e+07,2.17557e+08,6.69644e+06,23.8981,23.8981,23.8981,23.2087,0,4.02236,0,4.17512e+07
12/21/2009 20:00,12,21,1,20,0,2,40,5.62362e+06,9.30482e+06,1.98926e+08,6.69644e+06,23.9136,23.9136,23.9136,23.2087,0,2.45352,0,2.60167e+07
12/21/2009 21:00,12,21,1,21,0,5,33,0,8.67941e+06,1.91529e+08,6.69644e+06,24.0338,24.0338,24.0338,23.2087,0,1.45037,0,1.80035e+07
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,7.90092e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,3.90468e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,3.90468e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,3.29661e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,3.29661e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,3.29661e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,3.29661e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,3.29661e+07,6.69644e+06,24.1979,24.1979,24.1979,24.1979,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,3.65284e+07,0,8.09946e+07,6.69644e+06,22.6195,22.6195,23.1889,22.6092,4.93144,2.42772,5.10193e+07,4.87516e+06
12/22/2009 07:00,12,22,2,7,0,4,42,1.78767e+07,0,6.18548e+07,6.69644e+06,22.3968,22.3968,23.2087,22.3968,3.15954,0,3.86015e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,1.50762e+07,0,8.95929e+07,6.69644e+06,22.391,22.391,23.2087,22.391,2.53715,0,3.12224e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,8.22173e+06,0,1.35475e+08,6.69644e+06,22.3969,22.3969,23.2087,22.3969,1.32845,0,1.62289e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,4.83752e+06,1.09678e+06,2.37833e+08,6.69644e+06,22.4212,22.4212,23.2087,22.4212,0.824162,0,9.65473e+06,0
12/22/2009 11:00,12,22,2,11,0,9,29,3.66548e+06,1.32035e+07,2.52276e+08,6.69644e+06,23.2874,23.2874,23.4718,23.0244,0.96143,1.97746,4.60111e+06,1.29535e+07
12/22/2009 12:00,12,22,2,12,0,9,29,2.92393e+06,3.00397e+07,2.73918e+08,6.69644e+06,24.2221,24.2221,24.2221,23.2087,0,6.33933,0,9.72885e+07
12/22/2009 13:00,12,22,2,13,0,10,28,1.58216e+07,4.15298e+07,3.37581e+08,6.69644e+06,23.9616,23.9616,23.9616,23.2087,0,11.7396,0,1.32876e+08
12/22/2009 14:00,12,22,2,14,0,10,28,1.58922e+07,4.52111e+07,3.4257e+08,6.69644e+06,23.9317,23.9317,23.9317,23.2087,0,12.527,0,1.36264e+08
12/22/2009 15:00,12,22,2,15,0,10,23,1.61147e+07,4.47939e+07,3.42116e+08,6.69644e+06,23.9253,23.9253,23.9253,23.2087,0,12.4044,0,1.33741e+08
12/22/2009 16:00,12,22,2,16,0,9,23,1.79103e+07,4.39262e+07,3.43073e+08,6.69644e+06,23.8753,23.8753,23.8753,23.2087,0,12.5827,0,1.26195e+08
12/22/2009 17:00,12,22,2,17,0,5,39,2.41115e+07,3.83251e+07,3.588e+08,6.69644e+06,23.6798,23.6798,23.6798,23.2087,0,12.7251,0,9.01989e+07
12/22/2009 18:00,12,22,2,18,0,4,38,2.57406e+07,3.18835e+07,3.69225e+08,6.69644e+06,23.5358,23.5358,23.5358,23.2087,0,11.6788,0,5.74792e+07
12/22/2009 19:00,12,22,2,19,0,6,30,4.48906e+06,2.08882e+07,2.21671e+08,6.69644e+06,23.9531,23.9531,23.9531,23.2087,0,4.6567,0,5.21522e+07
12/22/2009 20:00,12,22,2,20,0,2.2,43,5.44935e+06,1.27922e+07,2.03391e+08,6.69644e+06,24.004,24.004,24.004,23.2087,0,3.15987,0,3.78041e+07
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,9.89073e+06,1.93159e+08,6.69644e+06,24.1258,24.1258,24.1258,23.2087,0,1.71027,0,2.36053e+07
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,7.90092e+07,6.69644e+06,24.2598,24.2598,24.2598,24.2598,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,3.90468e+07,6.69644e+06,24.2598,24.2598,24.2598,24.2598,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,3.90468e+07,6.69644e+06,24.2598,24.2598,24.2598,24.2598,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,3.08047e+07,6.69644e+06,24.2598,24.2598,24.2598,24.2598,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,3.08047e+07,6.69644e+06,24.2598,24.2598,24.2598,24.2598,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,3.08047e+07,6.69644e+06,24.2598,24.2598,24.2598,24.2598,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,3.08047e+07,6.69644e+06,24.2598,24.2598,24.2598,24.2598,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,3.08047e+07,6.69644e+06,24.2598,24.2598,24.2598,24.2598,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,4.88971e+07,0,9.45426e+07,6.69644e+06,22.5058,22.5058,23.1701,22.5058,9.467,0,7.53676e+07,0
12/23/2009 07:00,12,23,3,7,0,-7,92,2.38983e+07,0,6.80283e+07,6.69644e+06,22.3669,22.3669,23.2087,22.3669,4.62612,0,5.86059e+07,0
12/23/2009 08:00,12,23,3,8,0,-7,100,2.63806e+07,0,7.4156e+07,6.69644e+06,22.3649,22.3649,23.2087,22.3649,5.20858,0,6.61379e+07,0
12/23/2009 09:00,12,23,3,9,0,-7,92,1.80132e+07,0,1.23837e+08,6.69644e+06,22.3816,22.3816,23.2087,22.3816,3.17862,0,3.95653e+07,0
12/23/2009 10:00,12,23,3,10,0,-7,92,9.85816e+06,0,1.74444e+08,6.69644e+06,22.3986,22.3986,23.2087,22.3986,1.6897,0,2.05995e+07,0
12/23/2009 11:00,12,23,3,11,0,-6,92,7.3186e+06,825601,2.406e+08,6.69644e+06,22.4411,22.4411,23.2087,22.4411,1.34625,0,1.55128e+07,0
12/23/2009 12:00,12,23,3,12,0,-5,84,7.08044e+06,1.21876e+07,2.55017e+08,6.69644e+06,23.0896,23.0896,23.3349,22.9634,2.3171,1.08528,6.56579e+06,6.17852e+06
12/23/2009 13:00,12,23,3,13,0,-1.4,56,3.35531e+07,3.09179e+07,3.45178e+08,6.69644e+06,23.3886,23.3886,23.3886,23.2087,0,13.3741,0,3.60382e+07
12/23/2009 14:00,12,23,3,14,0,2,40,2.80949e+07,3.57941e+07,3.44985e+08,6.69644e+06,23.5136,23.5136,23.5136,23.2087,0,13.1997,0,6.05918e+07
12/23/2009 15:00,12,23,3,15,0,3,26,2.6771e+07,3.64353e+07,3.44168e+08,6.69644e+06,23.5685,23.5685,23.5685,23.2087,0,13.0278,0,7.0517e+07
12/23/2009 16:00,12,23,3,16,0,1,33,3.00918e+07,3.26957e+07,3.43205e+08,6.69644e+06,23.4662,23.4662,23.4662,23.2087,0,12.9506,0,5.01625e+07
12/23/2009 17:00,12,23,3,17,0,0,36,3.18617e+07,3.04879e+07,3.5284e+08,6.69644e+06,23.3904,23.3904,23.3904,23.2087,0,12.8711,0,3.5183e+07
12/23/2009 18:00,12,23,3,18,0,-1,39,3.35578e+07,2.50808e+07,3.69947e+08,6.69644e+06,23.2658,23.2658,23.2658,23.2087,0,12.0792,0,1.03648e+07
12/23/2009 19:00,12,23,3,19,0,-1,42,6.30515e+06,8.04894e+06,1.98096e+08,6.69644e+06,23.3941,23.3941,23.3941,23.2087,0,2.33761,0,6.52792e+06
12/23/2009 20:00,12,23,3,20,0,-2,42,6.6287e+06,0,1.26419e+08,6.69644e+06,23.199,23.199,23.2715,23.0869,0.907008,0.181383,1.13244e+06,917473
12/23/2009 21:00,12,23,3,21,0,-3,42,1.67021e+06,0,1.20309e+08,6.69644e+06,22.9653,22.9653,23.2087,22.9653,0.0183601,0,67263.8,0
12/23/2009 22:00,12,23,3,22,0,-3,46,3.00556e+06,0,6.00324e+07,6.69644e+06,22.9335,22.9335,23.2087,22.9335,0.226744,0,970985,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,3.68855e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,3.68855e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,3.08047e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,3.08047e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,3.08047e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,3.08047e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,3.08047e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,3.08047e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,3.68855e+07,6.69644e+06,22.8876,22.8876,22.8876,22.8876,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,6.87243e+07,0,1.09078e+08,6.69644e+06,22.3846,22.3846,23.2087,22.3846,13.1088,0,1.55175e+08,0
12/24/2009 09:00,12,24,4,9,0,-1,29,2.64631e+07,0,5.2815e+07,6.69644e+06,22.3808,22.3808,23.2087,22.3808,5.09349,0,6.3456e+07,0
12/24/2009 10:00,12,24,4,10,0,4,20,1.58402e+07,0,5.75912e+07,6.69644e+06,22.3926,22.3926,23.2087,22.3926,2.74508,0,3.37148e+07,0
12/24/2009 11:00,12,24,4,11,0,5,23,6.87928e+06,1.00518e+06,1.35095e+08,6.69644e+06,22.471,22.471,23.2087,22.471,1.25571,0,1.38736e+07,0
12/24/2009 12:00,12,24,4,12,0,6,23,5.13099e+06,5.68403e+06,1.39104e+08,6.69644e+06,22.9673,22.9673,23.2183,22.9577,1.23719,0.604153,6.34923e+06,261695
12/24/2009 13:00,12,24,4,13,0,5,25,2.4056e+07,4.6393e+06,1.98147e+08,6.69644e+06,22.8835,22.8835,23.2087,22.8835,5.87541,0,2.87933e+07,0
12/24/2009 14:00,12,24,4,14,0,5,27,2.4285e+07,4.87705e+06,1.98455e+08,6.69644e+06,22.6949,22.6949,23.2087,22.6949,5.80145,0,4.48399e+07,0
12/24/2009 15:00,12,24,4,15,0,5,27,2.44933e+07,6.69868e+06,2.00858e+08,6.69644e+06,22.7451,22.7451,23.2087,22.7451,6.05884,0,4.22684e+07,0
12/24/2009 16:00,12,24,4,16,0,5,27,2.45708e+07,9.48562e+06,2.26117e+08,6.69644e+06,22.8725,22.8725,23.2087,22.8725,6.69505,0,3.3878e+07,0
12/24/2009 17:00,12,24,4,17,0,4,29,2.61184e+07,9.07418e+06,2.37912e+08,6.69644e+06,22.8771,22.8771,23.2087,22.8771,6.95854,0,3.47294e+07,0
12/24/2009 18:00,12,24,4,18,0,2,37,2.92298e+07,255860,1.85689e+08,6.69644e+06,22.5409,22.5409,23.2087,22.5409,6.14616,0,6.17618e+07,0
12/24/2009 19:00,12,24,4,19,0,0,43,7.28681e+06,0,9.62758e+07,6.69644e+06,22.4318,22.4318,23.2087,22.4318,1.17236,0,1.37102e+07,0
12/24/2009 20:00,12,24,4,20,0,-2,55,4.29312e+06,0,4.18959e+07,6.69644e+06,22.4112,22.4112,23.1628,22.4112,0.666693,0,8.00699e+06,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,3.68855e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,3.68855e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,3.68855e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,3.68855e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,3.29661e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,3.29661e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,3.29661e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,3.29661e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,3.29661e+07,6.69644e+06,22.3963,22.3963,22.3963,22.3963,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,6.58781e+07,0,1.17933e+08,6.69644e+06,22.3673,22.3673,23.2087,22.3673,12.1905,0,1.54373e+08,0
12/25/2009 07:00,12,25,5,7,0,0,43,2.93181e+07,0,7.74599e+07,6.69644e+06,22.3789,22.3789,23.2087,22.3789,5.82043,0,7.26849e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,2.74472e+07,0,1.06397e+08,6.69644e+06,22.3825,22.3825,23.2087,22.3825,5.36198,0,6.667e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,1.25245e+07,0,1.4112e+08,6.69644e+06,22.3929,22.3929,23.2087,22.3929,2.25291,0,2.76572e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,4.31643e+06,0,2.67994e+08,6.69644e+06,22.4028,22.4028,23.2087,22.4028,0.587198,0,7.1215e+06,0
12/25/2009 11:00,12,25,5,11,0,9,32,3.92682e+06,4.23921e+06,2.40768e+08,6.69644e+06,22.6414,22.6414,23.2087,22.6414,1.20028,0,8.9206e+06,0
12/25/2009 12:00,12,25,5,12,0,10,28,3.50901e+06,1.59634e+07,2.2357e+08,6.69644e+06,23.7084,23.7084,23.7084,23.2087,0,3.42251,0,2.5899e+07
12/25/2009 13:00,12,25,5,13,0,12,22,1.33972e+07,3.50365e+07,3.25732e+08,6.69644e+06,23.9242,23.9242,23.9242,23.2087,0,9.73531,0,1.04724e+08
12/25/2009 14:00,12,25,5,14,0,12,24,1.32756e+07,4.04025e+07,3.32861e+08,6.69644e+06,23.9587,23.9587,23.9587,23.2087,0,10.9075,0,1.23087e+08
12/25/2009 15:00,12,25,5,15,0,12,22,1.33884e+07,4.13475e+07,3.34249e+08,6.69644e+06,23.9753,23.9753,23.9753,23.2087,0,11.1301,0,1.28365e+08
12/25/2009 16:00,12,25,5,16,0,10,36,1.64343e+07,4.23062e+07,3.39138e+08,6.69644e+06,23.9067,23.9067,23.9067,23.2087,0,11.9162,0,1.25144e+08
12/25/2009 17:00,12,25,5,17,0,5,50,2.41405e+07,3.57992e+07,3.50261e+08,6.69644e+06,23.6554,23.6554,23.6554,23.2087,0,12.1836,0,8.18845e+07
12/25/2009 18:00,12,25,5,18,0,3,53,2.73763e+07,2.82484e+07,3.66511e+08,6.69644e+06,23.4534,23.4534,23.4534,23.2087,0,11.3438,0,4.1758e+07
12/25/2009 19:00,12,25,5,19,0,-2,60,6.40557e+06,1.65027e+07,2.18196e+08,6.69644e+06,23.7485,23.7485,23.7485,23.2087,0,4.16362,0,3.38129e+07
12/25/2009 20:00,12,25,5,20,0,-10,70,8.56747e+06,5.77685e+06,1.97855e+08,6.69644e+06,23.536,23.536,23.536,23.2087,0,2.35382,0,1.15707e+07
12/25/2009 21:00,12,25,5,21,0,-11,70,1.64307e+06,4.01376e+06,1.87031e+08,6.69644e+06,23.4695,23.4695,23.4695,23.2087,0,0.525151,0,2.06307e+06
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,7.90092e+07,6.69644e+06,23.608,23.608,23.608,23.608,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,3.90468e+07,6.69644e+06,23.608,23.608,23.608,23.608,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,3.90468e+07,6.69644e+06,23.608,23.608,23.608,23.608,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,3.29661e+07,6.69644e+06,23.608,23.608,23.608,23.608,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,3.29661e+07,6.69644e+06,23.608,23.608,23.608,23.608,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,3.29661e+07,6.69644e+06,23.608,23.608,23.608,23.608,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,3.29661e+07,6.69644e+06,23.608,23.608,23.608,23.608,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,3.29661e+07,6.69644e+06,23.608,23.608,23.608,23.608,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,6.16974e+07,0,1.14612e+08,6.69644e+06,22.4052,22.4052,23.2087,22.4052,12.6966,0,1.34827e+08,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,3.44478e+07,0,8.47745e+07,6.69644e+06,22.3529,22.3529,23.2087,22.3529,7.18939,0,9.25901e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,3.30959e+07,0,1.14431e+08,6.69644e+06,22.3532,22.3532,23.2087,22.3532,6.86017,0,8.83152e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,2.02306e+07,0,1.50792e+08,6.69644e+06,22.3763,22.3763,23.2087,22.3763,3.69668,0,4.63079e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,5.47271e+06,0,2.37322e+08,6.69644e+06,22.395,22.395,23.2087,22.395,0.837406,0,1.02539e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,4.31598e+06,3.58918e+06,2.72518e+08,6.69644e+06,22.5947,22.5947,23.2087,22.5947,1.17696,0,9.7808e+06,0
12/26/2009 12:00,12,26,6,12,0,13,23,3.04235e+06,1.81471e+07,2.58002e+08,6.69644e+06,23.7543,23.7543,23.7543,23.2087,0,3.78831,0,3.18746e+07
12/26/2009 13:00,12,26,6,13,0,5,39,2.45301e+07,1.89116e+07,2.85631e+08,6.69644e+06,23.431,23.431,23.431,23.2087,0,8.7019,0,2.86113e+07
12/26/2009 14:00,12,26,6,14,0,9,38,1.8527e+07,2.3622e+07,2.8449e+08,6.69644e+06,23.5016,23.5016,23.5016,23.2087,0,8.3561,0,3.68546e+07
12/26/2009 15:00,12,26,6,15,0,9,38,1.8433e+07,2.7091e+07,2.89013e+08,6.69644e+06,23.6146,23.6146,23.6146,23.2087,0,9.06543,0,5.53708e+07
12/26/2009 16:00,12,26,6,16,0,11,31,1.55923e+07,3.21267e+07,3.2438e+08,6.69644e+06,23.7797,23.7797,23.7797,23.2087,0,9.54394,0,8.19899e+07
12/26/2009 17:00,12,26,6,17,0,11,33,1.56296e+07,3.25329e+07,3.40608e+08,6.69644e+06,23.8142,23.8142,23.8142,23.2087,0,9.63835,0,8.77988e+07
12/26/2009 18:00,12,26,6,18,0,11,31,1.56756e+07,2.96437e+07,3.53839e+08,6.69644e+06,23.7768,23.7768,23.7768,23.2087,0,9.00901,0,7.70051e+07
12/26/2009 19:00,12,26,6,19,0,10,33,3.69094e+06,1.98098e+07,2.19279e+08,6.69644e+06,24.0776,24.0776,24.0776,23.2087,0,4.28236,0,5.59844e+07
12/26/2009 20:00,12,26,6,20,0,10,33,3.76337e+06,1.22692e+07,2.00603e+08,6.69644e+06,24.1577,24.1577,24.1577,23.2087,0,2.67898,0,3.82477e+07
12/26/2009 21:00,12,26,6,21,0,11,28,0,1.16797e+07,1.95546e+08,6.69644e+06,24.2736,24.2736,24.2736,23.2087,0,2.08554,0,3.3416e+07
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,7.90092e+07,6.69644e+06,24.3701,24.3701,24.3701,24.3701,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,3.90468e+07,6.69644e+06,24.3701,24.3701,24.3701,24.3701,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,3.90468e+07,6.69644e+06,24.3701,24.3701,24.3701,24.3701,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,3.29661e+07,6.69644e+06,24.3701,24.3701,24.3701,24.3701,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,3.29661e+07,6.69644e+06,24.3701,24.3701,24.3701,24.3701,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,3.29661e+07,6.69644e+06,24.3701,24.3701,24.3701,24.3701,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,3.29661e+07,6.69644e+06,24.3701,24.3701,24.3701,24.3701,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,3.29661e+07,6.69644e+06,24.3701,24.3701,24.3701,24.3701,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,2.00897e+07,0,5.89608e+07,6.69644e+06,22.9973,22.9973,23.2779,22.9282,2.41915,1.37446,1.35787e+07,1.07313e+07
12/27/2009 07:00,12,27,0,7,0,3,58,1.43285e+07,0,5.70509e+07,6.69644e+06,22.4923,22.4923,23.2087,22.4923,2.35729,0,2.54136e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,8.76456e+06,0,8.15588e+07,6.69644e+06,22.4203,22.4203,23.2087,22.4203,1.44218,0,1.71108e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,6.09642e+06,0,1.35048e+08,6.69644e+06,22.4113,22.4113,23.2087,22.4113,0.85974,0,1.03163e+07,0
12/27/2009 10:00,12,27,0,10,0,12,31,3.33704e+06,5.91084e+06,2.74336e+08,6.69644e+06,22.7185,22.7185,23.2127,22.7145,1.10233,0.30493,7.35497e+06,128404
12/27/2009 11:00,12,27,0,11,0,14,25,2.8076e+06,1.41241e+07,2.52349e+08,6.69644e+06,23.7107,23.7107,23.7107,23.2087,0,2.89235,0,2.64169e+07
12/27/2009 12:00,12,27,0,12,0,15,24,2.25652e+06,2.7808e+07,2.70021e+08,6.69644e+06,24.3193,24.3193,24.3193,23.2087,0,5.69041,0,9.53191e+07
12/27/2009 13:00,12,27,0,13,0,16,24,7.4832e+06,4.37596e+07,3.30185e+08,6.69644e+06,24.232,24.232,24.232,23.2087,0,10.3491,0,1.59282e+08
12/27/2009 14:00,12,27,0,14,0,15,26,8.39461e+06,5.73733e+07,3.49836e+08,6.69644e+06,24.2277,24.2277,24.2277,23.2087,0,13.6212,0,2.08829e+08
12/27/2009 15:00,12,27,0,15,0,15,24,8.6663e+06,5.62475e+07,3.48482e+08,6.69644e+06,24.2198,24.2198,24.2198,23.2087,0,13.3595,0,2.03219e+08
12/27/2009 16:00,12,27,0,16,0,13,25,1.16837e+07,5.59135e+07,3.51691e+08,6.69644e+06,24.1395,24.1395,24.1395,23.2087,0,13.9216,0,1.94959e+08
12/27/2009 17:00,12,27,0,17,0,11,28,1.50162e+07,4.81517e+07,3.55616e+08,6.69644e+06,24.0044,24.0044,24.0044,23.2087,0,12.8771,0,1.54163e+08
12/27/2009 18:00,12,27,0,18,0,7,40,2.12157e+07,3.81909e+07,3.72092e+08,6.69644e+06,23.7552,23.7552,23.7552,23.2087,0,12.0361,0,9.89565e+07
12/27/2009 19:00,12,27,0,19,0,7,37,4.17607e+06,2.44599e+07,2.25942e+08,6.69644e+06,24.0759,24.0759,24.0759,23.2087,0,5.2725,0,6.87876e+07
12/27/2009 20:00,12,27,0,20,0,6,39,4.52755e+06,1.50634e+07,2.05246e+08,6.69644e+06,24.1238,24.1238,24.1238,23.2087,0,3.41045,0,4.69498e+07
12/27/2009 21:00,12,27,0,21,0,7,37,0,1.37427e+07,1.98321e+08,6.69644e+06,24.259,24.259,24.259,23.2087,0,2.52956,0,3.99753e+07
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,7.90092e+07,6.69644e+06,24.3658,24.3658,24.3658,24.3658,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,3.90468e+07,6.69644e+06,24.3658,24.3658,24.3658,24.3658,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,3.90468e+07,6.69644e+06,24.3658,24.3658,24.3658,24.3658,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,3.29661e+07,6.69644e+06,24.3658,24.3658,24.3658,24.3658,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,3.29661e+07,6.69644e+06,24.3658,24.3658,24.3658,24.3658,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,3.29661e+07,6.69644e+06,24.3658,24.3658,24.3658,24.3658,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,3.29661e+07,6.69644e+06,24.3658,24.3658,24.3658,24.3658,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,3.29661e+07,6.69644e+06,24.3658,24.3658,24.3658,24.3658,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,1.97047e+07,0,5.84479e+07,6.69644e+06,23.0063,23.0063,23.2796,22.9355,2.35569,1.34915,1.29316e+07,1.06293e+07
12/28/2009 07:00,12,28,1,7,0,3,31,1.33127e+07,0,5.56752e+07,6.69644e+06,22.5005,22.5005,23.2087,22.5005,2.12623,0,2.26596e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,9.29584e+06,0,8.17703e+07,6.69644e+06,22.4262,22.4262,23.2087,22.4262,1.2347,0,1.45395e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,6.46511e+06,0,1.33131e+08,6.69644e+06,22.415,22.415,23.2087,22.415,0.972527,0,1.16154e+07,0
12/28/2009 10:00,12,28,1,10,0,8,26,3.95842e+06,7.61156e+06,2.7738e+08,6.69644e+06,22.8316,22.8316,23.2422,22.7981,1.17717,0.717738,7.82497e+06,1.3157e+06
12/28/2009 11:00,12,28,1,11,0,9,23,3.1205e+06,2.5051e+07,2.9953e+08,6.69644e+06,23.9936,23.9936,23.9936,23.2087,0,5.29842,0,6.75844e+07
12/28/2009 12:00,12,28,1,12,0,9,25,2.86683e+06,3.63323e+07,3.14473e+08,6.69644e+06,24.3423,24.3423,24.3423,23.2087,0,7.72445,0,1.31743e+08
12/28/2009 13:00,12,28,1,13,0,11,20,1.49225e+07,3.49695e+07,2.63195e+08,6.69644e+06,23.9341,23.9341,23.9341,23.2087,0,9.98859,0,1.08814e+08
12/28/2009 14:00,12,28,1,14,0,11.3,20,1.44818e+07,4.28407e+07,3.37384e+08,6.69644e+06,23.9417,23.9417,23.9417,23.2087,0,11.5824,0,1.27734e+08
12/28/2009 15:00,12,28,1,15,0,11,22,1.49948e+07,4.56337e+07,3.41756e+08,6.69644e+06,23.965,23.965,23.965,23.2087,0,12.3073,0,1.40038e+08
12/28/2009 16:00,12,28,1,16,0,9,25,1.79394e+07,4.70477e+07,3.4729e+08,6.69644e+06,23.9089,23.9089,23.9089,23.2087,0,13.2723,0,1.39817e+08
12/28/2009 17:00,12,28,1,17,0,8,22,1.96141e+07,4.29217e+07,3.59397e+08,6.69644e+06,23.8273,23.8273,23.8273,23.2087,0,12.7214,0,1.18391e+08
12/28/2009 18:00,12,28,1,18,0,5.8,28,2.2985e+07,3.56589e+07,3.70861e+08,6.69644e+06,23.6645,23.6645,23.6645,23.2087,0,11.874,0,8.14349e+07
12/28/2009 19:00,12,28,1,19,0,4,35,4.91131e+06,2.22919e+07,2.23936e+08,6.69644e+06,23.9873,23.9873,23.9873,23.2087,0,4.964,0,5.81454e+07
12/28/2009 20:00,12,28,1,20,0,6,30,4.53498e+06,1.46982e+07,2.04765e+08,6.69644e+06,24.0823,24.0823,24.0823,23.2087,0,3.33419,0,4.3823e+07
12/28/2009 21:00,12,28,1,21,0,7,28,0,1.341e+07,1.97874e+08,6.69644e+06,24.2454,24.2454,24.2454,23.2087,0,2.45859,0,3.83489e+07
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,7.90092e+07,6.69644e+06,24.3568,24.3568,24.3568,24.3568,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,3.90468e+07,6.69644e+06,24.3568,24.3568,24.3568,24.3568,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,3.90468e+07,6.69644e+06,24.3568,24.3568,24.3568,24.3568,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,3.29661e+07,6.69644e+06,24.3568,24.3568,24.3568,24.3568,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,3.29661e+07,6.69644e+06,24.3568,24.3568,24.3568,24.3568,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,3.29661e+07,6.69644e+06,24.3568,24.3568,24.3568,24.3568,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,3.29661e+07,6.69644e+06,24.3568,24.3568,24.3568,24.3568,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,3.29661e+07,6.69644e+06,24.3568,24.3568,24.3568,24.3568,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,1.92571e+07,0,5.78381e+07,6.69644e+06,23.0164,23.0164,23.2799,22.9452,2.27683,1.33426,1.20544e+07,1.04897e+07
12/29/2009 07:00,12,29,2,7,0,5,33,1.15171e+07,0,5.32305e+07,6.69644e+06,22.524,22.524,23.2087,22.524,1.71602,0,1.76826e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,6.66809e+06,0,7.87178e+07,6.69644e+06,22.4494,22.4494,23.2087,22.4494,0.966189,0,1.10407e+07,0
12/29/2009 09:00,12,29,2,9,0,8,29,4.91473e+06,0,1.31171e+08,6.69644e+06,22.433,22.433,23.2087,22.433,0.63477,0,7.40967e+06,0
12/29/2009 10:00,12,29,2,10,0,11,24,3.54994e+06,3.8772e+06,2.3982e+08,6.69644e+06,22.6114,22.6114,23.2087,22.6114,1.0449,0,8.05968e+06,0
12/29/2009 11:00,12,29,2,11,0,13,23,2.89734e+06,1.6497e+07,2.55762e+08,6.69644e+06,23.6661,23.6661,23.7006,23.1741,0.115711,3.37395,301127,2.86838e+07
12/29/2009 12:00,12,29,2,12,0,14,23,2.5194e+06,2.59402e+07,2.67817e+08,6.69644e+06,24.2873,24.2873,24.2873,23.2087,0,5.33633,0,8.67909e+07
12/29/2009 13:00,12,29,2,13,0,15.1,23,9.30243e+06,3.2707e+07,2.85237e+08,6.69644e+06,24.0918,24.0918,24.0918,23.2087,0,8.24066,0,1.09358e+08
12/29/2009 14:00,12,29,2,14,0,16,24,7.79892e+06,4.09484e+07,2.94433e+08,6.69644e+06,24.1429,24.1429,24.1429,23.2087,0,9.68585,0,1.36129e+08
12/29/2009 15:00,12,29,2,15,0,15,26,9.35705e+06,4.4067e+07,3.32631e+08,6.69644e+06,24.1355,24.1355,24.1355,23.2087,0,10.7107,0,1.49344e+08
12/29/2009 16:00,12,29,2,16,0,15,26,9.48473e+06,4.77915e+07,3.43014e+08,6.69644e+06,24.1503,24.1503,24.1503,23.2087,0,11.5668,0,1.63854e+08
12/29/2009 17:00,12,29,2,17,0,12,31,1.38508e+07,4.4232e+07,3.54007e+08,6.69644e+06,24.0135,24.0135,24.0135,23.2087,0,11.7269,0,1.42001e+08
12/29/2009 18:00,12,29,2,18,0,11,33,1.53321e+07,3.87214e+07,3.65479e+08,6.69644e+06,23.9065,23.9065,23.9065,23.2087,0,10.8306,0,1.13698e+08
12/29/2009 19:00,12,29,2,19,0,12,29,3.11115e+06,2.70953e+07,2.28145e+08,6.69644e+06,24.2096,24.2096,24.2096,23.2087,0,5.60667,0,8.44283e+07
12/29/2009 20:00,12,29,2,20,0,11.4,30,3.31612e+06,1.73198e+07,2.06776e+08,6.69644e+06,24.2733,24.2733,24.2733,23.2087,0,3.63013,0,5.81441e+07
12/29/2009 21:00,12,29,2,21,0,11,31,0,1.5967e+07,2.01243e+08,6.69644e+06,24.3586,24.3586,24.3586,23.2087,0,2.96879,0,5.13615e+07
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,7.90092e+07,6.69644e+06,24.4184,24.4184,24.4184,24.4184,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,3.90468e+07,6.69644e+06,24.4184,24.4184,24.4184,24.4184,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,3.90468e+07,6.69644e+06,24.4184,24.4184,24.4184,24.4184,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,3.08047e+07,6.69644e+06,24.4184,24.4184,24.4184,24.4184,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,3.08047e+07,6.69644e+06,24.4184,24.4184,24.4184,24.4184,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,3.08047e+07,6.69644e+06,24.4184,24.4184,24.4184,24.4184,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,3.08047e+07,6.69644e+06,24.4184,24.4184,24.4184,24.4184,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,3.08047e+07,6.69644e+06,24.4184,24.4184,24.4184,24.4184,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,1.22141e+07,0,4.61641e+07,6.69644e+06,23.4507,23.4507,23.4885,23.1709,0.590043,1.44115,1.01687e+06,1.14078e+07
12/30/2009 07:00,12,30,3,7,0,8,37,8.61059e+06,0,4.71426e+07,6.69644e+06,22.8225,22.8225,23.2087,22.8225,1.06055,0,6.16313e+06,0
12/30/2009 08:00,12,30,3,8,0,8,41,5.54389e+06,0,4.62453e+07,6.69644e+06,22.6427,22.6427,23.2087,22.6427,0.711927,0,6.06381e+06,0
12/30/2009 09:00,12,30,3,9,0,10,39,3.79295e+06,0,1.0063e+08,6.69644e+06,22.5712,22.5712,23.2087,22.5712,0.474238,0,4.5497e+06,0
12/30/2009 10:00,12,30,3,10,0,10,46,3.68831e+06,438409,1.6733e+08,6.69644e+06,22.5586,22.5586,23.2087,22.5586,0.516979,0,5.05213e+06,0
12/30/2009 11:00,12,30,3,11,0,12,44,3.09464e+06,1.72187e+07,2.56984e+08,6.69644e+06,23.4532,23.4532,23.5978,23.0641,0.170895,3.524,1.48744e+06,2.36188e+07
12/30/2009 12:00,12,30,3,12,0,14,35,2.38101e+06,2.9083e+07,2.39728e+08,6.69644e+06,24.3145,24.3145,24.3145,23.2087,0,5.95299,0,9.94514e+07
12/30/2009 13:00,12,30,3,13,0,15,33,9.22095e+06,4.11208e+07,2.96374e+08,6.69644e+06,24.1687,24.1687,24.1687,23.2087,0,10.0147,0,1.44637e+08
12/30/2009 14:00,12,30,3,14,0,14,35,1.08468e+07,4.31338e+07,3.01057e+08,6.69644e+06,24.0927,24.0927,24.0927,23.2087,0,10.808,0,1.43744e+08
12/30/2009 15:00,12,30,3,15,0,13,38,1.23686e+07,4.35014e+07,3.03405e+08,6.69644e+06,24.05,24.05,24.05,23.2087,0,11.2169,0,1.41977e+08
12/30/2009 16:00,12,30,3,16,0,12,44,1.3852e+07,4.75266e+07,3.53207e+08,6.69644e+06,24.0362,24.0362,24.0362,23.2087,0,12.4431,0,1.54906e+08
12/30/2009 17:00,12,30,3,17,0,10,46,1.67467e+07,4.8118e+07,3.62807e+08,6.69644e+06,23.9686,23.9686,23.9686,23.2087,0,13.2187,0,1.5112e+08
12/30/2009 18:00,12,30,3,18,0,7,56,2.11548e+07,4.11449e+07,3.75939e+08,6.69644e+06,23.7973,23.7973,23.7973,23.2087,0,12.6552,0,1.12073e+08
12/30/2009 19:00,12,30,3,19,0,7,56,4.28554e+06,1.61144e+07,2.0635e+08,6.69644e+06,23.9859,23.9859,23.9859,23.2087,0,3.57842,0,4.18409e+07
12/30/2009 20:00,12,30,3,20,0,5,64,4.84163e+06,6.30804e+06,1.32036e+08,6.69644e+06,23.9051,23.9051,23.9051,23.2087,0,1.65196,0,1.72978e+07
12/30/2009 21:00,12,30,3,21,0,3,68,0,2.06526e+06,1.20849e+08,6.69644e+06,23.7951,23.7951,23.7951,23.2087,0,0.103854,0,916467
12/30/2009 22:00,12,30,3,22,0,2,73,1.64274e+06,0,5.83462e+07,6.69644e+06,23.8111,23.8111,23.8111,23.2087,0,0.012196,0,110486
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,3.68855e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,3.68855e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,3.08047e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,3.08047e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,3.08047e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,3.08047e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,3.08047e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,3.08047e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,3.68855e+07,6.69644e+06,23.8056,23.8056,23.8056,23.8056,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,2.45375e+07,0,5.20821e+07,6.69644e+06,22.6578,22.6578,23.1635,22.6578,4.94721,0,2.83321e+07,0
12/31/2009 09:00,12,31,4,9,0,7,52,1.28975e+07,0,3.46251e+07,6.69644e+06,22.4365,22.4365,23.2087,22.4365,1.9954,0,2.31884e+07,0
12/31/2009 10:00,12,31,4,10,0,11,39,6.55766e+06,0,4.21244e+07,6.69644e+06,22.4196,22.4196,23.2087,22.4196,0.961888,0,1.14218e+07,0
12/31/2009 11:00,12,31,4,11,0,11,43,3.53357e+06,0,1.01007e+08,6.69644e+06,22.419,22.419,23.2087,22.419,0.418331,0,4.97173e+06,0
12/31/2009 12:00,12,31,4,12,0,16,31,2.25479e+06,796199,1.00454e+08,6.69644e+06,22.4835,22.4835,23.2087,22.4835,0.281027,0,3.03575e+06,0
12/31/2009 13:00,12,31,4,13,0,18,30,5.33397e+06,7.07638e+06,1.5654e+08,6.69644e+06,22.9515,22.9515,23.2369,22.9234,1.49432,0.580527,7.20902e+06,983775
12/31/2009 14:00,12,31,4,14,0,17,32,6.66691e+06,1.48321e+07,1.89677e+08,6.69644e+06,23.6186,23.6186,23.6186,23.2087,0,3.83255,0,2.57681e+07
12/31/2009 15:00,12,31,4,15,0,16,34,8.22456e+06,1.50812e+07,1.91901e+08,6.69644e+06,23.8021,23.8021,23.8021,23.2087,0,4.21314,0,3.75659e+07
12/31/2009 16:00,12,31,4,16,0,14,38,1.11234e+07,1.69573e+07,2.22858e+08,6.69644e+06,23.6966,23.6966,23.6966,23.2087,0,5.2465,0,3.85143e+07
12/31/2009 17:00,12,31,4,17,0,12,44,1.39878e+07,1.69356e+07,2.33318e+08,6.69644e+06,23.5623,23.5623,23.5623,23.2087,0,5.87207,0,3.12403e+07
12/31/2009 18:00,12,31,4,18,0,9,53,1.83536e+07,6.79296e+06,1.80355e+08,6.69644e+06,23.1138,23.1138,23.2279,23.0947,2.36325,2.35679,8.11321e+06,1.36078e+06
12/31/2009 19:00,12,31,4,19,0,11,47,3.55697e+06,0,9.16671e+07,6.69644e+06,22.864,22.864,23.2087,22.864,0.423376,0,2.19604e+06,0
12/31/2009 20:00,12,31,4,20,0,10,50,1.60539e+06,0,3.85591e+07,6.69644e+06,22.8009,22.8009,23.1667,22.8009,0.0633593,0,389596,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,3.68855e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,3.68855e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,3.68855e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,3.68855e+07,6.69644e+06,22.7911,22.7911,22.7911,22.7911,0,0,0,0
