Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,256795,0,8.83323e+06,18.779,18.779,20.3952,18.779,0.0223267,0,543242,0
01/01/2009 02:00,1,1,4,2,0,-3,77,698685,0,9.40037e+06,18.7889,18.7889,20.3952,18.7889,0.0782463,0,1.89226e+06,0
01/01/2009 03:00,1,1,4,3,0,-4,77,780654,0,9.50761e+06,18.7894,18.7894,20.3952,18.7894,0.0897614,0,2.17008e+06,0
01/01/2009 04:00,1,1,4,4,0,-2,78,670306,0,9.36276e+06,18.7927,18.7927,20.3952,18.7927,0.0741857,0,1.78985e+06,0
01/01/2009 05:00,1,1,4,5,0,-2,85,1.08667e+06,0,9.90722e+06,18.7949,18.7949,20.3952,18.7949,0.131752,0,3.17422e+06,0
01/01/2009 06:00,1,1,4,6,0,-1,92,469741,0,9.10058e+06,18.7978,18.7978,20.3952,18.7978,0.0466029,0,1.12075e+06,0
01/01/2009 07:00,1,1,4,7,0,-1,100,946296,0,1.08365e+07,18.7993,18.7993,20.3952,18.7993,0.112016,0,2.69141e+06,0
01/01/2009 08:00,1,1,4,8,0,-1,100,667828,0,7.10117e+06,18.7987,18.7987,20.3952,18.7987,0.0738935,0,1.77604e+06,0
01/01/2009 09:00,1,1,4,9,0,0,92,317381,0,6.45569e+06,18.8005,18.8005,20.3952,18.8005,0.0343198,0,823974,0
01/01/2009 10:00,1,1,4,10,0,2,80,265324,0,6.59419e+06,18.8047,18.8047,20.3952,18.8047,0.027104,0,649024,0
01/01/2009 11:00,1,1,4,11,0,2,80,173794,0,6.18319e+06,18.8074,18.8074,20.3952,18.8074,0.014756,0,352729,0
01/01/2009 12:00,1,1,4,12,0,1,79,300834,0,6.42578e+06,18.8071,18.8071,20.3952,18.8071,0.0320569,0,766442,0
01/01/2009 13:00,1,1,4,13,0,3,63,79322.7,0,6.16014e+06,18.8068,18.8068,20.3952,18.8068,0.00203509,0,48666.9,0
01/01/2009 14:00,1,1,4,14,0,2,62,195100,0,6.36435e+06,18.8076,18.8076,20.3952,18.8076,0.0176368,0,421552,0
01/01/2009 15:00,1,1,4,15,0,1,67,364912,0,6.72011e+06,18.8077,18.8077,20.3952,18.8077,0.0387995,0,927318,0
01/01/2009 16:00,1,1,4,16,0,1,67,227942,0,6.54554e+06,18.808,18.808,20.3952,18.808,0.0220876,0,527786,0
01/01/2009 17:00,1,1,4,17,0,0,72,207830,0,6.48346e+06,18.8047,18.8047,20.3952,18.8047,0.0204272,0,489146,0
01/01/2009 18:00,1,1,4,18,0,-1,78,458351,0,1.02104e+07,18.8007,18.8007,20.3952,18.8007,0.0497654,0,1.19466e+06,0
01/01/2009 19:00,1,1,4,19,0,-2,71,550329,0,1.0331e+07,18.7991,18.7991,20.3952,18.7991,0.0624186,0,1.49992e+06,0
01/01/2009 20:00,1,1,4,20,0,-4,71,1.37545e+06,0,1.14031e+07,18.7901,18.7901,20.3952,18.7901,0.173039,0,4.18143e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,1.02707e+06,0,1.0946e+07,18.7851,18.7851,20.3952,18.7851,0.124388,0,3.01523e+06,0
01/01/2009 22:00,1,1,4,22,0,-6,100,912254,0,1.07957e+07,18.7816,18.7816,20.3952,18.7816,0.108579,0,2.63778e+06,0
01/01/2009 23:00,1,1,4,23,0,-7,84,1.78708e+06,0,1.19475e+07,18.775,18.775,20.3952,18.775,0.232956,0,5.68247e+06,0
01/02/2009 00:00,1,2,5,0,0,-7,84,1.88088e+06,0,1.20713e+07,18.7736,18.7736,20.3952,18.7736,0.24647,0,6.01711e+06,0
01/02/2009 01:00,1,2,5,1,0,-9,84,192037,0,1.24928e+07,18.775,18.775,20.3952,18.775,0.0137689,0,335855,0
01/02/2009 02:00,1,2,5,2,0,-10,91,284008,0,1.26134e+07,18.7759,18.7759,20.3952,18.7759,0.0264417,0,644634,0
01/02/2009 03:00,1,2,5,3,0,-10,91,376413,0,1.27242e+07,18.7743,18.7743,20.3952,18.7743,0.0347029,0,846856,0
01/02/2009 04:00,1,2,5,4,0,-11,91,1.17058e+06,0,1.37667e+07,18.7625,18.7625,20.3952,18.7625,0.146241,0,3.59468e+06,0
01/02/2009 05:00,1,2,5,5,0,-12,91,1.53163e+06,0,1.42437e+07,18.7547,18.7547,20.3952,18.7547,0.198317,0,4.89796e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,2.14969e+06,0,1.55435e+07,18.7421,18.7421,20.3952,18.7421,0.290406,0,7.22759e+06,0
01/02/2009 07:00,1,2,5,7,0,-14,83,3.90113e+07,0,5.82253e+07,18.8473,18.8473,20.3952,18.8473,2.39945,0,5.5921e+07,0
01/02/2009 08:00,1,2,5,8,0,-13,83,4.39261e+07,0,6.17772e+07,18.8715,18.8715,20.3952,18.8715,2.48658,0,5.704e+07,0
01/02/2009 09:00,1,2,5,9,0,-11,84,2.78208e+07,0,5.55473e+07,18.8736,18.8736,20.3952,18.8736,2.2734,0,5.20789e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,2.0223e+07,0,4.79632e+07,18.8905,18.8905,20.3952,18.8905,2.16165,0,4.89693e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.60458e+07,0,4.34943e+07,18.8948,18.8948,20.3952,18.8948,2.06557,0,4.66569e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,1.22647e+07,0,3.81164e+07,18.8948,18.8948,20.3952,18.8948,1.70631,0,3.85424e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,1.2468e+07,0,3.68044e+07,18.8993,18.8993,20.3952,18.8993,1.73741,0,3.91268e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,1.06886e+07,0,3.71162e+07,18.9003,18.9003,20.3952,18.9003,1.53756,0,3.46032e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,8.1109e+06,0,3.25198e+07,18.8944,18.8944,20.3952,18.8944,1.14241,0,2.58115e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,9.20177e+06,0,3.52318e+07,18.8922,18.8922,20.3952,18.8922,1.30603,0,2.95525e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,8.58754e+06,0,3.42177e+07,18.888,18.888,20.3952,18.888,1.21266,0,2.75163e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,1.12378e+07,0,3.23792e+07,18.8861,18.8861,20.3952,18.8861,1.64166,0,3.72963e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,1.33708e+07,0,2.94429e+07,18.8813,18.8813,20.3952,18.8813,1.86072,0,4.24084e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,0,0,1.19287e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,-11,91,0,0,1.0975e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,1.0975e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,1.01166e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,9.63978e+06,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,1.22697e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,1.22697e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,0,0,1.22697e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-14,76,0,0,1.22697e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-14,76,0,0,1.22697e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-14,76,0,0,1.27465e+07,18.8812,18.8812,18.8812,18.8812,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-14,76,2.64035e+07,0,4.51005e+07,18.8495,18.8495,20.3952,18.8495,2.16974,0,5.05101e+07,0
01/03/2009 08:00,1,3,6,8,0,-17,83,3.65985e+07,0,5.43038e+07,18.8497,18.8497,20.3952,18.8497,2.4219,0,5.63536e+07,0
01/03/2009 09:00,1,3,6,9,0,-13,69,1.42925e+07,0,4.01813e+07,18.8622,18.8622,20.3952,18.8622,1.70781,0,3.94142e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,1.02832e+07,0,3.51591e+07,18.8726,18.8726,20.3952,18.8726,1.38888,0,3.1836e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,9.31873e+06,0,3.42611e+07,18.8834,18.8834,20.3952,18.8834,1.33311,0,3.03419e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,8.54343e+06,0,3.32769e+07,18.8896,18.8896,20.3952,18.8896,1.20453,0,2.73024e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,7.83626e+06,0,3.07221e+07,18.8935,18.8935,20.3952,18.8935,1.09891,0,2.48442e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,5.79663e+06,0,2.94271e+07,18.8951,18.8951,20.3952,18.8951,0.792164,0,1.78898e+07,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.50395e+06,0,2.7742e+07,18.8905,18.8905,20.3952,18.8905,0.615695,0,1.39478e+07,0
01/03/2009 16:00,1,3,6,16,0,-9,58,3.82759e+06,0,2.71624e+07,18.8851,18.8851,20.3952,18.8851,0.521276,0,1.18513e+07,0
01/03/2009 17:00,1,3,6,17,0,-9,58,4.71251e+06,0,2.91373e+07,18.8889,18.8889,20.3952,18.8889,0.634936,0,1.43987e+07,0
01/03/2009 18:00,1,3,6,18,0,-9,58,8.40754e+06,0,2.85418e+07,18.8847,18.8847,20.3952,18.8847,1.18758,0,2.70067e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,1.00418e+07,0,2.51993e+07,18.8831,18.8831,20.3952,18.8831,1.44811,0,3.29666e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,0,0,1.19287e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-8,58,0,0,1.0975e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,1.0975e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,1.01166e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,9.63978e+06,18.883,18.883,18.883,18.883,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,1.22697e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,1.22697e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,1.22697e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,1.22697e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,1.22697e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,0,0,1.27465e+07,18.883,18.883,18.883,18.883,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-11,70,2.15698e+07,0,3.97357e+07,18.864,18.864,20.3952,18.864,1.93265,0,4.45579e+07,0
01/04/2009 08:00,1,4,0,8,0,-8,64,2.00006e+07,0,3.70937e+07,18.8886,18.8886,20.3952,18.8886,2.1505,0,4.87769e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,1.17278e+07,0,3.86155e+07,18.9076,18.9076,20.3952,18.9076,1.69187,0,3.78916e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,7.99509e+06,0,3.24962e+07,18.921,18.921,20.3952,18.921,1.10105,0,2.44368e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,7.59346e+06,0,3.23313e+07,18.9266,18.9266,20.3952,18.9266,1.03625,0,2.29115e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,7.34366e+06,0,3.24914e+07,18.9317,18.9317,20.3952,18.9317,0.996466,0,2.19551e+07,0
01/04/2009 13:00,1,4,0,13,0,2,34,7.82171e+06,0,3.13742e+07,18.9352,18.9352,20.3952,18.9352,1.06528,0,2.34152e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,3.89583e+06,0,2.67752e+07,18.9416,18.9416,20.3952,18.9416,0.507969,0,1.11161e+07,0
01/04/2009 15:00,1,4,0,15,0,4,32,3.26716e+06,0,2.61738e+07,18.9459,18.9459,20.3952,18.9459,0.416543,0,9.08857e+06,0
01/04/2009 16:00,1,4,0,16,0,2,40,2.61524e+06,0,2.56468e+07,18.9383,18.9383,20.3952,18.9383,0.334592,0,7.3387e+06,0
01/04/2009 17:00,1,4,0,17,0,1,43,2.84027e+06,0,2.64565e+07,18.9352,18.9352,20.3952,18.9352,0.358652,0,7.88327e+06,0
01/04/2009 18:00,1,4,0,18,0,1,43,6.13451e+06,0,2.54451e+07,18.9308,18.9308,20.3952,18.9308,0.817981,0,1.80339e+07,0
01/04/2009 19:00,1,4,0,19,0,1,43,7.62661e+06,0,2.18722e+07,18.9293,18.9293,20.3952,18.9293,1.03877,0,2.29238e+07,0
01/04/2009 20:00,1,4,0,20,0,-1,55,0,0,1.19287e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-1,60,0,0,1.0975e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,1.0975e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,1.01166e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,9.63978e+06,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,0,0,1.27465e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,2,44,1.25155e+07,0,2.91931e+07,18.921,18.921,20.3952,18.921,1.26389,0,2.80956e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,1.05509e+07,0,2.61644e+07,18.9384,18.9384,20.3952,18.9384,1.48638,0,3.25983e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,7.548e+06,0,3.29407e+07,18.9447,18.9447,20.3952,18.9447,1.02028,0,2.22792e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,5.93284e+06,0,3.07892e+07,18.9537,18.9537,20.3952,18.9537,0.779594,0,1.69182e+07,0
01/05/2009 11:00,1,5,1,11,0,7,34,3.05792e+06,0,2.55877e+07,18.9593,18.9593,20.3952,18.9593,0.386803,0,8.36134e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,2.70175e+06,0,2.5616e+07,18.962,18.962,20.3952,18.962,0.338222,0,7.29772e+06,0
01/05/2009 13:00,1,5,1,13,0,7,34,2.99858e+06,0,2.42732e+07,18.9608,18.9608,20.3952,18.9608,0.377922,0,8.16119e+06,0
01/05/2009 14:00,1,5,1,14,0,8,34,1.69143e+06,0,2.41252e+07,18.9662,18.9662,20.3952,18.9662,0.206503,0,4.44262e+06,0
01/05/2009 15:00,1,5,1,15,0,8,32,1.12226e+06,0,2.3284e+07,18.9643,18.9643,20.3952,18.9643,0.137502,0,2.96202e+06,0
01/05/2009 16:00,1,5,1,16,0,7,34,927391,0,2.33391e+07,18.9601,18.9601,20.3952,18.9601,0.111747,0,2.41433e+06,0
01/05/2009 17:00,1,5,1,17,0,6,33,911431,0,2.39691e+07,18.9561,18.9561,20.3952,18.9561,0.109766,0,2.37816e+06,0
01/05/2009 18:00,1,5,1,18,0,4,38,2.56951e+06,0,2.07753e+07,18.9489,18.9489,20.3952,18.9489,0.320057,0,6.96954e+06,0
01/05/2009 19:00,1,5,1,19,0,3,41,3.9886e+06,0,1.7063e+07,18.941,18.941,20.3952,18.941,0.51073,0,1.11816e+07,0
01/05/2009 20:00,1,5,1,20,0,2,44,0,0,1.19287e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,4,42,0,0,1.0975e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,1.0975e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,1.01166e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,9.63978e+06,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,1.22697e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,1.22697e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,1.22697e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,1.22697e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,1.22697e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,0,0,1.27465e+07,18.9396,18.9396,18.9396,18.9396,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,3,41,9.39293e+06,0,2.55133e+07,18.926,18.926,20.3952,18.926,1.01274,0,2.24347e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,8.06647e+06,0,2.28326e+07,18.9307,18.9307,20.3952,18.9307,1.10494,0,2.43616e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,3.99288e+06,0,2.77127e+07,18.9538,18.9538,20.3952,18.9538,0.5075,0,1.10131e+07,0
01/06/2009 10:00,1,6,2,10,0,9,32,1.56687e+06,0,2.37731e+07,18.9664,18.9664,20.3952,18.9664,0.191685,0,4.12325e+06,0
01/06/2009 11:00,1,6,2,11,0,10,28,1.18242e+06,0,2.33565e+07,18.9717,18.9717,20.3952,18.9717,0.144013,0,3.0862e+06,0
01/06/2009 12:00,1,6,2,12,0,11,24,1.01908e+06,0,2.34349e+07,18.9758,18.9758,20.3952,18.9758,0.117464,0,2.5101e+06,0
01/06/2009 13:00,1,6,2,13,0,12,24,1.22255e+06,0,2.21024e+07,18.9809,18.9809,20.3952,18.9809,0.143486,0,3.05504e+06,0
01/06/2009 14:00,1,6,2,14,0,12,24,370309,128504,2.26217e+07,19.1859,19.1859,20.3952,19.1859,0.0547429,0,965833,0
01/06/2009 15:00,1,6,2,15,0,12,24,217536,0,2.21205e+07,19.495,19.495,20.3952,19.495,0.0233371,0,316234,0
01/06/2009 16:00,1,6,2,16,0,11,26,99069.2,146419,2.24534e+07,19.7569,19.7569,20.3952,19.7569,0.0223659,0,209911,0
01/06/2009 17:00,1,6,2,17,0,4,59,193570,0,2.30494e+07,19.8808,19.8808,20.3952,19.8808,0.0207204,0,160409,0
01/06/2009 18:00,1,6,2,18,0,1,79,1.36884e+06,0,1.92345e+07,19.1192,19.1192,20.3952,19.1192,0.168737,0,3.26233e+06,0
01/06/2009 19:00,1,6,2,19,0,-1,85,2.69524e+06,0,1.53951e+07,18.9302,18.9302,20.3952,18.9302,0.342148,0,7.54787e+06,0
01/06/2009 20:00,1,6,2,20,0,-3,92,0,0,1.19287e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-3,92,0,0,1.0975e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,1.0975e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,1.01166e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,3,45,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,1,47,0,0,6.26798e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,2,52,0,0,6.06121e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,7,40,0,0,6.0379e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,10,30,0,0,6.01459e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,12,20,0,0,6.07474e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,13,17,0,0,6.09805e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,13,17,0,0,6.06797e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,13,17,0,0,6.05294e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,7,56,0,0,6.07625e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,4,64,0,0,6.18302e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,2,62,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-1,71,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-2,71,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,8.52608e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,0,0,6.26798e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,-3,84,0,0,6.06121e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,-2,85,0,0,6.1146e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-2,85,0,0,6.22964e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-2,78,0,0,6.19129e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1,78,0,0,6.12963e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,1,56,0,0,6.0379e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,1,56,0,0,6.01459e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,0,60,0,0,6.07625e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-3,77,0,0,6.18302e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-5,92,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-6,100,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-6,92,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,9.63978e+06,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,1.22697e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,1.22697e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,1.22697e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,1.22697e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,1.22697e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,0,0,1.27465e+07,18.9262,18.9262,18.9262,18.9262,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,-6,54,1.84126e+07,0,3.62746e+07,18.8819,18.8819,20.3952,18.8819,1.79628,0,4.09507e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,1.82025e+07,0,3.5185e+07,18.9092,18.9092,20.3952,18.9092,2.10199,0,4.70232e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,8.9123e+06,0,3.37867e+07,18.9264,18.9264,20.3952,18.9264,1.24954,0,2.76307e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,5.89559e+06,0,2.95732e+07,18.9401,18.9401,20.3952,18.9401,0.796538,0,1.74491e+07,0
01/09/2009 11:00,1,9,5,11,0,6,25,4.91155e+06,0,2.82313e+07,18.9503,18.9503,20.3952,18.9503,0.654162,0,1.42296e+07,0
01/09/2009 12:00,1,9,5,12,0,8,22,4.3637e+06,0,2.77959e+07,18.9608,18.9608,20.3952,18.9608,0.569517,0,1.22986e+07,0
01/09/2009 13:00,1,9,5,13,0,8,22,4.63848e+06,0,2.65626e+07,18.9615,18.9615,20.3952,18.9615,0.608007,0,1.31234e+07,0
01/09/2009 14:00,1,9,5,14,0,8,22,3.0209e+06,0,2.58843e+07,18.9618,18.9618,20.3952,18.9618,0.382906,0,8.2631e+06,0
01/09/2009 15:00,1,9,5,15,0,9,21,1.9376e+06,0,2.45169e+07,18.9632,18.9632,20.3952,18.9632,0.238134,0,5.13377e+06,0
01/09/2009 16:00,1,9,5,16,0,7,26,1.46028e+06,0,2.39614e+07,18.9583,18.9583,20.3952,18.9583,0.184794,0,3.99757e+06,0
01/09/2009 17:00,1,9,5,17,0,3,37,1.45673e+06,0,2.44938e+07,18.9432,18.9432,20.3952,18.9432,0.185666,0,4.0586e+06,0
01/09/2009 18:00,1,9,5,18,0,2,36,3.52022e+06,0,2.20295e+07,18.9352,18.9352,20.3952,18.9352,0.455404,0,1.00099e+07,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,5.05006e+06,0,1.84728e+07,18.9298,18.9298,20.3952,18.9298,0.666117,0,1.46958e+07,0
01/09/2009 20:00,1,9,5,20,0,-0.9,55,0,0,1.19287e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,0,1.0975e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,1.0975e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,1.01166e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,9.63978e+06,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,1.22697e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,0,0,1.27465e+07,18.9293,18.9293,18.9293,18.9293,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,8.29678e+06,0,2.42077e+07,18.9271,18.9271,20.3952,18.9271,0.918295,0,2.03346e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,7.18817e+06,0,2.1643e+07,18.9496,18.9496,20.3952,18.9496,0.964645,0,2.09934e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,2.41794e+06,0,2.51931e+07,18.9586,18.9586,20.3952,18.9586,0.308236,0,6.66672e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,1.45064e+06,0,2.36303e+07,18.9723,18.9723,20.3952,18.9723,0.179991,0,3.85572e+06,0
01/10/2009 11:00,1,10,6,11,0,10.7,21,1.15188e+06,0,2.33169e+07,18.9753,18.9753,20.3952,18.9753,0.13997,0,2.99208e+06,0
01/10/2009 12:00,1,10,6,12,0,9.9,24,908927,0,2.33031e+07,18.9721,18.9721,20.3952,18.9721,0.108138,0,2.31674e+06,0
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.19906e+06,45134.8,2.21264e+07,19.0127,19.0127,20.3952,19.0127,0.145007,0,3.01609e+06,0
01/10/2009 14:00,1,10,6,14,0,4.8,44,529143,296310,2.30437e+07,19.6996,19.6996,20.3952,19.6996,0.09801,0,1.00977e+06,0
01/10/2009 15:00,1,10,6,15,0,3.9,42,403001,391071,2.30426e+07,20.4622,20.4622,20.5565,20.2645,0.0698983,0.023637,88786.7,140703
01/10/2009 16:00,1,10,6,16,0,2.9,43,327616,109319,2.26265e+07,20.2756,20.2756,20.5534,20.2365,0.035645,0.0118415,149138,13932.8
01/10/2009 17:00,1,10,6,17,0,2,45,264339,0,2.30245e+07,19.7094,19.7094,20.3952,19.7094,0.0300425,0,310071,0
01/10/2009 18:00,1,10,6,18,0,1,47,1.44761e+06,0,1.93374e+07,19.0692,19.0692,20.3952,19.0692,0.179588,0,3.60812e+06,0
01/10/2009 19:00,1,10,6,19,0,1,47,2.52402e+06,0,1.51745e+07,18.936,18.936,20.3952,18.936,0.319969,0,7.02958e+06,0
01/10/2009 20:00,1,10,6,20,0,3,37,0,0,1.19287e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,3,37,0,0,1.0975e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,1.0975e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,1.01166e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,9.63978e+06,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,1.22697e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,1.22697e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,1.22697e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,1.22697e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,1.22697e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,0,0,1.27465e+07,18.9346,18.9346,18.9346,18.9346,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,7,37,5.87825e+06,0,2.1309e+07,18.9431,18.9431,20.3952,18.9431,0.703007,0,1.54044e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,5.57971e+06,0,1.95228e+07,18.9412,18.9412,20.3952,18.9412,0.734536,0,1.60784e+07,0
01/11/2009 09:00,1,11,0,9,0,8,41,1.51909e+06,0,2.40255e+07,18.9594,18.9594,20.3952,18.9594,0.188211,0,4.06891e+06,0
01/11/2009 10:00,1,11,0,10,0,12,26,887606,0,2.32813e+07,18.9747,18.9747,20.3952,18.9747,0.104546,0,2.23573e+06,0
01/11/2009 11:00,1,11,0,11,0,14,23,572373,0,2.2682e+07,18.9839,18.9839,20.3952,18.9839,0.0634216,0,1.34748e+06,0
01/11/2009 12:00,1,11,0,12,0,16,17,302252,0,2.25263e+07,18.9892,18.9892,20.3952,18.9892,0.0290349,0,614586,0
01/11/2009 13:00,1,11,0,13,0,14,25,631372,0,2.12779e+07,18.9903,18.9903,20.3952,18.9903,0.0668161,0,1.41314e+06,0
01/11/2009 14:00,1,11,0,14,0,15,22,51929.6,0,2.21411e+07,18.9901,18.9901,20.3952,18.9901,0.00243218,0,51450.1,0
01/11/2009 15:00,1,11,0,15,0,17,15,0,0,2.21589e+07,18.99,18.99,18.99,18.99,0,0,0,0
01/11/2009 16:00,1,11,0,16,0,15,22,0,0,2.25423e+07,18.99,18.99,18.99,18.99,0,0,0,0
01/11/2009 17:00,1,11,0,17,0,9,32,0,0,2.31175e+07,18.99,18.99,18.99,18.99,0,0,0,0
01/11/2009 18:00,1,11,0,18,0,8,29,1.02941e+06,0,1.87823e+07,18.9757,18.9757,20.3952,18.9757,0.119015,0,2.5445e+06,0
01/11/2009 19:00,1,11,0,19,0,8,29,2.07272e+06,0,1.4559e+07,18.9669,18.9669,20.3952,18.9669,0.248318,0,5.34035e+06,0
01/11/2009 20:00,1,11,0,20,0,6,33,0,0,1.19287e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,7,31,0,0,1.0975e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,1.0975e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,1.01166e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,9.63978e+06,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,1.22697e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,1.22697e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,1.22697e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,1.22697e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,1.22697e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,0,0,1.27465e+07,18.9646,18.9646,18.9646,18.9646,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,3,31,5.68718e+06,0,2.11638e+07,18.9257,18.9257,20.3952,18.9257,0.724952,0,1.60603e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,6.08176e+06,0,2.01938e+07,18.9241,18.9241,20.3952,18.9241,0.812217,0,1.79878e+07,0
01/12/2009 09:00,1,12,1,9,0,6,30,2.04265e+06,0,2.52584e+07,18.9531,18.9531,20.3952,18.9531,0.248127,0,5.38681e+06,0
01/12/2009 10:00,1,12,1,10,0,7,31,1.67901e+06,0,2.52404e+07,18.9622,18.9622,20.3952,18.9622,0.198198,0,4.27582e+06,0
01/12/2009 11:00,1,12,1,11,0,7,34,1.5672e+06,0,2.45954e+07,18.9632,18.9632,20.3952,18.9632,0.183376,0,3.95341e+06,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,1.37355e+06,0,2.43451e+07,18.9636,18.9636,20.3952,18.9636,0.158047,0,3.40622e+06,0
01/12/2009 13:00,1,12,1,13,0,7,34,1.72967e+06,0,2.28188e+07,18.9638,18.9638,20.3952,18.9638,0.204779,0,4.41294e+06,0
01/12/2009 14:00,1,12,1,14,0,7,37,418878,0,2.23719e+07,18.9613,18.9613,20.3952,18.9613,0.0453124,0,978182,0
01/12/2009 15:00,1,12,1,15,0,7,37,233317,0,2.20575e+07,18.9581,18.9581,20.3952,18.9581,0.0216747,0,468943,0
01/12/2009 16:00,1,12,1,16,0,4,45,279088,0,2.27335e+07,18.9527,18.9527,20.3952,18.9527,0.027675,0,601002,0
01/12/2009 17:00,1,12,1,17,0,2,52,335710,0,2.3149e+07,18.945,18.945,20.3952,18.945,0.0350307,0,764818,0
01/12/2009 18:00,1,12,1,18,0,0,60,2.0438e+06,0,2.00965e+07,18.9358,18.9358,20.3952,18.9358,0.253014,0,5.55973e+06,0
01/12/2009 19:00,1,12,1,19,0,-2,71,3.70612e+06,0,1.66985e+07,18.9236,18.9236,20.3952,18.9236,0.47555,0,1.05376e+07,0
01/12/2009 20:00,1,12,1,20,0,-3,77,0,0,1.19287e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-2,71,0,0,1.0975e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,1.0975e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,1.01166e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,9.63978e+06,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,1.22697e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,1.22697e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,1.22697e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,1.22697e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,1.22697e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,0,0,1.27465e+07,18.9197,18.9197,18.9197,18.9197,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-3,71,8.57417e+06,0,2.45778e+07,18.8973,18.8973,20.3952,18.8973,0.961479,0,2.17145e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,8.10264e+06,0,2.28901e+07,18.9214,18.9214,20.3952,18.9214,1.11571,0,2.47546e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,3.21656e+06,0,2.62185e+07,18.9301,18.9301,20.3952,18.9301,0.409977,0,9.04299e+06,0
01/13/2009 10:00,1,13,2,10,0,1,56,3.4852e+06,0,2.76015e+07,18.9367,18.9367,20.3952,18.9367,0.447315,0,9.82165e+06,0
01/13/2009 11:00,1,13,2,11,0,2,52,3.14183e+06,0,2.69562e+07,18.9413,18.9413,20.3952,18.9413,0.398072,0,8.71325e+06,0
01/13/2009 12:00,1,13,2,12,0,4,45,2.48142e+06,0,2.53268e+07,18.9499,18.9499,20.3952,18.9499,0.306488,0,6.66886e+06,0
01/13/2009 13:00,1,13,2,13,0,3,63,3.28382e+06,0,2.48334e+07,18.9456,18.9456,20.3952,18.9456,0.411344,0,8.97702e+06,0
01/13/2009 14:00,1,13,2,14,0,1,79,1.41957e+06,0,2.36601e+07,18.9406,18.9406,20.3952,18.9406,0.172468,0,3.7768e+06,0
01/13/2009 15:00,1,13,2,15,0,2,67,1.00525e+06,0,2.32397e+07,18.9386,18.9386,20.3952,18.9386,0.118143,0,2.59069e+06,0
01/13/2009 16:00,1,13,2,16,0,2,57,847235,0,2.29702e+07,18.9379,18.9379,20.3952,18.9379,0.10205,0,2.23894e+06,0
01/13/2009 17:00,1,13,2,17,0,1,56,760282,0,2.35079e+07,18.9351,18.9351,20.3952,18.9351,0.0906873,0,1.99346e+06,0
01/13/2009 18:00,1,13,2,18,0,-3,71,3.04349e+06,0,2.13967e+07,18.9207,18.9207,20.3952,18.9207,0.387856,0,8.61335e+06,0
01/13/2009 19:00,1,13,2,19,0,-1,78,4.88901e+06,0,1.82508e+07,18.9231,18.9231,20.3952,18.9231,0.641497,0,1.4217e+07,0
01/13/2009 20:00,1,13,2,20,0,-4,100,0,0,1.19287e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-4,84,0,0,1.0975e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,1.0975e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,1.01166e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-4,50,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-1,39,0,0,6.26798e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,4,27,0,0,6.06121e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,7,20,0,0,6.07625e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,9,12,0,0,6.16798e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,10,10,0,0,6.09129e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,10,9,0,0,6.2146e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,11,10,0,0,6.0379e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,13,5,0,0,5.99956e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,12,5,0,0,6.06121e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,9,7,0,0,6.15294e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,4,14,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,8,11,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,7,10,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,0,0,6.26798e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,7,18,0,0,6.06121e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,9,16,0,0,5.99956e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13,9,0,0,6.06121e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,15,9,0,0,6.06121e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,13,12,0,0,6.06121e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,12,20,0,0,6.01459e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,11,24,0,0,5.99956e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,12,22,0,0,6.06121e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,9,25,0,0,6.15294e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,8,26,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,8,22,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,6,23,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,0,0,1.27465e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,-1,39,1.40877e+07,0,3.11665e+07,18.905,18.905,20.3952,18.905,1.44422,0,3.24362e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,1.28189e+07,0,2.89426e+07,18.9182,18.9182,20.3952,18.9182,1.71536,0,3.81433e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,5.86122e+06,0,2.97008e+07,18.9394,18.9394,20.3952,18.9394,0.78516,0,1.72093e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.59441e+06,0,2.64177e+07,18.9525,18.9525,20.3952,18.9525,0.467572,0,1.01555e+07,0
01/16/2009 11:00,1,16,5,11,0,9,17,2.90005e+06,0,2.538e+07,18.9627,18.9627,20.3952,18.9627,0.366039,0,7.89402e+06,0
01/16/2009 12:00,1,16,5,12,0,10,16,2.70503e+06,0,2.56853e+07,18.9697,18.9697,20.3952,18.9697,0.332257,0,7.13048e+06,0
01/16/2009 13:00,1,16,5,13,0,7,34,3.88125e+06,0,2.59487e+07,18.9575,18.9575,20.3952,18.9575,0.490183,0,1.06096e+07,0
01/16/2009 14:00,1,16,5,14,0,11,14,1.43789e+06,0,2.35496e+07,18.9697,18.9697,20.3952,18.9697,0.167725,0,3.59939e+06,0
01/16/2009 15:00,1,16,5,15,0,13,13,787802,0,2.29641e+07,18.9789,18.9789,20.3952,18.9789,0.0927618,0,1.97782e+06,0
01/16/2009 16:00,1,16,5,16,0,11,22,602035,0,2.26494e+07,18.9764,18.9764,20.3952,18.9764,0.069056,0,1.47505e+06,0
01/16/2009 17:00,1,16,5,17,0,7,34,709482,0,2.40117e+07,18.9628,18.9628,20.3952,18.9628,0.0819143,0,1.76646e+06,0
01/16/2009 18:00,1,16,5,18,0,7,31,2.57851e+06,0,2.0776e+07,18.9581,18.9581,20.3952,18.9581,0.317175,0,6.86274e+06,0
01/16/2009 19:00,1,16,5,19,0,7,31,3.9465e+06,0,1.69951e+07,18.9566,18.9566,20.3952,18.9566,0.499855,0,1.08256e+07,0
01/16/2009 20:00,1,16,5,20,0,4,38,0,0,1.19287e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,4,38,0,0,1.0975e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,1.0975e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,1.01166e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,9.63978e+06,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,1.22697e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,1.22697e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,1.22697e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,1.22697e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,1.22697e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,0,0,1.27465e+07,18.9563,18.9563,18.9563,18.9563,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,-1,42,8.89826e+06,0,2.49967e+07,18.9072,18.9072,20.3952,18.9072,1.00376,0,2.25071e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,7.97222e+06,0,2.27207e+07,18.9205,18.9205,20.3952,18.9205,1.09762,0,2.4369e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,2.68795e+06,0,2.55571e+07,18.9313,18.9313,20.3952,18.9313,0.349962,0,7.71289e+06,0
01/17/2009 10:00,1,17,6,10,0,2,26,1.85381e+06,0,2.43585e+07,18.9386,18.9386,20.3952,18.9386,0.239299,0,5.24766e+06,0
01/17/2009 11:00,1,17,6,11,0,3,22,1.67361e+06,0,2.41959e+07,18.9428,18.9428,20.3952,18.9428,0.213662,0,4.67177e+06,0
01/17/2009 12:00,1,17,6,12,0,3,22,1.6814e+06,0,2.43025e+07,18.9449,18.9449,20.3952,18.9449,0.208698,0,4.55672e+06,0
01/17/2009 13:00,1,17,6,13,0,3,24,1.99902e+06,0,2.31222e+07,18.9462,18.9462,20.3952,18.9462,0.251484,0,5.48603e+06,0
01/17/2009 14:00,1,17,6,14,0,3,18,977264,0,2.32383e+07,18.9397,18.9397,20.3952,18.9397,0.11551,0,2.53109e+06,0
01/17/2009 15:00,1,17,6,15,0,3,18,705691,0,2.2863e+07,18.9341,18.9341,20.3952,18.9341,0.0845597,0,1.86003e+06,0
01/17/2009 16:00,1,17,6,16,0,3,16,566505,0,2.2682e+07,18.9314,18.9314,20.3952,18.9314,0.0660302,0,1.45509e+06,0
01/17/2009 17:00,1,17,6,17,0,1,19,516328,0,2.31923e+07,18.9264,18.9264,20.3952,18.9264,0.0594609,0,1.31484e+06,0
01/17/2009 18:00,1,17,6,18,0,0,22,1.86927e+06,0,1.98901e+07,18.93,18.93,20.3952,18.93,0.237563,0,5.23983e+06,0
01/17/2009 19:00,1,17,6,19,0,-3,26,3.07616e+06,0,1.58996e+07,18.9192,18.9192,20.3952,18.9192,0.397413,0,8.83352e+06,0
01/17/2009 20:00,1,17,6,20,0,-2,29,0,0,1.19287e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,-3,35,0,0,1.0975e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,1.0975e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,1.01166e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,9.63978e+06,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,1.22697e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,1.22697e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,1.22697e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,1.22697e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,1.22697e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,0,0,1.27465e+07,18.9169,18.9169,18.9169,18.9169,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,-1,55,9.52774e+06,0,2.57151e+07,18.909,18.909,20.3952,18.909,1.04233,0,2.33616e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,7.41206e+06,0,2.19609e+07,18.9343,18.9343,20.3952,18.9343,1.00669,0,2.21399e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,2.11831e+06,0,2.47281e+07,18.9636,18.9636,20.3952,18.9636,0.267754,0,5.77084e+06,0
01/18/2009 10:00,1,18,0,10,0,13,23,1.38404e+06,0,2.37332e+07,18.9816,18.9816,20.3952,18.9816,0.170075,0,3.61934e+06,0
01/18/2009 11:00,1,18,0,11,0,14,21,1.01003e+06,0,2.31307e+07,18.988,18.988,20.3952,18.988,0.12026,0,2.54772e+06,0
01/18/2009 12:00,1,18,0,12,0,16,17,677617,0,2.25841e+07,18.9934,18.9934,20.3952,18.9934,0.07679,0,1.62055e+06,0
01/18/2009 13:00,1,18,0,13,0,14,19,980038,0,2.15239e+07,18.9917,18.9917,20.3952,18.9917,0.113377,0,2.39564e+06,0
01/18/2009 14:00,1,18,0,14,0,14,23,287041,388806,2.2699e+07,20.0038,20.0038,21.5038,19.7211,0.0574382,0.0211767,1.09466e+06,178860
01/18/2009 15:00,1,18,0,15,0,15,22,144959,461339,2.27224e+07,21.5768,21.5768,21.5768,20.3952,0,0.0683996,0,1.23849e+06
01/18/2009 16:00,1,18,0,16,0,13,25,41801,341901,2.2438e+07,22.0624,22.0624,22.0624,20.3952,0,0.0402831,0,1.01408e+06
01/18/2009 17:00,1,18,0,17,0,12,29,0,0,2.23506e+07,22.2266,22.2266,22.2266,22.2266,0,0,0,0
01/18/2009 18:00,1,18,0,18,0,11,33,678284,0,1.83427e+07,20.4797,20.4797,20.781,20.0939,0.0409177,0.0390717,369540,409733
01/18/2009 19:00,1,18,0,19,0,8,41,1.42185e+06,0,1.374e+07,19.0925,19.0925,20.3952,19.0925,0.172616,0,3.41285e+06,0
01/18/2009 20:00,1,18,0,20,0,6,39,0,0,1.19287e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,6,43,0,0,1.0975e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,1.0975e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,1.01166e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,9.63978e+06,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,1.22697e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,1.22697e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,1.22697e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,1.22697e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,1.22697e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,0,0,1.27465e+07,18.9708,18.9708,18.9708,18.9708,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,2,67,4.84115e+06,0,2.00707e+07,18.9234,18.9234,20.3952,18.9234,0.612802,0,1.35846e+07,0
01/19/2009 08:00,1,19,1,8,0,2,67,4.46789e+06,0,1.8065e+07,18.9357,18.9357,20.3952,18.9357,0.579613,0,1.27351e+07,0
01/19/2009 09:00,1,19,1,9,0,4,59,1.17797e+06,0,2.35884e+07,18.9432,18.9432,20.3952,18.9432,0.145454,0,3.1796e+06,0
01/19/2009 10:00,1,19,1,10,0,7,44,781397,0,2.29548e+07,18.9528,18.9528,20.3952,18.9528,0.091835,0,1.99416e+06,0
01/19/2009 11:00,1,19,1,11,0,10,36,323874,0,2.22579e+07,18.9591,18.9591,20.3952,18.9591,0.0371393,0,802952,0
01/19/2009 12:00,1,19,1,12,0,12,24,177960,525865,2.30329e+07,20.4903,20.4903,20.7926,19.8163,0.0609608,0.0205989,314294,418502
01/19/2009 13:00,1,19,1,13,0,13,21,294113,822179,2.19695e+07,21.5865,21.5865,21.5865,20.3952,0,0.13611,0,2.44157e+06
01/19/2009 14:00,1,19,1,14,0,13,19,0,1.17236e+06,2.35014e+07,22.3005,22.3005,22.3005,20.3952,0,0.151793,0,4.3523e+06
01/19/2009 15:00,1,19,1,15,0,12.8,20,0,1.21109e+06,2.3518e+07,22.5361,22.5361,22.5361,20.3952,0,0.15721,0,5.06479e+06
01/19/2009 16:00,1,19,1,16,0,12,22,0,855752,2.30554e+07,22.5494,22.5494,22.5494,20.3952,0,0.107596,0,3.4878e+06
01/19/2009 17:00,1,19,1,17,0,9,25,0,385177,2.28324e+07,22.5504,22.5504,22.5504,20.3952,0,0.0446864,0,1.44925e+06
01/19/2009 18:00,1,19,1,18,0,6,33,315276,0,1.78836e+07,21.4841,21.4841,21.4841,20.827,0,0.0374186,0,522770
01/19/2009 19:00,1,19,1,19,0,3,37,958239,0,1.31458e+07,19.4777,19.4777,20.3952,19.4777,0.114872,0,1.65741e+06,0
01/19/2009 20:00,1,19,1,20,0,6,33,0,0,1.19287e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4,45,0,0,1.0975e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,1.0975e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,1.01166e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,9.63978e+06,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,1.22697e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,1.22697e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,1.22697e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,1.22697e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,1.22697e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,0,0,1.27465e+07,19.0313,19.0313,19.0313,19.0313,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,2,40,5.16508e+06,0,2.04601e+07,18.9279,18.9279,20.3952,18.9279,0.641854,0,1.41644e+07,0
01/20/2009 08:00,1,20,2,8,0,1,56,3.76315e+06,0,1.71461e+07,18.9335,18.9335,20.3952,18.9335,0.48325,0,1.0634e+07,0
01/20/2009 09:00,1,20,2,9,0,4,54,943476,0,2.32833e+07,18.9409,18.9409,20.3952,18.9409,0.114017,0,2.49637e+06,0
01/20/2009 10:00,1,20,2,10,0,9,21,469196,0,2.2551e+07,18.9523,18.9523,20.3952,18.9523,0.051036,0,1.10864e+06,0
01/20/2009 11:00,1,20,2,11,0,11,15,190875,190776,2.23223e+07,19.5252,19.5252,20.3952,19.5252,0.0408962,0,499288,0
01/20/2009 12:00,1,20,2,12,0,12,11,39130.3,646016,2.25925e+07,21.4368,21.4368,21.4368,20.3952,0,0.0801582,0,1.25291e+06
01/20/2009 13:00,1,20,2,13,0,12,12,164942,0,2.0254e+07,21.5848,21.5848,21.5848,20.3952,0,0.0166639,0,298350
01/20/2009 14:00,1,20,2,14,0,12,11,0,0,2.27341e+07,21.0961,21.0961,21.0961,21.0961,0,0,0,0
01/20/2009 15:00,1,20,2,15,0,11,14,0,0,2.26175e+07,21.0961,21.0961,21.0961,21.0961,0,0,0,0
01/20/2009 16:00,1,20,2,16,0,10,19,0,0,2.31175e+07,21.0961,21.0961,21.0961,21.0961,0,0,0,0
01/20/2009 17:00,1,20,2,17,0,9,25,0,0,2.31175e+07,21.0961,21.0961,21.0961,21.0961,0,0,0,0
01/20/2009 18:00,1,20,2,18,0,9,25,610425,0,1.82468e+07,20.12,20.12,20.5224,19.9928,0.0532618,0.0144377,455356,82908.5
01/20/2009 19:00,1,20,2,19,0,6,33,1.5297e+06,0,1.38727e+07,19.0581,19.0581,20.3952,19.0581,0.18404,0,3.71218e+06,0
