Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/20/2009 20:00,1,20,2,20,0,4,64,0,0,1.19287e+07,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,2,67,0,0,1.0975e+07,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,1.0975e+07,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,1.01166e+07,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-2,60,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,1,51,0,0,6.26798e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,2,52,0,0,6.22964e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,4,45,0,0,6.22964e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,4,42,0,0,6.09956e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,4,42,0,0,6.1146e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,4,45,0,0,6.1146e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,4,45,0,0,6.06121e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,3,58,0,0,6.15294e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,3,63,0,0,6.26798e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,2,73,0,0,6.20633e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,8.52608e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,0,0,6.26798e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,-2,65,0,0,6.09956e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,-2,65,0,0,6.19129e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,-1,55,0,0,6.07625e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,1,47,0,0,6.02287e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,2,40,0,0,5.97624e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,2,44,0,0,5.99128e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,1,43,0,0,5.99956e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,1,43,0,0,6.0379e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,-3,60,0,0,6.1146e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,-4,59,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,-5,59,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,-6,64,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,9.63978e+06,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,1.22697e+07,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,1.22697e+07,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,1.22697e+07,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,1.22697e+07,18.9637,18.9637,18.9637,18.9637,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,38936.2,0,1.23119e+07,18.9611,18.9611,20.3952,18.9611,0.00142902,0,30852.2,0
01/23/2009 06:00,1,23,5,6,0,-6,59,0,0,1.27465e+07,18.9586,18.9586,18.9586,18.9586,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,-2,50,2.15017e+07,0,3.98463e+07,18.9011,18.9011,20.3952,18.9011,2.01318,0,4.53081e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,2.59435e+07,0,4.33701e+07,18.931,18.931,20.3952,18.931,2.2988,0,5.06748e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,1.10034e+07,0,3.65393e+07,18.9365,18.9365,20.3952,18.9365,1.54769,0,3.3987e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,9.43894e+06,0,3.45203e+07,18.9419,18.9419,20.3952,18.9419,1.31019,0,2.86662e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,7.23588e+06,0,3.13587e+07,18.9642,18.9642,20.3952,18.9642,0.964393,0,2.07766e+07,0
01/23/2009 12:00,1,23,5,12,0,10,25,5.20348e+06,0,2.84789e+07,18.9702,18.9702,20.3952,18.9702,0.685019,0,1.46953e+07,0
01/23/2009 13:00,1,23,5,13,0,11,26,5.14033e+06,0,2.69765e+07,18.9744,18.9744,20.3952,18.9744,0.67433,0,1.44238e+07,0
01/23/2009 14:00,1,23,5,14,0,12,22,3.37407e+06,0,2.62587e+07,18.9787,18.9787,20.3952,18.9787,0.425828,0,9.08085e+06,0
01/23/2009 15:00,1,23,5,15,0,12,22,2.35822e+06,0,2.49812e+07,18.9777,18.9777,20.3952,18.9777,0.290922,0,6.20838e+06,0
01/23/2009 16:00,1,23,5,16,0,11,26,1.68807e+06,0,2.41234e+07,18.9745,18.9745,20.3952,18.9745,0.207344,0,4.43485e+06,0
01/23/2009 17:00,1,23,5,17,0,8,32,1.37899e+06,0,2.40444e+07,18.9654,18.9654,20.3952,18.9654,0.17236,0,3.70995e+06,0
01/23/2009 18:00,1,23,5,18,0,5,39,3.96226e+06,0,2.25884e+07,18.949,18.949,20.3952,18.949,0.508593,0,1.10743e+07,0
01/23/2009 19:00,1,23,5,19,0,7,34,5.29551e+06,0,1.87672e+07,18.9553,18.9553,20.3952,18.9553,0.689177,0,1.49392e+07,0
01/23/2009 20:00,1,23,5,20,0,7,34,0,0,1.19287e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,7,34,0,0,1.0975e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,1.0975e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,1.01166e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,9.63978e+06,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,1.22697e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,1.22697e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,1.22697e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,1.22697e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,1.22697e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,0,0,1.27465e+07,18.9558,18.9558,18.9558,18.9558,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-1,78,9.89482e+06,0,2.60803e+07,18.9078,18.9078,20.3952,18.9078,1.04237,0,2.33555e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,8.64564e+06,0,2.36218e+07,18.9202,18.9202,20.3952,18.9202,1.19938,0,2.66339e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,5.73723e+06,0,3.05517e+07,18.9321,18.9321,20.3952,18.9321,0.759933,0,1.67389e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,4.69352e+06,0,2.91781e+07,18.9303,18.9303,20.3952,18.9303,0.612074,0,1.34983e+07,0
01/24/2009 11:00,1,24,6,11,0,-1,78,4.29627e+06,0,2.83916e+07,18.9272,18.9272,20.3952,18.9272,0.557306,0,1.23167e+07,0
01/24/2009 12:00,1,24,6,12,0,-1,78,3.74857e+06,0,2.75557e+07,18.9279,18.9279,20.3952,18.9279,0.480386,0,1.06118e+07,0
01/24/2009 13:00,1,24,6,13,0,0,72,4.26702e+06,0,2.62289e+07,18.9288,18.9288,20.3952,18.9288,0.550234,0,1.21471e+07,0
01/24/2009 14:00,1,24,6,14,0,1,72,2.70585e+06,0,2.58893e+07,18.9368,18.9368,20.3952,18.9368,0.338859,0,7.44008e+06,0
01/24/2009 15:00,1,24,6,15,0,1,72,2.59627e+06,0,2.60541e+07,18.9378,18.9378,20.3952,18.9378,0.323839,0,7.10533e+06,0
01/24/2009 16:00,1,24,6,16,0,-1,78,2.67958e+06,0,2.6357e+07,18.9305,18.9305,20.3952,18.9305,0.336507,0,7.42028e+06,0
01/24/2009 17:00,1,24,6,17,0,-3,92,2.88238e+06,0,2.68165e+07,18.9221,18.9221,20.3952,18.9221,0.36586,0,8.11396e+06,0
01/24/2009 18:00,1,24,6,18,0,-2,85,5.25604e+06,0,2.42872e+07,18.9202,18.9202,20.3952,18.9202,0.693999,0,1.54109e+07,0
01/24/2009 19:00,1,24,6,19,0,-3,77,6.83653e+06,0,2.0832e+07,18.9129,18.9129,20.3952,18.9129,0.927742,0,2.07034e+07,0
01/24/2009 20:00,1,24,6,20,0,-4,77,0,0,1.19287e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-4,77,0,0,1.0975e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,1.0975e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,1.01166e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,9.63978e+06,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,1.22697e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,1.22697e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,1.22697e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,1.22697e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,1.22697e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,0,0,1.27465e+07,18.9126,18.9126,18.9126,18.9126,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-7,92,1.50354e+07,0,3.24022e+07,18.8832,18.8832,20.3952,18.8832,1.57497,0,3.58761e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,1.0944e+07,0,2.67653e+07,18.9015,18.9015,20.3952,18.9015,1.58121,0,3.55573e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,5.22597e+06,0,2.86882e+07,18.9072,18.9072,20.3952,18.9072,0.702892,0,1.5746e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,3.12224e+06,0,2.58129e+07,18.9212,18.9212,20.3952,18.9212,0.407709,0,9.04744e+06,0
01/25/2009 11:00,1,25,0,11,0,0,78,2.93653e+06,0,2.57375e+07,18.9294,18.9294,20.3952,18.9294,0.3711,0,8.18901e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,3.08262e+06,0,2.59909e+07,18.9354,18.9354,20.3952,18.9354,0.386539,0,8.49517e+06,0
01/25/2009 13:00,1,25,0,13,0,2,62,3.94911e+06,0,2.54679e+07,18.9374,18.9374,20.3952,18.9374,0.503639,0,1.10535e+07,0
01/25/2009 14:00,1,25,0,14,0,2,62,2.65066e+06,0,2.56669e+07,18.942,18.942,20.3952,18.942,0.331005,0,7.24138e+06,0
01/25/2009 15:00,1,25,0,15,0,2,62,1.85232e+06,0,2.4515e+07,18.9429,18.9429,20.3952,18.9429,0.224159,0,4.90113e+06,0
01/25/2009 16:00,1,25,0,16,0,2,62,2.15722e+06,0,2.54826e+07,18.9426,18.9426,20.3952,18.9426,0.264141,0,5.77651e+06,0
01/25/2009 17:00,1,25,0,17,0,1,67,2.23991e+06,0,2.59729e+07,18.9388,18.9388,20.3952,18.9388,0.27547,0,6.03979e+06,0
01/25/2009 18:00,1,25,0,18,0,-1,71,4.87098e+06,0,2.37749e+07,18.9252,18.9252,20.3952,18.9252,0.6368,0,1.40931e+07,0
01/25/2009 19:00,1,25,0,19,0,-1,78,6.36738e+06,0,2.01987e+07,18.9221,18.9221,20.3952,18.9221,0.85384,0,1.89358e+07,0
01/25/2009 20:00,1,25,0,20,0,1,67,0,0,1.19287e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-2,71,0,0,1.0975e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,1.0975e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,1.01166e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,9.63978e+06,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,1.22697e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,1.22697e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,1.22697e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,1.22697e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,1.22697e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,0,0,1.27465e+07,18.9219,18.9219,18.9219,18.9219,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-1,50,1.06631e+07,0,2.70253e+07,18.9079,18.9079,20.3952,18.9079,1.123,0,2.51793e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,8.34545e+06,0,2.31852e+07,18.9425,18.9425,20.3952,18.9425,1.13966,0,2.49252e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,3.795e+06,0,2.67588e+07,18.9614,18.9614,20.3952,18.9614,0.479892,0,1.03594e+07,0
01/26/2009 10:00,1,26,1,10,0,10,30,1.89766e+06,0,2.42003e+07,18.9713,18.9713,20.3952,18.9713,0.234897,0,5.03528e+06,0
01/26/2009 11:00,1,26,1,11,0,11,28,1.42819e+06,0,2.36745e+07,18.9771,18.9771,20.3952,18.9771,0.176189,0,3.76135e+06,0
01/26/2009 12:00,1,26,1,12,0,12,22,1.1332e+06,0,2.31643e+07,18.9813,18.9813,20.3952,18.9813,0.132096,0,2.81175e+06,0
01/26/2009 13:00,1,26,1,13,0,8,44,1.84223e+06,0,2.30773e+07,18.9699,18.9699,20.3952,18.9699,0.222593,0,4.77643e+06,0
01/26/2009 14:00,1,26,1,14,0,10,18,702735,0,2.25348e+07,18.9687,18.9687,20.3952,18.9687,0.0769486,0,1.65253e+06,0
01/26/2009 15:00,1,26,1,15,0,8,17,531624,0,2.25593e+07,18.9636,18.9636,20.3952,18.9636,0.0603124,0,1.29986e+06,0
01/26/2009 16:00,1,26,1,16,0,7,14,365669,0,2.24291e+07,18.9561,18.9561,20.3952,18.9561,0.0428695,0,928785,0
01/26/2009 17:00,1,26,1,17,0,5,17,427823,0,2.2734e+07,18.9488,18.9488,20.3952,18.9488,0.0470862,0,1.02531e+06,0
01/26/2009 18:00,1,26,1,18,0,4,20,1.62122e+06,0,1.95604e+07,18.9479,18.9479,20.3952,18.9479,0.201332,0,4.38655e+06,0
01/26/2009 19:00,1,26,1,19,0,3,22,3.35139e+06,0,1.62306e+07,18.9436,18.9436,20.3952,18.9436,0.423621,0,9.25911e+06,0
01/26/2009 20:00,1,26,1,20,0,2,26,0,0,1.19287e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,2,28,0,0,1.0975e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,1.0975e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,1.01166e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,9.63978e+06,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,1.22697e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,1.22697e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,1.22697e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,1.22697e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,1.22697e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,0,0,1.27465e+07,18.9408,18.9408,18.9408,18.9408,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-3,38,1.22369e+07,0,2.90999e+07,18.9032,18.9032,20.3952,18.9032,1.3467,0,3.02861e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,8.42616e+06,0,2.33273e+07,18.9219,18.9219,20.3952,18.9219,1.16589,0,2.58602e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,2.55414e+06,0,2.52673e+07,18.9331,18.9331,20.3952,18.9331,0.332236,0,7.31325e+06,0
01/27/2009 10:00,1,27,2,10,0,3,24,1.75185e+06,0,2.40314e+07,18.9423,18.9423,20.3952,18.9423,0.224432,0,4.90912e+06,0
01/27/2009 11:00,1,27,2,11,0,4,22,1.34581e+06,0,2.35738e+07,18.9464,18.9464,20.3952,18.9464,0.168036,0,3.665e+06,0
01/27/2009 12:00,1,27,2,12,0,5,21,933083,0,2.2917e+07,18.9489,18.9489,20.3952,18.9489,0.111269,0,2.42274e+06,0
01/27/2009 13:00,1,27,2,13,0,3,31,1.83392e+06,0,2.30821e+07,18.9475,18.9475,20.3952,18.9475,0.228329,0,4.97644e+06,0
01/27/2009 14:00,1,27,2,14,0,3,31,773243,38875.9,2.27527e+07,19.0127,19.0127,20.3952,19.0127,0.0919006,0,1.90852e+06,0
01/27/2009 15:00,1,27,2,15,0,4,29,494940,0,2.23967e+07,19.0314,19.0314,20.3952,19.0314,0.0562627,0,1.15516e+06,0
01/27/2009 16:00,1,27,2,16,0,3,34,382307,0,2.23764e+07,18.9606,18.9606,20.3952,18.9606,0.0454947,0,982561,0
01/27/2009 17:00,1,27,2,17,0,2,44,504959,0,2.37484e+07,18.9386,18.9386,20.3952,18.9386,0.0559279,0,1.22651e+06,0
01/27/2009 18:00,1,27,2,18,0,1,47,1.78242e+06,0,1.97687e+07,18.9375,18.9375,20.3952,18.9375,0.222304,0,4.8786e+06,0
01/27/2009 19:00,1,27,2,19,0,-1,60,3.52692e+06,0,1.64693e+07,18.9282,18.9282,20.3952,18.9282,0.451618,0,9.97666e+06,0
01/27/2009 20:00,1,27,2,20,0,-1,66,0,0,1.19287e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2,85,0,0,1.0975e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,1.0975e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,1.01166e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-8,92,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-6,92,0,0,6.26798e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-6,92,0,0,6.02287e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,0,0,6.0379e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,1,67,0,0,6.01459e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,3,41,0,0,6.07474e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,4,27,0,0,6.07474e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,5,27,0,0,6.04466e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,6,25,0,0,5.99956e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,6,30,0,0,6.0379e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,4,35,0,0,6.08452e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,1,47,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,-2,60,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,-2,71,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,8.52608e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,0,0,6.26798e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,-1,46,0,0,6.0379e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,2,31,0,0,6.02287e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,4,24,0,0,6.01459e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,5,17,0,0,6.07474e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,6,15,0,0,6.04466e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,6,15,0,0,5.99128e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,7,14,0,0,5.99956e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,6,19,0,0,6.0379e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,3,34,0,0,6.13791e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,2,37,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,-1,46,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,0,51,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,9.63978e+06,18.924,18.924,18.924,18.924,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,1.22697e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,1.22697e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,1.22697e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,1.22697e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,1.22697e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,0,0,1.27465e+07,18.924,18.924,18.924,18.924,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,-2,60,1.48725e+07,0,3.2071e+07,18.8989,18.8989,20.3952,18.8989,1.49807,0,3.37812e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,1.63097e+07,0,3.29509e+07,18.9191,18.9191,20.3952,18.9191,1.94637,0,4.32537e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,1.01568e+07,0,3.62816e+07,18.9289,18.9289,20.3952,18.9289,1.43296,0,3.16334e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,8.6162e+06,0,3.43855e+07,18.9341,18.9341,20.3952,18.9341,1.18783,0,2.61276e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,7.46253e+06,0,3.24512e+07,18.9389,18.9389,20.3952,18.9389,1.00973,0,2.21378e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,6.61473e+06,0,3.10136e+07,18.9394,18.9394,20.3952,18.9394,0.883536,0,1.93642e+07,0
01/30/2009 13:00,1,30,5,13,0,4,27,6.99939e+06,0,3.00633e+07,18.943,18.943,20.3952,18.943,0.937868,0,2.0504e+07,0
01/30/2009 14:00,1,30,5,14,0,4,27,4.91111e+06,0,2.86076e+07,18.9444,18.9444,20.3952,18.9444,0.635841,0,1.38873e+07,0
01/30/2009 15:00,1,30,5,15,0,4,27,4.26281e+06,0,2.77568e+07,18.9452,18.9452,20.3952,18.9452,0.545009,0,1.18969e+07,0
01/30/2009 16:00,1,30,5,16,0,5,25,3.38848e+06,0,2.64983e+07,18.9496,18.9496,20.3952,18.9496,0.424498,0,9.2382e+06,0
01/30/2009 17:00,1,30,5,17,0,5,25,2.14324e+06,0,2.50059e+07,18.9489,18.9489,20.3952,18.9489,0.260541,0,5.6731e+06,0
01/30/2009 18:00,1,30,5,18,0,3,37,5.62876e+06,0,2.4766e+07,18.9391,18.9391,20.3952,18.9391,0.740516,0,1.62336e+07,0
01/30/2009 19:00,1,30,5,19,0,2,40,7.2579e+06,0,2.13733e+07,18.9336,18.9336,20.3952,18.9336,0.980719,0,2.15797e+07,0
01/30/2009 20:00,1,30,5,20,0,-2,71,0,0,1.19287e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,0,78,0,0,1.0975e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,1.0975e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,1.01166e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,9.63978e+06,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,1.22697e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,1.22697e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,1.22697e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,1.22697e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,1.22697e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,0,0,1.27465e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,-6,84,1.42769e+07,0,3.14108e+07,18.8869,18.8869,20.3952,18.8869,1.47004,0,3.34041e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,1.15893e+07,0,2.76274e+07,18.9106,18.9106,20.3952,18.9106,1.67795,0,3.75034e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,5.28814e+06,0,2.8864e+07,18.9272,18.9272,20.3952,18.9272,0.70266,0,1.55289e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,3.45058e+06,0,2.6217e+07,18.9373,18.9373,20.3952,18.9373,0.442485,0,9.71187e+06,0
01/31/2009 11:00,1,31,6,11,0,5,42,2.85526e+06,0,2.56209e+07,18.9486,18.9486,20.3952,18.9486,0.355502,0,7.74246e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,2.359e+06,0,2.47505e+07,18.956,18.956,20.3952,18.956,0.291877,0,6.3242e+06,0
01/31/2009 13:00,1,31,6,13,0,8,41,2.62876e+06,0,2.36828e+07,18.9629,18.9629,20.3952,18.9629,0.326416,0,7.03831e+06,0
01/31/2009 14:00,1,31,6,14,0,9,38,1.27821e+06,0,2.36221e+07,18.9678,18.9678,20.3952,18.9678,0.151968,0,3.26559e+06,0
01/31/2009 15:00,1,31,6,15,0,8,41,801519,0,2.27922e+07,18.9636,18.9636,20.3952,18.9636,0.0954,0,2.05607e+06,0
01/31/2009 16:00,1,31,6,16,0,8,44,610254,0,2.28524e+07,18.9602,18.9602,20.3952,18.9602,0.0702556,0,1.51779e+06,0
01/31/2009 17:00,1,31,6,17,0,6,47,564773,0,2.31775e+07,18.9553,18.9553,20.3952,18.9553,0.0645342,0,1.3989e+06,0
01/31/2009 18:00,1,31,6,18,0,2,62,2.1858e+06,0,2.0287e+07,18.9411,18.9411,20.3952,18.9411,0.2735,0,5.98829e+06,0
01/31/2009 19:00,1,31,6,19,0,-1,71,3.98908e+06,0,1.70742e+07,18.9245,18.9245,20.3952,18.9245,0.515768,0,1.14207e+07,0
01/31/2009 20:00,1,31,6,20,0,-1,78,0,0,1.19287e+07,18.923,18.923,18.923,18.923,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,-1,78,0,0,1.0975e+07,18.923,18.923,18.923,18.923,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,1.0975e+07,18.923,18.923,18.923,18.923,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,1.01166e+07,18.923,18.923,18.923,18.923,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,9.63978e+06,18.923,18.923,18.923,18.923,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,1.22697e+07,18.923,18.923,18.923,18.923,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,1.22697e+07,18.923,18.923,18.923,18.923,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,1.22697e+07,18.923,18.923,18.923,18.923,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,1.22697e+07,18.923,18.923,18.923,18.923,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,1.22697e+07,18.923,18.923,18.923,18.923,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,0,0,1.27465e+07,18.923,18.923,18.923,18.923,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,-9,44,1.54658e+07,0,3.29283e+07,18.8769,18.8769,20.3952,18.8769,1.61609,0,3.69564e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,1.09689e+07,0,2.68268e+07,18.8899,18.8899,20.3952,18.8899,1.59588,0,3.61661e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,4.80327e+06,0,2.84505e+07,18.8991,18.8991,20.3952,18.8991,0.647465,0,1.45839e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,2.85031e+06,0,2.54664e+07,18.9135,18.9135,20.3952,18.9135,0.374564,0,8.35514e+06,0
02/01/2009 11:00,2,1,0,11,0,0,25,2.42826e+06,0,2.4978e+07,18.9297,18.9297,20.3952,18.9297,0.310983,0,6.86109e+06,0
02/01/2009 12:00,2,1,0,12,0,1,28,2.31627e+06,0,2.51353e+07,18.9383,18.9383,20.3952,18.9383,0.296162,0,6.49572e+06,0
02/01/2009 13:00,2,1,0,13,0,1,25,2.69683e+06,0,2.40263e+07,18.938,18.938,20.3952,18.938,0.342943,0,7.52361e+06,0
02/01/2009 14:00,2,1,0,14,0,1,28,1.48238e+06,0,2.38955e+07,18.9352,18.9352,20.3952,18.9352,0.182707,0,4.01578e+06,0
02/01/2009 15:00,2,1,0,15,0,-1,39,1.09487e+06,0,2.32969e+07,18.9239,18.9239,20.3952,18.9239,0.137372,0,3.04282e+06,0
02/01/2009 16:00,2,1,0,16,0,-1,32,936493,0,2.32811e+07,18.9197,18.9197,20.3952,18.9197,0.115614,0,2.56824e+06,0
02/01/2009 17:00,2,1,0,17,0,-2,42,859825,0,2.34895e+07,18.9171,18.9171,20.3952,18.9171,0.105261,0,2.34236e+06,0
02/01/2009 18:00,2,1,0,18,0,-4,45,2.41119e+06,0,2.05995e+07,18.9156,18.9156,20.3952,18.9156,0.311672,0,6.94211e+06,0
02/01/2009 19:00,2,1,0,19,0,-4,45,4.15235e+06,0,1.73037e+07,18.9123,18.9123,20.3952,18.9123,0.544842,0,1.21646e+07,0
02/01/2009 20:00,2,1,0,20,0,-7,54,0,0,1.19287e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,-5,49,0,0,1.0975e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,1.0975e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,1.01166e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,9.63978e+06,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,1.22697e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,1.22697e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,1.22697e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,1.22697e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,1.22697e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,0,0,1.27465e+07,18.9117,18.9117,18.9117,18.9117,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,0,43,1.05167e+07,0,2.68012e+07,18.9128,18.9128,20.3952,18.9128,1.08647,0,2.42828e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,9.78683e+06,0,2.51869e+07,18.9087,18.9087,20.3952,18.9087,1.38931,0,3.10916e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,3.5301e+06,0,2.6683e+07,18.933,18.933,20.3952,18.933,0.458769,0,1.00998e+07,0
02/02/2009 10:00,2,2,1,10,0,2,48,2.35611e+06,0,2.48161e+07,18.9372,18.9372,20.3952,18.9372,0.304931,0,6.69303e+06,0
02/02/2009 11:00,2,2,1,11,0,6,33,1.69476e+06,0,2.4029e+07,18.9526,18.9526,20.3952,18.9526,0.215324,0,4.6764e+06,0
02/02/2009 12:00,2,2,1,12,0,6,39,1.67646e+06,0,2.42173e+07,18.9576,18.9576,20.3952,18.9576,0.206279,0,4.46426e+06,0
02/02/2009 13:00,2,2,1,13,0,6,47,1.98532e+06,0,2.30259e+07,18.9585,18.9585,20.3952,18.9585,0.244389,0,5.28599e+06,0
02/02/2009 14:00,2,2,1,14,0,10,42,592757,0,2.248e+07,18.9622,18.9622,20.3952,18.9622,0.068122,0,1.46963e+06,0
02/02/2009 15:00,2,2,1,15,0,10,42,393372,0,2.26559e+07,18.9645,18.9645,20.3952,18.9645,0.0461779,0,994618,0
02/02/2009 16:00,2,2,1,16,0,8,48,297689,0,2.22658e+07,18.9614,18.9614,20.3952,18.9614,0.0339201,0,732196,0
02/02/2009 17:00,2,2,1,17,0,8,32,280523,0,2.34692e+07,18.9577,18.9577,20.3952,18.9577,0.0316935,0,685873,0
02/02/2009 18:00,2,2,1,18,0,4.5,46,1.69409e+06,0,1.96502e+07,18.9534,18.9534,20.3952,18.9534,0.208916,0,4.53482e+06,0
02/02/2009 19:00,2,2,1,19,0,2,62,3.1204e+06,0,1.59373e+07,18.9416,18.9416,20.3952,18.9416,0.395118,0,8.64918e+06,0
02/02/2009 20:00,2,2,1,20,0,2,62,0,0,1.19287e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3,53,0,0,1.0975e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,1.0975e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,1.01166e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,9.63978e+06,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,1.22697e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,1.22697e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,1.22697e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,1.22697e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,1.22697e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,0,0,1.27465e+07,18.9399,18.9399,18.9399,18.9399,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2,48,7.90908e+06,0,2.38411e+07,18.9234,18.9234,20.3952,18.9234,0.928447,0,2.06082e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,6.82363e+06,0,2.11695e+07,18.9363,18.9363,20.3952,18.9363,0.916127,0,2.01214e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,3.41603e+06,0,2.67466e+07,18.9416,18.9416,20.3952,18.9416,0.437695,0,9.57827e+06,0
02/03/2009 10:00,2,3,2,10,0,3,49,2.10929e+06,0,2.48499e+07,18.9462,18.9462,20.3952,18.9462,0.258888,0,5.64746e+06,0
02/03/2009 11:00,2,3,2,11,0,4,54,2.0069e+06,0,2.49786e+07,18.9502,18.9502,20.3952,18.9502,0.243371,0,5.29443e+06,0
02/03/2009 12:00,2,3,2,12,0,5,50,1.23195e+06,0,2.33368e+07,18.955,18.955,20.3952,18.955,0.145907,0,3.16354e+06,0
02/03/2009 13:00,2,3,2,13,0,4,54,1.80407e+06,0,2.30245e+07,18.9531,18.9531,20.3952,18.9531,0.216611,0,4.70317e+06,0
02/03/2009 14:00,2,3,2,14,0,4,54,1.13599e+06,0,2.39688e+07,18.9526,18.9526,20.3952,18.9526,0.128659,0,2.79426e+06,0
02/03/2009 15:00,2,3,2,15,0,4,54,1.14296e+06,0,2.4168e+07,18.9528,18.9528,20.3952,18.9528,0.129248,0,2.80657e+06,0
02/03/2009 16:00,2,3,2,16,0,4,54,713867,0,2.32838e+07,18.951,18.951,20.3952,18.951,0.0787161,0,1.71148e+06,0
02/03/2009 17:00,2,3,2,17,0,3,58,599225,0,2.32228e+07,18.946,18.946,20.3952,18.946,0.0690872,0,1.50733e+06,0
02/03/2009 18:00,2,3,2,18,0,0,78,3.03572e+06,0,2.13772e+07,18.9357,18.9357,20.3952,18.9357,0.383294,0,8.42293e+06,0
02/03/2009 19:00,2,3,2,19,0,-1,78,4.63647e+06,0,1.7915e+07,18.9255,18.9255,20.3952,18.9255,0.604857,0,1.33832e+07,0
02/03/2009 20:00,2,3,2,20,0,-3,84,0,0,1.19287e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,-4,84,0,0,1.0975e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,1.0975e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,1.01166e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-6,77,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-4,65,0,0,6.26798e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-3,55,0,0,6.04618e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,-1,66,0,0,5.99956e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,2,67,0,0,6.01459e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,4,59,0,0,6.07474e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,6,51,0,0,6.07474e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,7,48,0,0,6.04466e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8,41,0,0,6.02287e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8,41,0,0,6.04618e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,6,51,0,0,6.12287e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,3,63,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,3,63,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,0,72,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,8.52608e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,0,0,6.26798e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,6,33,0,0,6.04618e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,8,32,0,0,6.02287e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,9,35,0,0,6.01459e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,9,38,0,0,6.07474e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,11,36,0,0,6.04466e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,12,26,0,0,6.02963e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,12,26,0,0,5.99956e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,14,14,0,0,6.06121e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,12,20,0,0,6.09956e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9,25,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,5,46,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,3,63,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,9.63978e+06,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,1.22697e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,1.22697e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,1.22697e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,1.22697e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,1.22697e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,0,0,1.27465e+07,18.9251,18.9251,18.9251,18.9251,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,-3,77,1.29666e+07,0,2.97357e+07,18.8958,18.8958,20.3952,18.8958,1.30396,0,2.94521e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,1.24788e+07,0,2.85403e+07,18.9145,18.9145,20.3952,18.9145,1.68596,0,3.7582e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,7.62668e+06,0,3.22407e+07,18.9198,18.9198,20.3952,18.9198,1.04707,0,2.3258e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,6.40487e+06,0,3.10551e+07,18.9299,18.9299,20.3952,18.9299,0.857953,0,1.89269e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,5.52784e+06,0,2.95796e+07,18.9352,18.9352,20.3952,18.9352,0.727838,0,1.5998e+07,0
02/06/2009 12:00,2,6,5,12,0,3,58,4.82256e+06,0,2.86457e+07,18.9402,18.9402,20.3952,18.9402,0.625378,0,1.36983e+07,0
02/06/2009 13:00,2,6,5,13,0,4,59,3.87576e+06,0,2.51931e+07,18.9444,18.9444,20.3952,18.9444,0.502668,0,1.09792e+07,0
02/06/2009 14:00,2,6,5,14,0,4,64,2.36932e+06,0,2.50377e+07,18.9466,18.9466,20.3952,18.9466,0.295741,0,6.44943e+06,0
02/06/2009 15:00,2,6,5,15,0,4,64,1.5334e+06,0,2.37503e+07,18.9458,18.9458,20.3952,18.9458,0.195142,0,4.25821e+06,0
02/06/2009 16:00,2,6,5,16,0,3,68,1.34474e+06,0,2.362e+07,18.9421,18.9421,20.3952,18.9421,0.169407,0,3.70595e+06,0
02/06/2009 17:00,2,6,5,17,0,2,67,1.17833e+06,0,2.39777e+07,18.9382,18.9382,20.3952,18.9382,0.146813,0,3.22027e+06,0
02/06/2009 18:00,2,6,5,18,0,1,72,3.28617e+06,0,2.17114e+07,18.932,18.932,20.3952,18.932,0.419042,0,9.23241e+06,0
02/06/2009 19:00,2,6,5,19,0,-1,85,5.25955e+06,0,1.87444e+07,18.9211,18.9211,20.3952,18.9211,0.695646,0,1.54382e+07,0
02/06/2009 20:00,2,6,5,20,0,-2,85,0,0,1.19287e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,-2,85,0,0,1.0975e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,1.0975e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,1.01166e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,9.63978e+06,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,1.22697e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,1.22697e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,1.22697e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,1.22697e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,1.22697e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,0,0,1.27465e+07,18.9203,18.9203,18.9203,18.9203,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-4,84,1.191e+07,0,2.85858e+07,18.8962,18.8962,20.3952,18.8962,1.26275,0,2.85299e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,1.0124e+07,0,2.5649e+07,18.9029,18.9029,20.3952,18.9029,1.4463,0,3.24935e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,7.00813e+06,0,3.21893e+07,18.9106,18.9106,20.3952,18.9106,0.958701,0,2.14271e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,5.50858e+06,0,3.0073e+07,18.9165,18.9165,20.3952,18.9165,0.734366,0,1.63481e+07,0
02/07/2009 11:00,2,7,6,11,0,-3,100,4.7276e+06,0,2.88479e+07,18.9175,18.9175,20.3952,18.9175,0.621187,0,1.38191e+07,0
02/07/2009 12:00,2,7,6,12,0,-2,92,4.19275e+06,0,2.81406e+07,18.9224,18.9224,20.3952,18.9224,0.543821,0,1.20576e+07,0
02/07/2009 13:00,2,7,6,13,0,-3,92,5.43701e+06,0,2.81232e+07,18.9162,18.9162,20.3952,18.9162,0.72276,0,1.60934e+07,0
02/07/2009 14:00,2,7,6,14,0,-3,92,3.46275e+06,0,2.66116e+07,18.921,18.921,20.3952,18.921,0.442727,0,9.82571e+06,0
02/07/2009 15:00,2,7,6,15,0,-4,92,3.7159e+06,0,2.7722e+07,18.9173,18.9173,20.3952,18.9173,0.484016,0,1.07692e+07,0
02/07/2009 16:00,2,7,6,16,0,-5,92,3.75078e+06,0,2.77693e+07,18.9131,18.9131,20.3952,18.9131,0.489863,0,1.09301e+07,0
02/07/2009 17:00,2,7,6,17,0,-6,92,3.47931e+06,0,2.72994e+07,18.9082,18.9082,20.3952,18.9082,0.452927,0,1.01392e+07,0
02/07/2009 18:00,2,7,6,18,0,-6,92,6.31945e+06,0,2.57157e+07,18.9023,18.9023,20.3952,18.9023,0.858047,0,1.92851e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,7.83432e+06,0,2.21845e+07,18.8992,18.8992,20.3952,18.8992,1.08711,0,2.44846e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,0,0,1.19287e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-6,92,0,0,1.0975e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,1.0975e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,1.01166e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,9.63978e+06,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,1.22697e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,1.22697e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,1.22697e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,1.22697e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,1.22697e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,0,0,1.27465e+07,18.8991,18.8991,18.8991,18.8991,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-12,83,2.03756e+07,0,3.83191e+07,18.8625,18.8625,20.3952,18.8625,1.83314,0,4.22947e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,1.80899e+07,0,3.49254e+07,18.8674,18.8674,20.3952,18.8674,2.0357,0,4.68218e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,1.14514e+07,0,3.83008e+07,18.8692,18.8692,20.3952,18.8692,1.67604,0,3.85048e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,9.53895e+06,0,3.55351e+07,18.8747,18.8747,20.3952,18.8747,1.37887,0,3.15648e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,8.82491e+06,0,3.43731e+07,18.8752,18.8752,20.3952,18.8752,1.26392,0,2.89223e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,8.48679e+06,0,3.39161e+07,18.876,18.876,20.3952,18.876,1.21039,0,2.76844e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,9.4346e+06,0,3.35382e+07,18.8739,18.8739,20.3952,18.8739,1.36056,0,3.1161e+07,0
02/08/2009 14:00,2,8,0,14,0,-13,76,7.98126e+06,0,3.32392e+07,18.8726,18.8726,20.3952,18.8726,1.13346,0,2.5982e+07,0
02/08/2009 15:00,2,8,0,15,0,-14,83,7.6538e+06,0,3.26124e+07,18.8689,18.8689,20.3952,18.8689,1.08517,0,2.49361e+07,0
02/08/2009 16:00,2,8,0,16,0,-14,76,7.3938e+06,0,3.26461e+07,18.8694,18.8694,20.3952,18.8694,1.04494,0,2.40034e+07,0
02/08/2009 17:00,2,8,0,17,0,-14,76,7.21797e+06,0,3.26021e+07,18.87,18.87,20.3952,18.87,1.01809,0,2.33772e+07,0
02/08/2009 18:00,2,8,0,18,0,-14,83,1.02382e+07,0,3.10581e+07,18.8633,18.8633,20.3952,18.8633,1.49865,0,3.45623e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,1.21889e+07,0,2.80581e+07,18.8614,18.8614,20.3952,18.8614,1.77062,0,4.08861e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,0,0,1.19287e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,-14,83,0,0,1.0975e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,1.0975e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,1.01166e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,9.63978e+06,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,1.22697e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,0,0,1.22697e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-17,83,0,0,1.22697e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-19,75,0,0,1.22697e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-21,82,0,0,1.22697e+07,18.8614,18.8614,18.8614,18.8614,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-21,75,306238,0,1.3119e+07,18.8159,18.8159,20.3952,18.8159,0.0303312,0,721164,0
02/09/2009 07:00,2,9,1,7,0,-22,74,3.65513e+07,0,5.57104e+07,18.8164,18.8164,20.3952,18.8164,2.37456,0,5.64409e+07,0
02/09/2009 08:00,2,9,1,8,0,-19,75,4.00989e+07,0,5.788e+07,18.8404,18.8404,20.3952,18.8404,2.45619,0,5.74924e+07,0
02/09/2009 09:00,2,9,1,9,0,-18,75,2.37817e+07,0,5.18185e+07,18.8453,18.8453,20.3952,18.8453,2.20612,0,5.1477e+07,0
02/09/2009 10:00,2,9,1,10,0,-16,75,1.80475e+07,0,4.53987e+07,18.8546,18.8546,20.3952,18.8546,1.98647,0,4.60739e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,1.39438e+07,0,4.07869e+07,18.8721,18.8721,20.3952,18.8721,1.84587,0,4.23257e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,1.18819e+07,0,3.8368e+07,18.8813,18.8813,20.3952,18.8813,1.73795,0,3.96096e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,1.1847e+07,0,3.64697e+07,18.8846,18.8846,20.3952,18.8846,1.74709,0,3.97334e+07,0
02/09/2009 14:00,2,9,1,14,0,-8,40,9.77746e+06,0,3.49409e+07,18.8908,18.8908,20.3952,18.8908,1.40127,0,3.17375e+07,0
02/09/2009 15:00,2,9,1,15,0,-8,53,9.32082e+06,0,3.48221e+07,18.8915,18.8915,20.3952,18.8915,1.32872,0,3.00801e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,8.73351e+06,0,3.40278e+07,18.8919,18.8919,20.3952,18.8919,1.23567,0,2.79661e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,7.6773e+06,0,3.25338e+07,18.8913,18.8913,20.3952,18.8913,1.07225,0,2.42775e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,1.08247e+07,0,3.18198e+07,18.8841,18.8841,20.3952,18.8841,1.57699,0,3.58766e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.38e+07,0,2.99599e+07,18.8697,18.8697,20.3952,18.8697,1.90143,0,4.36686e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,0,0,1.19287e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,-14,69,0,0,1.0975e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,1.0975e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,1.01166e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,9.63978e+06,18.8694,18.8694,18.8694,18.8694,0,0,0,0
