Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,1.22697e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,0,0,1.22697e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,-2,38,0,0,1.22697e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,-2,46,0,0,1.22697e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,-2,46,0,0,1.22697e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,-4,45,0,0,1.27465e+07,18.8694,18.8694,18.8694,18.8694,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,-3,46,2.23413e+07,0,4.07085e+07,18.8994,18.8994,20.3952,18.8994,2.02222,0,4.55867e+07,0
02/10/2009 08:00,2,10,2,8,0,-5,54,2.98892e+07,0,4.74669e+07,18.9014,18.9014,20.3952,18.9014,2.36526,0,5.31929e+07,0
02/10/2009 09:00,2,10,2,9,0,-2,42,1.26025e+07,0,3.85605e+07,18.9152,18.9152,20.3952,18.9152,1.73973,0,3.87639e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,1.02123e+07,0,3.59549e+07,18.9342,18.9342,20.3952,18.9342,1.4369,0,3.16043e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,9.22396e+06,0,3.46135e+07,18.9395,18.9395,20.3952,18.9395,1.27832,0,2.80148e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,7.90514e+06,0,3.23382e+07,18.9441,18.9441,20.3952,18.9441,1.07295,0,2.34401e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,9.04036e+06,0,3.22474e+07,18.9175,18.9175,20.3952,18.9175,1.26323,0,2.81022e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,7.01547e+06,0,3.11123e+07,18.9142,18.9142,20.3952,18.9142,0.954976,0,2.12927e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,5.88334e+06,0,2.96103e+07,18.9144,18.9144,20.3952,18.9144,0.787986,0,1.7567e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,5.43421e+06,0,2.92091e+07,18.9148,18.9148,20.3952,18.9148,0.723712,0,1.61291e+07,0
02/10/2009 17:00,2,10,2,17,0,-3,55,4.4009e+06,0,2.80867e+07,18.9137,18.9137,20.3952,18.9137,0.578742,0,1.2908e+07,0
02/10/2009 18:00,2,10,2,18,0,-4,59,7.93985e+06,0,2.78755e+07,18.9074,18.9074,20.3952,18.9074,1.10019,0,2.46427e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,1.00453e+07,0,2.51832e+07,18.893,18.893,20.3952,18.893,1.44134,0,3.25976e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,0,0,1.19287e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,-7,70,0,0,1.0975e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,1.0975e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,1.01166e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,2,40,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6,64,0,0,6.26798e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-1,50,0,0,6.02287e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,5,39,0,0,6.06121e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,6,28,0,0,5.99956e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,7,22,0,0,6.01459e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8,20,0,0,5.99128e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,8,19,0,0,5.99128e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,7,20,0,0,6.06121e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,7,20,0,0,6.06121e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,6,19,0,0,6.06121e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,3,24,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,2,28,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,1,30,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1,39,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,8.52608e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,0,0,6.26798e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,1,43,0,0,6.02287e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,0,0,5.99956e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,3,49,0,0,6.01459e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,4,45,0,0,6.07474e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6,43,0,0,6.07474e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,6,43,0,0,6.04466e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7,40,0,0,5.99956e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7,40,0,0,6.06121e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,4,45,0,0,6.08452e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,2,62,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,1,61,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,1,61,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,9.63978e+06,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,1.22697e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,1.22697e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,1.22697e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,1.22697e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,1.22697e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,0,0,1.27465e+07,18.8925,18.8925,18.8925,18.8925,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,-2,46,1.9041e+07,0,3.69804e+07,18.9006,18.9006,20.3952,18.9006,1.82929,0,4.12035e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,1.71372e+07,0,3.39698e+07,18.9366,18.9366,20.3952,18.9366,2.03293,0,4.46401e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,8.35624e+06,0,3.28157e+07,18.9489,18.9489,20.3952,18.9489,1.15003,0,2.50408e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,6.01034e+06,0,2.95751e+07,18.9581,18.9581,20.3952,18.9581,0.799712,0,1.73022e+07,0
02/13/2009 11:00,2,13,5,11,0,9,29,4.52138e+06,0,2.77036e+07,18.963,18.963,20.3952,18.963,0.593343,0,1.2793e+07,0
02/13/2009 12:00,2,13,5,12,0,10,18,3.88362e+06,0,2.71566e+07,18.9689,18.9689,20.3952,18.9689,0.499041,0,1.07157e+07,0
02/13/2009 13:00,2,13,5,13,0,11,17,4.03048e+06,0,2.57509e+07,18.9738,18.9738,20.3952,18.9738,0.517674,0,1.10774e+07,0
02/13/2009 14:00,2,13,5,14,0,10,42,2.45349e+06,0,2.51375e+07,18.9706,18.9706,20.3952,18.9706,0.303366,0,6.50621e+06,0
02/13/2009 15:00,2,13,5,15,0,8,52,1.54721e+06,0,2.37531e+07,18.9613,18.9613,20.3952,18.9613,0.190837,0,4.1197e+06,0
02/13/2009 16:00,2,13,5,16,0,6,60,1.17973e+06,0,2.35949e+07,18.9534,18.9534,20.3952,18.9534,0.146805,0,3.18652e+06,0
02/13/2009 17:00,2,13,5,17,0,3,68,1.10646e+06,0,2.36174e+07,18.9421,18.9421,20.3952,18.9421,0.137555,0,3.00928e+06,0
02/13/2009 18:00,2,13,5,18,0,2,73,2.85292e+06,0,2.11639e+07,18.934,18.934,20.3952,18.934,0.366804,0,8.06951e+06,0
02/13/2009 19:00,2,13,5,19,0,1,79,4.63117e+06,0,1.79202e+07,18.9291,18.9291,20.3952,18.9291,0.606529,0,1.33872e+07,0
02/13/2009 20:00,2,13,5,20,0,-3,100,0,0,1.19287e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,-3,92,0,0,1.0975e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,1.0975e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,1.01166e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,9.63978e+06,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,1.22697e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,1.22697e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,1.22697e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,1.22697e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,1.22697e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,0,0,1.27465e+07,18.9286,18.9286,18.9286,18.9286,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,-10,84,1.31813e+07,0,3.00654e+07,18.8682,18.8682,20.3952,18.8682,1.35593,0,3.11728e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,1.23256e+07,0,2.83528e+07,18.8752,18.8752,20.3952,18.8752,1.67131,0,3.82454e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,8.38144e+06,0,3.34644e+07,18.8788,18.8788,20.3952,18.8788,1.19072,0,2.71824e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,6.91442e+06,0,3.16036e+07,18.8806,18.8806,20.3952,18.8806,0.961918,0,2.19332e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,6.30827e+06,0,3.06741e+07,18.8817,18.8817,20.3952,18.8817,0.869288,0,1.98077e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,5.20133e+06,0,2.88065e+07,18.891,18.891,20.3952,18.891,0.699598,0,1.58429e+07,0
02/14/2009 13:00,2,14,6,13,0,-8,70,6.30179e+06,0,2.91907e+07,18.8926,18.8926,20.3952,18.8926,0.859848,0,1.94507e+07,0
02/14/2009 14:00,2,14,6,14,0,-8,70,4.2732e+06,0,2.75016e+07,18.898,18.898,20.3952,18.898,0.563706,0,1.27059e+07,0
02/14/2009 15:00,2,14,6,15,0,-9,77,3.76503e+06,0,2.69532e+07,18.8959,18.8959,20.3952,18.8959,0.493293,0,1.11343e+07,0
02/14/2009 16:00,2,14,6,16,0,-9,77,2.34527e+06,0,2.49284e+07,18.8924,18.8924,20.3952,18.8924,0.305675,0,6.91569e+06,0
02/14/2009 17:00,2,14,6,17,0,-9,84,2.96406e+06,0,2.64463e+07,18.8931,18.8931,20.3952,18.8931,0.385782,0,8.72387e+06,0
02/14/2009 18:00,2,14,6,18,0,-9,84,6.69874e+06,0,2.62406e+07,18.8872,18.8872,20.3952,18.8872,0.922824,0,2.09512e+07,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,8.47758e+06,0,2.30815e+07,18.8794,18.8794,20.3952,18.8794,1.20053,0,2.73966e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,0,0,1.19287e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,-13,91,0,0,1.0975e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,1.0975e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,1.01166e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,9.63978e+06,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,1.22697e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,1.22697e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,1.22697e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,1.22697e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,0,0,1.22697e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,0,0,1.27465e+07,18.8791,18.8791,18.8791,18.8791,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,-7,54,1.96884e+07,0,3.76308e+07,18.8828,18.8828,20.3952,18.8828,1.83264,0,4.17342e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,1.46785e+07,0,3.11105e+07,18.9018,18.9018,20.3952,18.9018,1.91181,0,4.29818e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,7.40617e+06,0,3.15632e+07,18.9195,18.9195,20.3952,18.9195,1.01614,0,2.25752e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,5.85681e+06,0,2.94832e+07,18.9342,18.9342,20.3952,18.9342,0.77739,0,1.70985e+07,0
02/15/2009 11:00,2,15,0,11,0,3,24,3.67532e+06,0,2.64095e+07,18.9402,18.9402,20.3952,18.9402,0.478309,0,1.0477e+07,0
02/15/2009 12:00,2,15,0,12,0,3,29,3.39715e+06,0,2.6117e+07,18.9435,18.9435,20.3952,18.9435,0.437562,0,9.56292e+06,0
02/15/2009 13:00,2,15,0,13,0,4,29,3.75897e+06,0,2.51741e+07,18.9466,18.9466,20.3952,18.9466,0.486595,0,1.06118e+07,0
02/15/2009 14:00,2,15,0,14,0,5,33,2.11076e+06,0,2.46254e+07,18.9533,18.9533,20.3952,18.9533,0.260754,0,5.6604e+06,0
02/15/2009 15:00,2,15,0,15,0,4,45,1.41854e+06,0,2.36e+07,18.9468,18.9468,20.3952,18.9468,0.179578,0,3.91586e+06,0
02/15/2009 16:00,2,15,0,16,0,4,42,1.23641e+06,0,2.34776e+07,18.9446,18.9446,20.3952,18.9446,0.154462,0,3.37324e+06,0
02/15/2009 17:00,2,15,0,17,0,2,48,1.13607e+06,0,2.3731e+07,18.9387,18.9387,20.3952,18.9387,0.141235,0,3.09699e+06,0
02/15/2009 18:00,2,15,0,18,0,1,51,3.0936e+06,0,1.80921e+07,18.9331,18.9331,20.3952,18.9331,0.394278,0,8.67966e+06,0
02/15/2009 19:00,2,15,0,19,0,1,51,4.79236e+06,0,1.81223e+07,18.9308,18.9308,20.3952,18.9308,0.625996,0,1.38013e+07,0
02/15/2009 20:00,2,15,0,20,0,-3,77,0,0,1.19287e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,0,60,0,0,1.0975e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,1.0975e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,1.01166e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,9.63978e+06,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,0,0,1.27465e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,-7,92,1.21576e+07,0,2.88244e+07,18.8819,18.8819,20.3952,18.8819,1.25912,0,2.87058e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,9.99806e+06,0,2.5298e+07,18.8969,18.8969,20.3952,18.8969,1.43316,0,3.2328e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,6.72953e+06,0,3.14296e+07,18.914,18.914,20.3952,18.914,0.915034,0,2.0405e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,5.72273e+06,0,3.0159e+07,18.9248,18.9248,20.3952,18.9248,0.762949,0,1.68888e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,5.14378e+06,0,2.92764e+07,18.9261,18.9261,20.3952,18.9261,0.679016,0,1.5018e+07,0
02/16/2009 12:00,2,16,1,12,0,-2,78,4.11014e+06,0,2.73102e+07,18.924,18.924,20.3952,18.924,0.532457,0,1.17933e+07,0
02/16/2009 13:00,2,16,1,13,0,-3,77,5.32446e+06,0,2.76342e+07,18.9164,18.9164,20.3952,18.9164,0.706332,0,1.57252e+07,0
02/16/2009 14:00,2,16,1,14,0,-3,77,3.67691e+06,0,2.6903e+07,18.9206,18.9206,20.3952,18.9206,0.477758,0,1.0606e+07,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.29117e+06,0,2.65123e+07,18.921,18.921,20.3952,18.921,0.423283,0,9.39404e+06,0
02/16/2009 16:00,2,16,1,16,0,-4,84,1.72183e+06,0,2.41107e+07,18.9138,18.9138,20.3952,18.9138,0.219513,0,4.89558e+06,0
02/16/2009 17:00,2,16,1,17,0,-4,84,1.73321e+06,0,2.4505e+07,18.9119,18.9119,20.3952,18.9119,0.219854,0,4.90942e+06,0
02/16/2009 18:00,2,16,1,18,0,-4,84,5.12214e+06,0,2.07511e+07,18.9101,18.9101,20.3952,18.9101,0.679708,0,1.51968e+07,0
02/16/2009 19:00,2,16,1,19,0,-4,92,6.8484e+06,0,2.08579e+07,18.9079,18.9079,20.3952,18.9079,0.933593,0,2.09044e+07,0
02/16/2009 20:00,2,16,1,20,0,-4,92,0,0,1.19287e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,-4,92,0,0,1.0975e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,1.0975e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,1.01166e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,9.63978e+06,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,1.22697e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,1.22697e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,1.22697e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,1.22697e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,1.22697e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,0,0,1.27465e+07,18.9077,18.9077,18.9077,18.9077,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,-7,92,1.3348e+07,0,3.02884e+07,18.8821,18.8821,20.3952,18.8821,1.38306,0,3.1533e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,1.11986e+07,0,2.70944e+07,18.9112,18.9112,20.3952,18.9112,1.61405,0,3.60613e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,6.05599e+06,0,2.97735e+07,18.9122,18.9122,20.3952,18.9122,0.818433,0,1.82725e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,4.02225e+06,0,2.68976e+07,18.9133,18.9133,20.3952,18.9133,0.525451,0,1.1723e+07,0
02/17/2009 11:00,2,17,2,11,0,2,62,2.58386e+06,0,2.49042e+07,18.9347,18.9347,20.3952,18.9347,0.327685,0,7.20481e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,2.10437e+06,0,2.44232e+07,18.9484,18.9484,20.3952,18.9484,0.259416,0,5.65036e+06,0
02/17/2009 13:00,2,17,2,13,0,8,22,2.43204e+06,0,2.32938e+07,18.9632,18.9632,20.3952,18.9632,0.300157,0,6.47076e+06,0
02/17/2009 14:00,2,17,2,14,0,9,25,1.12993e+06,0,2.31628e+07,18.968,18.968,20.3952,18.968,0.132396,0,2.8447e+06,0
02/17/2009 15:00,2,17,2,15,0,10,28,635410,0,2.25759e+07,18.969,18.969,20.3952,18.969,0.0731941,0,1.57158e+06,0
02/17/2009 16:00,2,17,2,16,0,10,30,470659,0,2.25547e+07,18.9686,18.9686,20.3952,18.9686,0.0518799,0,1.11425e+06,0
02/17/2009 17:00,2,17,2,17,0,7,40,383498,0,2.2676e+07,18.9632,18.9632,20.3952,18.9632,0.0409161,0,882080,0
02/17/2009 18:00,2,17,2,18,0,2,80,1.55813e+06,0,1.61218e+07,18.9416,18.9416,20.3952,18.9416,0.199378,0,4.36311e+06,0
02/17/2009 19:00,2,17,2,19,0,-1,92,3.39309e+06,0,1.63006e+07,18.9247,18.9247,20.3952,18.9247,0.43585,0,9.6516e+06,0
02/17/2009 20:00,2,17,2,20,0,-1,92,0,0,1.19287e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,-1,92,0,0,1.0975e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,1.0975e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,1.01166e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,1,47,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,1,56,0,0,6.26798e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,3,49,0,0,6.26798e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,3,63,0,0,6.1146e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,7,37,0,0,6.0379e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,9,27,0,0,6.19129e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,11,20,0,0,6.19129e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,10,25,0,0,6.1146e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,11,22,0,0,6.19129e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,12,22,0,0,5.98452e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,11,28,0,0,6.08452e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,7,34,0,0,6.26798e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,5,42,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2,52,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,8.52608e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,0,0,6.10783e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,8,32,0,0,6.02287e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,10,25,0,0,5.99956e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,11,24,0,0,6.01459e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,11,28,0,0,6.0597e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,10,39,0,0,6.07474e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,9,45,0,0,6.04466e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,10,42,0,0,5.99956e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,10,36,0,0,6.02287e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,9,41,0,0,6.04618e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5,64,0,0,6.26798e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3,74,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,1,72,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,9.63978e+06,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,1.22697e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,0,0,1.27465e+07,18.9228,18.9228,18.9228,18.9228,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,1,47,1.19474e+07,0,2.85155e+07,18.914,18.914,20.3952,18.914,1.21419,0,2.71094e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,8.49332e+06,0,2.29789e+07,18.9248,18.9248,20.3952,18.9248,1.18788,0,2.62952e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,3.89718e+06,0,2.7057e+07,18.9375,18.9375,20.3952,18.9375,0.514563,0,1.12925e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,2.61248e+06,0,2.51343e+07,18.9599,18.9599,20.3952,18.9599,0.333097,0,7.1975e+06,0
02/20/2009 11:00,2,20,5,11,0,11,22,1.93304e+06,0,2.43195e+07,18.9712,18.9712,20.3952,18.9712,0.239016,0,5.12406e+06,0
02/20/2009 12:00,2,20,5,12,0,12,31,1.40819e+06,0,2.39316e+07,18.9773,18.9773,20.3952,18.9773,0.165789,0,3.53903e+06,0
02/20/2009 13:00,2,20,5,13,0,9,49,1.9087e+06,0,2.29849e+07,18.9675,18.9675,20.3952,18.9675,0.231393,0,4.97338e+06,0
02/20/2009 14:00,2,20,5,14,0,10,46,606822,144577,2.29544e+07,19.1969,19.1969,20.3952,19.1969,0.0905954,0,1.57778e+06,0
02/20/2009 15:00,2,20,5,15,0,10,46,354673,135180,2.21931e+07,19.7452,19.7452,20.3952,19.7452,0.0537331,0,524728,0
02/20/2009 16:00,2,20,5,16,0,2,80,464552,0,2.27505e+07,19.3969,19.3969,20.3952,19.3969,0.0565904,0,850412,0
02/20/2009 17:00,2,20,5,17,0,1,86,436011,0,2.35972e+07,19.0476,19.0476,20.3952,19.0476,0.0528953,0,1.07312e+06,0
02/20/2009 18:00,2,20,5,18,0,-1,100,1.92001e+06,0,1.65774e+07,18.9376,18.9376,20.3952,18.9376,0.241623,0,5.30401e+06,0
02/20/2009 19:00,2,20,5,19,0,-1,92,3.29391e+06,0,1.61727e+07,18.9242,18.9242,20.3952,18.9242,0.423038,0,9.36989e+06,0
02/20/2009 20:00,2,20,5,20,0,-2,100,0,0,1.19287e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2,100,0,0,1.0975e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,1.0975e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,1.01166e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,9.63978e+06,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,1.22697e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,1.22697e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,1.22697e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,1.22697e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,1.22697e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,0,0,1.27465e+07,18.9217,18.9217,18.9217,18.9217,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-2,100,8.61656e+06,0,2.47111e+07,18.9052,18.9052,20.3952,18.9052,1.00116,0,2.24959e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,7.35735e+06,0,2.19016e+07,18.9177,18.9177,20.3952,18.9177,1.00506,0,2.23565e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,4.10902e+06,0,2.78446e+07,18.9236,18.9236,20.3952,18.9236,0.533393,0,1.18174e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,3.1523e+06,0,2.65974e+07,18.9254,18.9254,20.3952,18.9254,0.403409,0,8.92624e+06,0
02/21/2009 11:00,2,21,6,11,0,-1,92,1.58988e+06,0,2.38834e+07,18.9299,18.9299,20.3952,18.9299,0.196471,0,4.33407e+06,0
02/21/2009 12:00,2,21,6,12,0,0,92,1.3593e+06,0,2.33145e+07,18.9344,18.9344,20.3952,18.9344,0.164667,0,3.62134e+06,0
02/21/2009 13:00,2,21,6,13,0,4,64,1.44599e+06,0,2.23972e+07,18.9478,18.9478,20.3952,18.9478,0.174957,0,3.81222e+06,0
02/21/2009 14:00,2,21,6,14,0,6,55,506813,0,2.26364e+07,18.9505,18.9505,20.3952,18.9505,0.0570712,0,1.24127e+06,0
02/21/2009 15:00,2,21,6,15,0,8,41,239261,0,2.20739e+07,18.9512,18.9512,20.3952,18.9512,0.0263694,0,573250,0
02/21/2009 16:00,2,21,6,16,0,8,41,98028.3,0,2.20087e+07,18.9524,18.9524,20.3952,18.9524,0.00834458,0,181247,0
02/21/2009 17:00,2,21,6,17,0,8,34,0,0,2.22002e+07,18.9527,18.9527,18.9527,18.9527,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,6,39,894735,0,1.52507e+07,18.954,18.954,20.3952,18.954,0.107654,0,2.33572e+06,0
02/21/2009 19:00,2,21,6,19,0,4,45,1.63842e+06,0,1.40246e+07,18.9488,18.9488,20.3952,18.9488,0.202241,0,4.40383e+06,0
02/21/2009 20:00,2,21,6,20,0,1,61,0,0,1.19287e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,0,72,0,0,1.0975e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,1.0975e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,1.01166e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,9.63978e+06,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,1.22697e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,1.22697e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,1.22697e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,1.22697e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,1.22697e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,0,0,1.27465e+07,18.9473,18.9473,18.9473,18.9473,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,55,8.01274e+06,0,2.39718e+07,18.9161,18.9161,20.3952,18.9161,0.940036,0,2.09608e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,5.20042e+06,0,1.88316e+07,18.9343,18.9343,20.3952,18.9343,0.682873,0,1.50186e+07,0
02/22/2009 09:00,2,22,0,9,0,7,37,1.24326e+06,0,2.34799e+07,18.9526,18.9526,20.3952,18.9526,0.153458,0,3.33284e+06,0
02/22/2009 10:00,2,22,0,10,0,8,26,817791,0,2.28099e+07,18.9606,18.9606,20.3952,18.9606,0.0964606,0,2.08324e+06,0
02/22/2009 11:00,2,22,0,11,0,9,27,581753,0,2.25796e+07,18.963,18.963,20.3952,18.963,0.0655894,0,1.41417e+06,0
02/22/2009 12:00,2,22,0,12,0,11,26,286019,27698.8,2.25424e+07,19.0307,19.0307,20.3952,19.0307,0.0345252,0,708142,0
02/22/2009 13:00,2,22,0,13,0,12,24,392634,184787,2.10329e+07,19.5323,19.5323,20.3952,19.5323,0.061474,0,775353,0
02/22/2009 14:00,2,22,0,14,0,12,26,0,358301,2.21811e+07,20.8614,20.8614,20.8614,20.3952,0,0.0411042,0,303548
02/22/2009 15:00,2,22,0,15,0,11,28,0,0,2.19671e+07,21.5972,21.5972,21.5972,21.5972,0,0,0,0
02/22/2009 16:00,2,22,0,16,0,11,26,0,0,2.25423e+07,21.5972,21.5972,21.5972,21.5972,0,0,0,0
02/22/2009 17:00,2,22,0,17,0,8,37,0,0,2.29258e+07,21.5972,21.5972,21.5972,21.5972,0,0,0,0
02/22/2009 18:00,2,22,0,18,0,7,44,703466,0,1.49967e+07,20.2769,20.2769,20.6512,20.0209,0.0646875,0.0156101,498530,180391
02/22/2009 19:00,2,22,0,19,0,7,44,1.38584e+06,0,1.36897e+07,19.0565,19.0565,20.3952,19.0565,0.166392,0,3.35424e+06,0
02/22/2009 20:00,2,22,0,20,0,5,50,0,0,1.19287e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,4,49,0,0,1.0975e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,1.0975e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,1.01166e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,9.63978e+06,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,0,0,1.27465e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-2,85,5.66709e+06,0,2.11437e+07,18.908,18.908,20.3952,18.908,0.724691,0,1.62362e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,3.95706e+06,0,1.69447e+07,18.9204,18.9204,20.3952,18.9204,0.515611,0,1.14481e+07,0
02/23/2009 09:00,2,23,1,9,0,1,72,1.23359e+06,0,2.34696e+07,18.9323,18.9323,20.3952,18.9323,0.153166,0,3.37339e+06,0
02/23/2009 10:00,2,23,1,10,0,4,64,824624,0,2.28191e+07,18.944,18.944,20.3952,18.944,0.0975503,0,2.1313e+06,0
02/23/2009 11:00,2,23,1,11,0,3,74,596183,0,2.24074e+07,18.9453,18.9453,20.3952,18.9453,0.0678411,0,1.48081e+06,0
02/23/2009 12:00,2,23,1,12,0,3,74,406526,0,2.2313e+07,18.9424,18.9424,20.3952,18.9424,0.0433233,0,947571,0
02/23/2009 13:00,2,23,1,13,0,4,69,651450,90393.9,2.14816e+07,19.0932,19.0932,20.3952,19.0932,0.0819658,0,1.60147e+06,0
02/23/2009 14:00,2,23,1,14,0,4,69,101995,622613,2.29094e+07,20.9388,20.9388,21.041,19.7793,0.0625633,0.0221478,88011.4,772924
02/23/2009 15:00,2,23,1,15,0,5,64,0,675690,2.26301e+07,22.3165,22.3165,22.3165,20.3952,0,0.0828166,0,2.39455e+06
02/23/2009 16:00,2,23,1,16,0,4,69,0,352516,2.20232e+07,22.5761,22.5761,22.5761,20.3952,0,0.0402868,0,1.32219e+06
02/23/2009 17:00,2,23,1,17,0,3,74,0,0,2.29258e+07,22.6018,22.6018,22.6018,22.6018,0,0,0,0
02/23/2009 18:00,2,23,1,18,0,2,80,529809,0,1.47859e+07,20.8871,20.8871,21.0295,20.2529,0.022087,0.0418281,141957,534047
02/23/2009 19:00,2,23,1,19,0,0,85,1.40256e+06,0,1.372e+07,19.1295,19.1295,20.3952,19.1295,0.172496,0,3.32135e+06,0
02/23/2009 20:00,2,23,1,20,0,-1,92,0,0,1.19287e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,-1,92,0,0,1.0975e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,1.0975e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,1.01166e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,9.63978e+06,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,0,0,1.27465e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-1,92,6.38411e+06,0,2.20055e+07,18.913,18.913,20.3952,18.913,0.788606,0,1.76241e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,4.72267e+06,0,1.81581e+07,18.9242,18.9242,20.3952,18.9242,0.619133,0,1.37113e+07,0
02/24/2009 09:00,2,24,2,9,0,-1,100,1.7619e+06,0,2.44118e+07,18.9284,18.9284,20.3952,18.9284,0.218197,0,4.81844e+06,0
02/24/2009 10:00,2,24,2,10,0,0,92,868203,0,2.2803e+07,18.9296,18.9296,20.3952,18.9296,0.104451,0,2.30459e+06,0
02/24/2009 11:00,2,24,2,11,0,1,79,703273,0,2.24721e+07,18.9314,18.9314,20.3952,18.9314,0.0824302,0,1.81657e+06,0
02/24/2009 12:00,2,24,2,12,0,1,79,565220,0,2.2519e+07,18.9313,18.9313,20.3952,18.9313,0.0643696,0,1.41867e+06,0
02/24/2009 13:00,2,24,2,13,0,2,67,692127,0,2.09209e+07,18.9337,18.9337,20.3952,18.9337,0.0788176,0,1.73421e+06,0
02/24/2009 14:00,2,24,2,14,0,1,79,148833,0,2.18415e+07,18.9331,18.9331,20.3952,18.9331,0.0150839,0,332017,0
02/24/2009 15:00,2,24,2,15,0,1,72,39311.5,54782.3,2.16884e+07,19.0264,19.0264,20.3952,19.0264,0.00489974,0,96901.6,0
02/24/2009 16:00,2,24,2,16,0,2,67,0,0,2.19671e+07,19.2558,19.2558,19.2558,19.2558,0,0,0,0
02/24/2009 17:00,2,24,2,17,0,1,72,0,0,2.20085e+07,19.2558,19.2558,19.2558,19.2558,0,0,0,0
02/24/2009 18:00,2,24,2,18,0,-1,78,822616,0,1.51612e+07,19.0568,19.0568,20.3952,19.0568,0.100177,0,2.03366e+06,0
02/24/2009 19:00,2,24,2,19,0,-2,85,1.53625e+06,0,1.39016e+07,18.9275,18.9275,20.3952,18.9275,0.193242,0,4.2705e+06,0
02/24/2009 20:00,2,24,2,20,0,-2,85,0,0,1.19287e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-3,84,0,0,1.0975e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,1.0975e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,1.01166e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-4,50,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-2,55,0,0,6.06949e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,3,37,0,0,5.99956e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,4,27,0,0,5.99956e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,7,22,0,0,6.01459e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,8,20,0,0,6.07474e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,9,19,0,0,6.07474e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,10.2,19,0,0,6.04466e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,11,20,0,0,5.99956e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,11,17,0,0,6.0379e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,9,23,0,0,6.06949e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,7,26,0,0,6.26798e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,4,27,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,3,31,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,2,40,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,8.52608e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,0,0,6.25295e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,2,48,0,0,6.1146e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,2,48,0,0,6.0379e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,4,42,0,0,6.02287e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,6,36,0,0,5.98452e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,5,39,0,0,6.00783e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,9,29,0,0,5.99956e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,8,32,0,0,5.99956e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,8,32,0,0,6.02287e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,4,54,0,0,6.04618e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,-1,78,0,0,6.25295e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,-3,92,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-4,92,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,9.63978e+06,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,1.22697e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,1.22697e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,1.22697e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,1.22697e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,1.22697e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,0,0,1.27465e+07,18.9214,18.9214,18.9214,18.9214,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-8,92,1.88937e+07,0,3.68247e+07,18.8763,18.8763,20.3952,18.8763,1.82767,0,4.17984e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,1.69123e+07,0,3.37158e+07,18.8827,18.8827,20.3952,18.8827,2.06225,0,4.69602e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,1.14749e+07,0,3.79407e+07,18.8841,18.8841,20.3952,18.8841,1.64077,0,3.73255e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,9.6923e+06,0,3.55301e+07,18.8851,18.8851,20.3952,18.8851,1.39262,0,3.166e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,8.54591e+06,0,3.39674e+07,18.89,18.89,20.3952,18.89,1.20578,0,2.73232e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,7.98216e+06,0,3.32066e+07,18.891,18.891,20.3952,18.891,1.11739,0,2.53042e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,8.74905e+06,0,3.24761e+07,18.8897,18.8897,20.3952,18.8897,1.23708,0,2.80384e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,6.67418e+06,0,3.08752e+07,18.892,18.892,20.3952,18.892,0.915981,0,2.07287e+07,0
02/27/2009 15:00,2,27,5,15,0,-7,70,6.30668e+06,0,3.0956e+07,18.8974,18.8974,20.3952,18.8974,0.859326,0,1.93776e+07,0
02/27/2009 16:00,2,27,5,16,0,-8,77,5.53713e+06,0,2.94788e+07,18.8938,18.8938,20.3952,18.8938,0.747062,0,1.68864e+07,0
02/27/2009 17:00,2,27,5,17,0,-8,77,5.71994e+06,0,3.05648e+07,18.8951,18.8951,20.3952,18.8951,0.774986,0,1.75023e+07,0
02/27/2009 18:00,2,27,5,18,0,-8,77,8.46727e+06,0,2.52359e+07,18.8896,18.8896,20.3952,18.8896,1.19256,0,2.70314e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,1.01709e+07,0,2.53703e+07,18.8836,18.8836,20.3952,18.8836,1.46892,0,3.34289e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,0,0,1.19287e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,-9,77,0,0,1.0975e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,1.0975e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,1.01166e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,9.63978e+06,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,1.22697e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,1.22697e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,1.22697e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,1.22697e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,1.22697e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,0,0,1.27465e+07,18.8834,18.8834,18.8834,18.8834,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-9,84,1.68417e+07,0,3.45046e+07,18.8694,18.8694,20.3952,18.8694,1.70862,0,3.92586e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,1.70886e+07,0,3.39073e+07,18.8879,18.8879,20.3952,18.8879,2.0446,0,4.6396e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,1.00123e+07,0,3.53614e+07,18.8977,18.8977,20.3952,18.8977,1.43248,0,3.22949e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,7.65281e+06,0,3.18912e+07,18.9117,18.9117,20.3952,18.9117,1.05266,0,2.35098e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,6.17967e+06,0,2.98048e+07,18.9181,18.9181,20.3952,18.9181,0.828577,0,1.84249e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,5.15882e+06,0,2.82605e+07,18.9234,18.9234,20.3952,18.9234,0.678515,0,1.5034e+07,0
02/28/2009 13:00,2,28,6,13,0,0,55,5.47486e+06,0,2.72449e+07,18.9266,18.9266,20.3952,18.9266,0.722002,0,1.59628e+07,0
02/28/2009 14:00,2,28,6,14,0,2,52,3.53248e+06,0,2.63072e+07,18.9378,18.9378,20.3952,18.9378,0.446077,0,9.78751e+06,0
02/28/2009 15:00,2,28,6,15,0,1,56,3.32742e+06,0,2.62308e+07,18.9361,18.9361,20.3952,18.9361,0.418813,0,9.1999e+06,0
02/28/2009 16:00,2,28,6,16,0,1,56,3.38784e+06,0,2.68856e+07,18.9372,18.9372,20.3952,18.9372,0.42796,0,9.39346e+06,0
02/28/2009 17:00,2,28,6,17,0,1,56,3.22758e+06,0,2.70693e+07,18.9379,18.9379,20.3952,18.9379,0.410408,0,9.00382e+06,0
02/28/2009 18:00,2,28,6,18,0,0,60,5.1392e+06,0,2.07089e+07,18.9256,18.9256,20.3952,18.9256,0.676301,0,1.49631e+07,0
02/28/2009 19:00,2,28,6,19,0,-1,66,6.94149e+06,0,2.09651e+07,18.9204,18.9204,20.3952,18.9204,0.940322,0,2.08781e+07,0
02/28/2009 20:00,2,28,6,20,0,-1,71,0,0,1.19287e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,-1,78,0,0,1.0975e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,1.0975e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,1.01166e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,9.63978e+06,18.9202,18.9202,18.9202,18.9202,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,1.22697e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,1.22697e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,1.22697e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,1.22697e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,1.22697e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,0,0,1.27465e+07,18.9202,18.9202,18.9202,18.9202,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,-10,36,1.6958e+07,0,3.46837e+07,18.8699,18.8699,20.3952,18.8699,1.73649,0,3.9876e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,1.04507e+07,0,2.55884e+07,18.8991,18.8991,20.3952,18.8991,1.50777,0,3.39601e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,5.74581e+06,0,2.92484e+07,18.9148,18.9148,20.3952,18.9148,0.775165,0,1.72761e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,3.58718e+06,0,2.64096e+07,18.9244,18.9244,20.3952,18.9244,0.467829,0,1.03593e+07,0
03/01/2009 11:00,3,1,0,11,0,1,25,2.95402e+06,0,2.55863e+07,18.9321,18.9321,20.3952,18.9321,0.381488,0,8.40267e+06,0
03/01/2009 12:00,3,1,0,12,0,3,24,2.55153e+06,0,2.53519e+07,18.944,18.944,20.3952,18.944,0.321558,0,7.02501e+06,0
03/01/2009 13:00,3,1,0,13,0,3,24,3.02247e+06,0,2.43796e+07,18.944,18.944,20.3952,18.944,0.38525,0,8.4167e+06,0
03/01/2009 14:00,3,1,0,14,0,3,24,1.68843e+06,0,2.4086e+07,18.9449,18.9449,20.3952,18.9449,0.209178,0,4.56715e+06,0
03/01/2009 15:00,3,1,0,15,0,4,24,1.04224e+06,0,2.31085e+07,18.9427,18.9427,20.3952,18.9427,0.128885,0,2.81834e+06,0
03/01/2009 16:00,3,1,0,16,0,4,27,830765,0,2.28326e+07,18.9411,18.9411,20.3952,18.9411,0.100412,0,2.19817e+06,0
03/01/2009 17:00,3,1,0,17,0,3,26,697473,0,2.27759e+07,18.9381,18.9381,20.3952,18.9381,0.0827067,0,1.81424e+06,0
03/01/2009 18:00,3,1,0,18,0,1.6,25,1.81112e+06,0,1.63958e+07,18.9338,18.9338,20.3952,18.9338,0.231462,0,5.09259e+06,0
03/01/2009 19:00,3,1,0,19,0,0,25,3.78512e+06,0,1.68113e+07,18.9276,18.9276,20.3952,18.9276,0.489109,0,1.08075e+07,0
03/01/2009 20:00,3,1,0,20,0,-3,32,0,0,1.19287e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,-5,41,0,0,1.0975e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,1.0975e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,1.01166e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,9.63978e+06,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,1.22697e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,1.22697e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,1.22697e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
