Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,1.22697e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,1.22697e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,0,0,1.27465e+07,18.9266,18.9266,18.9266,18.9266,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,-11,70,1.71091e+07,0,3.47681e+07,18.8682,18.8682,20.3952,18.8682,1.7052,0,3.92102e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,1.05448e+07,0,2.56414e+07,18.8982,18.8982,20.3952,18.8982,1.42362,0,3.20854e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,4.18629e+06,0,2.74262e+07,18.9188,18.9188,20.3952,18.9188,0.552271,0,1.22754e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,2.51442e+06,0,2.51415e+07,18.9307,18.9307,20.3952,18.9307,0.327568,0,7.22209e+06,0
03/02/2009 11:00,3,2,1,11,0,2,44,2.12833e+06,0,2.45839e+07,18.9389,18.9389,20.3952,18.9389,0.269137,0,5.90044e+06,0
03/02/2009 12:00,3,2,1,12,0,3,45,1.80713e+06,0,2.43911e+07,18.9448,18.9448,20.3952,18.9448,0.225441,0,4.92261e+06,0
03/02/2009 13:00,3,2,1,13,0,5,42,2.01158e+06,0,2.30601e+07,18.9528,18.9528,20.3952,18.9528,0.248046,0,5.38609e+06,0
03/02/2009 14:00,3,2,1,14,0,5,42,1.01462e+06,0,2.32087e+07,18.9503,18.9503,20.3952,18.9503,0.119118,0,2.59105e+06,0
03/02/2009 15:00,3,2,1,15,0,5,39,576150,0,2.25017e+07,18.9452,18.9452,20.3952,18.9452,0.066751,0,1.45716e+06,0
03/02/2009 16:00,3,2,1,16,0,5,39,379398,0,2.23722e+07,18.9418,18.9418,20.3952,18.9418,0.0448906,0,982262,0
03/02/2009 17:00,3,2,1,17,0,4,42,315053,0,2.26387e+07,18.9388,18.9388,20.3952,18.9388,0.0365293,0,800914,0
03/02/2009 18:00,3,2,1,18,0,2,48,1.37209e+06,0,1.57249e+07,18.9361,18.9361,20.3952,18.9361,0.173914,0,3.8202e+06,0
03/02/2009 19:00,3,2,1,19,0,1,47,2.69458e+06,0,1.53866e+07,18.933,18.933,20.3952,18.933,0.339695,0,7.47837e+06,0
03/02/2009 20:00,3,2,1,20,0,-1,42,0,0,1.19287e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,-1,46,0,0,1.0975e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,1.0975e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,1.01166e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,9.63978e+06,18.932,18.932,18.932,18.932,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,1.22697e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,1.22697e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,1.22697e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,1.22697e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,1.22697e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,0,0,1.27465e+07,18.932,18.932,18.932,18.932,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,-5,59,1.10236e+07,0,2.76021e+07,18.8941,18.8941,20.3952,18.8941,1.21866,0,2.75669e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,6.95121e+06,0,2.09933e+07,18.922,18.922,20.3952,18.922,0.949964,0,2.10703e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,1.93089e+06,0,2.44857e+07,18.9431,18.9431,20.3952,18.9431,0.243528,0,5.32378e+06,0
03/03/2009 10:00,3,3,2,10,0,8,52,1.21356e+06,0,2.344e+07,18.9593,18.9593,20.3952,18.9593,0.148902,0,3.21894e+06,0
03/03/2009 11:00,3,3,2,11,0,9,53,922850,0,2.30203e+07,18.9659,18.9659,20.3952,18.9659,0.109924,0,2.36525e+06,0
03/03/2009 12:00,3,3,2,12,0,10,54,567268,0,2.27859e+07,18.9683,18.9683,20.3952,18.9683,0.0634383,0,1.36271e+06,0
03/03/2009 13:00,3,3,2,13,0,12,50,671615,0,2.1333e+07,18.9748,18.9748,20.3952,18.9748,0.0765538,0,1.637e+06,0
03/03/2009 14:00,3,3,2,14,0,12,50,92661.2,0,2.18437e+07,18.9776,18.9776,20.3952,18.9776,0.0075668,0,161484,0
03/03/2009 15:00,3,3,2,15,0,12,54,0,0,2.17002e+07,18.9773,18.9773,18.9773,18.9773,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,11,50,0,0,2.19671e+07,18.9773,18.9773,18.9773,18.9773,0,0,0,0
03/03/2009 17:00,3,3,2,17,0,11,50,0,0,2.22416e+07,18.9773,18.9773,18.9773,18.9773,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,10,54,281795,0,1.43129e+07,18.9745,18.9745,20.3952,18.9745,0.0318106,0,680619,0
03/03/2009 19:00,3,3,2,19,0,4,59,1.00532e+06,0,1.32074e+07,18.9521,18.9521,20.3952,18.9521,0.121152,0,2.63281e+06,0
03/03/2009 20:00,3,3,2,20,0,5,55,0,0,1.19287e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,3,58,0,0,1.0975e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,1.0975e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,1.01166e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,-4,84,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,-2,71,0,0,6.25295e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,0,72,0,0,6.19129e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,1,67,0,0,5.99956e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,3,68,0,0,5.99956e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,0,0,5.98452e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,4,54,0,0,6.00783e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,5,50,0,0,6.0379e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,5,46,0,0,6.19129e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,4,49,0,0,6.09956e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,2,57,0,0,6.20633e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,0,60,0,0,6.25295e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,0,60,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,-1,60,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,-1,50,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,8.52608e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,0,0,6.17625e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,0,55,0,0,6.09956e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,1,47,0,0,5.98452e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,3,37,0,0,5.97624e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,5,33,0,0,6.0597e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,5,33,0,0,6.0597e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,7,31,0,0,6.02963e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,6,33,0,0,5.96121e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,5,36,0,0,6.02287e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,5,36,0,0,6.0928e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,3,41,0,0,6.22287e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2,44,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1,47,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,9.63978e+06,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,1.22697e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,1.22697e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,1.22697e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,1.22697e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,1.22697e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,0,0,1.27465e+07,18.9443,18.9443,18.9443,18.9443,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-5,65,1.58127e+07,0,3.32918e+07,18.8881,18.8881,20.3952,18.8881,1.62477,0,3.68807e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,1.54124e+07,0,3.14706e+07,18.9019,18.9019,20.3952,18.9019,1.85633,0,4.1734e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,7.41625e+06,0,3.17117e+07,18.9081,18.9081,20.3952,18.9081,1.02631,0,2.29765e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,5.76968e+06,0,2.92691e+07,18.9185,18.9185,20.3952,18.9185,0.772502,0,1.71743e+07,0
03/06/2009 11:00,3,6,5,11,0,0,55,4.24975e+06,0,2.71503e+07,18.9246,18.9246,20.3952,18.9246,0.554077,0,1.22669e+07,0
03/06/2009 12:00,3,6,5,12,0,0,66,3.4588e+06,0,2.61296e+07,18.9286,18.9286,20.3952,18.9286,0.449348,0,9.9214e+06,0
03/06/2009 13:00,3,6,5,13,0,4,49,3.51277e+06,0,2.47829e+07,18.9439,18.9439,20.3952,18.9439,0.452145,0,9.87876e+06,0
03/06/2009 14:00,3,6,5,14,0,6,47,1.7434e+06,0,2.41453e+07,18.9548,18.9548,20.3952,18.9548,0.210894,0,4.57318e+06,0
03/06/2009 15:00,3,6,5,15,0,5,46,1.14111e+06,0,2.32361e+07,18.9506,18.9506,20.3952,18.9506,0.141419,0,3.07553e+06,0
03/06/2009 16:00,3,6,5,16,0,4,49,862328,0,2.27978e+07,18.9449,18.9449,20.3952,18.9449,0.104178,0,2.27462e+06,0
03/06/2009 17:00,3,6,5,17,0,2,57,890938,0,2.35277e+07,18.9379,18.9379,20.3952,18.9379,0.108309,0,2.37623e+06,0
03/06/2009 18:00,3,6,5,18,0,0,78,2.59334e+06,0,1.7287e+07,18.9274,18.9274,20.3952,18.9274,0.326681,0,7.22094e+06,0
03/06/2009 19:00,3,6,5,19,0,-1,85,4.47701e+06,0,1.77122e+07,18.9217,18.9217,20.3952,18.9217,0.584002,0,1.29554e+07,0
03/06/2009 20:00,3,6,5,20,0,-1.6,90,0,0,1.19287e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,0,1.0975e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,1.0975e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,1.01166e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,9.63978e+06,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,1.22697e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,1.22697e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,1.22697e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,1.22697e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,1.22697e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,0,0,1.27465e+07,18.9213,18.9213,18.9213,18.9213,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-9,84,1.77424e+07,0,3.5455e+07,18.8773,18.8773,20.3952,18.8773,1.72973,0,3.95371e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,1.10365e+07,0,2.69053e+07,18.8857,18.8857,20.3952,18.8857,1.60104,0,3.63854e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,8.14026e+06,0,3.37519e+07,18.8863,18.8863,20.3952,18.8863,1.1523,0,2.61765e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,6.77119e+06,0,3.16033e+07,18.8881,18.8881,20.3952,18.8881,0.940897,0,2.1348e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,6.1967e+06,0,3.08303e+07,18.8932,18.8932,20.3952,18.8932,0.85188,0,1.92635e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,5.58648e+06,0,2.97486e+07,18.8943,18.8943,20.3952,18.8943,0.760049,0,1.71742e+07,0
03/07/2009 13:00,3,7,6,13,0,-9,84,6.26659e+06,0,2.88094e+07,18.8907,18.8907,20.3952,18.8907,0.858012,0,1.94345e+07,0
03/07/2009 14:00,3,7,6,14,0,-9,84,5.13893e+06,0,2.90474e+07,18.8953,18.8953,20.3952,18.8953,0.69849,0,1.57729e+07,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.49518e+06,0,2.79961e+07,18.8993,18.8993,20.3952,18.8993,0.601673,0,1.35497e+07,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.55617e+06,0,2.85792e+07,18.8957,18.8957,20.3952,18.8957,0.611845,0,1.38125e+07,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.69797e+06,0,2.92255e+07,18.8956,18.8956,20.3952,18.8956,0.632599,0,1.42821e+07,0
03/07/2009 18:00,3,7,6,18,0,-9,84,7.41679e+06,0,2.38292e+07,18.8895,18.8895,20.3952,18.8895,1.0325,0,2.34045e+07,0
03/07/2009 19:00,3,7,6,19,0,-9,84,8.92494e+06,0,2.36758e+07,18.8861,18.8861,20.3952,18.8861,1.26728,0,2.87913e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,0,0,1.19287e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,-11,76,0,0,1.0975e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,1.0975e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,1.01166e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,9.63978e+06,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,1.22697e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,1.22697e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,1.22697e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,0,0,1.22697e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-17,83,0,0,1.22697e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-16,83,0,0,1.27465e+07,18.886,18.886,18.886,18.886,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-18,75,2.62282e+07,0,4.12995e+07,18.837,18.837,20.3952,18.837,2.05557,0,4.82182e+07,0
03/08/2009 08:00,3,8,0,8,0,-9,58,1.86417e+07,0,3.55347e+07,18.8843,18.8843,20.3952,18.8843,2.07701,0,4.72451e+07,0
03/08/2009 09:00,3,8,0,9,0,-6,49,1.12847e+07,0,3.75996e+07,18.8998,18.8998,20.3952,18.8998,1.64173,0,3.69619e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,9.56206e+06,0,3.5128e+07,18.9051,18.9051,20.3952,18.9051,1.35776,0,3.0459e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,8.47366e+06,0,3.34568e+07,18.9108,18.9108,20.3952,18.9108,1.18203,0,2.64154e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,7.21615e+06,0,3.13054e+07,18.9149,18.9149,20.3952,18.9149,0.985631,0,2.19648e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,6.91615e+06,0,2.91575e+07,18.9224,18.9224,20.3952,18.9224,0.934504,0,2.07202e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,4.93033e+06,0,2.81494e+07,18.9253,18.9253,20.3952,18.9253,0.645668,0,1.42884e+07,0
03/08/2009 15:00,3,8,0,15,0,-1,27,4.16834e+06,0,2.72651e+07,18.9257,18.9257,20.3952,18.9257,0.538777,0,1.19196e+07,0
03/08/2009 16:00,3,8,0,16,0,-2,32,4.11948e+06,0,2.74707e+07,18.9228,18.9228,20.3952,18.9228,0.533936,0,1.18354e+07,0
03/08/2009 17:00,3,8,0,17,0,-3,35,4.08236e+06,0,2.76612e+07,18.9193,18.9193,20.3952,18.9193,0.531904,0,1.18189e+07,0
03/08/2009 18:00,3,8,0,18,0,-4,50,7.26825e+06,0,2.36016e+07,18.9096,18.9096,20.3952,18.9096,0.996918,0,2.22963e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,8.87846e+06,0,2.35854e+07,18.9034,18.9034,20.3952,18.9034,1.24752,0,2.80177e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,0,0,1.19287e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,-5,59,0,0,1.0975e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,1.0975e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,1.01166e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,9.63978e+06,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,1.22697e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,1.22697e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,1.22697e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,1.22697e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,0,0,1.22697e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,0,0,1.27465e+07,18.9032,18.9032,18.9032,18.9032,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,-9,77,2.25275e+07,0,3.72718e+07,18.8754,18.8754,20.3952,18.8754,1.90967,0,4.36956e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,1.69597e+07,0,3.37418e+07,18.8848,18.8848,20.3952,18.8848,2.01207,0,4.57513e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,8.44168e+06,0,3.29169e+07,18.8884,18.8884,20.3952,18.8884,1.1939,0,2.70825e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,6.10987e+06,0,2.98692e+07,18.8933,18.8933,20.3952,18.8933,0.837131,0,1.89278e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,4.82992e+06,0,2.79401e+07,18.8971,18.8971,20.3952,18.8971,0.64763,0,1.46063e+07,0
03/09/2009 12:00,3,9,1,12,0,-6,64,5.03254e+06,0,2.86122e+07,18.9034,18.9034,20.3952,18.9034,0.669591,0,1.50382e+07,0
03/09/2009 13:00,3,9,1,13,0,-4,59,4.19586e+06,0,2.55047e+07,18.9126,18.9126,20.3952,18.9126,0.558023,0,1.24551e+07,0
03/09/2009 14:00,3,9,1,14,0,-3,55,2.40405e+06,0,2.50311e+07,18.922,18.922,20.3952,18.922,0.310429,0,6.8849e+06,0
03/09/2009 15:00,3,9,1,15,0,-2,55,1.5021e+06,0,2.35233e+07,18.9195,18.9195,20.3952,18.9195,0.193473,0,4.2982e+06,0
03/09/2009 16:00,3,9,1,16,0,-2,60,1.37815e+06,0,2.36681e+07,18.9188,18.9188,20.3952,18.9188,0.175947,0,3.91072e+06,0
03/09/2009 17:00,3,9,1,17,0,-2,60,1.23859e+06,0,2.37174e+07,18.9196,18.9196,20.3952,18.9196,0.156315,0,3.47242e+06,0
03/09/2009 18:00,3,9,1,18,0,-3,65,3.22447e+06,0,1.80797e+07,18.9118,18.9118,20.3952,18.9118,0.42294,0,9.44714e+06,0
03/09/2009 19:00,3,9,1,19,0,-4,65,5.53117e+06,0,1.91152e+07,18.9074,18.9074,20.3952,18.9074,0.741718,0,1.66135e+07,0
03/09/2009 20:00,3,9,1,20,0,-5,77,0,0,1.19287e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,-5,77,0,0,1.0975e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,1.0975e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,1.01166e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,9.63978e+06,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,1.22697e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,1.22697e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,1.22697e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,1.22697e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,1.22697e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,0,0,1.27465e+07,18.9071,18.9071,18.9071,18.9071,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,-5,45,1.46149e+07,0,2.84937e+07,18.8919,18.8919,20.3952,18.8919,1.52264,0,3.44905e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,1.17189e+07,0,2.71738e+07,18.9085,18.9085,20.3952,18.9085,1.58554,0,3.549e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,6.28695e+06,0,3.03231e+07,18.9305,18.9305,20.3952,18.9305,0.842733,0,1.85826e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,4.58408e+06,0,2.78001e+07,18.9407,18.9407,20.3952,18.9407,0.593473,0,1.29954e+07,0
03/10/2009 11:00,3,10,2,11,0,6,51,2.33616e+06,0,2.43811e+07,18.9543,18.9543,20.3952,18.9543,0.290054,0,6.29215e+06,0
03/10/2009 12:00,3,10,2,12,0,6,47,1.99536e+06,0,2.4233e+07,18.9593,18.9593,20.3952,18.9593,0.238375,0,5.15304e+06,0
03/10/2009 13:00,3,10,2,13,0,7,48,2.53985e+06,0,2.33897e+07,18.9607,18.9607,20.3952,18.9607,0.308945,0,6.67202e+06,0
03/10/2009 14:00,3,10,2,14,0,7,52,1.33905e+06,0,2.34752e+07,18.9628,18.9628,20.3952,18.9628,0.159753,0,3.44497e+06,0
03/10/2009 15:00,3,10,2,15,0,7,56,791995,0,2.25881e+07,18.9597,18.9597,20.3952,18.9597,0.0939946,0,2.03138e+06,0
03/10/2009 16:00,3,10,2,16,0,7,56,616415,0,2.26687e+07,18.9575,18.9575,20.3952,18.9575,0.0709237,0,1.53508e+06,0
03/10/2009 17:00,3,10,2,17,0,6,60,584459,0,2.28606e+07,18.9555,18.9555,20.3952,18.9555,0.0668163,0,1.44817e+06,0
03/10/2009 18:00,3,10,2,18,0,5,59,1.66313e+06,0,1.60341e+07,18.951,18.951,20.3952,18.951,0.205413,0,4.46649e+06,0
03/10/2009 19:00,3,10,2,19,0,5,59,3.1604e+06,0,1.59784e+07,18.9479,18.9479,20.3952,18.9479,0.397667,0,8.66445e+06,0
03/10/2009 20:00,3,10,2,20,0,3,68,0,0,1.19287e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,-3,84,0,0,1.0975e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,1.0975e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,1.01166e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,-10,76,0,0,6.26798e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,-9,84,0,0,6.10783e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,-7,70,0,0,6.05294e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,-5,59,0,0,5.96121e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,-3,60,0,0,6.01459e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,-3,60,0,0,6.0597e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,-5,84,0,0,6.0597e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,1,51,0,0,6.02963e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,2,52,0,0,5.99956e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,3,49,0,0,6.02287e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,2,57,0,0,6.06949e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,-0.4,62,0,0,6.20784e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,-3,71,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,8.52608e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,6.26798e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,0,0,6.0928e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,6,47,0,0,6.04618e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,9,53,0,0,5.99956e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,9,53,0,0,6.01459e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,10,54,0,0,6.0597e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,11,54,0,0,6.0597e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,12,50,0,0,6.02963e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,12,50,0,0,5.99956e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,12,54,0,0,6.02287e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,12,54,0,0,6.06949e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,9,53,0,0,6.20784e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5,59,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,4,75,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,9.63978e+06,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,1.22697e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,1.22697e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,1.22697e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,1.22697e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,1.22697e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,0,0,1.27465e+07,18.9476,18.9476,18.9476,18.9476,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,-1,85,1.42179e+07,0,2.79589e+07,18.9069,18.9069,20.3952,18.9069,1.46092,0,3.2756e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,9.91937e+06,0,2.47842e+07,18.9413,18.9413,20.3952,18.9413,1.33579,0,2.924e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,3.93356e+06,0,2.69625e+07,18.9605,18.9605,20.3952,18.9605,0.509479,0,1.10043e+07,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.46194e+06,0,2.49325e+07,18.9748,18.9748,20.3952,18.9748,0.310234,0,6.63389e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,1.67159e+06,0,2.39751e+07,18.9883,18.9883,20.3952,18.9883,0.202034,0,4.27917e+06,0
03/13/2009 12:00,3,13,5,12,0,16,24,1.0696e+06,0,2.34225e+07,18.995,18.995,20.3952,18.995,0.123273,0,2.59856e+06,0
03/13/2009 13:00,3,13,5,13,0,17,23,1.22415e+06,0,2.20262e+07,18.9995,18.9995,20.3952,18.9995,0.139358,0,2.92813e+06,0
03/13/2009 14:00,3,13,5,14,0,17,23,335672,0,2.23468e+07,19.0002,19.0002,20.3952,19.0002,0.0380208,0,798484,0
03/13/2009 15:00,3,13,5,15,0,17,23,123319,0,2.1924e+07,18.9999,18.9999,20.3952,18.9999,0.0112511,0,236344,0
03/13/2009 16:00,3,13,5,16,0,17,23,0,0,2.18919e+07,18.9998,18.9998,18.9998,18.9998,0,0,0,0
03/13/2009 17:00,3,13,5,17,0,16,22,0,0,2.2125e+07,18.9998,18.9998,18.9998,18.9998,0,0,0,0
03/13/2009 18:00,3,13,5,18,0,12,24,393293,0,1.43543e+07,18.991,18.991,20.3952,18.991,0.0459775,0,972349,0
03/13/2009 19:00,3,13,5,19,0,8.6,29,999699,0,1.31993e+07,18.9693,18.9693,20.3952,18.9693,0.12011,0,2.57868e+06,0
03/13/2009 20:00,3,13,5,20,0,6,33,0,0,1.19287e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6,33,0,0,1.0975e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,1.0975e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,1.01166e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,9.63978e+06,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,1.22697e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,1.22697e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,1.22697e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,1.22697e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,1.22697e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,0,0,1.27465e+07,18.9636,18.9636,18.9636,18.9636,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,-1,60,4.91167e+06,0,1.67818e+07,18.908,18.908,20.3952,18.908,0.620544,0,1.3894e+07,0
03/14/2009 08:00,3,14,6,8,0,-2,65,3.96772e+06,0,1.70318e+07,18.9114,18.9114,20.3952,18.9114,0.52668,0,1.17649e+07,0
03/14/2009 09:00,3,14,6,9,0,4,59,770018,0,2.28673e+07,18.9291,18.9291,20.3952,18.9291,0.0914112,0,2.01762e+06,0
03/14/2009 10:00,3,14,6,10,0,6,55,427749,0,2.2307e+07,18.9409,18.9409,20.3952,18.9409,0.0462379,0,1.01233e+06,0
03/14/2009 11:00,3,14,6,11,0,6,65,205375,0,2.21057e+07,18.9434,18.9434,20.3952,18.9434,0.0221334,0,483770,0
03/14/2009 12:00,3,14,6,12,0,8,57,0,0,2.20761e+07,18.9436,18.9436,18.9436,18.9436,0,0,0,0
03/14/2009 13:00,3,14,6,13,0,11,50,118640,0,2.06324e+07,18.9467,18.9467,20.3952,18.9467,0.0108597,0,236804,0
03/14/2009 14:00,3,14,6,14,0,12,40,0,433296,2.24686e+07,20.4781,20.4781,21.7401,19.7363,0.0328737,0.0178198,587382,293303
03/14/2009 15:00,3,14,6,15,0,14,41,0,526526,2.24375e+07,22.2324,22.2324,22.2324,20.3952,0,0.0627294,0,1.73738e+06
03/14/2009 16:00,3,14,6,16,0,15,30,0,559401,2.25899e+07,22.5956,22.5956,22.5956,20.3952,0,0.0638375,0,2.11522e+06
03/14/2009 17:00,3,14,6,17,0,15,39,0,530681,2.27846e+07,22.6323,22.6323,22.6323,20.3952,0,0.0581238,0,1.95703e+06
03/14/2009 18:00,3,14,6,18,0,12,47,0,0,1.38577e+07,22.6374,22.6374,22.6374,22.6374,0,0,0,0
03/14/2009 19:00,3,14,6,19,0,10,54,202969,0,1.21821e+07,21.9144,21.9144,21.9144,20.8437,0,0.0224801,0,475867
03/14/2009 20:00,3,14,6,20,0,6.8,65,0,0,1.19287e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,4,75,0,0,1.0975e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,1.0975e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,1.01166e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,9.63978e+06,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,1.22697e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,1.22697e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,1.22697e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,1.22697e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,1.22697e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,0,0,1.27465e+07,21.1037,21.1037,21.1037,21.1037,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-1,78,4.04971e+06,0,1.57375e+07,18.9975,18.9975,20.3952,18.9975,0.537334,0,1.06209e+07,0
03/15/2009 08:00,3,15,0,8,0,5,75,1.52357e+06,0,1.38405e+07,18.9438,18.9438,20.3952,18.9438,0.189643,0,4.14542e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,66576.4,0,2.19683e+07,18.9487,18.9487,20.3952,18.9487,0.00435626,0,94864.5,0
03/15/2009 10:00,3,15,0,10,0,10,57,0,0,2.17754e+07,18.9493,18.9493,18.9493,18.9493,0,0,0,0
03/15/2009 11:00,3,15,0,11,0,12,50,0,8560.4,2.18595e+07,18.9569,18.9569,19.2446,18.9569,0.000175569,0,3801.51,0
03/15/2009 12:00,3,15,0,12,0,14,47,0,469322,2.26656e+07,20.5094,20.5094,21.0445,19.6591,0.0415382,0.0140544,281511,365614
03/15/2009 13:00,3,15,0,13,0,14,51,0,689987,2.13625e+07,22.2552,22.2552,22.2552,20.3952,0,0.0847098,0,2.37312e+06
03/15/2009 14:00,3,15,0,14,0,15,48,0,1.07464e+06,2.32975e+07,22.6008,22.6008,22.6008,20.3952,0,0.137462,0,4.56229e+06
03/15/2009 15:00,3,15,0,15,0,15,44,0,1.03403e+06,2.30943e+07,22.6246,22.6246,22.6246,20.3952,0,0.131821,0,4.42236e+06
03/15/2009 16:00,3,15,0,16,0,15,44,0,1.3552e+06,2.3612e+07,22.6454,22.6454,22.6454,20.3952,0,0.166567,0,5.63997e+06
03/15/2009 17:00,3,15,0,17,0,13.5,47,0,1.31924e+06,2.37998e+07,22.6585,22.6585,22.6585,20.3952,0,0.161116,0,5.48721e+06
03/15/2009 18:00,3,15,0,18,0,11,54,0,235750,1.41499e+07,22.6662,22.6662,22.6662,20.3952,0,0.0251367,0,858989
03/15/2009 19:00,3,15,0,19,0,10,54,0,0,1.19287e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,8,61,0,0,1.19287e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,5,70,0,0,1.0975e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,1.0975e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,1.01166e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,9.63978e+06,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,1.22697e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,1.22697e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,1.22697e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,1.22697e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,1.22697e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,0,0,1.27465e+07,22.6702,22.6702,22.6702,22.6702,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-1,100,2.73842e+06,0,1.40159e+07,19.1543,19.1543,20.3952,19.1543,0.353128,0,5.52811e+06,0
03/16/2009 08:00,3,16,1,8,0,-1,100,1.00826e+06,0,1.32377e+07,18.9214,18.9214,20.3952,18.9214,0.119452,0,2.65043e+06,0
03/16/2009 09:00,3,16,1,9,0,1,93,0,0,2.18919e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
03/16/2009 10:00,3,16,1,10,0,2,93,0,0,2.17002e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
03/16/2009 11:00,3,16,1,11,0,4,81,0,0,2.16588e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,7,70,0,0,2.15837e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10,62,0,0,2.00517e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,12,47,0,539453,2.23376e+07,20.7177,20.7177,21.7707,19.5371,0.040833,0.0236313,624086,603974
03/16/2009 15:00,3,16,1,15,0,13,44,0,634171,2.23839e+07,22.4827,22.4827,22.4827,20.3952,0,0.0768442,0,2.41538e+06
03/16/2009 16:00,3,16,1,16,0,13,44,0,741848,2.28205e+07,22.6911,22.6911,22.6911,20.3952,0,0.0854516,0,2.95314e+06
03/16/2009 17:00,3,16,1,17,0,11,54,0,573881,2.27233e+07,22.702,22.702,22.702,20.3952,0,0.0634746,0,2.20343e+06
03/16/2009 18:00,3,16,1,18,0,7,66,0,0,1.40615e+07,22.7083,22.7083,22.7083,22.7083,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,6,75,35331.5,0,1.19695e+07,22.6427,22.6427,22.6427,21.5518,0,0.00246166,0,81636.6
03/16/2009 20:00,3,16,1,20,0,5,81,0,0,1.19287e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,4,87,0,0,1.0975e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,1.0975e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,1.01166e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,9.63978e+06,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,1.22697e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,1.22697e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,1.22697e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,1.22697e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,1.22697e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,0,0,1.27465e+07,22.4919,22.4919,22.4919,22.4919,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,1,100,2.76336e+06,0,1.40443e+07,19.144,19.144,20.3952,19.144,0.354583,0,5.62966e+06,0
03/17/2009 08:00,3,17,2,8,0,3,93,1.21425e+06,0,1.34359e+07,18.9392,18.9392,20.3952,18.9392,0.147244,0,3.2278e+06,0
03/17/2009 09:00,3,17,2,9,0,5,81,0,0,2.18919e+07,18.9402,18.9402,18.9402,18.9402,0,0,0,0
03/17/2009 10:00,3,17,2,10,0,7,70,0,0,2.17754e+07,18.9402,18.9402,18.9402,18.9402,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,10,57,0,43305.1,2.19018e+07,19.0758,19.0758,19.5746,19.0758,0.00365625,0,71546,0
03/17/2009 12:00,3,17,2,12,0,11,54,0,456638,2.26495e+07,20.6417,20.6417,20.8438,20.1931,0.00911721,0.0448981,110951,372739
03/17/2009 13:00,3,17,2,13,0,12,44,0,690875,2.09264e+07,22.2024,22.2024,22.2024,20.3952,0,0.0850528,0,2.31429e+06
03/17/2009 14:00,3,17,2,14,0,12,40,0,382783,2.21787e+07,22.5171,22.5171,22.5171,20.3952,0,0.0443019,0,1.41472e+06
03/17/2009 15:00,3,17,2,15,0,11,36,0,355046,2.22184e+07,22.567,22.567,22.567,20.3952,0,0.0406798,0,1.32953e+06
03/17/2009 16:00,3,17,2,16,0,11,39,0,188990,2.21979e+07,22.591,22.591,22.591,20.3952,0,0.0193162,0,638250
03/17/2009 17:00,3,17,2,17,0,11,54,0,0,2.29258e+07,22.6001,22.6001,22.6001,22.6001,0,0,0,0
03/17/2009 18:00,3,17,2,18,0,8.6,67,0,0,1.40106e+07,22.6001,22.6001,22.6001,22.6001,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,6,87,34338.7,0,1.19698e+07,22.557,22.557,22.557,21.8651,0,0.00300942,0,93993.3
03/17/2009 20:00,3,17,2,20,0,6,81,0,0,1.19287e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,6,87,0,0,1.0975e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,1.0975e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,1.01166e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,2,93,0,0,6.26798e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,1,100,0,0,6.26798e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,1,100,0,0,6.22964e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,0,100,0,0,6.19129e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,0,100,0,0,6.19129e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,-1,100,0,0,6.16798e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,-1,100,0,0,6.16798e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,-1,100,0,0,6.19129e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,-2,100,0,0,6.19129e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,-3,100,0,0,6.22964e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,-3,100,0,0,6.26798e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,-3,100,0,0,6.26798e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,-3,100,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,-3,77,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,-4,100,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,-4,100,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,8.52608e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,6.26798e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,0,0,6.26798e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,0,0,6.22964e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,-2,78,0,0,6.15294e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,-1,71,0,0,6.07625e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,-1,78,0,0,6.09129e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,-1,71,0,0,6.09129e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,-1,78,0,0,6.02287e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,-1,71,0,0,6.06121e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,-1,71,0,0,6.13791e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,-2,71,0,0,6.16122e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,-2,71,0,0,6.18453e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,-3,77,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,-4,77,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,9.63978e+06,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,1.22697e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,1.22697e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,0,0,1.22697e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,-6,77,0,0,1.22697e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-9,84,0,0,1.22697e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-9,84,0,0,1.27465e+07,22.3446,22.3446,22.3446,22.3446,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-8,77,2.45325e+07,0,3.97699e+07,18.9322,18.9322,20.3952,18.9322,2.13122,0,4.6654e+07,0
03/20/2009 08:00,3,20,5,8,0,-2,60,2.77293e+07,0,4.48359e+07,18.9132,18.9132,20.3952,18.9132,2.30702,0,5.14724e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,1.43131e+07,0,4.10767e+07,18.9109,18.9109,20.3952,18.9109,1.92995,0,4.31277e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,1.05258e+07,0,3.63024e+07,18.9332,18.9332,20.3952,18.9332,1.48609,0,3.27097e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,9.13613e+06,0,3.42951e+07,18.9427,18.9427,20.3952,18.9427,1.261,0,2.75737e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,7.82766e+06,0,3.21523e+07,18.9478,18.9478,20.3952,18.9478,1.05828,0,2.30603e+07,0
03/20/2009 13:00,3,20,5,13,0,6,36,7.71988e+06,0,3.02943e+07,18.9518,18.9518,20.3952,18.9518,1.03931,0,2.25843e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,5.60774e+06,0,2.91289e+07,18.9529,18.9529,20.3952,18.9529,0.73066,0,1.58656e+07,0
03/20/2009 15:00,3,20,5,15,0,6,39,4.64153e+06,0,2.79351e+07,18.9531,18.9531,20.3952,18.9531,0.594685,0,1.29108e+07,0
03/20/2009 16:00,3,20,5,16,0,6,36,3.67647e+06,0,2.66007e+07,18.9529,18.9529,20.3952,18.9529,0.462397,0,1.00406e+07,0
03/20/2009 17:00,3,20,5,17,0,5,42,3.04968e+06,0,2.61394e+07,18.9484,18.9484,20.3952,18.9484,0.379935,0,8.27566e+06,0
03/20/2009 18:00,3,20,5,18,0,4,42,5.39307e+06,0,2.07514e+07,18.9409,18.9409,20.3952,18.9409,0.709225,0,1.55283e+07,0
03/20/2009 19:00,3,20,5,19,0,2,57,7.35001e+06,0,2.14974e+07,18.933,18.933,20.3952,18.933,0.996444,0,2.19354e+07,0
03/20/2009 20:00,3,20,5,20,0,-1,66,0,0,1.19287e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,-2,65,0,0,1.0975e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,1.0975e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,1.01166e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,9.63978e+06,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,1.22697e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,1.22697e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,1.22697e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,1.22697e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,1.22697e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,0,0,1.27465e+07,18.9326,18.9326,18.9326,18.9326,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-3,65,1.3822e+07,0,2.74486e+07,18.899,18.899,20.3952,18.899,1.40986,0,3.17888e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,1.15941e+07,0,2.725e+07,18.9313,18.9313,20.3952,18.9313,1.65932,0,3.65726e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,7.35322e+06,0,3.1927e+07,18.9308,18.9308,20.3952,18.9308,0.998378,0,2.20104e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,5.44935e+06,0,2.90007e+07,18.9483,18.9483,20.3952,18.9483,0.711197,0,1.54914e+07,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.36444e+06,0,2.74967e+07,18.9541,18.9541,20.3952,18.9541,0.556551,0,1.20749e+07,0
03/21/2009 12:00,3,21,6,12,0,8,34,3.33169e+06,0,2.61438e+07,18.9631,18.9631,20.3952,18.9631,0.412568,0,8.89518e+06,0
03/21/2009 13:00,3,21,6,13,0,9,32,2.97765e+06,0,2.38458e+07,18.9673,18.9673,20.3952,18.9673,0.364101,0,7.8269e+06,0
03/21/2009 14:00,3,21,6,14,0,10,28,1.08943e+06,0,2.30747e+07,18.9737,18.9737,20.3952,18.9737,0.125984,0,2.69608e+06,0
03/21/2009 15:00,3,21,6,15,0,10,36,643198,0,2.23938e+07,18.9745,18.9745,20.3952,18.9745,0.0736766,0,1.57583e+06,0
03/21/2009 16:00,3,21,6,16,0,10,39,475122,0,2.24851e+07,18.9736,18.9736,20.3952,18.9736,0.0520422,0,1.11376e+06,0
03/21/2009 17:00,3,21,6,17,0,9,41,386300,0,2.24874e+07,18.9726,18.9726,20.3952,18.9726,0.0407828,0,873456,0
03/21/2009 18:00,3,21,6,18,0,7,52,1.85754e+06,0,1.61417e+07,18.9607,18.9607,20.3952,18.9607,0.225574,0,4.87321e+06,0
03/21/2009 19:00,3,21,6,19,0,4,54,3.75373e+06,0,1.67463e+07,18.9442,18.9442,20.3952,18.9442,0.47685,0,1.04171e+07,0
03/21/2009 20:00,3,21,6,20,0,5,46,0,0,1.19287e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.0975e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,1.0975e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,1.01166e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,9.63978e+06,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,1.22697e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,0,0,1.27465e+07,18.9427,18.9427,18.9427,18.9427,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,6,51,7.67797e+06,0,2.01036e+07,18.9375,18.9375,20.3952,18.9375,0.869083,0,1.91079e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,5.47592e+06,0,1.87866e+07,18.9673,18.9673,20.3952,18.9673,0.711393,0,1.52941e+07,0
03/22/2009 09:00,3,22,0,9,0,10,54,1.42042e+06,0,2.36133e+07,18.9705,18.9705,20.3952,18.9705,0.168952,0,3.62383e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,485565,0,2.21868e+07,18.9785,18.9785,20.3952,18.9785,0.0523544,0,1.11664e+06,0
03/22/2009 11:00,3,22,0,11,0,15,55,146794,0,2.17625e+07,18.9842,18.9842,20.3952,18.9842,0.0142566,0,302842,0
