Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/22/2009 12:00,3,22,0,12,0,16,55,0,0,2.15837e+07,18.985,18.985,18.985,18.985,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,16,51,29753.2,0,2.01888e+07,18.9851,18.9851,19.6901,18.9851,0.00167769,0,35612.2,0
03/22/2009 14:00,3,22,0,14,0,15,59,0,0,2.17002e+07,18.9854,18.9854,18.9854,18.9854,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,15,63,0,0,2.19671e+07,18.9854,18.9854,18.9854,18.9854,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,17,55,0,0,2.18919e+07,18.9854,18.9854,18.9854,18.9854,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,15,63,0,0,2.20837e+07,18.9854,18.9854,18.9854,18.9854,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,12,67,13804.3,0,1.39743e+07,18.9854,18.9854,19.4553,18.9854,0.00038711,0,8216.32,0
03/22/2009 19:00,3,22,0,19,0,11.7,60,421525,0,1.24479e+07,18.9825,18.9825,20.3952,18.9825,0.0434105,0,923364,0
03/22/2009 20:00,3,22,0,20,0,12.2,52,0,0,1.19287e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,13,43,0,0,1.0975e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,1.0975e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,1.01166e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,9.63978e+06,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,1.22697e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,1.22697e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,1.22697e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,1.22697e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,1.22697e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,0,0,1.27465e+07,18.9805,18.9805,18.9805,18.9805,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,7,66,3.86006e+06,0,1.54592e+07,18.9478,18.9478,20.3952,18.9478,0.498505,0,1.08712e+07,0
03/23/2009 08:00,3,23,1,8,0,11,54,2.06697e+06,0,1.45713e+07,18.9731,18.9731,20.3952,18.9731,0.243471,0,5.21395e+06,0
03/23/2009 09:00,3,23,1,9,0,13,44,0,0,2.18168e+07,18.9755,18.9755,18.9755,18.9755,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,0,2.15837e+07,18.9755,18.9755,18.9755,18.9755,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,18,45,0,0,2.15085e+07,18.9755,18.9755,18.9755,18.9755,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,18,45,0,0,2.15837e+07,18.9755,18.9755,18.9755,18.9755,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,18,49,0,129497,2.02099e+07,19.3705,19.3705,19.922,19.3705,0.0132972,0,177298,0
03/23/2009 14:00,3,23,1,14,0,18,52,0,0,2.19671e+07,19.9899,19.9899,19.9899,19.9899,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,18,49,0,24135.5,2.18012e+07,20.0025,20.0025,20.1926,20.0025,0.000765408,0,4380.27,0
03/23/2009 16:00,3,23,1,16,0,19,46,0,35218.1,2.19318e+07,20.1423,20.1423,20.2856,20.1423,0.00214742,0,9265.51,0
03/23/2009 17:00,3,23,1,17,0,18,49,0,0,2.2392e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,17,52,0,0,1.38297e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,14,63,0,0,1.19287e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6,60,0,0,1.19287e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,8,76,0,0,1.0975e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,1.0975e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,1.01166e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,9.63978e+06,20.176,20.176,20.176,20.176,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,1.22697e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,1.22697e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,1.22697e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,1.22697e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,1.22697e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,0,0,1.27465e+07,20.176,20.176,20.176,20.176,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,11,47,1.11007e+06,0,1.18763e+07,19.2448,19.2448,20.3952,19.2448,0.124352,0,1.95595e+06,0
03/24/2009 08:00,3,24,2,8,0,15,41,222906,0,1.21048e+07,19.0251,19.0251,20.3952,19.0251,0.0198748,0,409794,0
03/24/2009 09:00,3,24,2,9,0,17.6,45,0,149711,2.20782e+07,19.5327,19.5327,20.1198,19.5327,0.0159148,0,185897,0
03/24/2009 10:00,3,24,2,10,0,20,49,0,350501,2.22199e+07,21.04,21.04,21.0871,19.7395,0.0243677,0.0165261,16192.2,406877
03/24/2009 11:00,3,24,2,11,0,20,53,0,741082,2.2781e+07,22.2379,22.2379,22.2379,20.3952,0,0.086765,0,2.43774e+06
03/24/2009 12:00,3,24,2,12,0,22,50,0,1.39664e+06,2.37925e+07,22.6528,22.6528,22.6528,20.3952,0,0.182704,0,6.2079e+06
03/24/2009 13:00,3,24,2,13,0,22,50,0,1.5215e+06,2.2378e+07,22.6866,22.6866,22.6866,20.3952,0,0.200766,0,6.92239e+06
03/24/2009 14:00,3,24,2,14,0,23,50,0,1.99524e+06,2.44975e+07,22.6882,22.6882,22.6882,20.3952,0,0.26608,0,9.181e+06
03/24/2009 15:00,3,24,2,15,0,23,50,0,2.7441e+06,2.5298e+07,22.7071,22.7071,22.7071,20.3952,0,0.355447,0,1.23655e+07
03/24/2009 16:00,3,24,2,16,0,23,50,0,3.09304e+06,2.58664e+07,22.7223,22.7223,22.7223,20.3952,0,0.400016,0,1.40075e+07
03/24/2009 17:00,3,24,2,17,0,23,47,0,3.17022e+06,2.62007e+07,22.7272,22.7272,22.7272,20.3952,0,0.409045,0,1.43539e+07
03/24/2009 18:00,3,24,2,18,0,20,43,0,1.19141e+06,1.53207e+07,22.7107,22.7107,22.7107,20.3952,0,0.144873,0,5.04786e+06
03/24/2009 19:00,3,24,2,19,0,19,60,0,0,1.19287e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,16,63,0,0,1.19287e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,14,67,0,0,1.0975e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,14,72,0,0,1.0975e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,1.01166e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,6.25295e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,6.06949e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,0,0,6.02287e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,19,32,0,0,5.99956e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,20,30,0,0,6.01459e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,22,27,0,0,6.0597e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,22,29,0,0,6.04466e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,23,27,0,0,6.02963e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,23,27,0,0,5.99956e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,22,27,0,0,6.02287e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,21,27,0,0,6.06949e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,19,30,0,0,6.17776e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,14,38,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,13.3,37,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,13,35,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,8.52608e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,6.25295e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,6.06949e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,0,0,6.02287e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,18,45,0,0,5.99956e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,19,49,0,0,6.01459e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,21,46,0,0,6.0597e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,21,43,0,0,5.99128e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,21,25,0,0,5.94617e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,19,46,0,0,6.0379e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,17,52,0,0,6.06121e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,14,44,0,0,6.26798e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,12,50,0,0,6.26798e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,10,66,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,9,76,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,9.63978e+06,22.7,22.7,22.7,22.7,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,1.22697e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,1.22697e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,1.22697e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,1.22697e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,1.22697e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,0,0,1.27465e+07,22.7,22.7,22.7,22.7,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,7,81,552561,0,1.10831e+07,20.5098,20.5098,20.6886,20.2163,0.0191872,0.0433328,112363,574095
03/27/2009 08:00,3,27,5,8,0,7,81,148228,0,1.20116e+07,19.6644,19.6644,20.3952,19.6644,0.0116227,0,125671,0
03/27/2009 09:00,3,27,5,9,0,10.1,61,0,356281,2.23469e+07,20.558,20.558,20.6206,20.1696,0.0160365,0.0268857,75579.7,270107
03/27/2009 10:00,3,27,5,10,0,13,47,0,676218,2.26319e+07,22.0517,22.0517,22.0517,20.3952,0,0.0796784,0,2.02058e+06
03/27/2009 11:00,3,27,5,11,0,14,35,0,1.08591e+06,2.30356e+07,22.519,22.519,22.519,20.3952,0,0.132476,0,4.23527e+06
03/27/2009 12:00,3,27,5,12,0,15,36,0,1.2349e+06,2.33804e+07,22.5836,22.5836,22.5836,20.3952,0,0.155089,0,5.10729e+06
03/27/2009 13:00,3,27,5,13,0,16,36,0,1.23572e+06,2.1634e+07,22.5922,22.5922,22.5922,20.3952,0,0.160378,0,5.30215e+06
03/27/2009 14:00,3,27,5,14,0,16,36,0,1.15707e+06,2.29771e+07,22.6001,22.6001,22.6001,20.3952,0,0.142888,0,4.74098e+06
03/27/2009 15:00,3,27,5,15,0,16,28,0,1.89981e+06,2.40038e+07,22.6158,22.6158,22.6158,20.3952,0,0.237572,0,7.93953e+06
03/27/2009 16:00,3,27,5,16,0,16,36,0,2.28338e+06,2.47324e+07,22.6491,22.6491,22.6491,20.3952,0,0.286784,0,9.72658e+06
03/27/2009 17:00,3,27,5,17,0,16,28,0,2.34833e+06,2.50036e+07,22.6635,22.6635,22.6635,20.3952,0,0.292023,0,9.96773e+06
03/27/2009 18:00,3,27,5,18,0,13,38,0,764683,1.46925e+07,22.6714,22.6714,22.6714,20.3952,0,0.0892689,0,3.05759e+06
03/27/2009 19:00,3,27,5,19,0,12,47,0,0,1.19287e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,9,66,0,0,1.19287e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,8,76,0,0,1.0975e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,1.0975e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,1.01166e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,9.63978e+06,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,1.22697e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,1.22697e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,1.22697e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,1.22697e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,1.22697e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,0,0,1.27465e+07,22.6679,22.6679,22.6679,22.6679,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,6,70,744460,0,1.1354e+07,20.1194,20.1194,20.5756,19.939,0.02603,0.0587492,304569,478554
03/28/2009 08:00,3,28,6,8,0,10,54,14705.1,23712.6,1.18817e+07,19.4397,19.4397,19.9759,19.4397,0.00263172,0,37592.9,0
03/28/2009 09:00,3,28,6,9,0,10,46,0,354905,2.23451e+07,20.5204,20.5204,20.5914,20.1487,0.0163144,0.0264135,87115.7,256903
03/28/2009 10:00,3,28,6,10,0,13,44,0,670810,2.26258e+07,22.0548,22.0548,22.0548,20.3952,0,0.0790925,0,2.00307e+06
03/28/2009 11:00,3,28,6,11,0,15,41,0,1.08279e+06,2.32231e+07,22.5323,22.5323,22.5323,20.3952,0,0.131854,0,4.24199e+06
03/28/2009 12:00,3,28,6,12,0,15,41,0,1.2937e+06,2.36485e+07,22.6001,22.6001,22.6001,20.3952,0,0.163169,0,5.41385e+06
03/28/2009 13:00,3,28,6,13,0,17,34,0,1.35975e+06,2.16926e+07,22.606,22.606,22.606,20.3952,0,0.178028,0,5.92271e+06
03/28/2009 14:00,3,28,6,14,0,17,36,0,1.36954e+06,2.32535e+07,22.6083,22.6083,22.6083,20.3952,0,0.172355,0,5.73985e+06
03/28/2009 15:00,3,28,6,15,0,17,36,0,1.85413e+06,2.39426e+07,22.6277,22.6277,22.6277,20.3952,0,0.23002,0,7.72722e+06
03/28/2009 16:00,3,28,6,16,0,16,36,0,1.48562e+06,2.37603e+07,22.6507,22.6507,22.6507,20.3952,0,0.173587,0,5.89484e+06
03/28/2009 17:00,3,28,6,17,0,15,36,0,1.12723e+06,2.38722e+07,22.7136,22.7136,22.7136,20.3952,0,0.125899,0,4.39234e+06
03/28/2009 18:00,3,28,6,18,0,13,41,0,0,1.38297e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,11,43,0,0,1.19287e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,11,43,0,0,1.19287e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,10,46,0,0,1.0975e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,1.0975e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,1.01166e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,9.63978e+06,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,1.22697e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,1.22697e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,1.22697e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,1.22697e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,1.22697e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,0,0,1.27465e+07,22.7293,22.7293,22.7293,22.7293,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,4,100,617534,0,1.1245e+07,20.523,20.523,20.7619,20.1563,0.0114551,0.0506192,82377.8,558743
03/29/2009 08:00,3,29,0,8,0,5,87,50714,0,1.22671e+07,19.7651,19.7651,20.3952,19.7651,0.00241926,0,22946.6,0
03/29/2009 09:00,3,29,0,9,0,7,76,0,48633.7,2.18725e+07,19.7721,19.7721,20.0215,19.7721,0.00321247,0,26513.1,0
03/29/2009 10:00,3,29,0,10,0,12,24,0,0,2.15837e+07,19.9497,19.9497,19.9497,19.9497,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,12,34,0,324090,2.20626e+07,20.7138,20.7138,20.9124,19.8837,0.0194149,0.0174638,45329.2,254442
03/29/2009 12:00,3,29,0,12,0,12,37,0,714096,2.25636e+07,22.1301,22.1301,22.1301,20.3952,0,0.0882246,0,2.31144e+06
03/29/2009 13:00,3,29,0,13,0,12,37,0,695025,2.09318e+07,22.5251,22.5251,22.5251,20.3952,0,0.0856571,0,2.74549e+06
03/29/2009 14:00,3,29,0,14,0,12,37,0,722375,2.2424e+07,22.5716,22.5716,22.5716,20.3952,0,0.0893413,0,2.92589e+06
03/29/2009 15:00,3,29,0,15,0,11,36,0,709802,2.25994e+07,22.5791,22.5791,22.5791,20.3952,0,0.0876306,0,2.87979e+06
03/29/2009 16:00,3,29,0,16,0,11,36,0,281760,2.25833e+07,22.5867,22.5867,22.5867,20.3952,0,0.0312201,0,1.02955e+06
03/29/2009 17:00,3,29,0,17,0,6,65,0,0,2.26589e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/29/2009 18:00,3,29,0,18,0,3,74,0,0,1.41125e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,3,68,0,0,1.19287e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,2,76,0,0,1.19287e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,0,1.0975e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,1.0975e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,1.01166e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,9.63978e+06,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,1.22697e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,1.22697e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,1.22697e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,1.22697e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,1.22697e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,0,0,1.27465e+07,22.5913,22.5913,22.5913,22.5913,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,5.34972e+06,0,1.74584e+07,19.0071,19.0071,20.3952,19.0071,0.726853,0,1.40985e+07,0
03/30/2009 08:00,3,30,1,8,0,-4,92,2.56667e+06,0,1.55534e+07,18.9161,18.9161,20.3952,18.9161,0.323024,0,7.19316e+06,0
03/30/2009 09:00,3,30,1,9,0,-3,100,0,0,2.17002e+07,18.917,18.917,18.917,18.917,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,-2,85,0,0,2.17754e+07,18.917,18.917,18.917,18.917,0,0,0,0
03/30/2009 11:00,3,30,1,11,0,-2,71,0,0,2.18506e+07,18.917,18.917,18.917,18.917,0,0,0,0
03/30/2009 12:00,3,30,1,12,0,-1,60,0,0,2.20009e+07,18.917,18.917,18.917,18.917,0,0,0,0
03/30/2009 13:00,3,30,1,13,0,0,66,0,51349.3,1.99033e+07,19.0233,19.0233,19.9025,19.0233,0.003468,0,69534.9,0
03/30/2009 14:00,3,30,1,14,0,3,53,0,0,2.20423e+07,19.2058,19.2058,19.2058,19.2058,0,0,0,0
03/30/2009 15:00,3,30,1,15,0,1,67,0,255793,2.19026e+07,19.9753,19.9753,20.2284,19.8073,0.025152,0.00405385,158793,41006.8
03/30/2009 16:00,3,30,1,16,0,3,58,0,44550.5,2.19421e+07,20.9489,20.9489,20.9489,20.5656,0,0.00259423,0,21983
03/30/2009 17:00,3,30,1,17,0,1,61,0,118463,2.2272e+07,21.122,21.122,21.122,20.7022,0,0.0126698,0,160083
03/30/2009 18:00,3,30,1,18,0,-1,92,0,0,1.37277e+07,21.4385,21.4385,21.4385,21.4385,0,0,0,0
03/30/2009 19:00,3,30,1,19,0,-1,85,346785,0,1.23645e+07,20.6781,20.6781,20.7814,20.5006,0.0174632,0.0220542,69362.4,159101
03/30/2009 20:00,3,30,1,20,0,-2,100,0,0,1.19287e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,-2,100,0,0,1.0975e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,1.0975e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,1.01166e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,9.63978e+06,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,1.22697e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,1.22697e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,1.22697e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,1.22697e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,1.22697e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,0,0,1.27465e+07,19.8948,19.8948,19.8948,19.8948,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,-4,92,5.60411e+06,0,1.75274e+07,18.9258,18.9258,20.3952,18.9258,0.696846,0,1.50913e+07,0
03/31/2009 08:00,3,31,2,8,0,-3,84,3.10091e+06,0,1.58523e+07,18.9138,18.9138,20.3952,18.9138,0.410705,0,9.16006e+06,0
03/31/2009 09:00,3,31,2,9,0,-2,78,780027,0,2.28818e+07,18.9166,18.9166,20.3952,18.9166,0.0934214,0,2.07957e+06,0
03/31/2009 10:00,3,31,2,10,0,2,37,213974,0,2.20421e+07,18.9193,18.9193,20.3952,18.9193,0.0234794,0,521687,0
03/31/2009 11:00,3,31,2,11,0,1,51,108468,0,2.19812e+07,18.9207,18.9207,20.3952,18.9207,0.00987712,0,219259,0
03/31/2009 12:00,3,31,2,12,0,3,53,0,0,2.20009e+07,18.9206,18.9206,18.9206,18.9206,0,0,0,0
03/31/2009 13:00,3,31,2,13,0,4,45,142366,0,2.05967e+07,18.9228,18.9228,20.3952,18.9228,0.0141253,0,313102,0
03/31/2009 14:00,3,31,2,14,0,5.7,42,0,287755,2.22827e+07,19.9391,19.9391,20.8623,19.7662,0.0265333,0.00549092,310996,42889.4
03/31/2009 15:00,3,31,2,15,0,7,40,0,355671,2.22189e+07,21.5537,21.5537,21.5537,20.3952,0,0.0406423,0,710979
03/31/2009 16:00,3,31,2,16,0,7.8,38,0,282811,2.22423e+07,22.2128,22.2128,22.2128,20.3952,0,0.0312687,0,855833
03/31/2009 17:00,3,31,2,17,0,8,37,0,238310,2.24207e+07,22.4313,22.4313,22.4313,20.3952,0,0.0255052,0,788569
03/31/2009 18:00,3,31,2,18,0,8,34,0,0,1.37277e+07,22.519,22.519,22.519,22.519,0,0,0,0
03/31/2009 19:00,3,31,2,19,0,7,34,306866,0,1.23148e+07,21.4549,21.4549,21.4549,20.3952,0,0.0352841,0,511026
03/31/2009 20:00,3,31,2,20,0,5,46,0,0,1.19287e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,6,39,0,0,1.0975e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,1.0975e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,1.01166e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,8,32,0,0,6.17625e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,16,16,0,0,6.06949e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,18,12,0,0,6.00783e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,0,6.00783e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,22,12,0,0,5.99956e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,23,11,0,0,6.02963e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,24,16,0,0,5.99956e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,24,17,0,0,5.99956e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,24,19,0,0,6.00783e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,23,18,0,0,6.00783e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,23,17,0,0,6.0928e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,21,18,0,0,6.16949e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,18,15,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,16,19,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,14,25,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,12,37,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,8.52608e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,6.14618e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,0,0,6.06949e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,6,60,0,0,6.13791e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,7,61,0,0,6.0379e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,9,57,0,0,6.1146e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,10,54,0,0,6.00783e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,12,47,0,0,6.00783e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,13,44,0,0,5.96948e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,14,44,0,0,5.98452e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,13,47,0,0,6.07625e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,13,51,0,0,6.17625e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,12,54,0,0,6.19956e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,9,81,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,8,93,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,9.63978e+06,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,1.22697e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,1.22697e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,1.22697e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,1.22697e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,1.22697e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,0,0,1.27465e+07,20.4804,20.4804,20.4804,20.4804,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,1,100,4.58277e+06,0,1.64356e+07,18.9661,18.9661,20.3952,18.9661,0.612451,0,1.26566e+07,0
04/03/2009 08:00,4,3,5,8,0,1,100,3.63356e+06,0,1.69629e+07,18.9329,18.9329,20.3952,18.9329,0.461655,0,1.01631e+07,0
04/03/2009 09:00,4,3,5,9,0,2,93,1.10659e+06,0,2.40447e+07,18.937,18.937,20.3952,18.937,0.125114,0,2.74678e+06,0
04/03/2009 10:00,4,3,5,10,0,2,93,400477,0,2.29439e+07,18.937,18.937,20.3952,18.937,0.0340419,0,747338,0
04/03/2009 11:00,4,3,5,11,0,2,93,63828.5,0,2.26154e+07,18.9354,18.9354,20.3952,18.9354,0.00413393,0,90853.4,0
04/03/2009 12:00,4,3,5,12,0,3,87,0,0,2.2234e+07,18.9348,18.9348,18.9348,18.9348,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,3,87,70534.8,0,2.04074e+07,18.9347,18.9347,20.3952,18.9347,0.00497314,0,109356,0
04/03/2009 14:00,4,3,5,14,0,4,81,0,0,2.20837e+07,18.9343,18.9343,18.9343,18.9343,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,5,81,0,0,2.23506e+07,18.9343,18.9343,18.9343,18.9343,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,6,75,0,0,2.26589e+07,18.9343,18.9343,18.9343,18.9343,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,6,75,0,0,2.26589e+07,18.9343,18.9343,18.9343,18.9343,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,6,75,904122,0,1.52346e+07,18.9476,18.9476,20.3952,18.9476,0.0978345,0,2.12809e+06,0
04/03/2009 19:00,4,3,5,19,0,6,75,1.92644e+06,0,1.43699e+07,18.9574,18.9574,20.3952,18.9574,0.231065,0,5.00154e+06,0
04/03/2009 20:00,4,3,5,20,0,6,75,0,0,1.19287e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,7,70,0,0,1.0975e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,1.0975e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,1.01166e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,9.63978e+06,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,1.22697e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,1.22697e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,1.22697e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,1.22697e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,1.22697e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,0,0,1.27465e+07,18.9577,18.9577,18.9577,18.9577,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,6,75,4.80693e+06,0,1.65964e+07,18.9381,18.9381,20.3952,18.9381,0.637442,0,1.40095e+07,0
04/04/2009 08:00,4,4,6,8,0,7,70,4.08587e+06,0,1.70798e+07,18.9559,18.9559,20.3952,18.9559,0.521655,0,1.1303e+07,0
04/04/2009 09:00,4,4,6,9,0,9,66,437654,0,2.23482e+07,18.9624,18.9624,20.3952,18.9624,0.0418375,0,902475,0
04/04/2009 10:00,4,4,6,10,0,12,54,0,0,2.18168e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 11:00,4,4,6,11,0,13,51,0,0,2.15085e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,14,47,0,0,2.18506e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,15,48,0,0,2.02889e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,16,45,0,0,2.17002e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,16,48,0,0,2.17002e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 16:00,4,4,6,16,0,14.7,50,0,0,2.18168e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,13,54,0,0,2.24671e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,11,62,0,0,1.40615e+07,18.9666,18.9666,18.9666,18.9666,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,9,71,58047.9,0,1.19971e+07,18.9665,18.9665,19.919,18.9665,0.00463007,0,99602.9,0
04/04/2009 20:00,4,4,6,20,0,9,71,0,0,1.19287e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,8,76,0,0,1.0975e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,1.0975e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,1.01166e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,9.63978e+06,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,1.22697e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,1.22697e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,1.22697e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,1.22697e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,1.22697e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,0,0,1.27465e+07,18.9659,18.9659,18.9659,18.9659,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,8,71,965106,0,1.15381e+07,18.9503,18.9503,19.9119,18.9503,0.11689,0,2.5389e+06,0
04/05/2009 08:00,4,5,0,8,0,11,58,668446,0,1.25746e+07,18.9678,18.9678,20.3952,18.9678,0.0710144,0,1.52658e+06,0
04/05/2009 09:00,4,5,0,9,0,12,54,0,0,2.18919e+07,18.9731,18.9731,18.9731,18.9731,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,13,51,0,0,2.18168e+07,18.9731,18.9731,18.9731,18.9731,0,0,0,0
04/05/2009 11:00,4,5,0,11,0,13,51,0,0,2.1625e+07,18.9731,18.9731,18.9731,18.9731,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,15,44,0,0,2.13505e+07,18.9731,18.9731,18.9731,18.9731,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,16.2,39,0,0,2.01553e+07,18.9731,18.9731,18.9731,18.9731,0,0,0,0
04/05/2009 14:00,4,5,0,14,0,17,36,0,32082.3,2.16609e+07,19.0119,19.0119,19.6842,19.0119,0.00176651,0,35755.8,0
04/05/2009 15:00,4,5,0,15,0,16,36,0,0,2.18919e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/05/2009 16:00,4,5,0,16,0,16,36,0,0,2.26589e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/05/2009 17:00,4,5,0,17,0,14,44,0,0,2.31175e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/05/2009 18:00,4,5,0,18,0,12,54,0,0,1.40615e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/05/2009 19:00,4,5,0,19,0,10,66,0,0,1.19287e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,9,71,0,0,1.19287e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,9,66,0,0,1.0975e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,1.0975e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,1.01166e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,9.63978e+06,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,1.22697e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,1.22697e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,1.22697e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,1.22697e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,1.22697e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,0,0,1.27465e+07,19.1271,19.1271,19.1271,19.1271,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,7,81,1.19715e+06,0,1.186e+07,18.9839,18.9839,20.3952,18.9839,0.139976,0,2.94219e+06,0
04/06/2009 08:00,4,6,1,8,0,7,76,306257,0,1.2325e+07,18.962,18.962,20.3952,18.962,0.0253955,0,547944,0
04/06/2009 09:00,4,6,1,9,0,9,66,0,74202.6,2.19075e+07,19.1646,19.1646,19.7811,19.1646,0.00720003,0,123052,0
04/06/2009 10:00,4,6,1,10,0,11,58,0,0,2.18168e+07,19.5413,19.5413,19.5413,19.5413,0,0,0,0
04/06/2009 11:00,4,6,1,11,0,12,54,0,0,2.13919e+07,19.5413,19.5413,19.5413,19.5413,0,0,0,0
04/06/2009 12:00,4,6,1,12,0,14,47,0,0,2.17002e+07,19.5413,19.5413,19.5413,19.5413,0,0,0,0
04/06/2009 13:00,4,6,1,13,0,14,47,0,0,2.01553e+07,19.5413,19.5413,19.5413,19.5413,0,0,0,0
04/06/2009 14:00,4,6,1,14,0,14,44,0,69955.9,2.17042e+07,19.6269,19.6269,20.3952,19.6269,0.00425304,0,44621.8,0
04/06/2009 15:00,4,6,1,15,0,16,36,0,569297,2.24105e+07,21.1732,21.1732,21.269,19.562,0.039779,0.0247584,56257.9,869555
04/06/2009 16:00,4,6,1,16,0,15,33,0,936519,2.2999e+07,22.5335,22.5335,22.5335,20.3952,0,0.110535,0,3.55671e+06
04/06/2009 17:00,4,6,1,17,0,16,34,0,1.02505e+06,2.34156e+07,22.7247,22.7247,22.7247,20.3952,0,0.118788,0,4.16384e+06
04/06/2009 18:00,4,6,1,18,0,14,38,0,0,1.38016e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/06/2009 19:00,4,6,1,19,0,14,35,0,0,1.19287e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,10,66,0,0,1.19287e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,8,76,0,0,1.0975e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,1.0975e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,1.01166e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,9.63978e+06,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,1.22697e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,1.22697e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,1.22697e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,1.22697e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,1.22697e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,0,0,1.27465e+07,22.7326,22.7326,22.7326,22.7326,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,8,66,683594,0,1.13267e+07,20.79,20.79,20.79,20.3952,0,0.0695038,0,412990
04/07/2009 08:00,4,7,2,8,0,10,57,0,6316.38,1.17547e+07,19.6669,19.6669,19.7699,19.6669,0.000247908,0,2688.78,0
04/07/2009 09:00,4,7,2,9,0,13,47,0,53226.3,2.18801e+07,19.8233,19.8233,20.1599,19.8233,0.00438955,0,36801.1,0
04/07/2009 10:00,4,7,2,10,0,13,51,0,0,2.17754e+07,19.9878,19.9878,19.9878,19.9878,0,0,0,0
04/07/2009 11:00,4,7,2,11,0,14,47,0,0,2.18919e+07,19.9878,19.9878,19.9878,19.9878,0,0,0,0
04/07/2009 12:00,4,7,2,12,0,14,47,0,0,2.17002e+07,19.9878,19.9878,19.9878,19.9878,0,0,0,0
04/07/2009 13:00,4,7,2,13,0,14,51,0,0,2.01553e+07,19.9878,19.9878,19.9878,19.9878,0,0,0,0
04/07/2009 14:00,4,7,2,14,0,13,54,0,60808.9,2.15808e+07,20.0736,20.0736,20.1915,20.0736,0.00534669,0,18978.1,0
04/07/2009 15:00,4,7,2,15,0,9,81,0,0,2.25423e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/07/2009 16:00,4,7,2,16,0,9,81,0,0,2.27341e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/07/2009 17:00,4,7,2,17,0,9,81,0,0,2.24671e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/07/2009 18:00,4,7,2,18,0,7,93,0,0,1.41125e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,7,93,0,0,1.19287e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,7,93,0,0,1.19287e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,7,87,0,0,1.0975e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,1.0975e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,1.01166e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,7,81,0,0,6.26798e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,8,81,0,0,6.04618e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,11,66,0,0,6.00783e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,11,71,0,0,6.00783e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,12,67,0,0,5.98452e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,12,67,0,0,5.9379e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,14,59,0,0,5.96121e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,14,63,0,0,6.19129e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,12,67,0,0,6.17625e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,11,71,0,0,6.07625e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,11,62,0,0,6.17625e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,11,62,0,0,6.26798e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,7,93,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,7,100,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,7,93,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,8.52608e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,6.26798e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,0,0,6.26798e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,3,93,0,0,6.19129e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,3,93,0,0,6.15294e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,2,100,0,0,6.1146e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,2,100,0,0,6.09129e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,3,93,0,0,6.19129e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,2,93,0,0,6.15294e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,2,93,0,0,6.15294e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,1,93,0,0,6.02287e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,1,86,0,0,6.26798e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,0,92,0,0,6.26798e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,-1,100,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,-1,100,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,9.63978e+06,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,1.22697e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,1.22697e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,1.22697e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,1.22697e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,1.22697e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,0,0,1.27465e+07,20.3237,20.3237,20.3237,20.3237,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,-2,92,1.19359e+07,0,2.51694e+07,18.9283,18.9283,20.3952,18.9283,1.23267,0,2.68204e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,9.78099e+06,0,2.46542e+07,18.9132,18.9132,20.3952,18.9132,1.39085,0,3.10312e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,4.04282e+06,0,2.70388e+07,18.9201,18.9201,20.3952,18.9201,0.531902,0,1.18122e+07,0
04/10/2009 10:00,4,10,5,10,0,-1,78,2.52142e+06,0,2.49283e+07,18.9241,18.9241,20.3952,18.9241,0.31798,0,7.0422e+06,0
04/10/2009 11:00,4,10,5,11,0,-1,78,2.45119e+06,0,2.52913e+07,18.9269,18.9269,20.3952,18.9269,0.306507,0,6.77541e+06,0
04/10/2009 12:00,4,10,5,12,0,-1,85,1.17118e+06,0,2.28367e+07,18.9309,18.9309,20.3952,18.9309,0.139891,0,3.08388e+06,0
04/10/2009 13:00,4,10,5,13,0,1,72,1.41951e+06,0,2.19628e+07,18.9392,18.9392,20.3952,18.9392,0.172091,0,3.77216e+06,0
04/10/2009 14:00,4,10,5,14,0,1,79,210544,0,2.16543e+07,18.9362,18.9362,20.3952,18.9362,0.0230963,0,507294,0
04/10/2009 15:00,4,10,5,15,0,1,72,225027,0,2.23181e+07,18.9294,18.9294,20.3952,18.9294,0.0225822,0,498334,0
04/10/2009 16:00,4,10,5,16,0,1,79,0,0,2.18168e+07,18.9274,18.9274,18.9274,18.9274,0,0,0,0
04/10/2009 17:00,4,10,5,17,0,1,79,0,0,2.23582e+07,18.9274,18.9274,18.9274,18.9274,0,0,0,0
04/10/2009 18:00,4,10,5,18,0,1,72,1.1024e+06,0,1.49922e+07,18.9303,18.9303,20.3952,18.9303,0.130621,0,2.88041e+06,0
04/10/2009 19:00,4,10,5,19,0,1,72,2.19474e+06,0,1.47339e+07,18.9308,18.9308,20.3952,18.9308,0.273956,0,6.03951e+06,0
04/10/2009 20:00,4,10,5,20,0,0,78,0,0,1.19287e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,0,78,0,0,1.0975e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,1.0975e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,1.01166e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,9.63978e+06,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,1.22697e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,1.22697e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,1.22697e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,1.22697e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,1.22697e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,0,0,1.27465e+07,18.9306,18.9306,18.9306,18.9306,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,-1,85,5.96501e+06,0,1.77552e+07,18.9041,18.9041,20.2047,18.9041,0.674105,0,1.51536e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,5.18212e+06,0,1.86165e+07,18.9256,18.9256,20.3952,18.9256,0.696882,0,1.54191e+07,0
04/11/2009 09:00,4,11,6,9,0,2,44,1.38258e+06,0,2.38777e+07,18.9339,18.9339,20.3952,18.9339,0.166518,0,3.66341e+06,0
04/11/2009 10:00,4,11,6,10,0,4,38,543465,0,2.24971e+07,18.9408,18.9408,20.3952,18.9408,0.0609274,0,1.33402e+06,0
04/11/2009 11:00,4,11,6,11,0,4,35,272072,0,2.22224e+07,18.9429,18.9429,20.3952,18.9429,0.0259909,0,568259,0
04/11/2009 12:00,4,11,6,12,0,6,30,37353.2,0,2.20813e+07,18.9423,18.9423,20.3952,18.9423,0.000717588,0,15695.7,0
04/11/2009 13:00,4,11,6,13,0,7,34,142423,0,2.04628e+07,18.9435,18.9435,20.3952,18.9435,0.0140148,0,306296,0
04/11/2009 14:00,4,11,6,14,0,7,37,0,0,2.17754e+07,18.9445,18.9445,18.9445,18.9445,0,0,0,0
04/11/2009 15:00,4,11,6,15,0,8,32,0,0,2.19333e+07,18.9445,18.9445,18.9445,18.9445,0,0,0,0
04/11/2009 16:00,4,11,6,16,0,8,29,0,9872.13,2.21351e+07,18.9476,18.9476,19.3093,18.9476,9.22408e-05,0,2008.73,0
04/11/2009 17:00,4,11,6,17,0,8,32,0,85572.1,2.22296e+07,19.1316,19.1316,19.674,19.1316,0.00845238,0,138039,0
04/11/2009 18:00,4,11,6,18,0,7,37,0,0,1.41125e+07,19.6444,19.6444,19.6444,19.6444,0,0,0,0
04/11/2009 19:00,4,11,6,19,0,6,47,368816,0,1.23848e+07,19.4285,19.4285,20.3952,19.4285,0.0389765,0,584392,0
04/11/2009 20:00,4,11,6,20,0,5,55,0,0,1.19287e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,1,86,0,0,1.0975e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,1.0975e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,1.01166e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,9.63978e+06,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,1.22697e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,1.22697e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,1.22697e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,1.22697e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,1.22697e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,0,0,1.27465e+07,19.2196,19.2196,19.2196,19.2196,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,-4,84,5.85076e+06,0,1.77019e+07,18.9037,18.9037,20.3952,18.9037,0.705318,0,1.57492e+07,0
04/12/2009 08:00,4,12,0,8,0,-3,77,4.54624e+06,0,1.7844e+07,18.9132,18.9132,20.3952,18.9132,0.601111,0,1.34121e+07,0
04/12/2009 09:00,4,12,0,9,0,-2,71,1.61465e+06,0,2.47055e+07,18.918,18.918,20.3952,18.918,0.194304,0,4.32128e+06,0
04/12/2009 10:00,4,12,0,10,0,-1,66,935052,0,2.31334e+07,18.9201,18.9201,20.3952,18.9201,0.104005,0,2.30962e+06,0
04/12/2009 11:00,4,12,0,11,0,0,66,146606,0,2.18801e+07,18.9197,18.9197,20.3952,18.9197,0.0148388,0,329627,0
04/12/2009 12:00,4,12,0,12,0,1,67,0,0,2.17002e+07,18.9188,18.9188,18.9188,18.9188,0,0,0,0
04/12/2009 13:00,4,12,0,13,0,3,63,227834,0,2.02261e+07,18.9216,18.9216,20.3952,18.9216,0.0223402,0,495611,0
04/12/2009 14:00,4,12,0,14,0,4,54,0,0,2.15085e+07,18.924,18.924,18.924,18.924,0,0,0,0
04/12/2009 15:00,4,12,0,15,0,6,47,0,0,2.17002e+07,18.924,18.924,18.924,18.924,0,0,0,0
04/12/2009 16:00,4,12,0,16,0,6,47,0,0,2.18168e+07,18.924,18.924,18.924,18.924,0,0,0,0
04/12/2009 17:00,4,12,0,17,0,6,47,0,0,2.2125e+07,18.924,18.924,18.924,18.924,0,0,0,0
04/12/2009 18:00,4,12,0,18,0,6,47,19813.9,0,1.36202e+07,18.9241,18.9241,19.4144,18.9241,0.00116847,0,25874.7,0
