Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/12/2009 19:00,4,12,0,19,0,5,50,719656,0,9.45747e+06,18.9376,18.9376,20.3952,18.9376,0.0806861,0,1.7689e+06,0
04/12/2009 20:00,4,12,0,20,0,3,68,0,0,1.19287e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,3,63,0,0,1.0975e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,1.0975e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,1.01166e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,9.63978e+06,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,1.22697e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,1.22697e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,1.22697e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,1.22697e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,1.22697e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,0,0,1.27465e+07,18.9461,18.9461,18.9461,18.9461,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,7,52,3.87911e+06,0,1.52596e+07,18.9416,18.9416,20.2099,18.9416,0.48981,0,1.07461e+07,0
04/13/2009 08:00,4,13,1,8,0,9,45,2.82041e+06,0,1.54937e+07,18.9638,18.9638,20.3952,18.9638,0.353004,0,7.60794e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,135041,0,2.21726e+07,18.9655,18.9655,20.3952,18.9655,0.0129284,0,278276,0
04/13/2009 10:00,4,13,1,10,0,14,32,0,0,2.18168e+07,18.9661,18.9661,18.9661,18.9661,0,0,0,0
04/13/2009 11:00,4,13,1,11,0,15,30,0,0,2.17754e+07,18.9661,18.9661,18.9661,18.9661,0,0,0,0
04/13/2009 12:00,4,13,1,12,0,16,28,0,0,2.18506e+07,18.9661,18.9661,18.9661,18.9661,0,0,0,0
04/13/2009 13:00,4,13,1,13,0,17,23,0,0,2.02889e+07,18.9661,18.9661,18.9661,18.9661,0,0,0,0
04/13/2009 14:00,4,13,1,14,0,18,25,0,0,2.17754e+07,18.9661,18.9661,18.9661,18.9661,0,0,0,0
04/13/2009 15:00,4,13,1,15,0,18,23,0,0,2.19333e+07,18.9661,18.9661,18.9661,18.9661,0,0,0,0
04/13/2009 16:00,4,13,1,16,0,18,21,0,612591,2.29042e+07,20.958,20.958,20.958,20.3952,0,0.074112,0,627746
04/13/2009 17:00,4,13,1,17,0,18,27,0,726668,2.28608e+07,22.4354,22.4354,22.4354,20.3952,0,0.0893453,0,2.74775e+06
04/13/2009 18:00,4,13,1,18,0,16,36,0,0,1.38016e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/13/2009 19:00,4,13,1,19,0,13,38,0,0,8.55686e+06,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,11,43,0,0,1.19287e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,10,42,0,0,1.0975e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,1.0975e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,1.01166e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,9.63978e+06,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,1.22697e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,1.22697e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,1.22697e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,1.22697e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,1.22697e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,0,0,1.27465e+07,22.6206,22.6206,22.6206,22.6206,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,10,46,686774,0,1.11765e+07,20.061,20.061,20.4422,19.9329,0.0269032,0.0524272,273533,505161
04/14/2009 08:00,4,14,2,8,0,13,35,118662,0,1.19803e+07,19.4338,19.4338,20.3952,19.4338,0.0108167,0,155573,0
04/14/2009 09:00,4,14,2,9,0,15,30,0,186307,2.2051e+07,19.9362,19.9362,20.168,19.9102,0.015321,0.00552245,114348,8630.86
04/14/2009 10:00,4,14,2,10,0,17,27,0,320291,2.20306e+07,21.2676,21.2676,21.2676,20.3952,0,0.0370893,0,498849
04/14/2009 11:00,4,14,2,11,0,18,21,0,121552,2.19234e+07,21.883,21.883,21.883,20.3952,0,0.0115022,0,257708
04/14/2009 12:00,4,14,2,12,0,19,20,0,372103,2.18157e+07,22.1923,22.1923,22.1923,20.3952,0,0.0430381,0,1.18129e+06
04/14/2009 13:00,4,14,2,13,0,18,25,0,0,2.03925e+07,22.3915,22.3915,22.3915,22.3915,0,0,0,0
04/14/2009 14:00,4,14,2,14,0,19,22,0,772112,2.23588e+07,22.5273,22.5273,22.5273,20.3952,0,0.0891695,0,2.87327e+06
04/14/2009 15:00,4,14,2,15,0,21,15,0,753779,2.2829e+07,22.6383,22.6383,22.6383,20.3952,0,0.0827936,0,2.79458e+06
04/14/2009 16:00,4,14,2,16,0,19,15,0,1.20671e+06,2.33382e+07,22.6629,22.6629,22.6629,20.3952,0,0.141069,0,4.81396e+06
04/14/2009 17:00,4,14,2,17,0,19,14,0,1.57249e+06,2.39303e+07,22.6683,22.6683,22.6683,20.3952,0,0.189854,0,6.494e+06
04/14/2009 18:00,4,14,2,18,0,18,15,0,0,1.40615e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/14/2009 19:00,4,14,2,19,0,17,15,0,0,8.55686e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,13,25,0,0,1.19287e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,11,26,0,0,1.0975e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,1.0975e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,1.01166e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,0,0,6.26798e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,11,39,0,0,6.11611e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,6.0928e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,0,0,6.00783e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,16,24,0,0,6.00783e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16,19,0,0,5.98452e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17,16,0,0,5.99956e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,19,17,0,0,5.9379e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,17,0,0,5.98452e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21,15,0,0,6.00783e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21,12,0,0,6.06949e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21,11,0,0,6.11611e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,19,14,0,0,6.11611e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,18,18,0,0,6.26798e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17,19,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,14,25,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,11,33,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,8.52608e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,6.26798e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,6.11611e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,6.0928e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,0,0,6.00783e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,19,15,0,0,5.98452e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19,15,0,0,5.98452e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,21,14,0,0,6.01459e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22,13,0,0,6.01459e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22,14,0,0,5.99956e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23,13,0,0,6.00783e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,22,13,0,0,6.06949e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,22,15,0,0,6.0928e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,21,14,0,0,6.11611e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,18,18,0,0,6.26798e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,16,22,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,0,0,1.04884e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,9,45,0,42764.1,1.03453e+07,22.661,22.661,22.661,21.5322,0,0.00353353,0,120227
04/17/2009 08:00,4,17,5,8,0,11,43,0,424141,1.24338e+07,22.5373,22.5373,22.5373,20.3952,0,0.0513172,0,1.6463e+06
04/17/2009 09:00,4,17,5,9,0,13,44,0,927487,2.30203e+07,22.4153,22.4153,22.4153,20.3952,0,0.120059,0,3.64957e+06
04/17/2009 10:00,4,17,5,10,0,17,34,0,971060,2.3069e+07,22.4406,22.4406,22.4406,20.3952,0,0.122514,0,3.77074e+06
04/17/2009 11:00,4,17,5,11,0,22,18,0,1.33684e+06,2.34071e+07,22.4767,22.4767,22.4767,20.3952,0,0.166127,0,5.20363e+06
04/17/2009 12:00,4,17,5,12,0,25,14,0,1.77455e+06,2.40363e+07,22.5124,22.5124,22.5124,20.3952,0,0.220457,0,7.02351e+06
04/17/2009 13:00,4,17,5,13,0,25,12,0,1.6461e+06,2.19375e+07,22.5272,22.5272,22.5272,20.3952,0,0.202971,0,6.51187e+06
04/17/2009 14:00,4,17,5,14,0,26,10,0,2.75664e+06,2.53628e+07,22.5784,22.5784,22.5784,20.3952,0,0.340836,0,1.12195e+07
04/17/2009 15:00,4,17,5,15,0,26,11,0,4.17698e+06,2.67429e+07,22.6295,22.6295,22.6295,20.3952,0,0.528387,0,1.77646e+07
04/17/2009 16:00,4,17,5,16,0,26,11,0,4.70124e+06,2.81642e+07,22.6387,22.6387,22.6387,20.3952,0,0.600813,0,2.02836e+07
04/17/2009 17:00,4,17,5,17,0,24,12,0,4.64962e+06,2.8023e+07,22.6444,22.6444,22.6444,20.3952,0,0.593439,0,2.0085e+07
04/17/2009 18:00,4,17,5,18,0,22,14,0,959010,1.49543e+07,22.5948,22.5948,22.5948,20.3952,0,0.10939,0,3.62064e+06
04/17/2009 19:00,4,17,5,19,0,18,21,0,0,8.55686e+06,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,18,21,0,0,1.19287e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,17,25,0,0,1.0975e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,15,33,0,0,1.0975e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,1.01166e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,9.63978e+06,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,1.22697e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,1.22697e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,1.22697e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,1.22697e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,1.22697e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,1.04884e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,1.02348e+07,22.5737,22.5737,22.5737,22.5737,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,212994,1.205e+07,22.5503,22.5503,22.5503,20.3952,0,0.0235522,0,758415
04/18/2009 09:00,4,18,6,9,0,16,17,0,1.07843e+06,2.31882e+07,22.483,22.483,22.483,20.3952,0,0.1288,0,4.04712e+06
04/18/2009 10:00,4,18,6,10,0,16,17,0,356189,2.25311e+07,22.4772,22.4772,22.4772,20.3952,0,0.0397217,0,1.24435e+06
04/18/2009 11:00,4,18,6,11,0,17,16,0,577175,2.2874e+07,22.536,22.536,22.536,20.3952,0,0.0606957,0,1.95525e+06
04/18/2009 12:00,4,18,6,12,0,14,16,0,1.48625e+06,2.35659e+07,22.6029,22.6029,22.6029,20.3952,0,0.170802,0,5.67464e+06
04/18/2009 13:00,4,18,6,13,0,17,10,0,1.30891e+06,2.15914e+07,22.547,22.547,22.547,20.3952,0,0.152065,0,4.92378e+06
04/18/2009 14:00,4,18,6,14,0,16,16,0,2.82469e+06,2.5366e+07,22.6091,22.6091,22.6091,20.3952,0,0.34584,0,1.15215e+07
04/18/2009 15:00,4,18,6,15,0,16,17,0,3.45333e+06,2.64155e+07,22.6217,22.6217,22.6217,20.3952,0,0.429499,0,1.43899e+07
04/18/2009 16:00,4,18,6,16,0,17,11,0,3.94782e+06,2.71816e+07,22.6193,22.6193,22.6193,20.3952,0,0.49766,0,1.66552e+07
04/18/2009 17:00,4,18,6,17,0,16,12,0,4.07743e+06,2.75898e+07,22.6156,22.6156,22.6156,20.3952,0,0.517217,0,1.72812e+07
04/18/2009 18:00,4,18,6,18,0,14,15,0,1.39549e+06,1.53649e+07,22.5812,22.5812,22.5812,20.3952,0,0.165753,0,5.45225e+06
04/18/2009 19:00,4,18,6,19,0,13,16,0,0,8.55686e+06,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,12,17,0,0,1.19287e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,11,22,0,0,1.0975e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,1.0975e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,1.01166e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,9.63978e+06,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,1.22697e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,1.22697e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,1.22697e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,1.22697e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,1.22697e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,0,0,1.04884e+07,22.5684,22.5684,22.5684,22.5684,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,6,47,0,6265.45,1.0301e+07,22.5683,22.5683,22.5683,22.2061,0,0.000160171,0,5237.25
04/19/2009 08:00,4,19,0,8,0,10,46,0,190020,1.21319e+07,22.5442,22.5442,22.5442,21.1194,0,0.0218476,0,704330
04/19/2009 09:00,4,19,0,9,0,12,44,0,771755,2.28138e+07,22.4761,22.4761,22.4761,20.3952,0,0.0980135,0,3.06908e+06
04/19/2009 10:00,4,19,0,10,0,13,41,0,743341,2.26596e+07,22.4739,22.4739,22.4739,20.3952,0,0.0939967,0,2.94024e+06
04/19/2009 11:00,4,19,0,11,0,15,39,0,677796,2.26298e+07,22.5021,22.5021,22.5021,20.3952,0,0.0785973,0,2.4931e+06
04/19/2009 12:00,4,19,0,12,0,16,31,0,1.00245e+06,2.29964e+07,22.5413,22.5413,22.5413,20.3952,0,0.117734,0,3.80275e+06
04/19/2009 13:00,4,19,0,13,0,16,28,0,765976,2.12525e+07,22.5472,22.5472,22.5472,20.3952,0,0.0901692,0,2.91983e+06
04/19/2009 14:00,4,19,0,14,0,18,25,0,2.31135e+06,2.42057e+07,22.6329,22.6329,22.6329,20.3952,0,0.279758,0,9.42754e+06
04/19/2009 15:00,4,19,0,15,0,17,29,0,1.92028e+06,2.43971e+07,22.703,22.703,22.703,20.3952,0,0.229251,0,7.96124e+06
04/19/2009 16:00,4,19,0,16,0,16,31,0,1.87561e+06,2.47179e+07,22.7244,22.7244,22.7244,20.3952,0,0.220917,0,7.74292e+06
04/19/2009 17:00,4,19,0,17,0,16,31,0,1.80506e+06,2.53161e+07,22.7315,22.7315,22.7315,20.3952,0,0.210522,0,7.40091e+06
04/19/2009 18:00,4,19,0,18,0,16,31,0,0,1.38016e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/19/2009 19:00,4,19,0,19,0,15,28,0,0,8.55686e+06,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,13,38,0,0,1.19287e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,11,43,0,0,1.0975e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,1.0975e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,1.01166e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,9.63978e+06,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,1.22697e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,1.22697e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,1.22697e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,1.22697e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,1.22697e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,0,0,1.04884e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,9,35,0,0,1.02944e+07,22.7275,22.7275,22.7275,22.7275,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,12,26,0,207123,1.20997e+07,22.6776,22.6776,22.6776,21.1726,0,0.0240541,0,820843
04/20/2009 09:00,4,20,1,9,0,13,21,0,730319,2.27591e+07,22.5262,22.5262,22.5262,20.3952,0,0.0922403,0,2.95714e+06
04/20/2009 10:00,4,20,1,10,0,14,21,0,766012,2.26894e+07,22.49,22.49,22.49,20.3952,0,0.097076,0,3.05999e+06
04/20/2009 11:00,4,20,1,11,0,14,18,0,631402,2.25734e+07,22.4979,22.4979,22.4979,20.3952,0,0.0738449,0,2.33658e+06
04/20/2009 12:00,4,20,1,12,0,16,17,0,955469,2.29432e+07,22.5151,22.5151,22.5151,20.3952,0,0.114944,0,3.66675e+06
04/20/2009 13:00,4,20,1,13,0,17,16,0,875635,2.14976e+07,22.5334,22.5334,22.5334,20.3952,0,0.104684,0,3.36823e+06
04/20/2009 14:00,4,20,1,14,0,15,17,0,1.64575e+06,2.39734e+07,22.6072,22.6072,22.6072,20.3952,0,0.197501,0,6.5852e+06
04/20/2009 15:00,4,20,1,15,0,16,14,0,2.54855e+06,2.52505e+07,22.6629,22.6629,22.6629,20.3952,0,0.312461,0,1.06621e+07
04/20/2009 16:00,4,20,1,16,0,16,19,0,2.86141e+06,2.5766e+07,22.6736,22.6736,22.6736,20.3952,0,0.350282,0,1.20093e+07
04/20/2009 17:00,4,20,1,17,0,13,21,0,3.03958e+06,2.62357e+07,22.6687,22.6687,22.6687,20.3952,0,0.375574,0,1.28488e+07
04/20/2009 18:00,4,20,1,18,0,14,21,0,966672,1.48299e+07,22.6216,22.6216,22.6216,20.3952,0,0.118027,0,3.95435e+06
04/20/2009 19:00,4,20,1,19,0,12,19,0,0,8.55686e+06,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,11,24,0,0,1.19287e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10,28,0,0,1.0975e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,1.0975e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,1.01166e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,9.63978e+06,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,1.22697e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,1.22697e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,1.22697e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,1.22697e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,1.22697e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,0,0,1.04884e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,6,47,0,0,1.03328e+07,22.6002,22.6002,22.6002,22.6002,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,8,41,0,87840.9,1.19098e+07,22.5889,22.5889,22.5889,21.1302,0,0.00860739,0,283630
04/21/2009 09:00,4,21,2,9,0,10,39,0,518277,2.24811e+07,22.52,22.52,22.52,20.3952,0,0.0635433,0,2.02937e+06
04/21/2009 10:00,4,21,2,10,0,12,37,0,318299,2.21033e+07,22.4959,22.4959,22.4959,20.3952,0,0.0369048,0,1.16658e+06
04/21/2009 11:00,4,21,2,11,0,10,39,0,186969,2.17412e+07,22.509,22.509,22.509,20.3952,0,0.0199062,0,633196
04/21/2009 12:00,4,21,2,12,0,8,71,0,96437.1,2.18158e+07,22.5154,22.5154,22.5154,20.3952,0,0.00835123,0,266442
04/21/2009 13:00,4,21,2,13,0,9,61,0,0,2.09706e+07,22.5202,22.5202,22.5202,22.5202,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,5,81,0,96084.2,2.22753e+07,22.5465,22.5465,22.5465,21.1035,0,0.00915875,0,298561
04/21/2009 15:00,4,21,2,15,0,3,93,0,0,2.27341e+07,22.6001,22.6001,22.6001,22.6001,0,0,0,0
04/21/2009 16:00,4,21,2,16,0,1,93,0,105246,2.22087e+07,22.6283,22.6283,22.6283,20.3952,0,0.00890081,0,299090
04/21/2009 17:00,4,21,2,17,0,2,93,0,164922,2.29353e+07,22.6958,22.6958,22.6958,20.3952,0,0.0163701,0,566715
04/21/2009 18:00,4,21,2,18,0,2,100,0,0,1.41125e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/21/2009 19:00,4,21,2,19,0,2,93,0,0,8.55686e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,3,87,0,0,1.19287e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,3,87,0,0,1.0975e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,1.0975e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,1.01166e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,0,0,6.26798e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,3,87,0,0,6.19129e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,4,81,0,0,6.09956e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,5,81,0,0,6.01459e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,5,75,0,0,5.98452e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,5,75,0,0,6.1146e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,6,70,0,0,6.1146e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,6,81,0,0,6.1146e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,7,70,0,0,6.0379e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,6,75,0,0,6.17625e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,4,93,0,0,6.06121e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,3,93,0,0,6.09956e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,2,93,0,0,6.19129e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,1,93,0,0,6.26798e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,1,93,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,0,92,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,-1,100,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,8.52608e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,6.26798e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,6.11611e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,0,0,6.0928e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,0,92,0,0,6.00783e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,1,86,0,0,5.99956e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,1,86,0,0,5.92286e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,1,93,0,0,6.01459e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,1,93,0,0,5.91459e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,2,93,0,0,5.98452e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,2,93,0,0,5.96948e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,3,87,0,0,6.00783e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,3,87,0,0,6.03114e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,3,87,0,0,6.16122e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,3,81,0,0,6.25295e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,2,87,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,9.63978e+06,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,1.22697e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,1.22697e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,1.22697e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,1.22697e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,1.22697e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,0,0,1.04884e+07,22.7321,22.7321,22.7321,22.7321,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,0,78,7.96721e+06,0,2.01072e+07,18.9776,18.9776,20.2264,18.9776,0.831372,0,1.62659e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,6.42189e+06,0,2.02521e+07,18.9332,18.9332,20.3952,18.9332,0.875102,0,1.92621e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,2.03487e+06,0,2.44148e+07,18.9433,18.9433,20.3952,18.9433,0.253568,0,5.54258e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,883449,0,2.28198e+07,18.9519,18.9519,20.3952,18.9519,0.105141,0,2.28463e+06,0
04/24/2009 11:00,4,24,5,11,0,7,52,544953,0,2.24568e+07,18.9565,18.9565,20.3952,18.9565,0.0607648,0,1.31611e+06,0
04/24/2009 12:00,4,24,5,12,0,8,52,130738,0,2.17011e+07,18.9571,18.9571,20.3952,18.9571,0.0124925,0,270458,0
04/24/2009 13:00,4,24,5,13,0,9,53,330846,0,2.06273e+07,18.9594,18.9594,20.3952,18.9594,0.0330975,0,715409,0
04/24/2009 14:00,4,24,5,14,0,11,47,0,0,2.17002e+07,18.9615,18.9615,18.9615,18.9615,0,0,0,0
04/24/2009 15:00,4,24,5,15,0,13,38,0,0,2.20085e+07,18.9615,18.9615,18.9615,18.9615,0,0,0,0
04/24/2009 16:00,4,24,5,16,0,14,35,0,0,2.20085e+07,18.9615,18.9615,18.9615,18.9615,0,0,0,0
04/24/2009 17:00,4,24,5,17,0,15,28,0,247085,2.26653e+07,19.7075,19.7075,20.3952,19.7075,0.0267211,0,189870,0
04/24/2009 18:00,4,24,5,18,0,14,27,0,0,1.35978e+07,20.7005,20.7005,20.7005,20.7005,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,10,50,143787,0,8.69952e+06,20.4683,20.4683,20.5155,20.4243,0.00858224,0.00653731,11686.5,17291.1
04/24/2009 20:00,4,24,5,20,0,7,66,0,0,1.19287e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,8,66,0,0,1.0975e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,1.0975e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,1.01166e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,9.63978e+06,20.171,20.171,20.171,20.171,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,1.22697e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,1.22697e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,1.22697e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,1.22697e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,1.22697e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,0,0,1.04884e+07,20.171,20.171,20.171,20.171,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2,93,3.43423e+06,0,1.47836e+07,18.9801,18.9801,20.3952,18.9801,0.447991,0,9.16013e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,2.03032e+06,0,1.46698e+07,18.9373,18.9373,20.3952,18.9373,0.248331,0,5.45051e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,148637,0,2.29163e+07,18.9359,18.9359,20.3952,18.9359,0.0149764,0,329020,0
04/25/2009 10:00,4,25,6,10,0,3,81,0,0,2.20837e+07,18.9348,18.9348,18.9348,18.9348,0,0,0,0
04/25/2009 11:00,4,25,6,11,0,4,69,0,0,2.18919e+07,18.9348,18.9348,18.9348,18.9348,0,0,0,0
04/25/2009 12:00,4,25,6,12,0,7,66,0,0,2.18919e+07,18.9348,18.9348,18.9348,18.9348,0,0,0,0
04/25/2009 13:00,4,25,6,13,0,8,66,0,0,1.98445e+07,18.9348,18.9348,18.9348,18.9348,0,0,0,0
04/25/2009 14:00,4,25,6,14,0,9,61,0,0,2.13919e+07,18.9348,18.9348,18.9348,18.9348,0,0,0,0
04/25/2009 15:00,4,25,6,15,0,10,57,0,0,2.17002e+07,18.9348,18.9348,18.9348,18.9348,0,0,0,0
04/25/2009 16:00,4,25,6,16,0,11,50,0,107875,2.19482e+07,19.253,19.253,19.9084,19.253,0.0104788,0,161041,0
04/25/2009 17:00,4,25,6,17,0,11,50,0,342905,2.25551e+07,20.8149,20.8149,20.8149,20.3952,0,0.038782,0,244977
04/25/2009 18:00,4,25,6,18,0,10,57,0,0,1.35978e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/25/2009 19:00,4,25,6,19,0,8,66,0,0,8.52177e+06,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,7,70,0,0,1.19287e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,6,75,0,0,1.0975e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,1.0975e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,1.01166e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,9.63978e+06,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,1.22697e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,1.22697e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,1.22697e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,1.22697e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,1.22697e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,0,0,1.04884e+07,21.5751,21.5751,21.5751,21.5751,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,6,70,1.83244e+06,0,1.26445e+07,19.1459,19.1459,20.1764,19.1459,0.23396,0,3.49912e+06,0
04/26/2009 08:00,4,26,0,8,0,9,61,1.23499e+06,0,1.33937e+07,18.9627,18.9627,20.3952,18.9627,0.145311,0,3.13398e+06,0
04/26/2009 09:00,4,26,0,9,0,12,47,0,7253.55,2.18244e+07,18.9705,18.9705,19.2555,18.9705,0.000150743,0,3233.17,0
04/26/2009 10:00,4,26,0,10,0,14,35,0,0,2.17002e+07,18.9772,18.9772,18.9772,18.9772,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,16,28,0,0,2.17754e+07,18.9772,18.9772,18.9772,18.9772,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,16,31,0,0,2.1734e+07,18.9772,18.9772,18.9772,18.9772,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,16,34,0,0,2.01853e+07,18.9772,18.9772,18.9772,18.9772,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,17,34,0,169964,2.19851e+07,19.5205,19.5205,19.9225,19.5205,0.0184156,0,192846,0
04/26/2009 15:00,4,26,0,15,0,17,34,0,546177,2.23787e+07,21.3619,21.3619,21.3619,20.3952,0,0.0598245,0,968263
04/26/2009 16:00,4,26,0,16,0,17,34,0,1.06304e+06,2.31692e+07,22.5994,22.5994,22.5994,20.3952,0,0.12905,0,4.28031e+06
04/26/2009 17:00,4,26,0,17,0,17,36,0,1.20325e+06,2.39086e+07,22.7572,22.7572,22.7572,20.3952,0,0.154451,0,5.48968e+06
04/26/2009 18:00,4,26,0,18,0,16,42,0,798963,1.46191e+07,22.7378,22.7378,22.7378,20.3952,0,0.098941,0,3.48784e+06
04/26/2009 19:00,4,26,0,19,0,14,44,0,0,8.52177e+06,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,11,58,0,0,1.19287e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,12,54,0,0,1.0975e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,1.0975e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,1.01166e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,9.63978e+06,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,1.22697e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,1.22697e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,1.22697e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,1.22697e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,1.22697e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,0,0,1.04884e+07,22.7244,22.7244,22.7244,22.7244,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,14,32,70525.9,0,1.03513e+07,22.1864,22.1864,22.1864,21.7818,0,0.00719022,0,218845
04/27/2009 08:00,4,27,1,8,0,17,27,0,18139.6,1.18572e+07,22.132,22.132,22.132,21.4367,0,0.000766061,0,20024.1
04/27/2009 09:00,4,27,1,9,0,19,24,0,664813,2.26724e+07,22.364,22.364,22.364,20.3952,0,0.0830182,0,2.46609e+06
04/27/2009 10:00,4,27,1,10,0,20,16,0,719164,2.26271e+07,22.5348,22.5348,22.5348,20.3952,0,0.0903466,0,2.90884e+06
04/27/2009 11:00,4,27,1,11,0,22,17,0,714411,2.2678e+07,22.5799,22.5799,22.5799,20.3952,0,0.0839759,0,2.76225e+06
04/27/2009 12:00,4,27,1,12,0,22,13,0,1.17442e+06,2.3225e+07,22.6062,22.6062,22.6062,20.3952,0,0.14413,0,4.79544e+06
04/27/2009 13:00,4,27,1,13,0,24,15,0,1.13924e+06,2.16305e+07,22.6197,22.6197,22.6197,20.3952,0,0.14004,0,4.68756e+06
04/27/2009 14:00,4,27,1,14,0,24,13,0,2.12602e+06,2.44808e+07,22.632,22.632,22.632,20.3952,0,0.262827,0,8.84999e+06
04/27/2009 15:00,4,27,1,15,0,24,11,0,3.06037e+06,2.56093e+07,22.676,22.676,22.676,20.3952,0,0.382646,0,1.31325e+07
04/27/2009 16:00,4,27,1,16,0,24,11,0,3.81494e+06,2.7007e+07,22.6997,22.6997,22.6997,20.3952,0,0.479335,0,1.66223e+07
04/27/2009 17:00,4,27,1,17,0,24,11,0,4.39046e+06,2.7879e+07,22.7066,22.7066,22.7066,20.3952,0,0.55896,0,1.94413e+07
04/27/2009 18:00,4,27,1,18,0,22,11,0,1.63896e+06,1.56898e+07,22.6364,22.6364,22.6364,20.3952,0,0.202329,0,6.82391e+06
04/27/2009 19:00,4,27,1,19,0,19,14,0,0,8.52177e+06,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,18,18,0,0,1.19287e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,14,21,0,0,1.0975e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13,23,0,0,1.0975e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,1.01166e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,9.63978e+06,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,1.22697e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,1.22697e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,1.22697e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,1.22697e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,1.22697e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,0,0,1.04884e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14,25,0,0,1.02944e+07,22.6143,22.6143,22.6143,22.6143,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,18,21,0,426002,1.23816e+07,22.5446,22.5446,22.5446,20.3952,0,0.0514457,0,1.65754e+06
04/28/2009 09:00,4,28,2,9,0,20,19,0,1.18658e+06,2.33483e+07,22.4638,22.4638,22.4638,20.3952,0,0.150514,0,4.6846e+06
04/28/2009 10:00,4,28,2,10,0,21,18,0,1.70504e+06,2.38919e+07,22.4709,22.4709,22.4709,20.3952,0,0.215133,0,6.71974e+06
04/28/2009 11:00,4,28,2,11,0,22,15,0,2.331e+06,2.42495e+07,22.5303,22.5303,22.5303,20.3952,0,0.28917,0,9.29732e+06
04/28/2009 12:00,4,28,2,12,0,22,15,0,2.54838e+06,2.49351e+07,22.6017,22.6017,22.6017,20.3952,0,0.308411,0,1.02412e+07
04/28/2009 13:00,4,28,2,13,0,23,14,0,2.0544e+06,2.27515e+07,22.5763,22.5763,22.5763,20.3952,0,0.244106,0,8.0118e+06
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,3.68849e+06,2.65294e+07,22.6416,22.6416,22.6416,20.3952,0,0.460321,0,1.556e+07
04/28/2009 15:00,4,28,2,15,0,22,15,0,4.18537e+06,2.706e+07,22.6455,22.6455,22.6455,20.3952,0,0.52766,0,1.78677e+07
04/28/2009 16:00,4,28,2,16,0,22,14,0,4.7641e+06,2.79354e+07,22.639,22.639,22.639,20.3952,0,0.60781,0,2.05218e+07
04/28/2009 17:00,4,28,2,17,0,23,13,0,5.14064e+06,2.85508e+07,22.6398,22.6398,22.6398,20.3952,0,0.661702,0,2.23495e+07
04/28/2009 18:00,4,28,2,18,0,21,15,0,1.9912e+06,1.61179e+07,22.6131,22.6131,22.6131,20.3952,0,0.236296,0,7.88633e+06
04/28/2009 19:00,4,28,2,19,0,16,24,0,0,8.55686e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,12,34,0,0,1.19287e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,13,38,0,0,1.0975e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,1.0975e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,1.01166e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,0,0,6.26798e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,0,100,0,0,6.26798e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,1,86,0,0,6.25295e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,1,86,0,0,6.19129e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,2,87,0,0,6.19129e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,2,87,0,0,6.1146e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,2,80,0,0,5.98452e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,3,81,0,0,5.98452e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,3,81,0,0,6.19129e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,3,81,0,0,6.19129e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,3,74,0,0,6.13791e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,2,87,0,0,6.00783e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,2,93,0,0,6.26798e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,1,100,0,0,6.26798e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,1,93,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,1,93,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,0,92,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,8.52608e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,6.26798e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,6.14618e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,0,0,6.17625e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,0,92,0,0,6.02287e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,0,85,0,0,6.06121e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,0,92,0,0,6.07625e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,0,92,0,0,5.98452e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,1,93,0,0,5.98452e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,1,93,0,0,6.02287e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,0,92,0,0,6.0379e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,-1,100,0,0,6.0379e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,-1,100,0,0,6.09956e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,-1,100,0,0,6.26798e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,-1,100,0,0,6.26798e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,-1,100,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,9.63978e+06,22.6072,22.6072,22.6072,22.6072,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,1.22697e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,1.22697e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,1.22697e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,1.22697e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,1.22697e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,0,0,1.04884e+07,22.6072,22.6072,22.6072,22.6072,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,9,81,6.56605e+06,0,1.84218e+07,19.0163,19.0163,20.2309,19.0163,0.720027,0,1.34476e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,7.85567e+06,0,2.2162e+07,18.9521,18.9521,20.3952,18.9521,1.0621,0,2.30741e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,4.29897e+06,0,2.81831e+07,18.9515,18.9515,20.3952,18.9515,0.550207,0,1.19583e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,3.12764e+06,0,2.66652e+07,18.9496,18.9496,20.3952,18.9496,0.394539,0,8.58651e+06,0
05/01/2009 11:00,5,1,5,11,0,3,93,2.70263e+06,0,2.58036e+07,18.9458,18.9458,20.3952,18.9458,0.336965,0,7.35268e+06,0
05/01/2009 12:00,5,1,5,12,0,3,87,2.26545e+06,0,2.52345e+07,18.9454,18.9454,20.3952,18.9454,0.277709,0,6.06129e+06,0
05/01/2009 13:00,5,1,5,13,0,3,87,2.19763e+06,0,2.32255e+07,18.9456,18.9456,20.3952,18.9456,0.268562,0,5.861e+06,0
05/01/2009 14:00,5,1,5,14,0,2,100,1.63092e+06,0,2.4604e+07,18.9424,18.9424,20.3952,18.9424,0.193473,0,4.23152e+06,0
05/01/2009 15:00,5,1,5,15,0,3,93,1.33979e+06,0,2.43433e+07,18.9448,18.9448,20.3952,18.9448,0.154812,0,3.38043e+06,0
05/01/2009 16:00,5,1,5,16,0,2,100,1.23512e+06,0,2.42087e+07,18.9431,18.9431,20.3952,18.9431,0.141417,0,3.09159e+06,0
05/01/2009 17:00,5,1,5,17,0,2,100,1.13198e+06,0,2.41507e+07,18.9421,18.9421,20.3952,18.9421,0.127967,0,2.79939e+06,0
05/01/2009 18:00,5,1,5,18,0,2,93,3.12605e+06,0,1.81138e+07,18.9411,18.9411,20.3952,18.9411,0.393094,0,8.60547e+06,0
05/01/2009 19:00,5,1,5,19,0,1,100,4.26217e+06,0,1.3971e+07,18.932,18.932,20.3952,18.932,0.549286,0,1.20997e+07,0
05/01/2009 20:00,5,1,5,20,0,1,93,0,0,1.19287e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,1,93,0,0,1.0975e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,1.0975e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,1.01166e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,9.63978e+06,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,1.22697e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,1.22697e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,1.22697e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,1.22697e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,1.22697e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,0,0,1.04884e+07,18.9313,18.9313,18.9313,18.9313,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,1,86,7.20825e+06,0,1.91709e+07,18.9143,18.9143,20.2263,18.9143,0.777684,0,1.73674e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,6.77185e+06,0,2.06995e+07,18.9383,18.9383,20.3952,18.9383,0.908587,0,1.99295e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,2.85339e+06,0,2.57315e+07,18.9479,18.9479,20.3952,18.9479,0.357223,0,7.7837e+06,0
05/02/2009 10:00,5,2,6,10,0,6,65,1.70542e+06,0,2.4005e+07,18.9557,18.9557,20.3952,18.9557,0.20193,0,4.37622e+06,0
05/02/2009 11:00,5,2,6,11,0,8,61,852006,0,2.30207e+07,18.9624,18.9624,20.3952,18.9624,0.0906052,0,1.95441e+06,0
05/02/2009 12:00,5,2,6,12,0,10,54,190507,0,2.16917e+07,18.967,18.967,20.3952,18.967,0.01517,0,326171,0
05/02/2009 13:00,5,2,6,13,0,11,50,417619,0,2.07293e+07,18.9732,18.9732,20.3952,18.9732,0.0397603,0,851181,0
05/02/2009 14:00,5,2,6,14,0,13,44,0,0,2.18168e+07,18.9764,18.9764,18.9764,18.9764,0,0,0,0
05/02/2009 15:00,5,2,6,15,0,13,41,0,0,2.15837e+07,18.9764,18.9764,18.9764,18.9764,0,0,0,0
05/02/2009 16:00,5,2,6,16,0,12,40,0,0,2.20837e+07,18.9764,18.9764,18.9764,18.9764,0,0,0,0
05/02/2009 17:00,5,2,6,17,0,11.3,45,0,0,2.20085e+07,18.9764,18.9764,18.9764,18.9764,0,0,0,0
05/02/2009 18:00,5,2,6,18,0,10,54,0,0,1.35188e+07,18.9764,18.9764,18.9764,18.9764,0,0,0,0
05/02/2009 19:00,5,2,6,19,0,9,57,567881,0,9.15429e+06,18.9737,18.9737,20.3952,18.9737,0.0606824,0,1.29914e+06,0
05/02/2009 20:00,5,2,6,20,0,9,49,0,0,1.19287e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,7,61,0,0,1.0975e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,1.0975e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,1.01166e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,9.63978e+06,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,0,0,1.04884e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,11,28,2.37597e+06,0,1.33096e+07,18.9589,18.9589,20.1873,18.9589,0.302167,0,6.54287e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,1.85399e+06,0,1.41786e+07,18.9785,18.9785,20.3952,18.9785,0.220512,0,4.70358e+06,0
05/03/2009 09:00,5,3,0,9,0,14,21,0,0,2.20499e+07,18.9794,18.9794,18.9794,18.9794,0,0,0,0
05/03/2009 10:00,5,3,0,10,0,16,17,0,0,2.20085e+07,18.9794,18.9794,18.9794,18.9794,0,0,0,0
05/03/2009 11:00,5,3,0,11,0,17,12,0,0,2.18919e+07,18.9794,18.9794,18.9794,18.9794,0,0,0,0
05/03/2009 12:00,5,3,0,12,0,19,12,0,0,2.17754e+07,18.9794,18.9794,18.9794,18.9794,0,0,0,0
