Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/03/2009 13:00,5,3,0,13,0,19,12,0,0,2.03257e+07,18.9794,18.9794,18.9794,18.9794,0,0,0,0
05/03/2009 14:00,5,3,0,14,0,20,12,0,0,2.20837e+07,18.9794,18.9794,18.9794,18.9794,0,0,0,0
05/03/2009 15:00,5,3,0,15,0,21,12,0,50232.7,2.22991e+07,19.0642,19.0642,19.9233,19.0642,0.00324621,0,62360.7,0
05/03/2009 16:00,5,3,0,16,0,19,13,0,609181,2.30165e+07,21.0716,21.0716,21.0716,20.3952,0,0.0737585,0,750819
05/03/2009 17:00,5,3,0,17,0,20,12,0,908427,2.3523e+07,22.4725,22.4725,22.4725,20.3952,0,0.11408,0,3.56729e+06
05/03/2009 18:00,5,3,0,18,0,19,13,0,624364,1.43926e+07,22.644,22.644,22.644,20.3952,0,0.0758183,0,2.56558e+06
05/03/2009 19:00,5,3,0,19,0,17,15,0,0,8.4516e+06,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,16,17,0,0,1.19287e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,13,23,0,0,1.0975e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,1.0975e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,1.01166e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,9.63978e+06,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,1.22697e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,1.22697e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,1.22697e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,1.22697e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,1.22697e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,0,0,1.04884e+07,22.6478,22.6478,22.6478,22.6478,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,4,87,256458,0,1.05835e+07,21.2586,21.2586,21.2586,20.5494,0,0.0286599,0,526361
05/04/2009 08:00,5,4,1,8,0,6,75,0,0,1.18373e+07,20.7962,20.7962,20.7962,20.7962,0,0,0,0
05/04/2009 09:00,5,4,1,9,0,10,57,0,378050,2.25306e+07,21.4475,21.4475,21.4475,20.3952,0,0.0446784,0,724346
05/04/2009 10:00,5,4,1,10,0,12,50,0,374396,2.24091e+07,22.1927,22.1927,22.1927,20.3952,0,0.0440963,0,1.19412e+06
05/04/2009 11:00,5,4,1,11,0,16,39,0,190004,2.22035e+07,22.425,22.425,22.425,20.3952,0,0.0201866,0,616778
05/04/2009 12:00,5,4,1,12,0,17,34,0,127168,2.17388e+07,22.4976,22.4976,22.4976,20.3952,0,0.0121862,0,385555
05/04/2009 13:00,5,4,1,13,0,18,30,0,83576.2,2.01506e+07,22.5304,22.5304,22.5304,20.3952,0,0.00668201,0,214699
05/04/2009 14:00,5,4,1,14,0,17,29,0,212024,2.24237e+07,22.569,22.569,22.569,20.3952,0,0.0229676,0,751347
05/04/2009 15:00,5,4,1,15,0,18,30,0,1.0018e+06,2.27823e+07,22.6572,22.6572,22.6572,20.3952,0,0.120222,0,4.092e+06
05/04/2009 16:00,5,4,1,16,0,18,32,0,1.64169e+06,2.39021e+07,22.724,22.724,22.724,20.3952,0,0.196875,0,6.90127e+06
05/04/2009 17:00,5,4,1,17,0,16,36,0,1.33188e+06,2.39494e+07,22.7888,22.7888,22.7888,20.3952,0,0.15208,0,5.47775e+06
05/04/2009 18:00,5,4,1,18,0,15,39,0,455634,1.40948e+07,22.7438,22.7438,22.7438,20.3952,0,0.0535417,0,1.89227e+06
05/04/2009 19:00,5,4,1,19,0,15,36,0,0,8.4516e+06,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,12,40,0,0,1.19287e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,14,35,0,0,1.0975e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,1.0975e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,1.01166e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,9.63978e+06,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,1.22697e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,1.22697e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,1.22697e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,1.22697e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,1.22697e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,0,0,1.04884e+07,22.7035,22.7035,22.7035,22.7035,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,14,35,0,61286.2,1.03387e+07,22.6962,22.6962,22.6962,21.3845,0,0.00556706,0,192386
05/05/2009 08:00,5,5,2,8,0,17,27,0,293321,1.22085e+07,22.64,22.64,22.64,20.3952,0,0.0338942,0,1.1412e+06
05/05/2009 09:00,5,5,2,9,0,20,12,0,913588,2.33086e+07,22.5542,22.5542,22.5542,20.3952,0,0.117421,0,3.81473e+06
05/05/2009 10:00,5,5,2,10,0,21,11,0,816211,2.30632e+07,22.549,22.549,22.549,20.3952,0,0.103743,0,3.36232e+06
05/05/2009 11:00,5,5,2,11,0,23,11,0,535211,2.25745e+07,22.5644,22.5644,22.5644,20.3952,0,0.0641629,0,2.09441e+06
05/05/2009 12:00,5,5,2,12,0,23,11,0,1.0323e+06,2.31836e+07,22.6127,22.6127,22.6127,20.3952,0,0.115772,0,3.86907e+06
05/05/2009 13:00,5,5,2,13,0,23,11,0,905013,2.11848e+07,22.6307,22.6307,22.6307,20.3952,0,0.102423,0,3.44538e+06
05/05/2009 14:00,5,5,2,14,0,25,11,0,3.08117e+06,2.58868e+07,22.7345,22.7345,22.7345,20.3952,0,0.376221,0,1.32434e+07
05/05/2009 15:00,5,5,2,15,0,24,10,0,3.56368e+06,2.63227e+07,22.7445,22.7445,22.7445,20.3952,0,0.44104,0,1.55912e+07
05/05/2009 16:00,5,5,2,16,0,23,12,0,3.69531e+06,2.64947e+07,22.7323,22.7323,22.7323,20.3952,0,0.459048,0,1.61442e+07
05/05/2009 17:00,5,5,2,17,0,23,12,0,3.95758e+06,2.70281e+07,22.7125,22.7125,22.7125,20.3952,0,0.49451,0,1.7244e+07
05/05/2009 18:00,5,5,2,18,0,22,13,0,1.00762e+06,1.48677e+07,22.682,22.682,22.682,20.3952,0,0.106504,0,3.66486e+06
05/05/2009 19:00,5,5,2,19,0,19,14,0,0,8.4516e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,18,15,0,0,1.19287e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,17,16,0,0,1.0975e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,1.0975e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,1.01166e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,0,0,6.26798e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,16,13,0,0,6.0928e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,6.06949e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,0,6.06949e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,22,12,0,0,6.04618e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,23,12,0,0,6.0379e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,24,12,0,0,5.98452e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,12,0,0,5.96121e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,24,12,0,0,5.98452e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,23,13,0,0,5.94617e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,23,13,0,0,6.17625e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,23,13,0,0,6.25295e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,22,14,0,0,6.26798e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,20,16,0,0,6.26798e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,16,24,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,15,22,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,14,23,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,8.52608e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,6.25295e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,6.0928e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,0,0,6.06949e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,11,62,0,0,6.05445e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,16,42,0,0,6.00783e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,19,40,0,0,6.06121e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,22,33,0,0,6.02287e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,22,38,0,0,6.0379e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,22,38,0,0,5.98452e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,22,38,0,0,6.00783e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,18,49,0,0,5.98452e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,17.3,50,0,0,6.1146e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,16,55,0,0,6.26798e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,16,55,0,0,6.26798e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,9.63978e+06,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,1.22697e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,1.22697e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,1.22697e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,1.22697e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,1.22697e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,0,0,1.04884e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,7,81,0,0,1.03712e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 08:00,5,8,5,8,0,10,62,0,0,1.19075e+07,22.6705,22.6705,22.6705,22.6705,0,0,0,0
05/08/2009 09:00,5,8,5,9,0,13,51,0,289796,2.20682e+07,22.6354,22.6354,22.6354,20.7744,0,0.0340001,0,1.14234e+06
05/08/2009 10:00,5,8,5,10,0,14,44,0,267323,2.1962e+07,22.5885,22.5885,22.5885,20.3952,0,0.0302839,0,999045
05/08/2009 11:00,5,8,5,11,0,13,44,0,149705,2.16929e+07,22.5796,22.5796,22.5796,20.3952,0,0.0150998,0,496338
05/08/2009 12:00,5,8,5,12,0,12,31,0,43823.2,2.20149e+07,22.5801,22.5801,22.5801,20.3952,0,0.00170965,0,56211
05/08/2009 13:00,5,8,5,13,0,12,24,0,0,2.0563e+07,22.5804,22.5804,22.5804,22.5804,0,0,0,0
05/08/2009 14:00,5,8,5,14,0,14,21,0,145809,2.19548e+07,22.5847,22.5847,22.5847,20.3952,0,0.0145961,0,481227
05/08/2009 15:00,5,8,5,15,0,13,35,0,438561,2.23103e+07,22.6316,22.6316,22.6316,20.3952,0,0.0425012,0,1.43027e+06
05/08/2009 16:00,5,8,5,16,0,11,47,0,514581,2.25985e+07,22.7243,22.7243,22.7243,20.3952,0,0.0519539,0,1.82085e+06
05/08/2009 17:00,5,8,5,17,0,11,43,0,573969,2.29882e+07,22.823,22.823,22.823,20.3952,0,0.0620345,0,2.26634e+06
05/08/2009 18:00,5,8,5,18,0,10,36,0,0,1.41125e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/08/2009 19:00,5,8,5,19,0,9,27,0,0,8.48669e+06,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,9,19,0,0,1.19287e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,7,12,0,0,1.0975e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,1.0975e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,1.01166e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,9.63978e+06,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,1.22697e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,1.22697e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,1.22697e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,1.22697e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,1.22697e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,0,0,1.04202e+07,22.8547,22.8547,22.8547,22.8547,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,2,37,1.91391e+06,0,1.27107e+07,19.4571,19.4571,20.4363,19.416,0.143231,0.0980581,2.7762e+06,303128
05/09/2009 08:00,5,9,6,8,0,5,36,181602,0,1.2049e+07,18.956,18.956,20.3952,18.956,0.0138003,0,299013,0
05/09/2009 09:00,5,9,6,9,0,7,31,0,264842,2.24617e+07,19.8248,19.8248,20.0894,19.7705,0.022486,0.00876834,219424,28635
05/09/2009 10:00,5,9,6,10,0,8,29,0,235323,2.2304e+07,21.2202,21.2202,21.2202,20.3952,0,0.0262025,0,328784
05/09/2009 11:00,5,9,6,11,0,10,25,0,0,2.19671e+07,21.5798,21.5798,21.5798,21.5798,0,0,0,0
05/09/2009 12:00,5,9,6,12,0,12,24,0,0,2.19671e+07,21.5798,21.5798,21.5798,21.5798,0,0,0,0
05/09/2009 13:00,5,9,6,13,0,14,21,0,0,2.04961e+07,21.5798,21.5798,21.5798,21.5798,0,0,0,0
05/09/2009 14:00,5,9,6,14,0,15,20,0,62161.1,2.2158e+07,21.6244,21.6244,21.6244,20.7901,0,0.00529478,0,99196.9
05/09/2009 15:00,5,9,6,15,0,15,20,0,397802,2.23097e+07,21.9647,21.9647,21.9647,20.3952,0,0.0420855,0,1.03155e+06
05/09/2009 16:00,5,9,6,16,0,16,20,0,981283,2.30525e+07,22.5121,22.5121,22.5121,20.3952,0,0.112903,0,3.59652e+06
05/09/2009 17:00,5,9,6,17,0,15,22,0,699384,2.34527e+07,22.7352,22.7352,22.7352,20.3952,0,0.0756173,0,2.66363e+06
05/09/2009 18:00,5,9,6,18,0,14,23,0,0,1.40615e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/09/2009 19:00,5,9,6,19,0,13,25,0,0,8.48669e+06,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,12,29,0,0,1.19287e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,11,31,0,0,1.0975e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,1.0975e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,1.01166e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,9.63978e+06,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,1.22697e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,1.22697e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,1.22697e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,1.22697e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,1.22697e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,0,0,1.0401e+07,22.8009,22.8009,22.8009,22.8009,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,7,44,92899,0,1.04165e+07,22.2006,22.2006,22.2006,21.2029,0,0.00953021,0,286170
05/10/2009 08:00,5,10,0,8,0,9,41,0,0,1.17636e+07,22.0106,22.0106,22.0106,22.0106,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,11,33,0,140262,2.17592e+07,22.0704,22.0704,22.0704,20.9337,0,0.0153451,0,390819
05/10/2009 10:00,5,10,0,10,0,13,29,0,0,2.18919e+07,22.1576,22.1576,22.1576,22.1576,0,0,0,0
05/10/2009 11:00,5,10,0,11,0,14,23,0,0,2.15085e+07,22.1576,22.1576,22.1576,22.1576,0,0,0,0
05/10/2009 12:00,5,10,0,12,0,14,25,0,0,2.18168e+07,22.1576,22.1576,22.1576,22.1576,0,0,0,0
05/10/2009 13:00,5,10,0,13,0,15,26,0,0,2.01553e+07,22.1576,22.1576,22.1576,22.1576,0,0,0,0
05/10/2009 14:00,5,10,0,14,0,14,30,0,0,2.17002e+07,22.1576,22.1576,22.1576,22.1576,0,0,0,0
05/10/2009 15:00,5,10,0,15,0,14,32,0,0,2.21589e+07,22.1576,22.1576,22.1576,22.1576,0,0,0,0
05/10/2009 16:00,5,10,0,16,0,13,32,0,0,2.27341e+07,22.1576,22.1576,22.1576,22.1576,0,0,0,0
05/10/2009 17:00,5,10,0,17,0,14,30,0,137925,2.27504e+07,22.2704,22.2704,22.2704,20.3952,0,0.0129377,0,365079
05/10/2009 18:00,5,10,0,18,0,14,32,0,102863,1.36456e+07,22.3918,22.3918,22.3918,21.3836,0,0.0106439,0,322964
05/10/2009 19:00,5,10,0,19,0,13,32,0,0,8.4516e+06,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,12,37,0,0,1.19287e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,12,37,0,0,1.0975e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,1.0975e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,1.01166e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,9.63978e+06,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,0,0,1.0401e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,9,81,0,0,1.03222e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,1.19075e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,0,0,2.17002e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 10:00,5,11,1,10,0,14,55,0,0,2.20837e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 11:00,5,11,1,11,0,14,59,0,0,2.18919e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 12:00,5,11,1,12,0,14,51,0,0,2.17754e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 13:00,5,11,1,13,0,14,47,0,0,2.01553e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,13,47,0,0,2.23506e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 15:00,5,11,1,15,0,12,50,0,0,2.25423e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 16:00,5,11,1,16,0,12,50,0,0,2.27341e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 17:00,5,11,1,17,0,10,57,0,0,2.30423e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 18:00,5,11,1,18,0,7,93,0,0,1.40615e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 19:00,5,11,1,19,0,6,93,0,0,8.52177e+06,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,6,87,0,0,1.19287e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,5,87,0,0,1.0975e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,1.0975e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,1.01166e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,9.63978e+06,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,1.22697e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,0,0,1.04692e+07,22.4479,22.4479,22.4479,22.4479,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,3,93,1.59191e+06,0,1.2425e+07,19.4269,19.4269,20.3952,19.4269,0.190772,0,2.02793e+06,0
05/12/2009 08:00,5,12,2,8,0,3,93,850191,0,1.32094e+07,18.9584,18.9584,20.3952,18.9584,0.0913535,0,1.97608e+06,0
05/12/2009 09:00,5,12,2,9,0,3,93,0,0,2.24671e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,4,87,0,0,2.23506e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,0,0,2.22754e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 12:00,5,12,2,12,0,3,93,0,0,2.17002e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 13:00,5,12,2,13,0,6,75,0,0,2.01553e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 14:00,5,12,2,14,0,7,66,0,0,2.17002e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 15:00,5,12,2,15,0,9,57,0,0,2.14333e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 16:00,5,12,2,16,0,9,49,0,0,2.17754e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 17:00,5,12,2,17,0,10,46,0,0,2.19671e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 18:00,5,12,2,18,0,10,46,0,0,1.38016e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 19:00,5,12,2,19,0,9,45,0,0,8.39721e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,6,60,0,0,1.19287e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,4,75,0,0,1.0975e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,1.0975e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,1.01166e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,0,0,6.18453e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,8,52,0,0,6.0928e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,10,50,0,0,6.06949e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,13,38,0,0,6.05445e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,14,32,0,0,6.04618e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,16,24,0,0,6.0379e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,17,21,0,0,6.0379e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,18,19,0,0,6.06121e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,19,17,0,0,6.06121e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,19,17,0,0,6.0928e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,21,15,0,0,6.0928e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,20.1,17,0,0,6.11611e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,18.5,20,0,0,6.0928e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.3,25,0,0,6.26798e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,14.5,30,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13,35,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,8.52608e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,6.26798e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,6.17625e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,0,0,6.1146e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,18,23,0,0,6.0379e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,6.01459e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,0,5.94617e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,23,16,0,0,6.00783e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,21,19,0,0,6.06121e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,21,23,0,0,6.0379e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,22,21,0,0,5.94617e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,22,21,0,0,6.07625e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,23,22,0,0,6.05445e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21,25,0,0,6.11611e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,17,39,0,0,6.18453e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,9.63978e+06,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,1.22697e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,1.22697e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,1.22697e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,1.22697e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,1.22697e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,0,0,1.03626e+07,18.9488,18.9488,18.9488,18.9488,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,14,41,27110.6,0,1.02965e+07,18.9504,18.9504,19.3117,18.9504,0.00224917,0,48945.4,0
05/15/2009 08:00,5,15,5,8,0,18,37,0,116344,1.1981e+07,19.3246,19.3246,20.0341,19.3246,0.0118987,0,176144,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,662263,2.29025e+07,21.3309,21.3309,21.36,20.3661,0.0146425,0.0681539,32052.4,1.21939e+06
05/15/2009 10:00,5,15,5,10,0,22,25,0,530077,2.21124e+07,22.3434,22.3434,22.3434,20.3952,0,0.0648066,0,1.89895e+06
05/15/2009 11:00,5,15,5,11,0,22,23,0,248647,2.28548e+07,22.4977,22.4977,22.4977,20.3952,0,0.0277783,0,878849
05/15/2009 12:00,5,15,5,12,0,19,24,0,141825,2.18744e+07,22.5313,22.5313,22.5313,20.3952,0,0.0140854,0,452765
05/15/2009 13:00,5,15,5,13,0,21,28,0,81724.9,2.03187e+07,22.5472,22.5472,22.5472,20.3952,0,0.00646409,0,209324
05/15/2009 14:00,5,15,5,14,0,21,28,0,317594,2.21713e+07,22.5753,22.5753,22.5753,20.3952,0,0.0341482,0,1.12087e+06
05/15/2009 15:00,5,15,5,15,0,19,37,0,938555,2.26254e+07,22.6306,22.6306,22.6306,20.3952,0,0.111901,0,3.76459e+06
05/15/2009 16:00,5,15,5,16,0,21,30,0,654728,2.34836e+07,22.6578,22.6578,22.6578,20.3952,0,0.0747401,0,2.54462e+06
05/15/2009 17:00,5,15,5,17,0,19,30,0,1.56493e+06,2.3801e+07,22.6671,22.6671,22.6671,20.3952,0,0.185938,0,6.35658e+06
05/15/2009 18:00,5,15,5,18,0,18,32,0,0,1.41125e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/15/2009 19:00,5,15,5,19,0,16,39,0,0,8.36213e+06,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,14,44,0,0,1.19287e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,12,54,0,0,1.0975e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,1.0975e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,1.01166e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,9.63978e+06,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,0,0,1.0352e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8,93,0,0,1.0352e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,1.20513e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,0,0,2.23506e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 10:00,5,16,6,10,0,8,81,0,0,2.21589e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 11:00,5,16,6,11,0,9,76,0,0,2.21589e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 12:00,5,16,6,12,0,10,66,0,0,2.20837e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 13:00,5,16,6,13,0,8,87,0,0,2.07334e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 14:00,5,16,6,14,0,9,87,0,0,2.25423e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 15:00,5,16,6,15,0,9,87,0,0,2.21589e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 16:00,5,16,6,16,0,8,87,0,0,2.27341e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 17:00,5,16,6,17,0,7,93,0,0,2.23506e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 18:00,5,16,6,18,0,7,93,0,0,1.39825e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 19:00,5,16,6,19,0,7,93,0,0,8.55686e+06,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,7,100,0,0,1.19287e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,7,100,0,0,1.0975e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,1.0975e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,1.01166e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,9.63978e+06,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,1.22697e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,0,0,1.04884e+07,22.6684,22.6684,22.6684,22.6684,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8,87,316875,0,1.07334e+07,21.2236,21.2236,21.2236,20.3952,0,0.0293409,0,539959
05/17/2009 08:00,5,17,0,8,0,8,81,0,0,1.19075e+07,20.7875,20.7875,20.7875,20.7875,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,9,76,0,0,2.19671e+07,20.7875,20.7875,20.7875,20.7875,0,0,0,0
05/17/2009 10:00,5,17,0,10,0,12,67,0,0,2.20837e+07,20.7875,20.7875,20.7875,20.7875,0,0,0,0
05/17/2009 11:00,5,17,0,11,0,13,62,0,0,2.17754e+07,20.7875,20.7875,20.7875,20.7875,0,0,0,0
05/17/2009 12:00,5,17,0,12,0,14,59,0,0,2.17002e+07,20.7875,20.7875,20.7875,20.7875,0,0,0,0
05/17/2009 13:00,5,17,0,13,0,14,59,0,0,2.02589e+07,20.7875,20.7875,20.7875,20.7875,0,0,0,0
05/17/2009 14:00,5,17,0,14,0,15,55,0,0,2.15085e+07,20.7875,20.7875,20.7875,20.7875,0,0,0,0
05/17/2009 15:00,5,17,0,15,0,15,55,0,15956.7,2.16006e+07,20.7913,20.7913,20.7913,20.6567,0,0.00045687,0,2776.37
05/17/2009 16:00,5,17,0,16,0,14,59,0,0,2.20837e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/17/2009 17:00,5,17,0,17,0,15,59,0,0,2.26589e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/17/2009 18:00,5,17,0,18,0,14,63,0,0,1.41125e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/17/2009 19:00,5,17,0,19,0,14,63,0,0,8.55686e+06,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,13,62,0,0,1.19287e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,12,71,0,0,1.0975e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,1.0975e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,1.01166e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,9.63978e+06,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,1.22697e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,1.22697e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,1.22697e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,1.22697e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,1.22697e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,0,0,1.04884e+07,20.8105,20.8105,20.8105,20.8105,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10,82,20202.2,0,1.02589e+07,20.7391,20.7391,20.7391,20.6765,0,0.00178601,0,10109.5
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,1.18022e+07,20.7327,20.7327,20.7327,20.7327,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,0,323460,2.22264e+07,21.3042,21.3042,21.3042,20.3952,0,0.0374998,0,564369
05/18/2009 10:00,5,18,1,10,0,16,55,0,415952,2.23461e+07,22.216,22.216,22.216,20.3952,0,0.049341,0,1.3554e+06
05/18/2009 11:00,5,18,1,11,0,17,52,0,212576,2.21574e+07,22.5059,22.5059,22.5059,20.3952,0,0.022998,0,730583
05/18/2009 12:00,5,18,1,12,0,19,46,0,132017,2.18615e+07,22.581,22.581,22.581,20.3952,0,0.0127442,0,419228
05/18/2009 13:00,5,18,1,13,0,21,40,0,69656.6,2.0303e+07,22.6134,22.6134,22.6134,20.3952,0,0.00490117,0,163598
05/18/2009 14:00,5,18,1,14,0,22,38,0,1.06078e+06,2.3028e+07,22.7312,22.7312,22.7312,20.3952,0,0.119758,0,4.23364e+06
05/18/2009 15:00,5,18,1,15,0,24,31,0,2.66524e+06,2.48897e+07,22.8359,22.8359,22.8359,20.3952,0,0.320584,0,1.17739e+07
05/18/2009 16:00,5,18,1,16,0,24,25,0,3.56562e+06,2.6483e+07,22.8375,22.8375,22.8375,20.3952,0,0.44037,0,1.61836e+07
05/18/2009 17:00,5,18,1,17,0,22,41,0,4.28504e+06,2.7539e+07,22.8298,22.8298,22.8298,20.3952,0,0.539115,0,1.97504e+07
05/18/2009 18:00,5,18,1,18,0,20,46,0,1.27731e+06,1.51551e+07,22.753,22.753,22.753,20.3952,0,0.159497,0,5.65956e+06
05/18/2009 19:00,5,18,1,19,0,18,52,0,0,8.32704e+06,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,17,55,0,0,1.19287e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,16,59,0,0,1.0975e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,13,72,0,0,1.0975e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,1.01166e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,9.63978e+06,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,1.22697e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,1.22697e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,1.22697e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,1.22697e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,1.22697e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,1.02838e+07,22.7198,22.7198,22.7198,22.7198,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,320933,1.0671e+07,22.7031,22.7031,22.7031,20.3952,0,0.0371775,0,1.28837e+06
05/19/2009 08:00,5,19,2,8,0,14,63,0,673633,1.27036e+07,22.6667,22.6667,22.6667,20.3952,0,0.0838079,0,2.86462e+06
05/19/2009 09:00,5,19,2,9,0,16,55,0,1.4737e+06,2.39515e+07,22.6791,22.6791,22.6791,20.3952,0,0.187014,0,6.43558e+06
05/19/2009 10:00,5,19,2,10,0,16,55,0,1.27552e+06,2.34475e+07,22.687,22.687,22.687,20.3952,0,0.155166,0,5.35109e+06
05/19/2009 11:00,5,19,2,11,0,17,48,0,2.1267e+06,2.4464e+07,22.7687,22.7687,22.7687,20.3952,0,0.250808,0,8.96284e+06
05/19/2009 12:00,5,19,2,12,0,18,45,0,3.11184e+06,2.54251e+07,22.8031,22.8031,22.8031,20.3952,0,0.379769,0,1.37601e+07
05/19/2009 13:00,5,19,2,13,0,18,45,0,2.36725e+06,2.29416e+07,22.7812,22.7812,22.7812,20.3952,0,0.281261,0,1.00985e+07
05/19/2009 14:00,5,19,2,14,0,19,46,0,4.00428e+06,2.69696e+07,22.7929,22.7929,22.7929,20.3952,0,0.499905,0,1.80365e+07
05/19/2009 15:00,5,19,2,15,0,19,43,0,4.33171e+06,2.73219e+07,22.7796,22.7796,22.7796,20.3952,0,0.544577,0,1.95392e+07
05/19/2009 16:00,5,19,2,16,0,19,43,0,4.25128e+06,2.76427e+07,22.7679,22.7679,22.7679,20.3952,0,0.534028,0,1.90676e+07
05/19/2009 17:00,5,19,2,17,0,21,40,0,5.22916e+06,2.85381e+07,22.7572,22.7572,22.7572,20.3952,0,0.668473,0,2.37592e+07
05/19/2009 18:00,5,19,2,18,0,19,46,0,2.45662e+06,1.66402e+07,22.7328,22.7328,22.7328,20.3952,0,0.296536,0,1.04306e+07
05/19/2009 19:00,5,19,2,19,0,18,49,0,0,8.55686e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,16,55,0,0,1.19287e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,14,63,0,0,1.0975e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,1.0975e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,1.01166e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,0,0,6.26798e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,8,87,0,0,6.20633e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,6.09956e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,0,0,6.17625e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,10.6,78,0,0,6.09956e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,12,71,0,0,6.04618e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,16,55,0,0,6.07625e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19,46,0,0,6.0379e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,17,52,0,0,5.94617e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,14,63,0,0,6.06121e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,13,67,0,0,6.08452e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,13,67,0,0,6.25295e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,13,72,0,0,6.26798e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,12,82,0,0,6.25295e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,11,87,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,11,87,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,8.52608e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,6.25295e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,6.08452e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,0,0,6.00783e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,19,46,0,0,6.02287e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,21,38,0,0,5.97624e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,23,31,0,0,5.94617e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,24,24,0,0,6.00783e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,27,17,0,0,5.9379e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28,12,0,0,5.98452e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,29,10,0,0,5.94617e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,27,10,0,0,6.05445e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,26,9,0,0,6.05445e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,26,9,0,0,6.17625e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,24,9,0,0,6.18453e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,20,12,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,9.63978e+06,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,1.22697e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,1.22697e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,1.22697e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,1.22697e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,1.22697e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,0,0,1.0303e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11,15,0,0,1.02646e+07,22.7289,22.7289,22.7289,22.7289,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13,12,0,291943,1.22075e+07,22.6176,22.6176,22.6176,20.3952,0,0.0340219,0,1.12561e+06
05/22/2009 09:00,5,22,5,9,0,14,10,0,838343,2.31363e+07,22.3806,22.3806,22.3806,20.3952,0,0.107902,0,3.22322e+06
05/22/2009 10:00,5,22,5,10,0,16,10,0,771930,2.30068e+07,22.3459,22.3459,22.3459,20.3952,0,0.0984847,0,2.89096e+06
05/22/2009 11:00,5,22,5,11,0,17,11,0,437091,2.24505e+07,22.3643,22.3643,22.3643,20.3952,0,0.0528293,0,1.56539e+06
05/22/2009 12:00,5,22,5,12,0,17,11,0,386391,2.23842e+07,22.3816,22.3816,22.3816,20.3952,0,0.0460593,0,1.37677e+06
05/22/2009 13:00,5,22,5,13,0,19,11,0,336626,2.08085e+07,22.4024,22.4024,22.4024,20.3952,0,0.0346892,0,1.04788e+06
05/22/2009 14:00,5,22,5,14,0,19,11,0,1.50188e+06,2.39784e+07,22.4679,22.4679,22.4679,20.3952,0,0.175623,0,5.49707e+06
05/22/2009 15:00,5,22,5,15,0,19,12,0,2.47612e+06,2.53859e+07,22.549,22.549,22.549,20.3952,0,0.298556,0,9.67627e+06
05/22/2009 16:00,5,22,5,16,0,19,12,0,3.07772e+06,2.61698e+07,22.5647,22.5647,22.5647,20.3952,0,0.379994,0,1.24056e+07
05/22/2009 17:00,5,22,5,17,0,19,12,0,3.81232e+06,2.72472e+07,22.5811,22.5811,22.5811,20.3952,0,0.481366,0,1.58334e+07
05/22/2009 18:00,5,22,5,18,0,17,13,0,1.28712e+06,1.52501e+07,22.5306,22.5306,22.5306,20.3952,0,0.162225,0,5.21281e+06
05/22/2009 19:00,5,22,5,19,0,16,13,0,0,8.32704e+06,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,13,16,0,0,1.19287e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,11,18,0,0,1.0975e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,1.0975e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,1.01166e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,9.63978e+06,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,1.22697e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,1.22697e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,1.22697e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,1.22697e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,1.22697e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,0,0,1.02838e+07,22.5121,22.5121,22.5121,22.5121,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,8,32,0,11889.3,1.02777e+07,22.5116,22.5116,22.5116,21.9826,0,0.000555592,0,17692.7
05/23/2009 08:00,5,23,6,8,0,9,32,0,402140,1.23501e+07,22.4721,22.4721,22.4721,20.3952,0,0.0481553,0,1.50357e+06
05/23/2009 09:00,5,23,6,9,0,11,28,0,928681,2.32546e+07,22.433,22.433,22.433,20.3952,0,0.12008,0,3.68215e+06
05/23/2009 10:00,5,23,6,10,0,14,27,0,770060,2.28115e+07,22.4553,22.4553,22.4553,20.3952,0,0.0977237,0,3.0293e+06
05/23/2009 11:00,5,23,6,11,0,15,26,0,636297,2.25742e+07,22.5221,22.5221,22.5221,20.3952,0,0.0711294,0,2.27854e+06
05/23/2009 12:00,5,23,6,12,0,16,22,0,1.01811e+06,2.27417e+07,22.6331,22.6331,22.6331,20.3952,0,0.113856,0,3.83772e+06
05/23/2009 13:00,5,23,6,13,0,16,22,0,480358,2.08494e+07,22.6365,22.6365,22.6365,20.3952,0,0.0482903,0,1.62863e+06
05/23/2009 14:00,5,23,6,14,0,18,21,0,2.0933e+06,2.43466e+07,22.6939,22.6939,22.6939,20.3952,0,0.247225,0,8.55242e+06
05/23/2009 15:00,5,23,6,15,0,17,17,0,2.11416e+06,2.49496e+07,22.7103,22.7103,22.7103,20.3952,0,0.250393,0,8.72292e+06
05/23/2009 16:00,5,23,6,16,0,16,20,0,1.91999e+06,2.51581e+07,22.7171,22.7171,22.7171,20.3952,0,0.225365,0,7.87414e+06
05/23/2009 17:00,5,23,6,17,0,16,20,0,1.95113e+06,2.55066e+07,22.7134,22.7134,22.7134,20.3952,0,0.229454,0,8.0041e+06
05/23/2009 18:00,5,23,6,18,0,11,50,0,0,1.41125e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/23/2009 19:00,5,23,6,19,0,8,81,0,0,8.4516e+06,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,7,93,0,0,1.19287e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,7,93,0,0,1.0975e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,1.0975e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,1.01166e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,9.63978e+06,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,1.22697e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,1.22697e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,1.22697e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,1.22697e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,1.22697e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,0,0,1.04692e+07,22.7135,22.7135,22.7135,22.7135,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,2,93,235402,0,1.05891e+07,21.588,21.588,21.588,20.3952,0,0.0233925,0,502016
05/24/2009 08:00,5,24,0,8,0,3,87,0,0,1.19425e+07,21.0819,21.0819,21.0819,21.0819,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,3,87,0,0,2.26589e+07,21.0819,21.0819,21.0819,21.0819,0,0,0,0
05/24/2009 10:00,5,24,0,10,0,3,100,0,0,2.27341e+07,21.0819,21.0819,21.0819,21.0819,0,0,0,0
05/24/2009 11:00,5,24,0,11,0,3,93,0,0,2.25423e+07,21.0819,21.0819,21.0819,21.0819,0,0,0,0
05/24/2009 12:00,5,24,0,12,0,3,93,0,0,2.23506e+07,21.0819,21.0819,21.0819,21.0819,0,0,0,0
05/24/2009 13:00,5,24,0,13,0,3,93,0,0,2.07334e+07,21.0819,21.0819,21.0819,21.0819,0,0,0,0
05/24/2009 14:00,5,24,0,14,0,3,93,0,0,2.19671e+07,21.0819,21.0819,21.0819,21.0819,0,0,0,0
05/24/2009 15:00,5,24,0,15,0,5,81,0,0,2.14333e+07,21.0819,21.0819,21.0819,21.0819,0,0,0,0
