Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/24/2009 16:00,5,24,0,16,0,7,70,0,462272,2.26341e+07,21.7683,21.7683,21.7683,20.3952,0,0.0542909,0,1.16637e+06
05/24/2009 17:00,5,24,0,17,0,8,71,0,832616,2.34231e+07,22.5901,22.5901,22.5901,20.3952,0,0.10336,0,3.41377e+06
05/24/2009 18:00,5,24,0,18,0,8.8,70,0,562214,1.43114e+07,22.7285,22.7285,22.7285,20.3952,0,0.0673373,0,2.36422e+06
05/24/2009 19:00,5,24,0,19,0,9,71,0,0,8.32704e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,7,76,0,0,1.19287e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,6,81,0,0,1.0975e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,1.0975e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,1.01166e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,9.63978e+06,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,1.22697e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,1.22697e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,1.22697e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,1.22697e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,1.22697e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,0,0,1.0303e+07,22.7322,22.7322,22.7322,22.7322,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,8,66,183554,0,1.05028e+07,21.561,21.561,21.561,20.8044,0,0.0212757,0,484466
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,1.16934e+07,21.2137,21.2137,21.2137,21.2137,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,0,103500,2.19451e+07,21.3436,21.3436,21.3436,20.7226,0,0.0108186,0,161187
05/25/2009 10:00,5,25,1,10,0,16,36,0,119241,2.19632e+07,21.6729,21.6729,21.6729,20.5866,0,0.0118289,0,230281
05/25/2009 11:00,5,25,1,11,0,18,27,0,0,2.19671e+07,21.8227,21.8227,21.8227,21.8227,0,0,0,0
05/25/2009 12:00,5,25,1,12,0,18,23,0,0,2.19671e+07,21.8227,21.8227,21.8227,21.8227,0,0,0,0
05/25/2009 13:00,5,25,1,13,0,19,24,0,0,2.03925e+07,21.8227,21.8227,21.8227,21.8227,0,0,0,0
05/25/2009 14:00,5,25,1,14,0,20,20,0,217265,2.22335e+07,21.9727,21.9727,21.9727,20.8711,0,0.0216645,0,531724
05/25/2009 15:00,5,25,1,15,0,21,19,0,1.16603e+06,2.37174e+07,22.6019,22.6019,22.6019,20.3952,0,0.137317,0,4.55972e+06
05/25/2009 16:00,5,25,1,16,0,21,21,0,2.1019e+06,2.4917e+07,22.7961,22.7961,22.7961,20.3952,0,0.255338,0,9.22486e+06
05/25/2009 17:00,5,25,1,17,0,22,21,0,3.32801e+06,2.63833e+07,22.8021,22.8021,22.8021,20.3952,0,0.415476,0,1.50475e+07
05/25/2009 18:00,5,25,1,18,0,20,24,0,1.16602e+06,1.50214e+07,22.7102,22.7102,22.7102,20.3952,0,0.149756,0,5.21826e+06
05/25/2009 19:00,5,25,1,19,0,17,34,0,0,8.32704e+06,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,16,39,0,0,1.19287e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15,41,0,0,1.0975e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,1.0975e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,1.01166e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,9.63978e+06,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,0,0,1.02838e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,15,41,0,200343,1.05178e+07,22.6581,22.6581,22.6581,21.1527,0,0.023,0,782158
05/26/2009 08:00,5,26,2,8,0,19,24,0,604218,1.2613e+07,22.628,22.628,22.628,20.3952,0,0.0745782,0,2.50547e+06
05/26/2009 09:00,5,26,2,9,0,21,16,0,1.20246e+06,2.33667e+07,22.6194,22.6194,22.6194,20.3952,0,0.151452,0,5.06944e+06
05/26/2009 10:00,5,26,2,10,0,22,15,0,1.01659e+06,2.28154e+07,22.6189,22.6189,22.6189,20.3952,0,0.126507,0,4.23287e+06
05/26/2009 11:00,5,26,2,11,0,22,15,0,1.7447e+06,2.37093e+07,22.6854,22.6854,22.6854,20.3952,0,0.203024,0,7.00943e+06
05/26/2009 12:00,5,26,2,12,0,23,14,0,2.75445e+06,2.5314e+07,22.738,22.738,22.738,20.3952,0,0.332505,0,1.17223e+07
05/26/2009 13:00,5,26,2,13,0,23,16,0,1.86183e+06,2.27367e+07,22.725,22.725,22.725,20.3952,0,0.215596,0,7.55845e+06
05/26/2009 14:00,5,26,2,14,0,24,15,0,4.089e+06,2.67375e+07,22.7437,22.7437,22.7437,20.3952,0,0.511792,0,1.80864e+07
05/26/2009 15:00,5,26,2,15,0,24,16,0,4.71018e+06,2.78591e+07,22.7365,22.7365,22.7365,20.3952,0,0.5971,0,2.10363e+07
05/26/2009 16:00,5,26,2,16,0,24,17,0,5.44668e+06,2.88288e+07,22.7216,22.7216,22.7216,20.3952,0,0.701047,0,2.45412e+07
05/26/2009 17:00,5,26,2,17,0,23,18,0,4.70736e+06,2.83156e+07,22.7149,22.7149,22.7149,20.3952,0,0.597395,0,2.08529e+07
05/26/2009 18:00,5,26,2,18,0,22,21,0,1.58072e+06,1.57331e+07,22.6928,22.6928,22.6928,20.3952,0,0.179355,0,6.20088e+06
05/26/2009 19:00,5,26,2,19,0,21,23,0,0,8.36213e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,18,32,0,0,1.19287e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,16,36,0,0,1.0975e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,13,51,0,0,1.0975e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,1.01166e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,6.10783e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,6.06949e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,0,6.00783e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,20,32,0,0,6.00783e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,23,27,0,0,5.94617e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,25,18,0,0,5.94617e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24,12,0,0,6.00783e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,16,0,0,5.96121e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,25,21,0,0,5.94617e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,23,27,0,0,5.94617e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,19,34,0,0,6.1146e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,21,30,0,0,6.00783e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,21,28,0,0,6.12287e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,20,30,0,0,6.18453e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,17,42,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,16,42,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,17,39,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,8.52608e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,6.10783e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,6.0928e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,6.06949e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,0,6.05445e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,24,22,0,0,6.00783e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,25,19,0,0,5.99956e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,26,17,0,0,5.96121e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,26,17,0,0,6.00783e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,24,20,0,0,5.94617e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,26,17,0,0,5.93114e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,26,20,0,0,6.06121e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,24,22,0,0,6.03114e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,24,22,0,0,6.0928e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,22,27,0,0,6.16949e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,18,37,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,17,39,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,9.63978e+06,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,1.22697e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,1.22697e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,1.22697e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,1.22697e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,1.22697e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.02838e+07,22.6851,22.6851,22.6851,22.6851,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,794682,1.12914e+07,22.5728,22.5728,22.5728,20.3952,0,0.100979,0,3.31028e+06
05/29/2009 08:00,5,29,5,8,0,21,28,0,1.31353e+06,1.35469e+07,22.5133,22.5133,22.5133,20.3952,0,0.172288,0,5.49139e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,3.96036e+06,2.71656e+07,22.5654,22.5654,22.5654,20.3952,0,0.511734,0,1.67394e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,4.50044e+06,2.77298e+07,22.6096,22.6096,22.6096,20.3952,0,0.576904,0,1.92222e+07
05/29/2009 11:00,5,29,5,11,0,27,18,0,4.77609e+06,2.8031e+07,22.6332,22.6332,22.6332,20.3952,0,0.609919,0,2.05398e+07
05/29/2009 12:00,5,29,5,12,0,28,16,0,5.25527e+06,2.82308e+07,22.6415,22.6415,22.6415,20.3952,0,0.676321,0,2.28613e+07
05/29/2009 13:00,5,29,5,13,0,28,16,0,4.50183e+06,2.60345e+07,22.6415,22.6415,22.6415,20.3952,0,0.57093,0,1.9298e+07
05/29/2009 14:00,5,29,5,14,0,28,17,0,5.89209e+06,2.92246e+07,22.6464,22.6464,22.6464,20.3952,0,0.765475,0,2.59312e+07
05/29/2009 15:00,5,29,5,15,0,27,20,0,5.81054e+06,2.93428e+07,22.6518,22.6518,22.6518,20.3952,0,0.753668,0,2.55921e+07
05/29/2009 16:00,5,29,5,16,0,26,21,0,5.61908e+06,2.94405e+07,22.6551,22.6551,22.6551,20.3952,0,0.726615,0,2.47091e+07
05/29/2009 17:00,5,29,5,17,0,26,21,0,5.82343e+06,2.9784e+07,22.6575,22.6575,22.6575,20.3952,0,0.755336,0,2.57138e+07
05/29/2009 18:00,5,29,5,18,0,26,23,0,3.3732e+06,1.79235e+07,22.6573,22.6573,22.6573,20.3952,0,0.415881,0,1.41565e+07
05/29/2009 19:00,5,29,5,19,0,24,25,0,0,8.32704e+06,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,22,31,0,0,1.19287e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,18,45,0,0,1.0975e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,16,51,0,0,1.0975e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,15,55,0,0,1.01166e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,9.63978e+06,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,1.22697e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,1.22697e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,1.22697e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,1.22697e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,1.22697e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.02646e+07,22.6581,22.6581,22.6581,22.6581,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,1.05658e+06,1.16366e+07,22.6325,22.6325,22.6325,20.3952,0,0.137208,0,4.62089e+06
05/30/2009 08:00,5,30,6,8,0,23,29,0,1.55821e+06,1.38588e+07,22.6142,22.6142,22.6142,20.3952,0,0.201687,0,6.73461e+06
05/30/2009 09:00,5,30,6,9,0,26,24,0,5.01838e+06,2.85348e+07,22.6495,22.6495,22.6495,20.3952,0,0.651976,0,2.21197e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,5.53872e+06,2.89705e+07,22.6755,22.6755,22.6755,20.3952,0,0.720179,0,2.47125e+07
05/30/2009 11:00,5,30,6,11,0,28,23,0,5.72694e+06,2.91601e+07,22.6847,22.6847,22.6847,20.3952,0,0.742372,0,2.55756e+07
05/30/2009 12:00,5,30,6,12,0,29,22,0,6.08606e+06,2.96287e+07,22.6909,22.6909,22.6909,20.3952,0,0.793035,0,2.73957e+07
05/30/2009 13:00,5,30,6,13,0,29,20,0,5.25491e+06,2.71527e+07,22.6844,22.6844,22.6844,20.3952,0,0.67569,0,2.32758e+07
05/30/2009 14:00,5,30,6,14,0,31,18,0,7.03183e+06,3.09924e+07,22.6885,22.6885,22.6885,20.3952,0,0.928276,0,3.20341e+07
05/30/2009 15:00,5,30,6,15,0,32,17,0,7.91102e+06,3.23911e+07,22.6908,22.6908,22.6908,20.3952,0,1.05559,0,3.64642e+07
05/30/2009 16:00,5,30,6,16,0,32,18,0,8.79451e+06,3.36907e+07,22.691,22.691,22.691,20.3952,0,1.18901,0,4.10755e+07
05/30/2009 17:00,5,30,6,17,0,32,20,0,9.37299e+06,3.45846e+07,22.6898,22.6898,22.6898,20.3952,0,1.27812,0,4.4132e+07
05/30/2009 18:00,5,30,6,18,0,29,23,0,6.49511e+06,2.19255e+07,22.672,22.672,22.672,20.3952,0,0.855315,0,2.93044e+07
05/30/2009 19:00,5,30,6,19,0,27,24,0,0,8.29196e+06,22.666,22.666,22.666,22.666,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,27,23,0,0,1.19287e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,26,24,0,0,1.0975e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23,29,0,0,1.0975e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,22,29,0,0,1.01166e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22,29,0,0,9.63978e+06,22.666,22.666,22.666,22.666,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,20,32,0,0,1.22697e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,0,1.22697e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,1.22697e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,1.22697e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,1.22697e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.02838e+07,22.666,22.666,22.666,22.666,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,3.19333e+06,1.43758e+07,22.5949,22.5949,22.5949,20.3952,0,0.405647,0,1.34519e+07
05/31/2009 08:00,5,31,0,8,0,26,26,0,3.98652e+06,1.69907e+07,22.5933,22.5933,22.5933,20.3952,0,0.516002,0,1.70673e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,7.11254e+06,3.13014e+07,22.6188,22.6188,22.6188,20.3952,0,0.952849,0,3.18817e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,7.39178e+06,3.15392e+07,22.6342,22.6342,22.6342,20.3952,0,0.988261,0,3.32959e+07
05/31/2009 11:00,5,31,0,11,0,31,18,0,7.45724e+06,3.14505e+07,22.6535,22.6535,22.6535,20.3952,0,0.992714,0,3.37358e+07
05/31/2009 12:00,5,31,0,12,0,32,17,0,7.8003e+06,3.19012e+07,22.6634,22.6634,22.6634,20.3952,0,1.04253,0,3.55828e+07
05/31/2009 13:00,5,31,0,13,0,32,17,0,7.12327e+06,2.92782e+07,22.6631,22.6631,22.6631,20.3952,0,0.942942,0,3.218e+07
05/31/2009 14:00,5,31,0,14,0,31,18,0,8.3902e+06,3.24194e+07,22.6582,22.6582,22.6582,20.3952,0,1.13014,0,3.84844e+07
05/31/2009 15:00,5,31,0,15,0,28,23,0,7.78631e+06,3.27666e+07,22.6578,22.6578,22.6578,20.3952,0,1.04054,0,3.54277e+07
05/31/2009 16:00,5,31,0,16,0,29,23,0,9.20974e+06,3.35867e+07,22.6657,22.6657,22.6657,20.3952,0,1.25168,0,4.27653e+07
05/31/2009 17:00,5,31,0,17,0,29,23,0,9.76606e+06,3.48773e+07,22.6658,22.6658,22.6658,20.3952,0,1.33782,0,4.57091e+07
05/31/2009 18:00,5,31,0,18,0,29,25,0,7.45447e+06,2.31931e+07,22.6669,22.6669,22.6669,20.3952,0,0.993456,0,3.39599e+07
05/31/2009 19:00,5,31,0,19,0,25,32,0,0,8.36213e+06,22.6669,22.6669,22.6669,22.6669,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,24,36,0,0,1.19287e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,19,49,0,0,1.0975e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,18,52,0,0,1.0975e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,0,1.01166e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,0,9.63978e+06,22.6669,22.6669,22.6669,22.6669,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,1.22697e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,1.22697e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,1.22697e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,1.22697e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,1.22697e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.04884e+07,22.6669,22.6669,22.6669,22.6669,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,1.49031e+06,1.23106e+07,22.6617,22.6617,22.6617,20.3952,0,0.170336,0,5.81107e+06
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,1.79253e+06,1.43418e+07,22.6526,22.6526,22.6526,20.3952,0,0.207169,0,7.03722e+06
06/01/2009 09:00,6,1,1,9,0,12.2,93,0,4.82617e+06,2.88599e+07,22.6544,22.6544,22.6544,20.3952,0,0.616583,0,2.0961e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,0,4.95798e+06,2.89157e+07,22.6636,22.6636,22.6636,20.3952,0,0.634849,0,2.16699e+07
06/01/2009 11:00,6,1,1,11,0,12.2,93,0,5.13693e+06,2.8958e+07,22.6698,22.6698,22.6698,20.3952,0,0.659582,0,2.25755e+07
06/01/2009 12:00,6,1,1,12,0,13.9,96,0,5.63278e+06,2.96076e+07,22.6899,22.6899,22.6899,20.3952,0,0.728662,0,2.51601e+07
06/01/2009 13:00,6,1,1,13,0,17.8,73,0,5.43764e+06,2.70488e+07,22.7017,22.7017,22.7017,20.3952,0,0.699889,0,2.4291e+07
06/01/2009 14:00,6,1,1,14,0,18.3,68,0,6.84945e+06,3.04433e+07,22.6966,22.6966,22.6966,20.3952,0,0.902123,0,3.12417e+07
06/01/2009 15:00,6,1,1,15,0,18.9,65,0,6.71733e+06,3.09618e+07,22.6975,22.6975,22.6975,20.3952,0,0.88357,0,3.06104e+07
06/01/2009 16:00,6,1,1,16,0,13.9,77,0,5.84934e+06,2.98947e+07,22.6758,22.6758,22.6758,20.3952,0,0.760329,0,2.60925e+07
06/01/2009 17:00,6,1,1,17,0,10,89,0,5.63516e+06,2.93462e+07,22.6579,22.6579,22.6579,20.3952,0,0.72976,0,2.48475e+07
06/01/2009 18:00,6,1,1,18,0,10.6,79,0,3.22791e+06,1.7735e+07,22.6506,22.6506,22.6506,20.3952,0,0.397129,0,1.34778e+07
06/01/2009 19:00,6,1,1,19,0,11.1,80,0,0,8.4323e+06,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,10.6,79,0,0,1.19287e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,0,1.0975e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,10,89,0,0,1.0975e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,1.01166e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,9.63978e+06,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,1.22697e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,1.22697e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,1.22697e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,1.22697e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,1.22697e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.04692e+07,22.6468,22.6468,22.6468,22.6468,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,660175,1.10973e+07,22.6461,22.6461,22.6461,20.3952,0,0.076167,0,2.57985e+06
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,1.30931e+06,1.35101e+07,22.6442,22.6442,22.6442,20.3952,0,0.159657,0,5.40305e+06
06/02/2009 09:00,6,2,2,9,0,15,75,0,4.47786e+06,2.78114e+07,22.6586,22.6586,22.6586,20.3952,0,0.572008,0,1.9483e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,0,5.13749e+06,2.88611e+07,22.6901,22.6901,22.6901,20.3952,0,0.661626,0,2.28484e+07
06/02/2009 11:00,6,2,2,11,0,20,45,0,5.0423e+06,2.83779e+07,22.6793,22.6793,22.6793,20.3952,0,0.646436,0,2.22178e+07
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,5.23273e+06,2.87004e+07,22.6732,22.6732,22.6732,20.3952,0,0.672986,0,2.30686e+07
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,4.66707e+06,2.63156e+07,22.6784,22.6784,22.6784,20.3952,0,0.593307,0,2.03839e+07
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,6.07123e+06,2.98029e+07,22.6745,22.6745,22.6745,20.3952,0,0.791383,0,2.71428e+07
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,6.19443e+06,2.97737e+07,22.6646,22.6646,22.6646,20.3952,0,0.808811,0,2.762e+07
06/02/2009 16:00,6,2,2,16,0,15.6,72,0,5.72255e+06,2.97291e+07,22.6707,22.6707,22.6707,20.3952,0,0.742529,0,2.54255e+07
06/02/2009 17:00,6,2,2,17,0,13.3,69,0,5.27239e+06,2.94472e+07,22.6581,22.6581,22.6581,20.3952,0,0.679748,0,2.31467e+07
06/02/2009 18:00,6,2,2,18,0,11.7,83,0,2.54382e+06,1.72109e+07,22.6568,22.6568,22.6568,20.3952,0,0.306571,0,1.04331e+07
06/02/2009 19:00,6,2,2,19,0,11.7,89,0,0,8.52177e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,11.7,80,0,0,1.19287e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,0,1.0975e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,0,1.0975e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,1.01166e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,6.22964e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,6.17625e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,6.0379e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,0,0,6.1146e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,13.3,69,0,0,6.09956e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,14.4,72,0,0,6.02287e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,15.6,55,0,0,5.98452e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,17.2,54,0,0,5.98452e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,17.2,56,0,0,5.94617e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,16.1,58,0,0,5.97624e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15,60,0,0,6.1146e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,12.8,86,0,0,6.12287e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.7,75,0,0,6.16122e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,69,0,0,6.25295e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,12.8,77,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,10,89,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,8.52608e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,6.18453e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,6.0928e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,6.06949e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,0,0,6.05445e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,0,6.00783e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,20,40,0,0,5.94617e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,0,6.0379e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,0,5.98452e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,0,6.0379e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,0,6.05445e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,0,6.06949e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,0,6.05445e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,0,6.0928e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,50,0,0,6.22964e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,9.63978e+06,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,1.22697e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,1.22697e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,1.22697e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,1.22697e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,1.22697e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.03818e+07,22.6552,22.6552,22.6552,22.6552,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,476999,1.08737e+07,22.6568,22.6568,22.6568,20.3952,0,0.0574611,0,1.95543e+06
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,1.1954e+06,1.33322e+07,22.6598,22.6598,22.6598,20.3952,0,0.145996,0,4.97516e+06
06/05/2009 09:00,6,5,5,9,0,18.9,63,0,4.26267e+06,2.74057e+07,22.6832,22.6832,22.6832,20.3952,0,0.539388,0,1.85718e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,5.02419e+06,2.81659e+07,22.7015,22.7015,22.7015,20.3952,0,0.64372,0,2.23405e+07
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,5.34991e+06,2.84685e+07,22.7134,22.7134,22.7134,20.3952,0,0.687388,0,2.39786e+07
06/05/2009 12:00,6,5,5,12,0,25,36,0,5.8231e+06,2.93969e+07,22.7145,22.7145,22.7145,20.3952,0,0.754196,0,2.63209e+07
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,4.97778e+06,2.672e+07,22.7046,22.7046,22.7046,20.3952,0,0.635177,0,2.20729e+07
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,6.12701e+06,2.97983e+07,22.6916,22.6916,22.6916,20.3952,0,0.797714,0,2.75649e+07
06/05/2009 15:00,6,5,5,15,0,25,30,0,6.74717e+06,3.06165e+07,22.6889,22.6889,22.6889,20.3952,0,0.88622,0,3.05878e+07
06/05/2009 16:00,6,5,5,16,0,18.9,52,0,6.74522e+06,3.03064e+07,22.679,22.679,22.679,20.3952,0,0.886165,0,3.04533e+07
06/05/2009 17:00,6,5,5,17,0,20,47,0,6.95289e+06,3.10816e+07,22.6774,22.6774,22.6774,20.3952,0,0.916475,0,3.14736e+07
06/05/2009 18:00,6,5,5,18,0,20,45,0,4.14315e+06,1.90046e+07,22.6709,22.6709,22.6709,20.3952,0,0.520133,0,1.78112e+07
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,0,8.36213e+06,22.667,22.667,22.667,22.667,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.1,64,0,0,1.19287e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,0,1.0975e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,0,1.0975e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,15,64,0,0,1.01166e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,9.63978e+06,22.667,22.667,22.667,22.667,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,1.22697e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,1.22697e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,1.22697e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,1.22697e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,1.22697e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.04202e+07,22.667,22.667,22.667,22.667,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,588140,1.09817e+07,22.6645,22.6645,22.6645,20.3952,0,0.0669561,0,2.2868e+06
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,1.48892e+06,1.35669e+07,22.6531,22.6531,22.6531,20.3952,0,0.170684,0,5.79838e+06
06/06/2009 09:00,6,6,6,9,0,16.1,67,0,5.10632e+06,2.8163e+07,22.6613,22.6613,22.6613,20.3952,0,0.657467,0,2.24193e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,5.42788e+06,2.85787e+07,22.6708,22.6708,22.6708,20.3952,0,0.700714,0,2.3994e+07
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,5.6635e+06,2.88084e+07,22.6762,22.6762,22.6762,20.3952,0,0.733075,0,2.51614e+07
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,6.15243e+06,2.95249e+07,22.6895,22.6895,22.6895,20.3952,0,0.802267,0,2.76974e+07
06/06/2009 13:00,6,6,6,13,0,20,50,0,5.26547e+06,2.68248e+07,22.6849,22.6849,22.6849,20.3952,0,0.676249,0,2.32999e+07
06/06/2009 14:00,6,6,6,14,0,17.8,73,0,6.50468e+06,2.99141e+07,22.6886,22.6886,22.6886,20.3952,0,0.852557,0,2.94215e+07
06/06/2009 15:00,6,6,6,15,0,16.7,78,0,6.99787e+06,3.05653e+07,22.6893,22.6893,22.6893,20.3952,0,0.92286,0,3.1858e+07
06/06/2009 16:00,6,6,6,16,0,14.4,70,0,6.86484e+06,3.05839e+07,22.6694,22.6694,22.6694,20.3952,0,0.904614,0,3.0957e+07
06/06/2009 17:00,6,6,6,17,0,13.3,84,0,6.84724e+06,3.11024e+07,22.6684,22.6684,22.6684,20.3952,0,0.902371,0,3.08674e+07
06/06/2009 18:00,6,6,6,18,0,14.4,67,0,4.24248e+06,1.90061e+07,22.6585,22.6585,22.6585,20.3952,0,0.534553,0,1.82057e+07
06/06/2009 19:00,6,6,6,19,0,13.3,72,0,0,8.46738e+06,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,12.2,80,0,0,1.19287e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,0,1.0975e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,0,1.0975e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,0,1.01166e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,9.63978e+06,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,1.22697e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,1.22697e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,1.22697e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,1.22697e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,1.22697e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.04692e+07,22.6534,22.6534,22.6534,22.6534,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,471376,1.08906e+07,22.6563,22.6563,22.6563,20.3952,0,0.0521269,0,1.77348e+06
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,853764,1.28778e+07,22.6585,22.6585,22.6585,20.3952,0,0.0917723,0,3.12562e+06
06/07/2009 09:00,6,7,0,9,0,12.8,86,0,3.93286e+06,2.7119e+07,22.6623,22.6623,22.6623,20.3952,0,0.493583,0,1.68386e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,0,4.42188e+06,2.74473e+07,22.6734,22.6734,22.6734,20.3952,0,0.56009,0,1.92007e+07
06/07/2009 11:00,6,7,0,11,0,15.6,67,0,4.86805e+06,2.82213e+07,22.6823,22.6823,22.6823,20.3952,0,0.621508,0,2.13892e+07
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,5.28512e+06,2.83832e+07,22.6889,22.6889,22.6889,20.3952,0,0.67971,0,2.34598e+07
06/07/2009 13:00,6,7,0,13,0,18.3,58,0,4.74516e+06,2.62454e+07,22.6916,22.6916,22.6916,20.3952,0,0.603524,0,2.08549e+07
06/07/2009 14:00,6,7,0,14,0,20,50,0,6.16719e+06,2.94674e+07,22.6913,22.6913,22.6913,20.3952,0,0.804002,0,2.77786e+07
06/07/2009 15:00,6,7,0,15,0,17.8,65,0,6.35581e+06,2.9716e+07,22.6919,22.6919,22.6919,20.3952,0,0.830507,0,2.87018e+07
06/07/2009 16:00,6,7,0,16,0,17.2,56,0,6.28297e+06,2.98882e+07,22.6806,22.6806,22.6806,20.3952,0,0.820767,0,2.82258e+07
06/07/2009 17:00,6,7,0,17,0,18.9,48,0,6.72308e+06,3.07026e+07,22.6786,22.6786,22.6786,20.3952,0,0.883834,0,3.0369e+07
06/07/2009 18:00,6,7,0,18,0,18.3,61,0,3.95377e+06,1.86781e+07,22.6815,22.6815,22.6815,20.3952,0,0.494538,0,1.70136e+07
06/07/2009 19:00,6,7,0,19,0,15.6,69,0,0,8.4323e+06,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,13.9,72,0,0,1.19287e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,0,1.0975e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,0,1.0975e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,1.01166e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,9.63978e+06,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,1.22697e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,1.22697e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,1.22697e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,1.22697e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,1.22697e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.03626e+07,22.6793,22.6793,22.6793,22.6793,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,1.18211e+06,1.17729e+07,22.6574,22.6574,22.6574,20.3952,0,0.143429,0,4.88471e+06
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,2.07319e+06,1.45477e+07,22.6393,22.6393,22.6393,20.3952,0,0.256257,0,8.65332e+06
06/08/2009 09:00,6,8,1,9,0,18.3,52,0,5.34614e+06,2.90347e+07,22.6501,22.6501,22.6501,20.3952,0,0.69613,0,2.36208e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,5.74782e+06,2.94756e+07,22.6661,22.6661,22.6661,20.3952,0,0.74882,0,2.55892e+07
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,5.99049e+06,2.92406e+07,22.6835,22.6835,22.6835,20.3952,0,0.779899,0,2.6855e+07
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,6.18652e+06,2.99553e+07,22.6785,22.6785,22.6785,20.3952,0,0.807824,0,2.77555e+07
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,5.63741e+06,2.7522e+07,22.6814,22.6814,22.6814,20.3952,0,0.728884,0,2.50751e+07
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,6.96797e+06,3.07957e+07,22.669,22.669,22.669,20.3952,0,0.92024,0,3.14867e+07
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,7.99105e+06,3.18841e+07,22.672,22.672,22.672,20.3952,0,1.06874,0,3.6615e+07
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,8.16357e+06,3.23064e+07,22.6675,22.6675,22.6675,20.3952,0,1.09471,0,3.74305e+07
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,8.30219e+06,3.27254e+07,22.6586,22.6586,22.6586,20.3952,0,1.11592,0,3.80076e+07
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,5.51599e+06,2.0566e+07,22.6577,22.6577,22.6577,20.3952,0,0.710986,0,2.42058e+07
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,0,8.4323e+06,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,0,1.19287e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,0,1.0975e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,0,1.0975e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,0,1.01166e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,0,9.63978e+06,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,1.22697e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,1.22697e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,1.22697e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,1.22697e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,1.22697e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.04394e+07,22.6541,22.6541,22.6541,22.6541,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,1.3272e+06,1.1908e+07,22.6383,22.6383,22.6383,20.3952,0,0.150661,0,5.0878e+06
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,2.47478e+06,1.48948e+07,22.6264,22.6264,22.6264,20.3952,0,0.298878,0,1.00347e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,5.95168e+06,2.95129e+07,22.6424,22.6424,22.6424,20.3952,0,0.778663,0,2.63311e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,6.4983e+06,2.99934e+07,22.6696,22.6696,22.6696,20.3952,0,0.854486,0,2.92452e+07
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,6.50373e+06,2.99929e+07,22.672,22.672,22.672,20.3952,0,0.85371,0,2.92486e+07
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,6.90929e+06,3.05257e+07,22.6881,22.6881,22.6881,20.3952,0,0.911852,0,3.14614e+07
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,6.15419e+06,2.79946e+07,22.6861,22.6861,22.6861,20.3952,0,0.802454,0,2.76624e+07
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,7.85751e+06,3.17076e+07,22.6864,22.6864,22.6864,20.3952,0,1.05045,0,3.62159e+07
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,8.45489e+06,3.25028e+07,22.6792,22.6792,22.6792,20.3952,0,1.13891,0,3.91438e+07
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,8.50585e+06,3.27628e+07,22.6702,22.6702,22.6702,20.3952,0,1.14599,0,3.92304e+07
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,8.49235e+06,3.29796e+07,22.6596,22.6596,22.6596,20.3952,0,1.14476,0,3.90068e+07
06/09/2009 18:00,6,9,2,18,0,17.8,63,0,5.0735e+06,2.03238e+07,22.6614,22.6614,22.6614,20.3952,0,0.64921,0,2.21385e+07
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,0,8.52177e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,15.6,67,0,0,1.19287e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,0,1.0975e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,0,1.0975e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,15,69,0,0,1.01166e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,6.25295e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,6.0928e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,0,6.05445e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,17.8,58,0,0,6.00783e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,0,6.05445e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,20,53,0,0,6.06121e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,0,5.99956e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,0,5.99956e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,18.9,59,0,0,5.99956e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,16.7,65,0,0,6.0379e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,15.6,72,0,0,5.97624e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,17.8,60,0,0,6.09956e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,17.8,60,0,0,6.07625e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,16.1,64,0,0,6.22964e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,13.9,77,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,8.52608e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,6.16949e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,6.0928e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,6.0928e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,0,0,6.05445e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,0,6.00783e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,0,6.02287e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,25,33,0,0,5.98452e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,0,6.02287e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,0,5.96121e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,0,6.03114e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,0,6.03114e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,0,5.99956e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,0,6.09956e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,0,6.26798e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,20,43,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,9.63978e+06,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,1.22697e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,1.22697e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,1.22697e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,1.22697e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,1.22697e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.03328e+07,22.6595,22.6595,22.6595,22.6595,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,2.94959e+06,1.404e+07,22.6177,22.6177,22.6177,20.3952,0,0.366607,0,1.22759e+07
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,3.87827e+06,1.67967e+07,22.6185,22.6185,22.6185,20.3952,0,0.494876,0,1.65562e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,6.76291e+06,3.0824e+07,22.6404,22.6404,22.6404,20.3952,0,0.897357,0,3.03179e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,7.26289e+06,3.16712e+07,22.6518,22.6518,22.6518,20.3952,0,0.967858,0,3.28653e+07
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,7.62502e+06,3.14064e+07,22.6655,22.6655,22.6655,20.3952,0,1.01765,0,3.47663e+07
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,7.81933e+06,3.26945e+07,22.6733,22.6733,22.6733,20.3952,0,1.04584,0,3.5852e+07
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,7.23828e+06,2.97047e+07,22.674,22.674,22.674,20.3952,0,0.959661,0,3.29081e+07
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,8.22662e+06,3.22025e+07,22.6594,22.6594,22.6594,20.3952,0,1.10617,0,3.76891e+07
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,8.69975e+06,3.2756e+07,22.658,22.658,22.658,20.3952,0,1.17562,0,4.00303e+07
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,8.64097e+06,3.29039e+07,22.6555,22.6555,22.6555,20.3952,0,1.16716,0,3.96986e+07
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,8.54266e+06,3.3082e+07,22.6556,22.6556,22.6556,20.3952,0,1.15306,0,3.92192e+07
06/12/2009 18:00,6,12,5,18,0,18.9,59,0,5.72931e+06,2.09262e+07,22.6596,22.6596,22.6596,20.3952,0,0.741478,0,2.52653e+07
06/12/2009 19:00,6,12,5,19,0,16.7,62,0,0,8.55686e+06,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,16.7,60,0,0,1.19287e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,0,1.0975e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,0,1.0975e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,0,1.01166e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,0,9.63978e+06,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,0,1.22697e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,1.22697e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,1.22697e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,1.22697e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,1.22697e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.03818e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,2.47101e+06,1.3411e+07,22.6446,22.6446,22.6446,20.3952,0,0.300301,0,1.01702e+07
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,3.72274e+06,1.66217e+07,22.6377,22.6377,22.6377,20.3952,0,0.471242,0,1.59017e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,6.84634e+06,3.09367e+07,22.6418,22.6418,22.6418,20.3952,0,0.910268,0,3.07734e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,7.18971e+06,3.10264e+07,22.6591,22.6591,22.6591,20.3952,0,0.955496,0,3.25506e+07
06/13/2009 11:00,6,13,6,11,0,25,33,0,7.27466e+06,3.10157e+07,22.6653,22.6653,22.6653,20.3952,0,0.966428,0,3.30127e+07
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,8.03023e+06,3.22498e+07,22.6686,22.6686,22.6686,20.3952,0,1.07752,0,3.68608e+07
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,7.3518e+06,2.97887e+07,22.6689,22.6689,22.6689,20.3952,0,0.976687,0,3.34168e+07
06/13/2009 14:00,6,13,6,14,0,25,31,0,8.23964e+06,3.26795e+07,22.6596,22.6596,22.6596,20.3952,0,1.10889,0,3.77846e+07
06/13/2009 15:00,6,13,6,15,0,25,36,0,8.20492e+06,3.29418e+07,22.6692,22.6692,22.6692,20.3952,0,1.10385,0,3.77714e+07
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,8.04178e+06,3.27997e+07,22.6745,22.6745,22.6745,20.3952,0,1.07964,0,3.70305e+07
