Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,7.65319e+06,3.22837e+07,22.665,22.665,22.665,20.3952,0,1.02243,0,3.49207e+07
06/13/2009 18:00,6,13,6,18,0,18.9,52,0,4.80405e+06,1.99726e+07,22.6609,22.6609,22.6609,20.3952,0,0.612569,0,2.08849e+07
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,0,8.55686e+06,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,16.7,60,0,0,1.19287e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,0,1.0975e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,0,1.0975e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,0,1.01166e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,0,9.63978e+06,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,0,1.22697e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,1.22697e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,1.22697e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,1.22697e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,1.22697e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.04394e+07,22.6588,22.6588,22.6588,22.6588,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,1.48313e+06,1.21646e+07,22.6575,22.6575,22.6575,20.3952,0,0.169152,0,5.75959e+06
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,2.38089e+06,1.48583e+07,22.6531,22.6531,22.6531,20.3952,0,0.285291,0,9.69312e+06
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,5.87326e+06,2.91639e+07,22.662,22.662,22.662,20.3952,0,0.764072,0,2.60622e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,6.03006e+06,2.97501e+07,22.6677,22.6677,22.6677,20.3952,0,0.786037,0,2.68798e+07
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,6.52112e+06,3.03969e+07,22.6791,22.6791,22.6791,20.3952,0,0.85609,0,2.94218e+07
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,6.59403e+06,3.06096e+07,22.6843,22.6843,22.6843,20.3952,0,0.866657,0,2.98527e+07
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,5.64488e+06,2.77691e+07,22.6828,22.6828,22.6828,20.3952,0,0.73029,0,2.51391e+07
06/14/2009 14:00,6,14,0,14,0,19.4,51,0,6.32773e+06,3.03341e+07,22.6738,22.6738,22.6738,20.3952,0,0.828774,0,2.84173e+07
06/14/2009 15:00,6,14,0,15,0,19.4,57,0,6.61657e+06,3.05234e+07,22.6793,22.6793,22.6793,20.3952,0,0.870153,0,2.99069e+07
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,7.6909e+06,3.15595e+07,22.6818,22.6818,22.6818,20.3952,0,1.02448,0,3.5251e+07
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,7.1787e+06,3.18827e+07,22.6821,22.6821,22.6821,20.3952,0,0.951155,0,3.27318e+07
06/14/2009 18:00,6,14,0,18,0,20,43,0,4.01076e+06,1.90359e+07,22.6672,22.6672,22.6672,20.3952,0,0.502864,0,1.71922e+07
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,0,8.46738e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,0,1.19287e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,0,1.0975e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,0,1.0975e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,0,1.01166e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,9.63978e+06,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,1.22697e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,1.22697e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,1.22697e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,1.22697e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,1.22697e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.03818e+07,22.6641,22.6641,22.6641,22.6641,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,758903,1.1224e+07,22.6592,22.6592,22.6592,20.3952,0,0.0890403,0,3.03438e+06
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,1.72822e+06,1.39423e+07,22.6533,22.6533,22.6533,20.3952,0,0.205878,0,6.99542e+06
06/15/2009 09:00,6,15,1,9,0,13.9,69,0,4.9895e+06,2.86757e+07,22.6559,22.6559,22.6559,20.3952,0,0.643808,0,2.19017e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,5.58294e+06,2.92544e+07,22.6709,22.6709,22.6709,20.3952,0,0.724262,0,2.48017e+07
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,5.4041e+06,2.8928e+07,22.6721,22.6721,22.6721,20.3952,0,0.697142,0,2.38853e+07
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,5.68008e+06,2.89047e+07,22.679,22.679,22.679,20.3952,0,0.735853,0,2.52883e+07
06/15/2009 13:00,6,15,1,13,0,20,45,0,4.85221e+06,2.65587e+07,22.6802,22.6802,22.6802,20.3952,0,0.619169,0,2.12898e+07
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,6.31292e+06,3.03542e+07,22.6829,22.6829,22.6829,20.3952,0,0.825708,0,2.84252e+07
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,7.41237e+06,3.16554e+07,22.6913,22.6913,22.6913,20.3952,0,0.983155,0,3.39694e+07
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,7.7408e+06,3.20957e+07,22.6739,22.6739,22.6739,20.3952,0,1.03279,0,3.54142e+07
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,7.82428e+06,3.21626e+07,22.6833,22.6833,22.6833,20.3952,0,1.04436,0,3.59579e+07
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,5.18162e+06,2.01544e+07,22.6778,22.6778,22.6778,20.3952,0,0.663827,0,2.28014e+07
06/15/2009 19:00,6,15,1,19,0,20,50,0,0,8.4323e+06,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,0,1.19287e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,0,1.0975e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,0,1.0975e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,0,1.01166e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,0,9.63978e+06,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,1.22697e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,1.22697e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,1.22697e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,1.22697e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,1.22697e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.03328e+07,22.6737,22.6737,22.6737,22.6737,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,2.31408e+06,1.32166e+07,22.6592,22.6592,22.6592,20.3952,0,0.282383,0,9.62392e+06
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,3.41947e+06,1.63424e+07,22.6519,22.6519,22.6519,20.3952,0,0.4324,0,1.46834e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,6.34859e+06,3.05812e+07,22.6624,22.6624,22.6624,20.3952,0,0.836321,0,2.85321e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,6.85846e+06,3.09385e+07,22.6765,22.6765,22.6765,20.3952,0,0.907213,0,3.11435e+07
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,7.04909e+06,3.1024e+07,22.675,22.675,22.675,20.3952,0,0.932757,0,3.19994e+07
06/16/2009 12:00,6,16,2,12,0,25,24,0,6.91179e+06,3.09154e+07,22.6657,22.6657,22.6657,20.3952,0,0.912812,0,3.11864e+07
06/16/2009 13:00,6,16,2,13,0,25,30,0,6.1078e+06,2.86175e+07,22.6708,22.6708,22.6708,20.3952,0,0.796228,0,2.72648e+07
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,7.11648e+06,3.11864e+07,22.657,22.657,22.657,20.3952,0,0.942708,0,3.20853e+07
06/16/2009 15:00,6,16,2,15,0,15.6,72,0,6.80828e+06,3.05866e+07,22.6558,22.6558,22.6558,20.3952,0,0.897797,0,3.05404e+07
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,7.62681e+06,3.20937e+07,22.6717,22.6717,22.6717,20.3952,0,1.01598,0,3.48029e+07
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,7.53599e+06,3.20498e+07,22.6672,22.6672,22.6672,20.3952,0,1.00355,0,3.43094e+07
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,5.8477e+06,2.10634e+07,22.6654,22.6654,22.6654,20.3952,0,0.759424,0,2.59428e+07
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,0,8.25334e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,16.1,60,0,0,1.19287e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,0,1.0975e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,0,1.0975e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,0,1.01166e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,6.18453e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,6.0928e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,0,6.06949e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,0,6.05445e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,0,6.00783e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,0,6.0379e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,0,5.96121e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,0,6.02287e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,0,5.96121e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,0,5.96121e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,0,5.98452e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,0,6.0379e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,0,6.0928e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,0,6.19956e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,8.52608e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,6.16949e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,6.0928e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,0,6.11611e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,0,6.05445e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,0,6.00783e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,37,0,0,5.94617e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,0,6.02287e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,0,6.2146e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,0,6.0379e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,0,6.0379e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,0,5.96121e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,0,6.0379e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,0,6.07625e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,0,6.16949e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,9.63978e+06,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,1.22697e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,1.22697e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,1.22697e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,1.22697e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,1.22697e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.04884e+07,22.6653,22.6653,22.6653,22.6653,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,1.87318e+06,1.27751e+07,22.6625,22.6625,22.6625,20.3952,0,0.220203,0,7.51509e+06
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,2.56615e+06,1.51984e+07,22.659,22.659,22.659,20.3952,0,0.308676,0,1.05149e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,0,5.68203e+06,2.95248e+07,22.6598,22.6598,22.6598,20.3952,0,0.736562,0,2.50997e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,6.55379e+06,3.04388e+07,22.6847,22.6847,22.6847,20.3952,0,0.860273,0,2.96376e+07
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,7.11876e+06,3.11095e+07,22.7037,22.7037,22.7037,20.3952,0,0.941592,0,3.27083e+07
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,7.45016e+06,3.13568e+07,22.7105,22.7105,22.7105,20.3952,0,0.989933,0,3.44898e+07
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,7.05693e+06,2.92882e+07,22.7186,22.7186,22.7186,20.3952,0,0.931443,0,3.25651e+07
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,8.05603e+06,3.22375e+07,22.7106,22.7106,22.7106,20.3952,0,1.07964,0,3.7616e+07
06/19/2009 15:00,6,19,5,15,0,25,39,0,7.86278e+06,3.24817e+07,22.7009,22.7009,22.7009,20.3952,0,1.05153,0,3.64828e+07
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,7.76225e+06,3.21572e+07,22.6898,22.6898,22.6898,20.3952,0,1.03704,0,3.58078e+07
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,7.43269e+06,3.19875e+07,22.6814,22.6814,22.6814,20.3952,0,0.988976,0,3.40225e+07
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,4.42807e+06,1.95294e+07,22.6715,22.6715,22.6715,20.3952,0,0.560042,0,1.9183e+07
06/19/2009 19:00,6,19,5,19,0,20,49,0,0,8.55686e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,0,1.19287e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,0,1.0975e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,0,1.0975e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,0,1.01166e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,20,40,0,0,9.63978e+06,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,1.22697e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.03818e+07,22.6691,22.6691,22.6691,22.6691,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,2.75914e+06,1.37881e+07,22.6334,22.6334,22.6334,20.3952,0,0.339606,0,1.14504e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,3.83852e+06,1.67771e+07,22.6234,22.6234,22.6234,20.3952,0,0.488595,0,1.63824e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,7.06447e+06,3.12285e+07,22.6357,22.6357,22.6357,20.3952,0,0.943097,0,3.17958e+07
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,7.42687e+06,3.15827e+07,22.6384,22.6384,22.6384,20.3952,0,0.992927,0,3.35167e+07
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,7.49814e+06,3.16231e+07,22.6445,22.6445,22.6445,20.3952,0,1.00004,0,3.38485e+07
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,7.75399e+06,3.17675e+07,22.6502,22.6502,22.6502,20.3952,0,1.03751,0,3.52057e+07
06/20/2009 13:00,6,20,6,13,0,30,16,0,7.28653e+06,2.94963e+07,22.6518,22.6518,22.6518,20.3952,0,0.96802,0,3.28713e+07
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,8.68671e+06,3.28176e+07,22.6453,22.6453,22.6453,20.3952,0,1.17624,0,3.98265e+07
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,9.36629e+06,3.37993e+07,22.6455,22.6455,22.6455,20.3952,0,1.27749,0,4.32578e+07
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,9.86863e+06,3.45497e+07,22.6431,22.6431,22.6431,20.3952,0,1.35523,0,4.58424e+07
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,9.60083e+06,3.44227e+07,22.6564,22.6564,22.6564,20.3952,0,1.31398,0,4.47105e+07
06/20/2009 18:00,6,20,6,18,0,25,30,0,6.30834e+06,2.2001e+07,22.6489,22.6489,22.6489,20.3952,0,0.824956,0,2.79769e+07
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,0,8.55686e+06,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,0,1.19287e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,0,1.0975e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,0,1.0975e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,0,1.01166e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,0,9.63978e+06,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,0,1.22697e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,0,1.22697e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,1.22697e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,1.22697e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,1.22697e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.03328e+07,22.6461,22.6461,22.6461,22.6461,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,3.60626e+06,1.48935e+07,22.6507,22.6507,22.6507,20.3952,0,0.454995,0,1.54478e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,4.62196e+06,1.79168e+07,22.6548,22.6548,22.6548,20.3952,0,0.598607,0,2.03533e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,7.63408e+06,3.22963e+07,22.6666,22.6666,22.6666,20.3952,0,1.02746,0,3.51183e+07
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,7.86962e+06,3.2049e+07,22.6814,22.6814,22.6814,20.3952,0,1.05606,0,3.63304e+07
06/21/2009 11:00,6,21,0,11,0,25,45,0,8.16074e+06,3.25759e+07,22.6979,22.6979,22.6979,20.3952,0,1.09645,0,3.79923e+07
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,8.70854e+06,3.32267e+07,22.7171,22.7171,22.7171,20.3952,0,1.17778,0,4.11518e+07
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,7.388e+06,2.99685e+07,22.7112,22.7112,22.7112,20.3952,0,0.980875,0,3.41834e+07
06/21/2009 14:00,6,21,0,14,0,17.2,78,0,7.96499e+06,3.1853e+07,22.6937,22.6937,22.6937,20.3952,0,1.06696,0,3.69034e+07
06/21/2009 15:00,6,21,0,15,0,16.7,84,0,8.12525e+06,3.25256e+07,22.6961,22.6961,22.6961,20.3952,0,1.09094,0,3.77723e+07
06/21/2009 16:00,6,21,0,16,0,17.2,78,0,8.64852e+06,3.29114e+07,22.6955,22.6955,22.6955,20.3952,0,1.16747,0,4.04115e+07
06/21/2009 17:00,6,21,0,17,0,11.1,89,0,7.7895e+06,3.22362e+07,22.6613,22.6613,22.6613,20.3952,0,1.04026,0,3.54731e+07
06/21/2009 18:00,6,21,0,18,0,14.4,84,0,5.35017e+06,2.05062e+07,22.669,22.669,22.669,20.3952,0,0.687681,0,2.35292e+07
06/21/2009 19:00,6,21,0,19,0,13.9,89,0,0,8.4323e+06,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,14.4,90,0,0,1.19287e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,0,1.0975e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,0,1.0975e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,0,1.01166e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,0,9.63978e+06,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,1.22697e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,1.22697e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,1.22697e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,1.22697e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,1.22697e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.03818e+07,22.6656,22.6656,22.6656,22.6656,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,1.80812e+06,1.2534e+07,22.704,22.704,22.704,20.3952,0,0.217837,0,7.56351e+06
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,3.31897e+06,1.60951e+07,22.7119,22.7119,22.7119,20.3952,0,0.415926,0,1.44993e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,6.79577e+06,3.08614e+07,22.7178,22.7178,22.7178,20.3952,0,0.89942,0,3.14338e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,7.4805e+06,3.15271e+07,22.7286,22.7286,22.7286,20.3952,0,0.996447,0,3.4987e+07
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,7.51718e+06,3.12569e+07,22.7318,22.7318,22.7318,20.3952,0,0.999417,0,3.51398e+07
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,7.68963e+06,3.18666e+07,22.7356,22.7356,22.7356,20.3952,0,1.02475,0,3.60888e+07
06/22/2009 13:00,6,22,1,13,0,25,48,0,6.95653e+06,2.90524e+07,22.7328,22.7328,22.7328,20.3952,0,0.916871,0,3.22517e+07
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,8.07395e+06,3.24537e+07,22.7182,22.7182,22.7182,20.3952,0,1.08199,0,3.78213e+07
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,8.16394e+06,3.21151e+07,22.6881,22.6881,22.6881,20.3952,0,1.09518,0,3.77869e+07
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,8.80215e+06,3.304e+07,22.6921,22.6921,22.6921,20.3952,0,1.18998,0,4.11283e+07
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,9.33153e+06,3.4407e+07,22.6935,22.6935,22.6935,20.3952,0,1.27004,0,4.39225e+07
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,6.69255e+06,2.21774e+07,22.685,22.685,22.685,20.3952,0,0.880194,0,3.03278e+07
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,0,8.25334e+06,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,0,1.19287e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,0,1.0975e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,15,81,0,0,1.0975e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,0,1.01166e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,0,9.63978e+06,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,1.22697e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,1.22697e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,1.22697e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,1.22697e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,1.22697e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.03626e+07,22.6829,22.6829,22.6829,22.6829,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,2.91068e+06,1.39963e+07,22.6853,22.6853,22.6853,20.3952,0,0.363409,0,1.25271e+07
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,3.92417e+06,1.68937e+07,22.6734,22.6734,22.6734,20.3952,0,0.501538,0,1.7194e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,0,7.01465e+06,3.14714e+07,22.6802,22.6802,22.6802,20.3952,0,0.93529,0,3.21589e+07
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,7.29879e+06,3.17185e+07,22.6898,22.6898,22.6898,20.3952,0,0.972476,0,3.35778e+07
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,7.47443e+06,3.20874e+07,22.7006,22.7006,22.7006,20.3952,0,0.994336,0,3.44939e+07
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,7.73558e+06,3.23892e+07,22.6992,22.6992,22.6992,20.3952,0,1.03252,0,3.57978e+07
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,6.97681e+06,2.95267e+07,22.6959,22.6959,22.6959,20.3952,0,0.920836,0,3.18791e+07
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,8.51555e+06,3.29682e+07,22.6916,22.6916,22.6916,20.3952,0,1.14819,0,3.96764e+07
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,9.1936e+06,3.41059e+07,22.6797,22.6797,22.6797,20.3952,0,1.24919,0,4.2943e+07
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,9.99594e+06,3.46411e+07,22.6811,22.6811,22.6811,20.3952,0,1.37191,0,4.71897e+07
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.01278e+07,3.53624e+07,22.6812,22.6812,22.6812,20.3952,0,1.39328,0,4.79265e+07
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,7.30421e+06,2.29857e+07,22.6767,22.6767,22.6767,20.3952,0,0.968441,0,3.32472e+07
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,0,8.29196e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,0,1.19287e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,20,65,0,0,1.0975e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,0,1.0975e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,0,1.01166e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,6.16949e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,0,6.11611e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,20,61,0,0,6.11611e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,0,6.05445e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,0,5.96121e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,0,6.0379e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,0,6.00783e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,30,18,0,0,6.07625e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,0,6.08452e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,0,6.05445e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,0,6.06949e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,0,6.06121e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,0,6.17625e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,0,6.26798e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,20,20,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,8.52608e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,0,6.16949e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,0,6.0928e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,0,6.03114e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,0,6.0379e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,30,16,0,0,5.96121e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,0,5.99956e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,0,5.96121e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,0,6.00783e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,35,13,0,0,5.94617e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,35,12,0,0,6.02287e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,0,5.98452e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,0,6.08452e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,0,6.07625e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,30,11,0,0,6.2146e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,23,19,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,0,9.63978e+06,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,0,1.22697e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,0,1.22697e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,0,1.22697e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,0,1.22697e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,15,30,0,0,1.22697e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.04884e+07,22.6731,22.6731,22.6731,22.6731,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,4.44555e+06,1.6036e+07,22.517,22.517,22.517,20.3952,0,0.576612,0,1.84838e+07
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,5.52049e+06,1.90312e+07,22.5014,22.5014,22.5014,20.3952,0,0.717627,0,2.27451e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,0,7.98322e+06,3.26617e+07,22.5283,22.5283,22.5283,20.3952,0,1.07684,0,3.45629e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,8.57101e+06,3.29445e+07,22.5505,22.5505,22.5505,20.3952,0,1.16386,0,3.77462e+07
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,9.4645e+06,3.39436e+07,22.5882,22.5882,22.5882,20.3952,0,1.29835,0,4.28447e+07
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,9.80896e+06,3.47879e+07,22.6079,22.6079,22.6079,20.3952,0,1.35114,0,4.49881e+07
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,9.52682e+06,3.3172e+07,22.628,22.628,22.628,20.3952,0,1.30632,0,4.38904e+07
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,1.06746e+07,3.57616e+07,22.6248,22.6248,22.6248,20.3952,0,1.48588,0,4.98515e+07
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,1.07672e+07,3.60776e+07,22.6311,22.6311,22.6311,20.3952,0,1.50015,0,5.04729e+07
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,1.04501e+07,3.57661e+07,22.632,22.632,22.632,20.3952,0,1.45038,0,4.88185e+07
06/26/2009 17:00,6,26,5,17,0,30,15,0,9.90738e+06,3.53025e+07,22.6251,22.6251,22.6251,20.3952,0,1.36614,0,4.58398e+07
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,7.12325e+06,2.30314e+07,22.6229,22.6229,22.6229,20.3952,0,0.945034,0,3.16793e+07
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,0,8.55686e+06,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,0,1.19287e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,0,1.0975e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,0,1.0975e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,0,1.01166e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,0,9.63978e+06,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,0,1.22697e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,0,1.22697e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,0,1.22697e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,1.22697e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,1.22697e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.04692e+07,22.6208,22.6208,22.6208,22.6208,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,3.5544e+06,1.4837e+07,22.614,22.614,22.614,20.3952,0,0.446737,0,1.49254e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,4.09754e+06,1.71601e+07,22.606,22.606,22.606,20.3952,0,0.516637,0,1.71873e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,6.85679e+06,3.05398e+07,22.6141,22.6141,22.6141,20.3952,0,0.907243,0,3.02922e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,7.66088e+06,3.16051e+07,22.6286,22.6286,22.6286,20.3952,0,1.02437,0,3.44274e+07
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,8.30042e+06,3.23038e+07,22.6422,22.6422,22.6422,20.3952,0,1.11898,0,3.7836e+07
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,8.45102e+06,3.28125e+07,22.649,22.649,22.649,20.3952,0,1.14184,0,3.87248e+07
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,7.87516e+06,3.02777e+07,22.6556,22.6556,22.6556,20.3952,0,1.0551,0,3.58878e+07
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,9.14441e+06,3.34286e+07,22.6576,22.6576,22.6576,20.3952,0,1.24565,0,4.24072e+07
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.01602e+07,3.52127e+07,22.6657,22.6657,22.6657,20.3952,0,1.39906,0,4.7799e+07
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.12662e+07,3.65896e+07,22.6693,22.6693,22.6693,20.3952,0,1.57228,0,5.38035e+07
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.14833e+07,3.73108e+07,22.6681,22.6681,22.6681,20.3952,0,1.60774,0,5.49883e+07
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,8.72838e+06,2.48846e+07,22.6636,22.6636,22.6636,20.3952,0,1.18196,0,4.03453e+07
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,0,8.21826e+06,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,0,1.19287e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,0,1.0975e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,0,1.0975e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,0,1.01166e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,0,9.63978e+06,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,20,45,0,0,1.22697e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,0,1.22697e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,0,1.22697e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,0,1.22697e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,1.22697e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.03626e+07,22.6617,22.6617,22.6617,22.6617,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,5.31633e+06,1.71879e+07,22.6669,22.6669,22.6669,20.3952,0,0.701324,0,2.39901e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,6.5005e+06,2.03918e+07,22.6646,22.6646,22.6646,20.3952,0,0.864966,0,2.95385e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,9.34609e+06,3.45812e+07,22.676,22.676,22.676,20.3952,0,1.28381,0,4.40615e+07
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,9.72099e+06,3.47594e+07,22.6801,22.6801,22.6801,20.3952,0,1.336,0,4.59346e+07
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,9.72335e+06,3.49e+07,22.6831,22.6831,22.6831,20.3952,0,1.33333,0,4.59034e+07
06/28/2009 12:00,6,28,0,12,0,30,25,0,9.95034e+06,3.4969e+07,22.6835,22.6835,22.6835,20.3952,0,1.36845,0,4.71208e+07
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,9.16049e+06,3.19924e+07,22.6776,22.6776,22.6776,20.3952,0,1.24698,0,4.2828e+07
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.08221e+07,3.56838e+07,22.6793,22.6793,22.6793,20.3952,0,1.50406,0,5.1696e+07
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.14444e+07,3.66735e+07,22.6756,22.6756,22.6756,20.3952,0,1.60118,0,5.49436e+07
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.19043e+07,3.76841e+07,22.6827,22.6827,22.6827,20.3952,0,1.67224,0,5.75609e+07
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.18114e+07,3.78654e+07,22.6966,22.6966,22.6966,20.3952,0,1.6571,0,5.73873e+07
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,9.66369e+06,2.61323e+07,22.691,22.691,22.691,20.3952,0,1.32152,0,4.56531e+07
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,0,8.32704e+06,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,0,1.19287e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,0,1.0975e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,0,1.0975e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,0,1.01166e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,0,9.63978e+06,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,0,1.22697e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,0,1.22697e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,0,1.22697e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,1.22697e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,1.22697e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,0,1.03818e+07,22.6888,22.6888,22.6888,22.6888,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,5.00035e+06,1.67304e+07,22.6564,22.6564,22.6564,20.3952,0,0.652881,0,2.22447e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,6.83947e+06,2.07135e+07,22.6531,22.6531,22.6531,20.3952,0,0.907995,0,3.08503e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,9.20312e+06,3.37116e+07,22.6556,22.6556,22.6556,20.3952,0,1.2561,0,4.27246e+07
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,9.16586e+06,3.38039e+07,22.662,22.662,22.662,20.3952,0,1.24865,0,4.25915e+07
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,9.643e+06,3.45569e+07,22.6782,22.6782,22.6782,20.3952,0,1.32103,0,4.53819e+07
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,1.0212e+07,3.51704e+07,22.6814,22.6814,22.6814,20.3952,0,1.40912,0,4.84768e+07
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,9.34901e+06,3.26888e+07,22.6828,22.6828,22.6828,20.3952,0,1.27572,0,4.39137e+07
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.05891e+07,3.58268e+07,22.683,22.683,22.683,20.3952,0,1.46704,0,5.05034e+07
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.13928e+07,3.65259e+07,22.6845,22.6845,22.6845,20.3952,0,1.59181,0,5.4835e+07
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.11433e+07,3.66896e+07,22.6802,22.6802,22.6802,20.3952,0,1.55287,0,5.33943e+07
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.04365e+07,3.5929e+07,22.6872,22.6872,22.6872,20.3952,0,1.44293,0,4.97659e+07
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,8.00831e+06,2.38603e+07,22.69,22.69,22.69,20.3952,0,1.07109,0,3.69862e+07
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,0,8.4323e+06,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,0,1.19287e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,0,1.0975e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,20,63,0,0,1.0975e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,20,61,0,0,1.01166e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20,61,0,0,9.63978e+06,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,0,1.22697e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,0,1.22697e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,20,53,0,0,1.22697e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,20,50,0,0,1.22697e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,0,1.22697e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,0,1.04884e+07,22.6887,22.6887,22.6887,22.6887,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,3.57305e+06,1.49496e+07,22.6839,22.6839,22.6839,20.3952,0,0.450962,0,1.55406e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,5.92383e+06,1.94002e+07,22.6739,22.6739,22.6739,20.3952,0,0.771894,0,2.64687e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,9.16075e+06,3.37738e+07,22.6791,22.6791,22.6791,20.3952,0,1.25012,0,4.29631e+07
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,9.47189e+06,3.41882e+07,22.6705,22.6705,22.6705,20.3952,0,1.29704,0,4.44077e+07
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,9.46295e+06,3.38591e+07,22.666,22.666,22.666,20.3952,0,1.29409,0,4.42192e+07
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,9.62607e+06,3.43419e+07,22.6705,22.6705,22.6705,20.3952,0,1.31953,0,4.51789e+07
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,9.19212e+06,3.20343e+07,22.6771,22.6771,22.6771,20.3952,0,1.2527,0,4.30142e+07
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.04049e+07,3.55061e+07,22.6785,22.6785,22.6785,20.3952,0,1.4401,0,4.94807e+07
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.07536e+07,3.57411e+07,22.6726,22.6726,22.6726,20.3952,0,1.49341,0,5.1178e+07
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.14739e+07,3.6752e+07,22.6786,22.6786,22.6786,20.3952,0,1.6048,0,5.51407e+07
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.16748e+07,3.71402e+07,22.6776,22.6776,22.6776,20.3952,0,1.6362,0,5.6195e+07
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,8.73721e+06,2.4892e+07,22.6634,22.6634,22.6634,20.3952,0,1.18139,0,4.03224e+07
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,0,8.30773e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,0,1.19287e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,20,45,0,0,1.0975e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,0,1.0975e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,0,1.01166e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,6.10783e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,0,6.0928e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,17,59,0,0,6.0928e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,19,56,0,0,6.05445e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,20,56,0,0,6.00783e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,22,50,0,0,6.06121e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,22,50,0,0,6.08452e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,23,47,0,0,6.06121e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,23,47,0,0,6.06121e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,24,44,0,0,6.0928e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,24,44,0,0,6.06949e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,24,44,0,0,6.11611e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,23,47,0,0,6.0928e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,21,60,0,0,6.13791e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,19,64,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,14,76,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,8.52608e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,6.10783e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,0,6.0928e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,0,6.06949e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,23,38,0,0,6.05445e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,26,34,0,0,6.06949e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,27,26,0,0,5.94617e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,28,20,0,0,6.06121e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,28,22,0,0,6.0379e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,26,21,0,0,6.17625e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,28,22,0,0,5.93114e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,28,26,0,0,6.0379e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,27,30,0,0,6.05445e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,24,36,0,0,6.11611e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 19:00,7,2,4,19,0,23,38,0,0,6.15445e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 20:00,7,2,4,20,0,20,49,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 21:00,7,2,4,21,0,19,52,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,17,59,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,17,59,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,16,63,0,0,9.63978e+06,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,13,77,0,0,1.22697e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,1.22697e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,1.22697e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,1.22697e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,1.22697e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.02838e+07,22.6602,22.6602,22.6602,22.6602,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,6.01728e+06,1.8088e+07,22.6406,22.6406,22.6406,20.3952,0,0.804707,0,2.72212e+07
07/03/2009 08:00,7,3,5,8,0,21,43,0,8.0133e+06,2.22937e+07,22.6307,22.6307,22.6307,20.3952,0,1.08769,0,3.65903e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,1.03442e+07,3.56196e+07,22.6326,22.6326,22.6326,20.3952,0,1.43978,0,4.84753e+07
07/03/2009 10:00,7,3,5,10,0,27,18,0,1.05641e+07,3.57878e+07,22.6305,22.6305,22.6305,20.3952,0,1.47047,0,4.94605e+07
07/03/2009 11:00,7,3,5,11,0,28,13,0,1.03316e+07,3.53443e+07,22.6242,22.6242,22.6242,20.3952,0,1.4309,0,4.79936e+07
07/03/2009 12:00,7,3,5,12,0,29,14,0,1.05989e+07,3.5466e+07,22.6283,22.6283,22.6283,20.3952,0,1.47226,0,4.94725e+07
