Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/03/2009 13:00,7,3,5,13,0,27,17,0,9.57791e+06,3.29001e+07,22.6233,22.6233,22.6233,20.3952,0,1.31328,0,4.40319e+07
07/03/2009 14:00,7,3,5,14,0,28,19,0,1.04151e+07,3.5911e+07,22.6289,22.6289,22.6289,20.3952,0,1.44387,0,4.8531e+07
07/03/2009 15:00,7,3,5,15,0,27,20,0,1.06551e+07,3.58088e+07,22.6276,22.6276,22.6276,20.3952,0,1.48093,0,4.97473e+07
07/03/2009 16:00,7,3,5,16,0,27,21,0,1.14726e+07,3.66413e+07,22.6309,22.6309,22.6309,20.3952,0,1.60685,0,5.4059e+07
07/03/2009 17:00,7,3,5,17,0,27,23,0,1.06409e+07,3.65967e+07,22.6343,22.6343,22.6343,20.3952,0,1.47825,0,4.98073e+07
07/03/2009 18:00,7,3,5,18,0,27,23,0,8.74499e+06,2.49047e+07,22.6353,22.6353,22.6353,20.3952,0,1.18334,0,3.98884e+07
07/03/2009 19:00,7,3,5,19,0,23,33,0,0,8.36213e+06,22.634,22.634,22.634,22.634,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,22,35,0,0,1.19287e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,19,46,0,0,1.0975e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,19,46,0,0,1.0975e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,18,52,0,0,1.01166e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,17,52,0,0,9.63978e+06,22.634,22.634,22.634,22.634,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,16,55,0,0,1.22697e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,13,67,0,0,1.22697e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,13,62,0,0,1.22697e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,1.22697e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,1.22697e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,0,1.02838e+07,22.634,22.634,22.634,22.634,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,19,43,0,5.67562e+06,1.7641e+07,22.6156,22.6156,22.6156,20.3952,0,0.757742,0,2.53459e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,7.0226e+06,2.10323e+07,22.6154,22.6154,22.6154,20.3952,0,0.942661,0,3.14933e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,9.40881e+06,3.43638e+07,22.6233,22.6233,22.6233,20.3952,0,1.29661,0,4.34723e+07
07/04/2009 10:00,7,4,6,10,0,26,28,0,9.94879e+06,3.45336e+07,22.6365,22.6365,22.6365,20.3952,0,1.37504,0,4.63747e+07
07/04/2009 11:00,7,4,6,11,0,28,23,0,9.58828e+06,3.4683e+07,22.6455,22.6455,22.6455,20.3952,0,1.31529,0,4.45381e+07
07/04/2009 12:00,7,4,6,12,0,25,22,0,8.79991e+06,3.40105e+07,22.63,22.63,22.63,20.3952,0,1.19585,0,4.02144e+07
07/04/2009 13:00,7,4,6,13,0,23,20,0,7.44919e+06,3.07415e+07,22.6143,22.6143,22.6143,20.3952,0,0.993909,0,3.31891e+07
07/04/2009 14:00,7,4,6,14,0,22,29,0,8.42775e+06,3.32468e+07,22.6141,22.6141,22.6141,20.3952,0,1.14021,0,3.80716e+07
07/04/2009 15:00,7,4,6,15,0,24,25,0,8.86549e+06,3.36388e+07,22.621,22.621,22.621,20.3952,0,1.20586,0,4.03878e+07
07/04/2009 16:00,7,4,6,16,0,24,25,0,8.78813e+06,3.38021e+07,22.6245,22.6245,22.6245,20.3952,0,1.19414,0,4.0058e+07
07/04/2009 17:00,7,4,6,17,0,23,27,0,8.58094e+06,3.37586e+07,22.6245,22.6245,22.6245,20.3952,0,1.16308,0,3.90165e+07
07/04/2009 18:00,7,4,6,18,0,23,27,0,5.96511e+06,2.16034e+07,22.6264,22.6264,22.6264,20.3952,0,0.77742,0,2.61014e+07
07/04/2009 19:00,7,4,6,19,0,19,43,0,0,8.55686e+06,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,20,35,0,0,1.19287e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,17,48,0,0,1.0975e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,15,55,0,0,1.0975e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14,59,0,0,1.01166e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14,55,0,0,9.63978e+06,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,13,58,0,0,1.22697e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,13,58,0,0,1.22697e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,16,48,0,0,1.22697e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,14,63,0,0,1.22697e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,1.22697e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,0,1.02838e+07,22.6265,22.6265,22.6265,22.6265,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,19,43,0,4.27416e+06,1.57835e+07,22.616,22.616,22.616,20.3952,0,0.553103,0,1.84981e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,5.29744e+06,1.87586e+07,22.6105,22.6105,22.6105,20.3952,0,0.696816,0,2.3229e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,8.10243e+06,3.26195e+07,22.6236,22.6236,22.6236,20.3952,0,1.10028,0,3.68949e+07
07/05/2009 10:00,7,5,0,10,0,24,27,0,8.37194e+06,3.28493e+07,22.6308,22.6308,22.6308,20.3952,0,1.13618,0,3.82223e+07
07/05/2009 11:00,7,5,0,11,0,26,24,0,8.60368e+06,3.30252e+07,22.6437,22.6437,22.6437,20.3952,0,1.16616,0,3.9457e+07
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,8.90076e+06,3.34917e+07,22.6505,22.6505,22.6505,20.3952,0,1.21034,0,4.10749e+07
07/05/2009 13:00,7,5,0,13,0,28,23,0,8.44702e+06,3.10427e+07,22.653,22.653,22.653,20.3952,0,1.14126,0,3.8774e+07
07/05/2009 14:00,7,5,0,14,0,26,24,0,8.80972e+06,3.39466e+07,22.6428,22.6428,22.6428,20.3952,0,1.19704,0,4.04856e+07
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,9.27226e+06,3.40643e+07,22.6468,22.6468,22.6468,20.3952,0,1.26668,0,4.29168e+07
07/05/2009 16:00,7,5,0,16,0,24,34,0,8.98307e+06,3.4445e+07,22.6519,22.6519,22.6519,20.3952,0,1.22318,0,4.15363e+07
07/05/2009 17:00,7,5,0,17,0,23,36,0,8.81446e+06,3.41447e+07,22.6509,22.6509,22.6509,20.3952,0,1.19796,0,4.06616e+07
07/05/2009 18:00,7,5,0,18,0,21,40,0,5.95667e+06,2.17499e+07,22.6446,22.6446,22.6446,20.3952,0,0.77615,0,2.62713e+07
07/05/2009 19:00,7,5,0,19,0,20,46,0,0,8.27265e+06,22.643,22.643,22.643,22.643,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,19,49,0,0,1.19287e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,18,59,0,0,1.0975e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,16,68,0,0,1.0975e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,16,77,0,0,1.01166e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,14,72,0,0,9.63978e+06,22.643,22.643,22.643,22.643,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,14,67,0,0,1.22697e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,14,67,0,0,1.22697e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,13,72,0,0,1.22697e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,12,71,0,0,1.22697e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,1.22697e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,1.0303e+07,22.643,22.643,22.643,22.643,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,3.71597e+06,1.50556e+07,22.6425,22.6425,22.6425,20.3952,0,0.477664,0,1.6163e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,5.14841e+06,1.85575e+07,22.6343,22.6343,22.6343,20.3952,0,0.673794,0,2.27025e+07
07/06/2009 09:00,7,6,1,9,0,18,52,0,7.83392e+06,3.22581e+07,22.6391,22.6391,22.6391,20.3952,0,1.05875,0,3.57486e+07
07/06/2009 10:00,7,6,1,10,0,19,52,0,8.12019e+06,3.2626e+07,22.6508,22.6508,22.6508,20.3952,0,1.0969,0,3.7231e+07
07/06/2009 11:00,7,6,1,11,0,21,46,0,8.19295e+06,3.28583e+07,22.6618,22.6618,22.6618,20.3952,0,1.1036,0,3.7641e+07
07/06/2009 12:00,7,6,1,12,0,23,41,0,8.52861e+06,3.31839e+07,22.6694,22.6694,22.6694,20.3952,0,1.15328,0,3.94662e+07
07/06/2009 13:00,7,6,1,13,0,24,44,0,8.00291e+06,3.09962e+07,22.6793,22.6793,22.6793,20.3952,0,1.07378,0,3.6907e+07
07/06/2009 14:00,7,6,1,14,0,26,39,0,9.60975e+06,3.47441e+07,22.6839,22.6839,22.6839,20.3952,0,1.31621,0,4.53294e+07
07/06/2009 15:00,7,6,1,15,0,25,39,0,1.02398e+07,3.52029e+07,22.6811,22.6811,22.6811,20.3952,0,1.41045,0,4.85165e+07
07/06/2009 16:00,7,6,1,16,0,24,44,0,1.09156e+07,3.63482e+07,22.6815,22.6815,22.6815,20.3952,0,1.51586,0,5.21504e+07
07/06/2009 17:00,7,6,1,17,0,23,47,0,1.12062e+07,3.70524e+07,22.6777,22.6777,22.6777,20.3952,0,1.56297,0,5.36826e+07
07/06/2009 18:00,7,6,1,18,0,23,47,0,8.83951e+06,2.50351e+07,22.6723,22.6723,22.6723,20.3952,0,1.19873,0,4.10745e+07
07/06/2009 19:00,7,6,1,19,0,21,53,0,0,8.36213e+06,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,19,60,0,0,1.19287e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,18,64,0,0,1.0975e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,16,72,0,0,1.0975e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17,63,0,0,1.01166e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16,68,0,0,9.63978e+06,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,16,68,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,13,77,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13,72,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,1.22697e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,0,1.02838e+07,22.6678,22.6678,22.6678,22.6678,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,21,40,0,5.15544e+06,1.69379e+07,22.655,22.655,22.655,20.3952,0,0.67577,0,2.30024e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,6.50301e+06,2.02842e+07,22.6443,22.6443,22.6443,20.3952,0,0.864842,0,2.92701e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,9.13757e+06,3.39952e+07,22.6397,22.6397,22.6397,20.3952,0,1.25317,0,4.23245e+07
07/07/2009 10:00,7,7,2,10,0,28,20,0,9.54861e+06,3.44178e+07,22.6453,22.6453,22.6453,20.3952,0,1.31216,0,4.44276e+07
07/07/2009 11:00,7,7,2,11,0,29,19,0,9.55584e+06,3.45641e+07,22.6495,22.6495,22.6495,20.3952,0,1.30977,0,4.443e+07
07/07/2009 12:00,7,7,2,12,0,29,18,0,9.59516e+06,3.44961e+07,22.6476,22.6476,22.6476,20.3952,0,1.31587,0,4.45987e+07
07/07/2009 13:00,7,7,2,13,0,31,16,0,9.22139e+06,3.20773e+07,22.6494,22.6494,22.6494,20.3952,0,1.25825,0,4.26803e+07
07/07/2009 14:00,7,7,2,14,0,32,15,0,1.06812e+07,3.5958e+07,22.6456,22.6456,22.6456,20.3952,0,1.48455,0,5.02727e+07
07/07/2009 15:00,7,7,2,15,0,31,17,0,1.14675e+07,3.64813e+07,22.6462,22.6462,22.6462,20.3952,0,1.60537,0,5.43777e+07
07/07/2009 16:00,7,7,2,16,0,32,15,0,1.0781e+07,3.67843e+07,22.6471,22.6471,22.6471,20.3952,0,1.49989,0,5.0826e+07
07/07/2009 17:00,7,7,2,17,0,29,16,0,1.06131e+07,3.61748e+07,22.6355,22.6355,22.6355,20.3952,0,1.47384,0,4.96843e+07
07/07/2009 18:00,7,7,2,18,0,28,22,0,8.86666e+06,2.50666e+07,22.6395,22.6395,22.6395,20.3952,0,1.20147,0,4.05761e+07
07/07/2009 19:00,7,7,2,19,0,26,24,0,0,8.36213e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,23,33,0,0,1.19287e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,21,35,0,0,1.0975e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,22,33,0,0,1.0975e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,19,46,0,0,1.01166e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,16,51,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,18,45,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,19,40,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,16,51,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,17,45,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,15,51,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,18,45,0,0,6.12287e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,23,33,0,0,6.0928e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,26,24,0,0,6.06949e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,28,22,0,0,6.05445e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,30,17,0,0,6.03114e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,31,13,0,0,6.06121e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,0,6.0379e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,32,13,0,0,6.0379e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,31,16,0,0,5.99956e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,31,14,0,0,5.97624e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,33,13,0,0,5.99956e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31,15,0,0,6.05445e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,29,18,0,0,6.12287e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,26,26,0,0,6.18453e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,24,29,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,25,32,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,23,36,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,22,53,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,19,68,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,18,77,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,15,88,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,16,88,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,94,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,16,88,0,0,8.52608e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,18,73,0,0,6.10783e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,21,64,0,0,6.0928e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,23,47,0,0,6.06949e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,25,39,0,0,6.05445e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,27,32,0,0,6.06949e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,28,28,0,0,6.08452e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,31,26,0,0,6.08452e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,32,23,0,0,5.96121e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,28,28,0,0,6.19129e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,19,56,0,0,6.19129e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,24,44,0,0,6.09956e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,24,41,0,0,6.05445e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,25,36,0,0,6.0928e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 19:00,7,9,4,19,0,22,50,0,0,6.25295e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,22,57,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,32,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21,64,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,17,68,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,17,72,0,0,9.63978e+06,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,18,68,0,0,1.22697e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,17,72,0,0,1.22697e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,18,68,0,0,1.22697e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,17,72,0,0,1.22697e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,17,68,0,0,1.22697e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,17,68,0,0,1.04202e+07,22.6378,22.6378,22.6378,22.6378,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,18,68,0,5.65106e+06,1.76988e+07,22.6883,22.6883,22.6883,20.3952,0,0.751589,0,2.59592e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,6.91521e+06,2.08924e+07,22.6804,22.6804,22.6804,20.3952,0,0.911702,0,3.13513e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,1.0249e+07,3.57577e+07,22.6782,22.6782,22.6782,20.3952,0,1.41637,0,4.86581e+07
07/10/2009 10:00,7,10,5,10,0,23,53,0,1.10018e+07,3.60803e+07,22.6848,22.6848,22.6848,20.3952,0,1.53294,0,5.28153e+07
07/10/2009 11:00,7,10,5,11,0,24,50,0,1.13708e+07,3.64275e+07,22.6905,22.6905,22.6905,20.3952,0,1.59144,0,5.49671e+07
07/10/2009 12:00,7,10,5,12,0,26,39,0,1.14487e+07,3.67252e+07,22.687,22.687,22.687,20.3952,0,1.60537,0,5.53623e+07
07/10/2009 13:00,7,10,5,13,0,28,35,0,1.07727e+07,3.45016e+07,22.6889,22.6889,22.6889,20.3952,0,1.49795,0,5.17022e+07
07/10/2009 14:00,7,10,5,14,0,28,35,0,1.1938e+07,3.75793e+07,22.6875,22.6875,22.6875,20.3952,0,1.683,0,5.80522e+07
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.2513e+07,3.83971e+07,22.6824,22.6824,22.6824,20.3952,0,1.77237,0,6.0999e+07
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.31928e+07,3.94412e+07,22.6782,22.6782,22.6782,20.3952,0,1.88283,0,6.46835e+07
07/10/2009 17:00,7,10,5,17,0,27,30,0,1.30807e+07,3.93671e+07,22.6673,22.6673,22.6673,20.3952,0,1.86595,0,6.37955e+07
07/10/2009 18:00,7,10,5,18,0,27,32,0,1.04815e+07,2.72347e+07,22.6642,22.6642,22.6642,20.3952,0,1.45002,0,4.95083e+07
07/10/2009 19:00,7,10,5,19,0,23,50,0,0,8.55686e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,22,53,0,0,1.19287e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,21,53,0,0,1.0975e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,21,53,0,0,1.0975e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,19,56,0,0,1.01166e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,18,64,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,21,46,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,19,52,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,19,52,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,17,59,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,15,67,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,19,56,0,0,1.0303e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,22,43,0,6.64342e+06,1.89127e+07,22.6615,22.6615,22.6615,20.3952,0,0.894453,0,3.05384e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,8.70279e+06,2.32035e+07,22.6567,22.6567,22.6567,20.3952,0,1.18772,0,4.04199e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,1.12276e+07,3.68053e+07,22.662,22.662,22.662,20.3952,0,1.57631,0,5.37682e+07
07/11/2009 10:00,7,11,6,10,0,29,25,0,1.14907e+07,3.71507e+07,22.6645,22.6645,22.6645,20.3952,0,1.61482,0,5.51422e+07
07/11/2009 11:00,7,11,6,11,0,31,13,0,1.11988e+07,3.66622e+07,22.6476,22.6476,22.6476,20.3952,0,1.56657,0,5.30975e+07
07/11/2009 12:00,7,11,6,12,0,32,16,0,1.15115e+07,3.70063e+07,22.6557,22.6557,22.6557,20.3952,0,1.61655,0,5.49877e+07
07/11/2009 13:00,7,11,6,13,0,32,15,0,1.06925e+07,3.43979e+07,22.6513,22.6513,22.6513,20.3952,0,1.48674,0,5.04743e+07
07/11/2009 14:00,7,11,6,14,0,32,16,0,1.18705e+07,3.76844e+07,22.6473,22.6473,22.6473,20.3952,0,1.67372,0,5.67203e+07
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.28002e+07,3.84844e+07,22.6501,22.6501,22.6501,20.3952,0,1.82046,0,6.177e+07
07/11/2009 16:00,7,11,6,16,0,33,15,0,1.32515e+07,3.90592e+07,22.65,22.65,22.65,20.3952,0,1.89434,0,6.42729e+07
07/11/2009 17:00,7,11,6,17,0,33,15,0,1.24461e+07,3.89672e+07,22.6508,22.6508,22.6508,20.3952,0,1.76638,0,5.99527e+07
07/11/2009 18:00,7,11,6,18,0,32,16,0,1.02683e+07,2.69981e+07,22.6442,22.6442,22.6442,20.3952,0,1.41693,0,4.79535e+07
07/11/2009 19:00,7,11,6,19,0,30,18,0,0,8.36213e+06,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,26,23,0,0,1.19287e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,24,47,0,0,1.0975e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,21,56,0,0,1.0975e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24,36,0,0,1.01166e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,22,38,0,0,9.63978e+06,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,20,43,0,0,1.22697e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,20,40,0,0,1.22697e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,20,40,0,0,1.22697e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,19,46,0,0,1.22697e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,18,45,0,0,1.22697e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,21,40,0,0,1.0352e+07,22.6402,22.6402,22.6402,22.6402,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21,40,0,7.63072e+06,2.02219e+07,22.6264,22.6264,22.6264,20.3952,0,1.03888,0,3.49255e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,9.46128e+06,2.42257e+07,22.6286,22.6286,22.6286,20.3952,0,1.30574,0,4.38829e+07
07/12/2009 09:00,7,12,0,9,0,28,25,0,1.17661e+07,3.75415e+07,22.6379,22.6379,22.6379,20.3952,0,1.66472,0,5.61811e+07
07/12/2009 10:00,7,12,0,10,0,29,23,0,1.19597e+07,3.76762e+07,22.6446,22.6446,22.6446,20.3952,0,1.69211,0,5.72748e+07
07/12/2009 11:00,7,12,0,11,0,31,19,0,1.20326e+07,3.76445e+07,22.652,22.652,22.652,20.3952,0,1.70046,0,5.77472e+07
07/12/2009 12:00,7,12,0,12,0,32,17,0,1.21681e+07,3.79751e+07,22.6538,22.6538,22.6538,20.3952,0,1.72262,0,5.85464e+07
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.15567e+07,3.55685e+07,22.6546,22.6546,22.6546,20.3952,0,1.62402,0,5.5214e+07
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.27711e+07,3.89112e+07,22.65,22.65,22.65,20.3952,0,1.81999,0,6.17526e+07
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.37e+07,4.03306e+07,22.6551,22.6551,22.6551,20.3952,0,1.96835,0,6.6937e+07
07/12/2009 16:00,7,12,0,16,0,34,14,0,1.42845e+07,4.059e+07,22.6515,22.6515,22.6515,20.3952,0,2.06466,0,7.00989e+07
07/12/2009 17:00,7,12,0,17,0,33,15,0,1.34326e+07,3.98857e+07,22.6494,22.6494,22.6494,20.3952,0,1.92606,0,6.53325e+07
07/12/2009 18:00,7,12,0,18,0,32,20,0,1.10055e+07,2.79922e+07,22.6537,22.6537,22.6537,20.3952,0,1.53226,0,5.20734e+07
07/12/2009 19:00,7,12,0,19,0,29,27,0,0,8.32704e+06,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,24,38,0,0,1.19287e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,26,32,0,0,1.0975e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,22,43,0,0,1.0975e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,21,46,0,0,1.01166e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,21,43,0,0,9.63978e+06,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22,38,0,0,1.22697e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,18,52,0,0,1.22697e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,18,52,0,0,1.22697e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18,52,0,0,1.22697e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18,52,0,0,1.22697e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,19,49,0,0,1.0352e+07,22.6514,22.6514,22.6514,22.6514,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,24,38,0,7.7442e+06,2.03781e+07,22.6493,22.6493,22.6493,20.3952,0,1.05726,0,3.59021e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,1.05228e+07,2.56514e+07,22.6505,22.6505,22.6505,20.3952,0,1.4689,0,4.98514e+07
07/13/2009 09:00,7,13,1,9,0,31,26,0,1.28373e+07,3.89908e+07,22.6657,22.6657,22.6657,20.3952,0,1.83483,0,6.26877e+07
07/13/2009 10:00,7,13,1,10,0,32,20,0,1.29596e+07,3.9152e+07,22.6624,22.6624,22.6624,20.3952,0,1.85327,0,6.32257e+07
07/13/2009 11:00,7,13,1,11,0,33,16,0,1.2758e+07,3.8782e+07,22.6586,22.6586,22.6586,20.3952,0,1.81768,0,6.19079e+07
07/13/2009 12:00,7,13,1,12,0,34,15,0,1.28945e+07,3.89643e+07,22.6603,22.6603,22.6603,20.3952,0,1.84039,0,6.27279e+07
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.22162e+07,3.64641e+07,22.6572,22.6572,22.6572,20.3952,0,1.7299,0,5.88813e+07
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.31317e+07,3.92877e+07,22.6478,22.6478,22.6478,20.3952,0,1.87922,0,6.37001e+07
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.42324e+07,4.09451e+07,22.655,22.655,22.655,20.3952,0,2.05739,0,6.99616e+07
07/13/2009 16:00,7,13,1,16,0,34,14,0,1.44991e+07,4.13105e+07,22.6488,22.6488,22.6488,20.3952,0,2.10099,0,7.12468e+07
07/13/2009 17:00,7,13,1,17,0,34,16,0,1.4961e+07,4.21801e+07,22.6532,22.6532,22.6532,20.3952,0,2.17918,0,7.40435e+07
07/13/2009 18:00,7,13,1,18,0,32,15,0,1.22125e+07,2.96639e+07,22.6375,22.6375,22.6375,20.3952,0,1.72678,0,5.82639e+07
07/13/2009 19:00,7,13,1,19,0,30,19,0,0,8.32704e+06,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,27,26,0,0,1.19287e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,25,30,0,0,1.0975e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,0,1.0975e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24,34,0,0,1.01166e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,21,43,0,0,9.63978e+06,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,21,43,0,0,1.22697e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,20,46,0,0,1.22697e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,21,38,0,0,1.22697e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,19,73,0,0,1.22697e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,18,88,0,0,1.22697e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,18,88,0,0,1.0352e+07,22.6322,22.6322,22.6322,22.6322,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,19,78,0,7.09437e+06,1.95119e+07,22.6844,22.6844,22.6844,20.3952,0,0.962134,0,3.31607e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,1.02228e+07,2.50802e+07,22.6827,22.6827,22.6827,20.3952,0,1.41377,0,4.8664e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,1.21144e+07,3.75186e+07,22.6901,22.6901,22.6901,20.3952,0,1.71042,0,5.90656e+07
07/14/2009 10:00,7,14,2,10,0,23,65,0,1.28225e+07,3.84091e+07,22.7034,22.7034,22.7034,20.3952,0,1.82535,0,6.34014e+07
07/14/2009 11:00,7,14,2,11,0,26,48,0,1.28782e+07,3.87859e+07,22.7052,22.7052,22.7052,20.3952,0,1.8335,0,6.37319e+07
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.33794e+07,3.96167e+07,22.724,22.724,22.724,20.3952,0,1.91623,0,6.71506e+07
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.23918e+07,3.6524e+07,22.7108,22.7108,22.7108,20.3952,0,1.75497,0,6.11497e+07
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.38645e+07,3.98226e+07,22.7044,22.7044,22.7044,20.3952,0,1.99696,0,6.93892e+07
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.49609e+07,4.13193e+07,22.7152,22.7152,22.7152,20.3952,0,2.17583,0,7.596e+07
07/14/2009 16:00,7,14,2,16,0,30,35,0,1.43058e+07,4.08828e+07,22.7072,22.7072,22.7072,20.3952,0,2.06808,0,7.19475e+07
07/14/2009 17:00,7,14,2,17,0,28,48,0,1.36477e+07,4.07528e+07,22.7227,22.7227,22.7227,20.3952,0,1.96136,0,6.86925e+07
07/14/2009 18:00,7,14,2,18,0,23,47,0,9.42806e+06,2.64127e+07,22.6841,22.6841,22.6841,20.3952,0,1.28825,0,4.43719e+07
07/14/2009 19:00,7,14,2,19,0,23,47,0,0,8.55686e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,23,50,0,0,1.19287e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,22,50,0,0,1.0975e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,23,44,0,0,1.0975e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,21,49,0,0,1.01166e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,19,52,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,21,46,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,19,52,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,19,56,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,19,52,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,19,52,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,21,49,0,0,6.16122e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,23,47,0,0,6.0928e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,24,44,0,0,6.06949e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,25,41,0,0,6.05445e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,27,39,0,0,6.00783e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,29,33,0,0,5.98452e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,31,29,0,0,6.00783e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,32,26,0,0,5.96121e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,30,33,0,0,6.15294e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,28,42,0,0,6.07625e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,28,37,0,0,6.0379e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,26,42,0,0,6.1146e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,23,65,0,0,6.22964e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,22,69,0,0,6.26798e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,21,73,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,19,83,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,18,88,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,18,88,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,17,94,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17,94,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,17,94,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,17,94,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,17,88,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,17,88,0,0,8.52608e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,18,88,0,0,6.16122e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,18,88,0,0,6.12287e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,19,83,0,0,6.09956e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,21,73,0,0,5.99956e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,21,69,0,0,6.06121e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,21,69,0,0,6.1146e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,21,64,0,0,6.02287e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,21,73,0,0,6.06121e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,22,60,0,0,6.02287e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,22,64,0,0,6.06121e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,21,73,0,0,6.19129e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,17,100,0,0,6.25295e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,17,94,0,0,6.26798e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,16,100,0,0,6.26798e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,16,100,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,16,94,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,16,94,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,16,100,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,16,100,0,0,9.63978e+06,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,16,94,0,0,1.22697e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,1.22697e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,1.22697e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,1.22697e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,1.22697e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,1.0401e+07,22.6752,22.6752,22.6752,22.6752,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,4.48782e+06,1.60855e+07,22.7686,22.7686,22.7686,20.3952,0,0.578755,0,2.06551e+07
07/17/2009 08:00,7,17,5,8,0,17,94,0,6.36644e+06,1.99947e+07,22.7595,22.7595,22.7595,20.3952,0,0.83804,0,2.98164e+07
07/17/2009 09:00,7,17,5,9,0,18,88,0,9.60641e+06,3.44945e+07,22.7436,22.7436,22.7436,20.3952,0,1.31955,0,4.66314e+07
07/17/2009 10:00,7,17,5,10,0,19,78,0,9.64637e+06,3.41125e+07,22.7279,22.7279,22.7279,20.3952,0,1.32274,0,4.64315e+07
07/17/2009 11:00,7,17,5,11,0,22,69,0,9.89374e+06,3.4433e+07,22.738,22.738,22.738,20.3952,0,1.35828,0,4.78847e+07
07/17/2009 12:00,7,17,5,12,0,25,54,0,1.03463e+07,3.51144e+07,22.7376,22.7376,22.7376,20.3952,0,1.42914,0,5.03747e+07
07/17/2009 13:00,7,17,5,13,0,24,57,0,9.54462e+06,3.25034e+07,22.7299,22.7299,22.7299,20.3952,0,1.30464,0,4.58337e+07
07/17/2009 14:00,7,17,5,14,0,22,69,0,1.04525e+07,3.56428e+07,22.7242,22.7242,22.7242,20.3952,0,1.44606,0,5.06792e+07
07/17/2009 15:00,7,17,5,15,0,18,88,0,9.54705e+06,3.48119e+07,22.7152,22.7152,22.7152,20.3952,0,1.30725,0,4.56369e+07
07/17/2009 16:00,7,17,5,16,0,18,88,0,9.32527e+06,3.4899e+07,22.7162,22.7162,22.7162,20.3952,0,1.27388,0,4.4491e+07
07/17/2009 17:00,7,17,5,17,0,18,88,0,9.22909e+06,3.46952e+07,22.7164,22.7164,22.7164,20.3952,0,1.2594,0,4.39891e+07
07/17/2009 18:00,7,17,5,18,0,18,77,0,6.54652e+06,2.20819e+07,22.7036,22.7036,22.7036,20.3952,0,0.858535,0,2.98217e+07
07/17/2009 19:00,7,17,5,19,0,18,88,0,0,8.36213e+06,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,17,88,0,0,1.19287e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,17,82,0,0,1.0975e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,17,82,0,0,1.0975e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,17,82,0,0,1.01166e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,16,88,0,0,9.63978e+06,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,14,94,0,0,1.22697e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,14,94,0,0,1.22697e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,14,94,0,0,1.22697e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,1.22697e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,1.22697e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,1.03818e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,4.75089e+06,1.63991e+07,22.7273,22.7273,22.7273,20.3952,0,0.615615,0,2.16125e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,5.8317e+06,1.94548e+07,22.7002,22.7002,22.7002,20.3952,0,0.769414,0,2.66892e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,8.82372e+06,3.35727e+07,22.6988,22.6988,22.6988,20.3952,0,1.20443,0,4.17498e+07
07/18/2009 10:00,7,18,6,10,0,23,50,0,9.13874e+06,3.39813e+07,22.7002,22.7002,22.7002,20.3952,0,1.24805,0,4.32882e+07
07/18/2009 11:00,7,18,6,11,0,27,37,0,9.46004e+06,3.44304e+07,22.7071,22.7071,22.7071,20.3952,0,1.29317,0,4.49865e+07
07/18/2009 12:00,7,18,6,12,0,27,39,0,9.64996e+06,3.45644e+07,22.7105,22.7105,22.7105,20.3952,0,1.32233,0,4.60695e+07
07/18/2009 13:00,7,18,6,13,0,29,29,0,9.00497e+06,3.21242e+07,22.7017,22.7017,22.7017,20.3952,0,1.22368,0,4.24715e+07
07/18/2009 14:00,7,18,6,14,0,30,27,0,1.04939e+07,3.56237e+07,22.6944,22.6944,22.6944,20.3952,0,1.4528,0,5.02627e+07
07/18/2009 15:00,7,18,6,15,0,31,24,0,1.13986e+07,3.67653e+07,22.6902,22.6902,22.6902,20.3952,0,1.59188,0,5.4974e+07
07/18/2009 16:00,7,18,6,16,0,28,28,0,1.1541e+07,3.67263e+07,22.6771,22.6771,22.6771,20.3952,0,1.61459,0,5.54411e+07
07/18/2009 17:00,7,18,6,17,0,27,30,0,1.03788e+07,3.63143e+07,22.6718,22.6718,22.6718,20.3952,0,1.43587,0,4.91885e+07
07/18/2009 18:00,7,18,6,18,0,27,32,0,8.74967e+06,2.47489e+07,22.67,22.67,22.67,20.3952,0,1.18241,0,4.04752e+07
07/18/2009 19:00,7,18,6,19,0,24,50,0,0,8.55686e+06,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,22,64,0,0,1.19287e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22,53,0,0,1.0975e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,21,60,0,0,1.0975e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,19,68,0,0,1.01166e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,18,68,0,0,9.63978e+06,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,18,64,0,0,1.22697e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18,64,0,0,1.22697e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,18,64,0,0,1.22697e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,16,72,0,0,1.22697e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,17,68,0,0,1.22697e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,18,68,0,0,1.03818e+07,22.6659,22.6659,22.6659,22.6659,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,22,50,0,6.5068e+06,1.87275e+07,22.6975,22.6975,22.6975,20.3952,0,0.872452,0,3.02479e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,7.85253e+06,2.2074e+07,22.6853,22.6853,22.6853,20.3952,0,1.06207,0,3.66013e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,1.0585e+07,3.59372e+07,22.6868,22.6868,22.6868,20.3952,0,1.47501,0,5.08633e+07
07/19/2009 10:00,7,19,0,10,0,28,35,0,1.10184e+07,3.63937e+07,22.694,22.694,22.694,20.3952,0,1.53921,0,5.32432e+07
07/19/2009 11:00,7,19,0,11,0,30,31,0,1.12474e+07,3.65725e+07,22.7005,22.7005,22.7005,20.3952,0,1.572,0,5.45316e+07
07/19/2009 12:00,7,19,0,12,0,30,31,0,1.14491e+07,3.66085e+07,22.7014,22.7014,22.7014,20.3952,0,1.60436,0,5.56751e+07
07/19/2009 13:00,7,19,0,13,0,29,33,0,1.00259e+07,3.38365e+07,22.6977,22.6977,22.6977,20.3952,0,1.38011,0,4.78171e+07
07/19/2009 14:00,7,19,0,14,0,32,26,0,1.19129e+07,3.76215e+07,22.6971,22.6971,22.6971,20.3952,0,1.67851,0,5.81399e+07
07/19/2009 15:00,7,19,0,15,0,32,28,0,1.29365e+07,3.84709e+07,22.7004,22.7004,22.7004,20.3952,0,1.83935,0,6.38037e+07
07/19/2009 16:00,7,19,0,16,0,30,31,0,1.19663e+07,3.80759e+07,22.6971,22.6971,22.6971,20.3952,0,1.68617,0,5.84058e+07
07/19/2009 17:00,7,19,0,17,0,27,42,0,1.14322e+07,3.76628e+07,22.6995,22.6995,22.6995,20.3952,0,1.60232,0,5.556e+07
07/19/2009 18:00,7,19,0,18,0,23,50,0,7.86068e+06,2.43191e+07,22.6828,22.6828,22.6828,20.3952,0,1.05191,0,3.62094e+07
07/19/2009 19:00,7,19,0,19,0,21,60,0,0,8.55686e+06,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,21,56,0,0,1.19287e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,21,60,0,0,1.0975e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,21,56,0,0,1.0975e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,19,64,0,0,1.01166e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,19,60,0,0,9.63978e+06,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,19,60,0,0,1.22697e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,19,60,0,0,1.22697e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,18,64,0,0,1.22697e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,18,64,0,0,1.22697e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,18,59,0,0,1.22697e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,19,64,0,0,1.0401e+07,22.6778,22.6778,22.6778,22.6778,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,23,47,0,6.64455e+06,1.89016e+07,22.7047,22.7047,22.7047,20.3952,0,0.889249,0,3.09321e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,8.11452e+06,2.24218e+07,22.6843,22.6843,22.6843,20.3952,0,1.10085,0,3.79228e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,1.08863e+07,3.6344e+07,22.6867,22.6867,22.6867,20.3952,0,1.52254,0,5.24988e+07
07/20/2009 10:00,7,20,1,10,0,29,29,0,1.11547e+07,3.64624e+07,22.6866,22.6866,22.6866,20.3952,0,1.56137,0,5.38354e+07
07/20/2009 11:00,7,20,1,11,0,30,24,0,1.12004e+07,3.62033e+07,22.6806,22.6806,22.6806,20.3952,0,1.56587,0,5.38497e+07
07/20/2009 12:00,7,20,1,12,0,31,21,0,1.05885e+07,3.66004e+07,22.6767,22.6767,22.6767,20.3952,0,1.46975,0,5.04574e+07
07/20/2009 13:00,7,20,1,13,0,31,22,0,1.03806e+07,3.38418e+07,22.6764,22.6764,22.6764,20.3952,0,1.43663,0,4.93157e+07
07/20/2009 14:00,7,20,1,14,0,31,22,0,1.15115e+07,3.70804e+07,22.6703,22.6703,22.6703,20.3952,0,1.61574,0,5.53137e+07
07/20/2009 15:00,7,20,1,15,0,29,27,0,1.08856e+07,3.69271e+07,22.6689,22.6689,22.6689,20.3952,0,1.51719,0,5.19091e+07
07/20/2009 16:00,7,20,1,16,0,26,34,0,1.04159e+07,3.62938e+07,22.6667,22.6667,22.6667,20.3952,0,1.44384,0,4.93511e+07
07/20/2009 17:00,7,20,1,17,0,26,37,0,1.07864e+07,3.64074e+07,22.6729,22.6729,22.6729,20.3952,0,1.50065,0,5.14334e+07
07/20/2009 18:00,7,20,1,18,0,24,38,0,7.47167e+06,2.38035e+07,22.6627,22.6627,22.6627,20.3952,0,0.995076,0,3.39526e+07
07/20/2009 19:00,7,20,1,19,0,23,41,0,0,8.55686e+06,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,21,53,0,0,1.19287e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,21,46,0,0,1.0975e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,19,52,0,0,1.0975e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,19,52,0,0,1.01166e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,19,52,0,0,9.63978e+06,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,18,56,0,0,1.22697e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,17,59,0,0,1.22697e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,18,56,0,0,1.22697e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,17,59,0,0,1.22697e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,17,59,0,0,1.22697e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,17,63,0,0,1.03818e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22,41,0,6.08389e+06,1.81753e+07,22.6633,22.6633,22.6633,20.3952,0,0.814868,0,2.78396e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,7.26931e+06,2.13024e+07,22.6532,22.6532,22.6532,20.3952,0,0.977868,0,3.32267e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,9.86241e+06,3.50471e+07,22.6511,22.6511,22.6511,20.3952,0,1.366,0,4.63699e+07
07/21/2009 10:00,7,21,2,10,0,28,22,0,1.01914e+07,3.54015e+07,22.6529,22.6529,22.6529,20.3952,0,1.41281,0,4.79979e+07
07/21/2009 11:00,7,21,2,11,0,29,20,0,1.02865e+07,3.51652e+07,22.6542,22.6542,22.6542,20.3952,0,1.42385,0,4.84016e+07
07/21/2009 12:00,7,21,2,12,0,31,16,0,1.08129e+07,3.57541e+07,22.6553,22.6553,22.6553,20.3952,0,1.50594,0,5.12163e+07
07/21/2009 13:00,7,21,2,13,0,29,18,0,9.74729e+06,3.27857e+07,22.6453,22.6453,22.6453,20.3952,0,1.33991,0,4.53687e+07
07/21/2009 14:00,7,21,2,14,0,29,18,0,1.08905e+07,3.57834e+07,22.6377,22.6377,22.6377,20.3952,0,1.51827,0,5.12323e+07
07/21/2009 15:00,7,21,2,15,0,31,16,0,1.08976e+07,3.65619e+07,22.643,22.643,22.643,20.3952,0,1.51997,0,5.14122e+07
07/21/2009 16:00,7,21,2,16,0,29,19,0,1.06089e+07,3.62482e+07,22.6408,22.6408,22.6408,20.3952,0,1.47505,0,4.98441e+07
07/21/2009 17:00,7,21,2,17,0,27,26,0,1.05855e+07,3.62158e+07,22.6453,22.6453,22.6453,20.3952,0,1.47107,0,4.98082e+07
07/21/2009 18:00,7,21,2,18,0,23,41,0,7.40522e+06,2.37172e+07,22.6465,22.6465,22.6465,20.3952,0,0.986137,0,3.34079e+07
07/21/2009 19:00,7,21,2,19,0,21,43,0,0,8.55686e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,21,43,0,0,1.19287e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,20,49,0,0,1.0975e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,18,56,0,0,1.0975e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,18,56,0,0,1.01166e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,18,56,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,17,63,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,18,64,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,18,64,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,17,59,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,17,55,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,16,63,0,0,6.18453e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,20,46,0,0,6.0928e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,20,49,0,0,6.06949e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,22,46,0,0,6.05445e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,23,47,0,0,6.00783e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,25,41,0,0,5.94617e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,26,39,0,0,6.06121e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,18,68,0,0,6.00783e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,16,77,0,0,6.04618e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,17,68,0,0,5.99956e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,17,68,0,0,6.1146e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,17,72,0,0,6.1146e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 18:00,7,22,3,18,0,17,72,0,0,6.22964e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 19:00,7,22,3,19,0,15,88,0,0,6.26798e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 20:00,7,22,3,20,0,14,94,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,14,94,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,14,94,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,14,94,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,14,94,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,14,94,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,8.52608e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,6.26798e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,6.17625e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,6.17625e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,18,68,0,0,6.19129e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 10:00,7,23,4,10,0,18,68,0,0,6.06121e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 11:00,7,23,4,11,0,19,60,0,0,6.07625e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,20,60,0,0,6.06121e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,19,60,0,0,6.13791e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,17,82,0,0,6.15294e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,16,77,0,0,6.0379e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,15,72,0,0,6.17625e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
