Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/23/2009 17:00,7,23,4,17,0,14,88,0,0,6.25295e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 18:00,7,23,4,18,0,13,94,0,0,6.26798e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,14,88,0,0,6.26798e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,13,94,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,9.63978e+06,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,1.22697e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,1.22697e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,1.22697e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,1.22697e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,1.22697e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.04884e+07,22.6454,22.6454,22.6454,22.6454,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,391205,1.09816e+07,22.6393,22.6393,22.6393,20.3952,0,0.0458882,0,1.55029e+06
07/24/2009 08:00,7,24,5,8,0,10,93,0,454332,1.25124e+07,22.6289,22.6289,22.6289,20.3952,0,0.0519731,0,1.747e+06
07/24/2009 09:00,7,24,5,9,0,11,87,0,3.33547e+06,2.63403e+07,22.6553,22.6553,22.6553,20.3952,0,0.413326,0,1.40575e+07
07/24/2009 10:00,7,24,5,10,0,12,82,0,3.82644e+06,2.69782e+07,22.6744,22.6744,22.6744,20.3952,0,0.479351,0,1.64405e+07
07/24/2009 11:00,7,24,5,11,0,12,82,0,4.1402e+06,2.71949e+07,22.6848,22.6848,22.6848,20.3952,0,0.521897,0,1.79807e+07
07/24/2009 12:00,7,24,5,12,0,13,77,0,4.33705e+06,2.79104e+07,22.692,22.692,22.692,20.3952,0,0.548855,0,1.89693e+07
07/24/2009 13:00,7,24,5,13,0,13,77,0,3.31612e+06,2.49619e+07,22.6926,22.6926,22.6926,20.3952,0,0.409509,0,1.4157e+07
07/24/2009 14:00,7,24,5,14,0,13,82,0,4.42694e+06,2.8028e+07,22.6938,22.6938,22.6938,20.3952,0,0.561286,0,1.94137e+07
07/24/2009 15:00,7,24,5,15,0,13,82,0,4.63872e+06,2.82295e+07,22.6943,22.6943,22.6943,20.3952,0,0.590414,0,2.0426e+07
07/24/2009 16:00,7,24,5,16,0,13,88,0,4.65267e+06,2.83233e+07,22.699,22.699,22.699,20.3952,0,0.592521,0,2.05405e+07
07/24/2009 17:00,7,24,5,17,0,12,94,0,4.78492e+06,2.84206e+07,22.6982,22.6982,22.6982,20.3952,0,0.610522,0,2.11576e+07
07/24/2009 18:00,7,24,5,18,0,13,88,0,1.99235e+06,1.66258e+07,22.6978,22.6978,22.6978,20.3952,0,0.233771,0,8.09993e+06
07/24/2009 19:00,7,24,5,19,0,13,88,0,0,8.55686e+06,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,12,100,0,0,1.19287e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,12,100,0,0,1.0975e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,13,88,0,0,1.0975e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,13,94,0,0,1.01166e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,9.63978e+06,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,1.22697e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,1.22697e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,1.22697e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,1.22697e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,1.22697e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.03818e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,751150,1.11742e+07,22.7074,22.7074,22.7074,20.3952,0,0.0876945,0,3.0507e+06
07/25/2009 08:00,7,25,6,8,0,14,82,0,525078,1.26531e+07,22.7048,22.7048,22.7048,20.3952,0,0.0586396,0,2.03794e+06
07/25/2009 09:00,7,25,6,9,0,16,72,0,4.26489e+06,2.70518e+07,22.7168,22.7168,22.7168,20.3952,0,0.538458,0,1.88125e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,5.20291e+06,2.82098e+07,22.7179,22.7179,22.7179,20.3952,0,0.669431,0,2.33975e+07
07/25/2009 11:00,7,25,6,11,0,19,56,0,5.5058e+06,2.85995e+07,22.7201,22.7201,22.7201,20.3952,0,0.710245,0,2.48471e+07
07/25/2009 12:00,7,25,6,12,0,21,49,0,5.98904e+06,2.93074e+07,22.7205,22.7205,22.7205,20.3952,0,0.778767,0,2.72495e+07
07/25/2009 13:00,7,25,6,13,0,22,43,0,5.152e+06,2.68444e+07,22.7136,22.7136,22.7136,20.3952,0,0.660416,0,2.30396e+07
07/25/2009 14:00,7,25,6,14,0,23,36,0,6.53851e+06,3.04159e+07,22.705,22.705,22.705,20.3952,0,0.857389,0,2.97999e+07
07/25/2009 15:00,7,25,6,15,0,23,36,0,7.30342e+06,3.15095e+07,22.7008,22.7008,22.7008,20.3952,0,0.966969,0,3.35473e+07
07/25/2009 16:00,7,25,6,16,0,24,34,0,8.27804e+06,3.3001e+07,22.6986,22.6986,22.6986,20.3952,0,1.11208,0,3.8546e+07
07/25/2009 17:00,7,25,6,17,0,23,38,0,8.59582e+06,3.35466e+07,22.6866,22.6866,22.6866,20.3952,0,1.16181,0,4.00601e+07
07/25/2009 18:00,7,25,6,18,0,23,33,0,6.07466e+06,2.13672e+07,22.6704,22.6704,22.6704,20.3952,0,0.794206,0,2.71911e+07
07/25/2009 19:00,7,25,6,19,0,20,53,0,0,8.36213e+06,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,18,64,0,0,1.19287e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,17,68,0,0,1.0975e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,16,72,0,0,1.0975e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,15,77,0,0,1.01166e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,13,88,0,0,9.63978e+06,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,1.22697e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,1.22697e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,1.22697e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,1.22697e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,1.22697e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.04884e+07,22.6637,22.6637,22.6637,22.6637,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,2.35012e+06,1.32484e+07,22.6707,22.6707,22.6707,20.3952,0,0.282563,0,9.67549e+06
07/26/2009 08:00,7,26,0,8,0,21,43,0,3.67527e+06,1.65577e+07,22.6653,22.6653,22.6653,20.3952,0,0.463808,0,1.58441e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,6.87683e+06,3.06176e+07,22.6668,22.6668,22.6668,20.3952,0,0.911088,0,3.11431e+07
07/26/2009 10:00,7,26,0,10,0,26,24,0,7.59261e+06,3.16802e+07,22.6667,22.6667,22.6667,20.3952,0,1.01482,0,3.46869e+07
07/26/2009 11:00,7,26,0,11,0,27,18,0,7.72776e+06,3.15413e+07,22.6604,22.6604,22.6604,20.3952,0,1.03262,0,3.51985e+07
07/26/2009 12:00,7,26,0,12,0,28,17,0,8.01161e+06,3.23745e+07,22.6603,22.6603,22.6603,20.3952,0,1.07464,0,3.66291e+07
07/26/2009 13:00,7,26,0,13,0,29,14,0,7.41808e+06,2.96689e+07,22.6526,22.6526,22.6526,20.3952,0,0.9871,0,3.35305e+07
07/26/2009 14:00,7,26,0,14,0,29,18,0,8.63553e+06,3.32076e+07,22.6483,22.6483,22.6483,20.3952,0,1.16872,0,3.96249e+07
07/26/2009 15:00,7,26,0,15,0,27,20,0,8.10923e+06,3.32749e+07,22.6444,22.6444,22.6444,20.3952,0,1.09068,0,3.69146e+07
07/26/2009 16:00,7,26,0,16,0,18,56,0,7.28003e+06,3.21741e+07,22.6451,22.6451,22.6451,20.3952,0,0.968719,0,3.27976e+07
07/26/2009 17:00,7,26,0,17,0,21,46,0,7.59783e+06,3.26705e+07,22.6562,22.6562,22.6562,20.3952,0,1.01528,0,3.45426e+07
07/26/2009 18:00,7,26,0,18,0,23,33,0,5.93567e+06,2.12253e+07,22.6569,22.6569,22.6569,20.3952,0,0.77075,0,2.62316e+07
07/26/2009 19:00,7,26,0,19,0,22,38,0,0,8.36213e+06,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,21,40,0,0,1.19287e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,21,38,0,0,1.0975e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,19,46,0,0,1.0975e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,17,52,0,0,1.01166e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,14,67,0,0,9.63978e+06,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,1.22697e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,1.22697e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,1.22697e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,1.22697e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,1.22697e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.04884e+07,22.6568,22.6568,22.6568,22.6568,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,2.57601e+06,1.35431e+07,22.6422,22.6422,22.6422,20.3952,0,0.313915,0,1.06206e+07
07/27/2009 08:00,7,27,1,8,0,22,35,0,3.64311e+06,1.64249e+07,22.6321,22.6321,22.6321,20.3952,0,0.454489,0,1.5298e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,6.25757e+06,3.00539e+07,22.6333,22.6333,22.6333,20.3952,0,0.819839,0,2.76112e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,6.99932e+06,3.08419e+07,22.6427,22.6427,22.6427,20.3952,0,0.926505,0,3.13351e+07
07/27/2009 11:00,7,27,1,11,0,24,31,0,7.79726e+06,3.16327e+07,22.6531,22.6531,22.6531,20.3952,0,1.04333,0,3.54485e+07
07/27/2009 12:00,7,27,1,12,0,24,31,0,7.33698e+06,3.19802e+07,22.6566,22.6566,22.6566,20.3952,0,0.976054,0,3.32146e+07
07/27/2009 13:00,7,27,1,13,0,23,31,0,6.6839e+06,2.90384e+07,22.6514,22.6514,22.6514,20.3952,0,0.880134,0,2.98806e+07
07/27/2009 14:00,7,27,1,14,0,23,33,0,8.16982e+06,3.23949e+07,22.6497,22.6497,22.6497,20.3952,0,1.09913,0,3.72876e+07
07/27/2009 15:00,7,27,1,15,0,24,36,0,8.5726e+06,3.30063e+07,22.6584,22.6584,22.6584,20.3952,0,1.15882,0,3.94643e+07
07/27/2009 16:00,7,27,1,16,0,22,41,0,8.29636e+06,3.27556e+07,22.6556,22.6556,22.6556,20.3952,0,1.11799,0,3.80273e+07
07/27/2009 17:00,7,27,1,17,0,22,43,0,7.94616e+06,3.33659e+07,22.6612,22.6612,22.6612,20.3952,0,1.06663,0,3.63705e+07
07/27/2009 18:00,7,27,1,18,0,22,43,0,5.29127e+06,2.07919e+07,22.6629,22.6629,22.6629,20.3952,0,0.680886,0,2.32345e+07
07/27/2009 19:00,7,27,1,19,0,20,53,0,0,8.55686e+06,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,18,59,0,0,1.19287e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,18,52,0,0,1.0975e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,18,52,0,0,1.0975e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,18,64,0,0,1.01166e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,15,72,0,0,9.63978e+06,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,14,72,0,0,1.22697e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,1.22697e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,1.22697e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,1.22697e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,1.22697e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.04884e+07,22.6626,22.6626,22.6626,22.6626,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,2.56794e+06,1.35864e+07,22.6591,22.6591,22.6591,20.3952,0,0.311944,0,1.06307e+07
07/28/2009 08:00,7,28,2,8,0,19,49,0,2.99659e+06,1.56139e+07,22.6518,22.6518,22.6518,20.3952,0,0.366368,0,1.24408e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,5.60002e+06,2.9878e+07,22.6535,22.6535,22.6535,20.3952,0,0.726406,0,2.46849e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,6.96952e+06,3.04625e+07,22.6663,22.6663,22.6663,20.3952,0,0.92211,0,3.1513e+07
07/28/2009 11:00,7,28,2,11,0,22,43,0,7.37993e+06,3.10777e+07,22.6712,22.6712,22.6712,20.3952,0,0.981583,0,3.36181e+07
07/28/2009 12:00,7,28,2,12,0,22,43,0,7.61515e+06,3.14634e+07,22.6723,22.6723,22.6723,20.3952,0,1.01667,0,3.4836e+07
07/28/2009 13:00,7,28,2,13,0,23,38,0,6.91161e+06,2.89968e+07,22.6695,22.6695,22.6695,20.3952,0,0.913318,0,3.12559e+07
07/28/2009 14:00,7,28,2,14,0,23,38,0,8.285e+06,3.22793e+07,22.6666,22.6666,22.6666,20.3952,0,1.11604,0,3.81447e+07
07/28/2009 15:00,7,28,2,15,0,23,38,0,8.38488e+06,3.29891e+07,22.6664,22.6664,22.6664,20.3952,0,1.13116,0,3.86596e+07
07/28/2009 16:00,7,28,2,16,0,21,56,0,8.42314e+06,3.29235e+07,22.6785,22.6785,22.6785,20.3952,0,1.13683,0,3.906e+07
07/28/2009 17:00,7,28,2,17,0,14,82,0,7.2202e+06,3.24025e+07,22.6584,22.6584,22.6584,20.3952,0,0.960226,0,3.27015e+07
07/28/2009 18:00,7,28,2,18,0,15,77,0,4.58545e+06,1.99978e+07,22.6604,22.6604,22.6604,20.3952,0,0.583121,0,1.98765e+07
07/28/2009 19:00,7,28,2,19,0,15,77,0,0,8.55686e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,14,82,0,0,1.19287e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,14,72,0,0,1.0975e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,13,88,0,0,1.0975e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,13,82,0,0,1.01166e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,13,77,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,6.26798e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,6.0928e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,0,6.0928e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,19,52,0,0,6.06949e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,22,43,0,0,6.05445e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,24,41,0,0,6.06121e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,26,32,0,0,6.0379e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,27,24,0,0,6.0379e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,28,20,0,0,6.06121e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,28,28,0,0,6.05445e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27,30,0,0,6.06949e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,26,34,0,0,6.06949e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,24,36,0,0,6.10783e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,23,25,0,0,6.26798e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,22,29,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,21,38,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,19,37,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,18,39,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,17,52,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,17,52,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,14,72,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,8.52608e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,6.26798e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,6.0928e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,0,6.06949e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,22,38,0,0,6.05445e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,0,6.00783e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,26,24,0,0,6.00783e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,28,22,0,0,5.9379e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,29,18,0,0,5.9379e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,28,19,0,0,5.92286e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,26,23,0,0,5.99956e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,24,36,0,0,5.99956e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,24,31,0,0,6.09956e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,22,33,0,0,6.10783e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,21,43,0,0,6.26798e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,19,46,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,19,43,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,19,37,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,19,40,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,18,42,0,0,9.63978e+06,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,16,51,0,0,1.22697e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,14,55,0,0,1.22697e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,16,48,0,0,1.22697e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,1.22697e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,1.22697e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.04884e+07,22.6578,22.6578,22.6578,22.6578,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,4.22303e+06,1.57387e+07,22.5916,22.5916,22.5916,20.3952,0,0.545259,0,1.80573e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,6.60877e+06,2.04309e+07,22.5751,22.5751,22.5751,20.3952,0,0.883682,0,2.89885e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,9.66433e+06,3.47125e+07,22.5992,22.5992,22.5992,20.3952,0,1.33861,0,4.43941e+07
07/31/2009 10:00,7,31,5,10,0,30,12,0,1.02031e+07,3.51922e+07,22.603,22.603,22.603,20.3952,0,1.41879,0,4.71361e+07
07/31/2009 11:00,7,31,5,11,0,31,13,0,1.05764e+07,3.52537e+07,22.6138,22.6138,22.6138,20.3952,0,1.47332,0,4.91859e+07
07/31/2009 12:00,7,31,5,12,0,31,12,0,9.59028e+06,3.51463e+07,22.6166,22.6166,22.6166,20.3952,0,1.3177,0,4.40465e+07
07/31/2009 13:00,7,31,5,13,0,32,12,0,9.52929e+06,3.27027e+07,22.621,22.621,22.621,20.3952,0,1.30781,0,4.38033e+07
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.10988e+07,3.62583e+07,22.6246,22.6246,22.6246,20.3952,0,1.55284,0,5.20936e+07
07/31/2009 15:00,7,31,5,15,0,23,36,0,9.28334e+06,3.46564e+07,22.623,22.623,22.623,20.3952,0,1.26992,0,4.2572e+07
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.08391e+07,3.58984e+07,22.6362,22.6362,22.6362,20.3952,0,1.50638,0,5.07989e+07
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.14535e+07,3.71559e+07,22.6376,22.6376,22.6376,20.3952,0,1.60367,0,5.41119e+07
07/31/2009 18:00,7,31,5,18,0,28,20,0,9.16218e+06,2.54658e+07,22.6369,22.6369,22.6369,20.3952,0,1.24783,0,4.20927e+07
07/31/2009 19:00,7,31,5,19,0,24,36,0,0,8.30773e+06,22.6369,22.6369,22.6369,22.6369,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,21,40,0,0,1.19287e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,21,38,0,0,1.0975e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,0,1.0975e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,0,1.01166e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,0,9.63978e+06,22.6369,22.6369,22.6369,22.6369,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,0,1.22697e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,0,1.22697e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,0,1.22697e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,18,64,0,0,1.22697e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,17,72,0,0,1.22697e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,19,64,0,0,1.04884e+07,22.6369,22.6369,22.6369,22.6369,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,21,53,0,4.53394e+06,1.6147e+07,22.6739,22.6739,22.6739,20.3952,0,0.587236,0,2.01369e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,6.46503e+06,2.01233e+07,22.6688,22.6688,22.6688,20.3952,0,0.847806,0,2.90059e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,9.40692e+06,3.40498e+07,22.6782,22.6782,22.6782,20.3952,0,1.28486,0,4.414e+07
08/01/2009 10:00,8,1,6,10,0,25,47,0,1.05838e+07,3.5292e+07,22.6893,22.6893,22.6893,20.3952,0,1.4674,0,5.06568e+07
08/01/2009 11:00,8,1,6,11,0,26,34,0,1.0768e+07,3.59219e+07,22.6783,22.6783,22.6783,20.3952,0,1.49774,0,5.14554e+07
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.09042e+07,3.60648e+07,22.6754,22.6754,22.6754,20.3952,0,1.52168,0,5.22108e+07
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.04032e+07,3.38356e+07,22.6746,22.6746,22.6746,20.3952,0,1.44369,0,4.9519e+07
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.17243e+07,3.729e+07,22.6714,22.6714,22.6714,20.3952,0,1.65141,0,5.65622e+07
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.23096e+07,3.80024e+07,22.6708,22.6708,22.6708,20.3952,0,1.74058,0,5.96031e+07
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.14557e+07,3.6729e+07,22.6722,22.6722,22.6722,20.3952,0,1.60347,0,5.49397e+07
08/01/2009 17:00,8,1,6,17,0,19.7,67,0,1.04976e+07,3.64741e+07,22.676,22.676,22.676,20.3952,0,1.45526,0,4.99467e+07
08/01/2009 18:00,8,1,6,18,0,18,77,0,7.48442e+06,2.38173e+07,22.6756,22.6756,22.6756,20.3952,0,0.996515,0,3.41951e+07
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,0,8.25334e+06,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,17,88,0,0,1.19287e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,17,82,0,0,1.0975e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,17,82,0,0,1.0975e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,17,94,0,0,1.01166e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17,88,0,0,9.63978e+06,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,17,82,0,0,1.22697e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,17,82,0,0,1.22697e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,17,77,0,0,1.22697e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,17,72,0,0,1.22697e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,17,72,0,0,1.22697e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,18,73,0,0,1.04884e+07,22.6734,22.6734,22.6734,22.6734,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,21,56,0,4.96636e+06,1.66767e+07,22.7197,22.7197,22.7197,20.3952,0,0.64657,0,2.2619e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,7.86071e+06,2.20738e+07,22.7141,22.7141,22.7141,20.3952,0,1.0594,0,3.69691e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,1.09009e+07,3.63577e+07,22.709,22.709,22.709,20.3952,0,1.52246,0,5.30086e+07
08/02/2009 10:00,8,2,0,10,0,28,37,0,1.1522e+07,3.6953e+07,22.7088,22.7088,22.7088,20.3952,0,1.6179,0,5.6326e+07
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.16413e+07,3.71032e+07,22.7102,22.7102,22.7102,20.3952,0,1.63568,0,5.69782e+07
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.19708e+07,3.71992e+07,22.7126,22.7126,22.7126,20.3952,0,1.69037,0,5.89455e+07
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.00312e+07,3.40783e+07,22.7143,22.7143,22.7143,20.3952,0,1.38084,0,4.81877e+07
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.14042e+07,3.63518e+07,22.7171,22.7171,22.7171,20.3952,0,1.59671,0,5.57882e+07
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.24014e+07,3.77419e+07,22.7082,22.7082,22.7082,20.3952,0,1.75408,0,6.10499e+07
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.10442e+07,3.71343e+07,22.7054,22.7054,22.7054,20.3952,0,1.53984,0,5.35304e+07
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.05555e+07,3.68609e+07,22.7028,22.7028,22.7028,20.3952,0,1.46441,0,5.08505e+07
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,8.88383e+06,2.50034e+07,22.6965,22.6965,22.6965,20.3952,0,1.2015,0,4.16068e+07
08/02/2009 19:00,8,2,0,19,0,22,57,0,0,8.21826e+06,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,20,68,0,0,1.19287e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,18,77,0,0,1.0975e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,21,56,0,0,1.0975e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,21,53,0,0,1.01166e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,19,60,0,0,9.63978e+06,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18,64,0,0,1.22697e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,18,59,0,0,1.22697e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,17,63,0,0,1.22697e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,17,68,0,0,1.22697e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16,72,0,0,1.22697e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,18,64,0,0,1.04884e+07,22.6937,22.6937,22.6937,22.6937,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,21,53,0,4.64565e+06,1.6259e+07,22.6959,22.6959,22.6959,20.3952,0,0.602803,0,2.08844e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,7.28059e+06,2.1306e+07,22.6838,22.6838,22.6838,20.3952,0,0.975168,0,3.35846e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,9.96811e+06,3.51041e+07,22.6735,22.6735,22.6735,20.3952,0,1.3786,0,4.72622e+07
08/03/2009 10:00,8,3,1,10,0,27,32,0,1.08026e+07,3.5985e+07,22.6795,22.6795,22.6795,20.3952,0,1.50606,0,5.17685e+07
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.11541e+07,3.64464e+07,22.6858,22.6858,22.6858,20.3952,0,1.55934,0,5.3748e+07
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.1182e+07,3.65169e+07,22.6806,22.6806,22.6806,20.3952,0,1.56581,0,5.38479e+07
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.06804e+07,3.43805e+07,22.6805,22.6805,22.6805,20.3952,0,1.48708,0,5.11396e+07
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.19087e+07,3.76162e+07,22.67,22.67,22.67,20.3952,0,1.68088,0,5.7537e+07
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.27776e+07,3.89474e+07,22.6733,22.6733,22.6733,20.3952,0,1.81603,0,6.22524e+07
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.33712e+07,3.98744e+07,22.6729,22.6729,22.6729,20.3952,0,1.91163,0,6.55195e+07
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.37362e+07,4.01841e+07,22.676,22.676,22.676,20.3952,0,1.97228,0,6.76886e+07
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.02077e+07,2.69628e+07,22.6652,22.6652,22.6652,20.3952,0,1.40588,0,4.80217e+07
08/03/2009 19:00,8,3,1,19,0,27,39,0,0,8.25334e+06,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,26,39,0,0,1.19287e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,24,44,0,0,1.0975e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,24,44,0,0,1.0975e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,23,44,0,0,1.01166e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,21,53,0,0,9.63978e+06,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,20,53,0,0,1.22697e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,20,53,0,0,1.22697e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,19,56,0,0,1.22697e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,21,49,0,0,1.22697e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,21,46,0,0,1.22697e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,21,49,0,0,1.04884e+07,22.6606,22.6606,22.6606,22.6606,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,23,44,0,6.29891e+06,1.84429e+07,22.6793,22.6793,22.6793,20.3952,0,0.840825,0,2.89263e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,9.2558e+06,2.39388e+07,22.6654,22.6654,22.6654,20.3952,0,1.27012,0,4.33912e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,1.17998e+07,3.75787e+07,22.6732,22.6732,22.6732,20.3952,0,1.66684,0,5.71372e+07
08/04/2009 10:00,8,4,2,10,0,27,39,0,1.23734e+07,3.81121e+07,22.6841,22.6841,22.6841,20.3952,0,1.75583,0,6.04766e+07
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.25206e+07,3.83765e+07,22.684,22.684,22.684,20.3952,0,1.77861,0,6.12569e+07
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.30788e+07,3.89031e+07,22.6934,22.6934,22.6934,20.3952,0,1.87193,0,6.47365e+07
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.22371e+07,3.62491e+07,22.6948,22.6948,22.6948,20.3952,0,1.73249,0,5.99508e+07
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.34735e+07,3.91719e+07,22.6893,22.6893,22.6893,20.3952,0,1.93466,0,6.67849e+07
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.39445e+07,4.02327e+07,22.6861,22.6861,22.6861,20.3952,0,2.00751,0,6.92038e+07
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.42749e+07,4.05695e+07,22.6915,22.6915,22.6915,20.3952,0,2.06165,0,7.12374e+07
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.37308e+07,3.99424e+07,22.6834,22.6834,22.6834,20.3952,0,1.97179,0,6.78942e+07
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.03518e+07,2.76498e+07,22.6868,22.6868,22.6868,20.3952,0,1.42944,0,4.92908e+07
08/04/2009 19:00,8,4,2,19,0,27,39,0,0,8.30773e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,25,47,0,0,1.19287e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,24,54,0,0,1.0975e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,23,53,0,0,1.0975e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24,47,0,0,1.01166e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23,53,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,20,60,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,20,56,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,21,53,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21,53,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,21,49,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,20,60,0,0,6.26798e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,24,44,0,0,6.11611e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,26,37,0,0,6.0928e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,27,34,0,0,6.06949e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,29,29,0,0,6.00783e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,31,24,0,0,6.00783e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,32,23,0,0,5.99956e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,33,20,0,0,6.01459e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33,21,0,0,6.0379e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,32,23,0,0,6.04618e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,33,23,0,0,6.00783e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,32,26,0,0,6.00783e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 18:00,8,5,3,18,0,28,37,0,0,6.26798e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,24,44,0,0,6.13791e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,23,47,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,24,44,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,24,44,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,24,41,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23,44,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23,41,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,22,43,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,22,43,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,21,49,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21,49,0,0,8.52608e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,21,53,0,0,6.26798e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,23,47,0,0,6.08452e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,25,39,0,0,6.00783e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,27,37,0,0,6.00783e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 10:00,8,6,4,10,0,28,37,0,0,5.99279e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 11:00,8,6,4,11,0,30,33,0,0,5.92286e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 12:00,8,6,4,12,0,31,29,0,0,5.96121e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32,26,0,0,5.99956e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,23,57,0,0,5.92286e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,21,73,0,0,6.15294e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,22,64,0,0,6.19129e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,0,6.25295e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 18:00,8,6,4,18,0,21,73,0,0,6.26798e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 19:00,8,6,4,19,0,21,69,0,0,6.16122e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,19,83,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,19,83,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,19,78,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,19,68,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,19,64,0,0,9.63978e+06,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,60,0,0,1.22697e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,17,77,0,0,1.22697e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,16,77,0,0,1.22697e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,17,68,0,0,1.22697e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16,72,0,0,1.22697e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.04884e+07,22.6842,22.6842,22.6842,22.6842,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,7.17426e+06,1.96409e+07,22.7046,22.7046,22.7046,20.3952,0,0.972475,0,3.38548e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.11727e+07,2.6484e+07,22.6928,22.6928,22.6928,20.3952,0,1.56789,0,5.42126e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,1.31595e+07,3.94255e+07,22.6905,22.6905,22.6905,20.3952,0,1.88627,0,6.51507e+07
08/07/2009 10:00,8,7,5,10,0,26,42,0,1.34988e+07,3.96516e+07,22.6904,22.6904,22.6904,20.3952,0,1.94152,0,6.7055e+07
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.39093e+07,4.02026e+07,22.6947,22.6947,22.6947,20.3952,0,2.00857,0,6.95007e+07
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.37037e+07,3.99533e+07,22.689,22.689,22.689,20.3952,0,1.9759,0,6.82005e+07
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.28357e+07,3.72053e+07,22.6801,22.6801,22.6801,20.3952,0,1.83406,0,6.30598e+07
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.39421e+07,4.00102e+07,22.6749,22.6749,22.6749,20.3952,0,2.01413,0,6.9094e+07
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.45687e+07,4.10941e+07,22.6753,22.6753,22.6753,20.3952,0,2.11403,0,7.25314e+07
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.50115e+07,4.17011e+07,22.6743,22.6743,22.6743,20.3952,0,2.18616,0,7.49735e+07
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.46131e+07,4.12712e+07,22.671,22.671,22.671,20.3952,0,2.11966,0,7.25891e+07
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.19407e+07,2.92058e+07,22.661,22.661,22.661,20.3952,0,1.68,0,5.72788e+07
08/07/2009 19:00,8,7,5,19,0,27,30,0,0,8.21826e+06,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,0,1.19287e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,23,33,0,0,1.0975e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,22,38,0,0,1.0975e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,22,38,0,0,1.01166e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,21,40,0,0,9.63978e+06,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,19,46,0,0,1.22697e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,17,52,0,0,1.22697e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16,59,0,0,1.22697e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,17,55,0,0,1.22697e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,16,59,0,0,1.22697e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,19,49,0,0,1.04884e+07,22.6566,22.6566,22.6566,22.6566,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,22,43,0,5.67938e+06,1.76293e+07,22.6446,22.6446,22.6446,20.3952,0,0.7544,0,2.556e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,9.31156e+06,2.40102e+07,22.6421,22.6421,22.6421,20.3952,0,1.27797,0,4.32104e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,1.17109e+07,3.74595e+07,22.6476,22.6476,22.6476,20.3952,0,1.65368,0,5.60488e+07
08/08/2009 10:00,8,8,6,10,0,27,32,0,1.22462e+07,3.79419e+07,22.6587,22.6587,22.6587,20.3952,0,1.73671,0,5.9153e+07
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.28598e+07,3.87654e+07,22.6771,22.6771,22.6771,20.3952,0,1.83475,0,6.30015e+07
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.27053e+07,3.85123e+07,22.6739,22.6739,22.6739,20.3952,0,1.81135,0,6.21088e+07
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.21411e+07,3.62579e+07,22.6731,22.6731,22.6731,20.3952,0,1.72081,0,5.89844e+07
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.35463e+07,3.96582e+07,22.6749,22.6749,22.6749,20.3952,0,1.94845,0,6.68394e+07
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.33254e+07,3.93917e+07,22.6539,22.6539,22.6539,20.3952,0,1.90785,0,6.48455e+07
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.37486e+07,3.98516e+07,22.6613,22.6613,22.6613,20.3952,0,1.97535,0,6.73582e+07
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.22563e+07,3.87816e+07,22.6623,22.6623,22.6623,20.3952,0,1.73504,0,5.91894e+07
08/08/2009 18:00,8,8,6,18,0,25,36,0,9.90469e+06,2.64277e+07,22.6557,22.6557,22.6557,20.3952,0,1.36021,0,4.6269e+07
08/08/2009 19:00,8,8,6,19,0,22,46,0,0,8.55686e+06,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,20,56,0,0,1.19287e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,21,49,0,0,1.0975e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,20,49,0,0,1.0975e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,19,60,0,0,1.01166e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,18,73,0,0,9.63978e+06,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,18,68,0,0,1.22697e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,17,72,0,0,1.22697e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,18,68,0,0,1.22697e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,17,72,0,0,1.22697e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,17,72,0,0,1.22697e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,17,77,0,0,1.04884e+07,22.6508,22.6508,22.6508,22.6508,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,16,82,0,4.49915e+06,1.63015e+07,22.6895,22.6895,22.6895,20.3952,0,0.589864,0,2.03682e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,5.16286e+06,1.89043e+07,22.6862,22.6862,22.6862,20.3952,0,0.662297,0,2.28318e+07
08/09/2009 09:00,8,9,0,9,0,14,100,0,8.06965e+06,3.32234e+07,22.6746,22.6746,22.6746,20.3952,0,1.08604,0,3.72515e+07
08/09/2009 10:00,8,9,0,10,0,14,100,0,7.89222e+06,3.29867e+07,22.6755,22.6755,22.6755,20.3952,0,1.05948,0,3.63541e+07
08/09/2009 11:00,8,9,0,11,0,14,94,0,7.88433e+06,3.29757e+07,22.6755,22.6755,22.6755,20.3952,0,1.0581,0,3.63069e+07
08/09/2009 12:00,8,9,0,12,0,13,94,0,7.65269e+06,3.25515e+07,22.6707,22.6707,22.6707,20.3952,0,1.02391,0,3.50603e+07
08/09/2009 13:00,8,9,0,13,0,14,88,0,6.63242e+06,2.96534e+07,22.6729,22.6729,22.6729,20.3952,0,0.873767,0,2.99478e+07
08/09/2009 14:00,8,9,0,14,0,14,82,0,7.76876e+06,3.19791e+07,22.6632,22.6632,22.6632,20.3952,0,1.04071,0,3.55176e+07
08/09/2009 15:00,8,9,0,15,0,16,72,0,8.27103e+06,3.26047e+07,22.6663,22.6663,22.6663,20.3952,0,1.11464,0,3.80922e+07
08/09/2009 16:00,8,9,0,16,0,16,77,0,8.68874e+06,3.30087e+07,22.6701,22.6701,22.6701,20.3952,0,1.17561,0,4.02427e+07
08/09/2009 17:00,8,9,0,17,0,17,68,0,8.73582e+06,3.33389e+07,22.6684,22.6684,22.6684,20.3952,0,1.18259,0,4.04521e+07
08/09/2009 18:00,8,9,0,18,0,17,68,0,5.4618e+06,2.10153e+07,22.6661,22.6661,22.6661,20.3952,0,0.704912,0,2.40879e+07
08/09/2009 19:00,8,9,0,19,0,15,82,0,0,8.4323e+06,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,14,88,0,0,1.19287e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,13,94,0,0,1.0975e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,14,88,0,0,1.0975e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,14,88,0,0,1.01166e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,14,82,0,0,9.63978e+06,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,1.22697e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,1.22697e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,1.22697e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,1.22697e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,1.22697e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.04884e+07,22.6644,22.6644,22.6644,22.6644,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,1.95609e+06,1.27801e+07,22.6805,22.6805,22.6805,20.3952,0,0.233428,0,8.0245e+06
08/10/2009 08:00,8,10,1,8,0,15,82,0,2.7804e+06,1.53333e+07,22.6815,22.6815,22.6815,20.3952,0,0.337577,0,1.16135e+07
08/10/2009 09:00,8,10,1,9,0,18,64,0,6.64638e+06,3.03053e+07,22.6856,22.6856,22.6856,20.3952,0,0.875817,0,3.01853e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,7.52628e+06,3.13512e+07,22.6887,22.6887,22.6887,20.3952,0,1.0035,0,3.46331e+07
08/10/2009 11:00,8,10,1,11,0,20,56,0,7.76136e+06,3.16981e+07,22.6906,22.6906,22.6906,20.3952,0,1.03735,0,3.58303e+07
08/10/2009 12:00,8,10,1,12,0,21,53,0,8.16657e+06,3.20787e+07,22.6914,22.6914,22.6914,20.3952,0,1.09857,0,3.7958e+07
08/10/2009 13:00,8,10,1,13,0,23,47,0,7.54085e+06,3.00366e+07,22.6937,22.6937,22.6937,20.3952,0,1.00534,0,3.47713e+07
08/10/2009 14:00,8,10,1,14,0,21,53,0,7.91776e+06,3.23664e+07,22.6816,22.6816,22.6816,20.3952,0,1.06178,0,3.65312e+07
08/10/2009 15:00,8,10,1,15,0,23,50,0,9.55776e+06,3.38989e+07,22.6915,22.6915,22.6915,20.3952,0,1.30584,0,4.51227e+07
08/10/2009 16:00,8,10,1,16,0,22,53,0,9.37995e+06,3.39295e+07,22.6894,22.6894,22.6894,20.3952,0,1.27867,0,4.41416e+07
08/10/2009 17:00,8,10,1,17,0,22,53,0,9.41943e+06,3.40997e+07,22.6893,22.6893,22.6893,20.3952,0,1.28473,0,4.43497e+07
08/10/2009 18:00,8,10,1,18,0,19,68,0,5.63565e+06,2.13722e+07,22.6846,22.6846,22.6846,20.3952,0,0.728698,0,2.51035e+07
08/10/2009 19:00,8,10,1,19,0,16,88,0,0,8.30773e+06,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,16,88,0,0,1.19287e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,16,88,0,0,1.0975e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,16,82,0,0,1.0975e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,16,77,0,0,1.01166e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,14,88,0,0,9.63978e+06,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,1.22697e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,1.22697e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,1.22697e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,1.22697e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,1.22697e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.04884e+07,22.6823,22.6823,22.6823,22.6823,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,2.84067e+06,1.38902e+07,22.6925,22.6925,22.6925,20.3952,0,0.350155,0,1.21041e+07
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,4.44466e+06,1.75669e+07,22.6865,22.6865,22.6865,20.3952,0,0.570858,0,1.96831e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,7.69349e+06,3.21358e+07,22.6845,22.6845,22.6845,20.3952,0,1.034,0,3.56202e+07
08/11/2009 10:00,8,11,2,10,0,22,43,0,8.33367e+06,3.2669e+07,22.6827,22.6827,22.6827,20.3952,0,1.12625,0,3.87677e+07
08/11/2009 11:00,8,11,2,11,0,24,38,0,8.62144e+06,3.31146e+07,22.686,22.686,22.686,20.3952,0,1.16693,0,4.02249e+07
08/11/2009 12:00,8,11,2,12,0,26,34,0,9.10264e+06,3.36394e+07,22.6881,22.6881,22.6881,20.3952,0,1.2413,0,4.2829e+07
08/11/2009 13:00,8,11,2,13,0,27,30,0,8.51264e+06,3.10223e+07,22.6835,22.6835,22.6835,20.3952,0,1.15165,0,3.96554e+07
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.00591e+07,3.45383e+07,22.6736,22.6736,22.6736,20.3952,0,1.38759,0,4.75739e+07
08/11/2009 15:00,8,11,2,15,0,27,26,0,9.16361e+06,3.44901e+07,22.6652,22.6652,22.6652,20.3952,0,1.24962,0,4.26847e+07
08/11/2009 16:00,8,11,2,16,0,27,26,0,9.47138e+06,3.44433e+07,22.6638,22.6638,22.6638,20.3952,0,1.29613,0,4.42464e+07
08/11/2009 17:00,8,11,2,17,0,26,30,0,9.47689e+06,3.46431e+07,22.6644,22.6644,22.6644,20.3952,0,1.29728,0,4.42972e+07
08/11/2009 18:00,8,11,2,18,0,24,38,0,6.3861e+06,2.22337e+07,22.6621,22.6621,22.6621,20.3952,0,0.836843,0,2.85461e+07
08/11/2009 19:00,8,11,2,19,0,23,44,0,0,8.30773e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,19,56,0,0,1.19287e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,19,56,0,0,1.0975e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,19,52,0,0,1.0975e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,18,56,0,0,1.01166e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,18,52,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,17,55,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,17,55,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16,59,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,6.26798e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,0,6.0928e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22,41,0,0,6.06949e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24,36,0,0,6.03114e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,25,41,0,0,6.00783e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,27,34,0,0,6.04618e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28,30,0,0,6.01459e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,27,32,0,0,6.01459e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,28,32,0,0,6.02287e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,29,31,0,0,6.00783e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,29,25,0,0,6.00783e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,28,28,0,0,6.06949e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
