Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/12/2009 18:00,8,12,3,18,0,28,26,0,0,6.10783e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,25,34,0,0,6.2146e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,24,38,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,22,53,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,21,60,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,19,73,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,18,77,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,17,82,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,17,82,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,16,88,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,15,94,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,8.52608e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,6.26798e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,0,6.10783e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,20,68,0,0,6.05445e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,23,57,0,0,6.05445e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,26,48,0,0,6.00783e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,28,45,0,0,6.00783e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,27,45,0,0,6.01459e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,23,57,0,0,5.9379e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,21,64,0,0,5.99956e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,0,5.99956e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,20,83,0,0,6.19129e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,19.7,76,0,0,6.25295e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,19,73,0,0,6.25295e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,18,77,0,0,6.19956e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,19,68,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,17,77,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,18,68,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,18,68,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,19,60,0,0,9.63978e+06,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,18,68,0,0,1.22697e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,19,64,0,0,1.22697e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,18,68,0,0,1.22697e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,17,72,0,0,1.22697e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,17,72,0,0,1.22697e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.04884e+07,22.6593,22.6593,22.6593,22.6593,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,5.08418e+06,1.68371e+07,22.7197,22.7197,22.7197,20.3952,0,0.665474,0,2.32791e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,7.74623e+06,2.18275e+07,22.7111,22.7111,22.7111,20.3952,0,1.04122,0,3.6287e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,9.48815e+06,3.44669e+07,22.7017,22.7017,22.7017,20.3952,0,1.29731,0,4.50254e+07
08/14/2009 10:00,8,14,5,10,0,20,68,0,9.71243e+06,3.44568e+07,22.7034,22.7034,22.7034,20.3952,0,1.33145,0,4.62448e+07
08/14/2009 11:00,8,14,5,11,0,22,57,0,1.01415e+07,3.50328e+07,22.7024,22.7024,22.7024,20.3952,0,1.39813,0,4.85397e+07
08/14/2009 12:00,8,14,5,12,0,22,57,0,1.02887e+07,3.51559e+07,22.6993,22.6993,22.6993,20.3952,0,1.4216,0,4.92893e+07
08/14/2009 13:00,8,14,5,13,0,22,60,0,9.02318e+06,3.2252e+07,22.7011,22.7011,22.7011,20.3952,0,1.22627,0,4.25503e+07
08/14/2009 14:00,8,14,5,14,0,21,60,0,9.38893e+06,3.46005e+07,22.691,22.691,22.691,20.3952,0,1.28375,0,4.43487e+07
08/14/2009 15:00,8,14,5,15,0,18,77,0,9.01213e+06,3.42884e+07,22.6885,22.6885,22.6885,20.3952,0,1.22665,0,4.23306e+07
08/14/2009 16:00,8,14,5,16,0,19,83,0,9.5947e+06,3.43731e+07,22.7047,22.7047,22.7047,20.3952,0,1.3136,0,4.56499e+07
08/14/2009 17:00,8,14,5,17,0,19,68,0,9.0845e+06,3.45008e+07,22.6936,22.6936,22.6936,20.3952,0,1.23723,0,4.27901e+07
08/14/2009 18:00,8,14,5,18,0,18,73,0,5.90808e+06,2.17334e+07,22.689,22.689,22.689,20.3952,0,0.768295,0,2.65191e+07
08/14/2009 19:00,8,14,5,19,0,18,73,0,0,8.55686e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,17,68,0,0,1.19287e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17,68,0,0,1.0975e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,17,63,0,0,1.0975e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,17,68,0,0,1.01166e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,17,68,0,0,9.63978e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,17,68,0,0,1.22697e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,16,72,0,0,1.22697e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,1.22697e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,1.22697e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,1.22697e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.04884e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,2.67769e+06,1.37836e+07,22.6811,22.6811,22.6811,20.3952,0,0.329644,0,1.13444e+07
08/15/2009 08:00,8,15,6,8,0,19,52,0,2.71718e+06,1.57165e+07,22.6722,22.6722,22.6722,20.3952,0,0.329119,0,1.12767e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,7.2211e+06,3.11843e+07,22.6712,22.6712,22.6712,20.3952,0,0.960259,0,3.28873e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,8.33142e+06,3.2664e+07,22.6723,22.6723,22.6723,20.3952,0,1.12577,0,3.8575e+07
08/15/2009 11:00,8,15,6,11,0,23,41,0,8.70812e+06,3.2731e+07,22.6767,22.6767,22.6767,20.3952,0,1.18078,0,4.05371e+07
08/15/2009 12:00,8,15,6,12,0,24,36,0,8.39739e+06,3.26982e+07,22.6751,22.6751,22.6751,20.3952,0,1.13351,0,3.88872e+07
08/15/2009 13:00,8,15,6,13,0,24,36,0,7.54583e+06,2.99427e+07,22.6739,22.6739,22.6739,20.3952,0,1.00604,0,3.44963e+07
08/15/2009 14:00,8,15,6,14,0,25,32,0,8.24153e+06,3.33756e+07,22.6685,22.6685,22.6685,20.3952,0,1.1108,0,3.79988e+07
08/15/2009 15:00,8,15,6,15,0,24,38,0,9.4791e+06,3.3872e+07,22.6707,22.6707,22.6707,20.3952,0,1.29495,0,4.43402e+07
08/15/2009 16:00,8,15,6,16,0,23,36,0,9.05539e+06,3.36503e+07,22.6617,22.6617,22.6617,20.3952,0,1.23142,0,4.19985e+07
08/15/2009 17:00,8,15,6,17,0,21,46,0,8.96908e+06,3.36512e+07,22.6605,22.6605,22.6605,20.3952,0,1.21799,0,4.15176e+07
08/15/2009 18:00,8,15,6,18,0,20,49,0,6.56345e+06,2.2054e+07,22.6559,22.6559,22.6559,20.3952,0,0.861053,0,2.92922e+07
08/15/2009 19:00,8,15,6,19,0,20,49,0,0,8.30773e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,19,52,0,0,1.19287e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,16,68,0,0,1.0975e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14,77,0,0,1.0975e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14,77,0,0,1.01166e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,12,88,0,0,9.63978e+06,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,13,82,0,0,1.22697e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,1.22697e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,1.22697e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,1.22697e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,1.22697e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.04884e+07,22.6537,22.6537,22.6537,22.6537,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,3.00912e+06,1.41445e+07,22.6585,22.6585,22.6585,20.3952,0,0.374421,0,1.27542e+07
08/16/2009 08:00,8,16,0,8,0,17,63,0,4.58319e+06,1.78652e+07,22.6536,22.6536,22.6536,20.3952,0,0.593024,0,2.01537e+07
08/16/2009 09:00,8,16,0,9,0,18,59,0,7.5142e+06,3.15903e+07,22.656,22.656,22.656,20.3952,0,1.00821,0,3.4299e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,7.14624e+06,3.13462e+07,22.6692,22.6692,22.6692,20.3952,0,0.948016,0,3.24392e+07
08/16/2009 11:00,8,16,0,11,0,20,49,0,7.26315e+06,3.14987e+07,22.6694,22.6694,22.6694,20.3952,0,0.964899,0,3.30196e+07
08/16/2009 12:00,8,16,0,12,0,22,43,0,8.34934e+06,3.23245e+07,22.674,22.674,22.674,20.3952,0,1.12721,0,3.86526e+07
08/16/2009 13:00,8,16,0,13,0,22,43,0,7.64023e+06,3.00686e+07,22.6678,22.6678,22.6678,20.3952,0,1.02227,0,3.49591e+07
08/16/2009 14:00,8,16,0,14,0,24,41,0,9.25232e+06,3.34548e+07,22.6748,22.6748,22.6748,20.3952,0,1.26282,0,4.33178e+07
08/16/2009 15:00,8,16,0,15,0,22,53,0,8.73014e+06,3.36412e+07,22.6813,22.6813,22.6813,20.3952,0,1.18288,0,4.06926e+07
08/16/2009 16:00,8,16,0,16,0,24,31,0,9.31843e+06,3.38503e+07,22.6664,22.6664,22.6664,20.3952,0,1.27032,0,4.34152e+07
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,9.47794e+06,3.41812e+07,22.6578,22.6578,22.6578,20.3952,0,1.29437,0,4.40687e+07
08/16/2009 18:00,8,16,0,18,0,20,43,0,5.74952e+06,2.15242e+07,22.6475,22.6475,22.6475,20.3952,0,0.745432,0,2.52645e+07
08/16/2009 19:00,8,16,0,19,0,17,59,0,0,8.48669e+06,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16,63,0,0,1.19287e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14,72,0,0,1.0975e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,15,67,0,0,1.0975e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,13,82,0,0,1.01166e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,13,77,0,0,9.63978e+06,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,1.22697e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,1.22697e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,1.22697e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,1.22697e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,1.22697e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.04884e+07,22.6432,22.6432,22.6432,22.6432,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,2.68974e+06,1.37444e+07,22.6452,22.6452,22.6452,20.3952,0,0.330611,0,1.11966e+07
08/17/2009 08:00,8,17,1,8,0,19,49,0,4.03705e+06,1.70291e+07,22.6412,22.6412,22.6412,20.3952,0,0.513454,0,1.7353e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,7.23208e+06,3.13341e+07,22.6409,22.6409,22.6409,20.3952,0,0.967693,0,3.27015e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,7.95806e+06,3.24815e+07,22.6499,22.6499,22.6499,20.3952,0,1.0723,0,3.63805e+07
08/17/2009 11:00,8,17,1,11,0,23,36,0,8.17426e+06,3.2522e+07,22.6563,22.6563,22.6563,20.3952,0,1.10152,0,3.74786e+07
08/17/2009 12:00,8,17,1,12,0,25,30,0,8.57194e+06,3.2933e+07,22.6596,22.6596,22.6596,20.3952,0,1.16228,0,3.9604e+07
08/17/2009 13:00,8,17,1,13,0,26,23,0,7.9237e+06,3.05821e+07,22.651,22.651,22.651,20.3952,0,1.06577,0,3.61777e+07
08/17/2009 14:00,8,17,1,14,0,26,26,0,9.27252e+06,3.39853e+07,22.6484,22.6484,22.6484,20.3952,0,1.26803,0,4.29929e+07
08/17/2009 15:00,8,17,1,15,0,26,24,0,9.83407e+06,3.49669e+07,22.6445,22.6445,22.6445,20.3952,0,1.35041,0,4.57072e+07
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.0443e+07,3.59045e+07,22.6497,22.6497,22.6497,20.3952,0,1.44403,0,4.89889e+07
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.06618e+07,3.632e+07,22.6465,22.6465,22.6465,20.3952,0,1.47945,0,5.01193e+07
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,8.02966e+06,2.40348e+07,22.6365,22.6365,22.6365,20.3952,0,1.07877,0,3.63844e+07
08/17/2009 19:00,8,17,1,19,0,23,29,0,0,8.36213e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,0,1.19287e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,18,49,0,0,1.0975e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,16,55,0,0,1.0975e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,14,63,0,0,1.01166e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,13,62,0,0,9.63978e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,14,59,0,0,1.22697e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,13,62,0,0,1.22697e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,1.22697e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,1.22697e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,1.22697e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.04884e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,3.65328e+06,1.49522e+07,22.6181,22.6181,22.6181,20.3952,0,0.461686,0,1.54541e+07
08/18/2009 08:00,8,18,2,8,0,22,31,0,5.15803e+06,1.85025e+07,22.6101,22.6101,22.6101,20.3952,0,0.670654,0,2.2352e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,8.07321e+06,3.23358e+07,22.6119,22.6119,22.6119,20.3952,0,1.09199,0,3.64248e+07
08/18/2009 10:00,8,18,2,10,0,26,21,0,8.83394e+06,3.33401e+07,22.6235,22.6235,22.6235,20.3952,0,1.20319,0,4.03443e+07
08/18/2009 11:00,8,18,2,11,0,28,13,0,9.07499e+06,3.36525e+07,22.6212,22.6212,22.6212,20.3952,0,1.23823,0,4.14768e+07
08/18/2009 12:00,8,18,2,12,0,29,14,0,9.44248e+06,3.39089e+07,22.6277,22.6277,22.6277,20.3952,0,1.29521,0,4.3511e+07
08/18/2009 13:00,8,18,2,13,0,30,14,0,8.99261e+06,3.17732e+07,22.6305,22.6305,22.6305,20.3952,0,1.22678,0,4.12645e+07
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.04963e+07,3.53653e+07,22.6338,22.6338,22.6338,20.3952,0,1.45775,0,4.91065e+07
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.10921e+07,3.63558e+07,22.6362,22.6362,22.6362,20.3952,0,1.54753,0,5.21854e+07
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.13084e+07,3.66503e+07,22.629,22.629,22.629,20.3952,0,1.58111,0,5.31465e+07
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.17431e+07,3.75489e+07,22.6368,22.6368,22.6368,20.3952,0,1.65041,0,5.56705e+07
08/18/2009 18:00,8,18,2,18,0,28,20,0,9.03433e+06,2.53741e+07,22.6316,22.6316,22.6316,20.3952,0,1.22903,0,4.13599e+07
08/18/2009 19:00,8,18,2,19,0,27,20,0,0,8.39721e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,24,25,0,0,1.19287e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,24,24,0,0,1.0975e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,22,29,0,0,1.0975e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,22,29,0,0,1.01166e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,20,32,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,19,34,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,19,34,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,19,34,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,20,30,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,20,30,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,20,32,0,0,6.26798e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23,27,0,0,6.11611e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,25,26,0,0,6.11611e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,28,20,0,0,6.0928e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,30,17,0,0,6.00783e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,32,12,0,0,6.06121e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32,10,0,0,5.99956e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,33,9,0,0,6.00783e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33,7,0,0,6.00783e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,32,10,0,0,6.07625e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,31,12,0,0,6.1146e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,27,20,0,0,6.17625e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,25,24,0,0,6.25295e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,23,27,0,0,6.23791e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,22,31,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21,33,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,22,33,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,18,45,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,18,42,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,17,48,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,18,39,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,19,34,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,20,32,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,20,32,0,0,8.52608e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,19,37,0,0,6.26798e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,21,35,0,0,6.14618e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,25,26,0,0,6.1146e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,25,30,0,0,6.06121e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,27,26,0,0,6.01459e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,28,25,0,0,5.96948e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,30,19,0,0,6.00783e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,29,22,0,0,5.98452e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,23,36,0,0,6.02287e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,22,41,0,0,5.99956e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,24,38,0,0,6.17625e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,23,38,0,0,6.17625e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23,31,0,0,6.17625e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23,33,0,0,6.23791e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,22,35,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,21,38,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,21,38,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,20,40,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,21,38,0,0,9.63978e+06,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,20,40,0,0,1.22697e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,0,1.22697e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,18,45,0,0,1.22697e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,18,45,0,0,1.22697e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,1.22697e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.04884e+07,22.6297,22.6297,22.6297,22.6297,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,4.77599e+06,1.64641e+07,22.6123,22.6123,22.6123,20.3952,0,0.623813,0,2.08336e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,7.29441e+06,2.1327e+07,22.6004,22.6004,22.6004,20.3952,0,0.979195,0,3.24933e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,9.9133e+06,3.48007e+07,22.6154,22.6154,22.6154,20.3952,0,1.37248,0,4.58541e+07
08/21/2009 10:00,8,21,5,10,0,26,30,0,9.73635e+06,3.48092e+07,22.6299,22.6299,22.6299,20.3952,0,1.33977,0,4.50531e+07
08/21/2009 11:00,8,21,5,11,0,26,32,0,1.03363e+07,3.51534e+07,22.6441,22.6441,22.6441,20.3952,0,1.43219,0,4.84665e+07
08/21/2009 12:00,8,21,5,12,0,26,30,0,1.06978e+07,3.54821e+07,22.6478,22.6478,22.6478,20.3952,0,1.49005,0,5.05081e+07
08/21/2009 13:00,8,21,5,13,0,28,26,0,1.0265e+07,3.33778e+07,22.6525,22.6525,22.6525,20.3952,0,1.42214,0,4.83061e+07
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.14695e+07,3.65651e+07,22.6498,22.6498,22.6498,20.3952,0,1.61151,0,5.46719e+07
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.22128e+07,3.78746e+07,22.6504,22.6504,22.6504,20.3952,0,1.72634,0,5.8584e+07
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.16783e+07,3.74951e+07,22.6507,22.6507,22.6507,20.3952,0,1.64154,0,5.57133e+07
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.10811e+07,3.68053e+07,22.6496,22.6496,22.6496,20.3952,0,1.54759,0,5.25005e+07
08/21/2009 18:00,8,21,5,18,0,25,32,0,7.90739e+06,2.43825e+07,22.6452,22.6452,22.6452,20.3952,0,1.06006,0,3.58911e+07
08/21/2009 19:00,8,21,5,19,0,24,34,0,0,8.52177e+06,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,22,41,0,0,1.19287e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,20,46,0,0,1.0975e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,20,46,0,0,1.0975e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,20,43,0,0,1.01166e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,19,46,0,0,9.63978e+06,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,19,46,0,0,1.22697e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,18,49,0,0,1.22697e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,19,46,0,0,1.22697e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17,55,0,0,1.22697e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,17,52,0,0,1.22697e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,17,52,0,0,1.04884e+07,22.6413,22.6413,22.6413,22.6413,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,18,49,0,4.15978e+06,1.56432e+07,22.6271,22.6271,22.6271,20.3952,0,0.536996,0,1.80513e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,6.52735e+06,2.02992e+07,22.6204,22.6204,22.6204,20.3952,0,0.86345,0,2.89115e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,9.36013e+06,3.41714e+07,22.628,22.628,22.628,20.3952,0,1.28614,0,4.32127e+07
08/22/2009 10:00,8,22,6,10,0,24,31,0,1.00457e+07,3.49659e+07,22.6376,22.6376,22.6376,20.3952,0,1.38917,0,4.68754e+07
08/22/2009 11:00,8,22,6,11,0,27,28,0,1.07007e+07,3.56043e+07,22.6538,22.6538,22.6538,20.3952,0,1.48963,0,5.06274e+07
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.09397e+07,3.63844e+07,22.6575,22.6575,22.6575,20.3952,0,1.52919,0,5.20582e+07
08/22/2009 13:00,8,22,6,13,0,26,28,0,9.98298e+06,3.31037e+07,22.6482,22.6482,22.6482,20.3952,0,1.38012,0,4.67899e+07
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,1.02847e+07,3.56171e+07,22.6428,22.6428,22.6428,20.3952,0,1.42463,0,4.81827e+07
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.11333e+07,3.63737e+07,22.6427,22.6427,22.6427,20.3952,0,1.55537,0,5.26014e+07
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.02012e+07,3.60789e+07,22.6478,22.6478,22.6478,20.3952,0,1.41076,0,4.78197e+07
08/22/2009 17:00,8,22,6,17,0,22,45,0,9.70319e+06,3.5719e+07,22.6527,22.6527,22.6527,20.3952,0,1.33439,0,4.533e+07
08/22/2009 18:00,8,22,6,18,0,19,64,0,6.92516e+06,2.30275e+07,22.6587,22.6587,22.6587,20.3952,0,0.915701,0,3.11891e+07
08/22/2009 19:00,8,22,6,19,0,17,68,0,0,8.52177e+06,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,16,72,0,0,1.19287e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,17,63,0,0,1.0975e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,18,56,0,0,1.0975e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,17,63,0,0,1.01166e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,15,77,0,0,9.63978e+06,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,16,72,0,0,1.22697e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,14,82,0,0,1.22697e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,14,77,0,0,1.22697e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,1.22697e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,1.22697e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.04884e+07,22.6582,22.6582,22.6582,22.6582,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,3.63336e+06,1.4945e+07,22.6646,22.6646,22.6646,20.3952,0,0.460094,0,1.57162e+07
08/23/2009 08:00,8,23,0,8,0,18,64,0,4.40534e+06,1.75598e+07,22.6638,22.6638,22.6638,20.3952,0,0.558308,0,1.90588e+07
08/23/2009 09:00,8,23,0,9,0,19,56,0,7.17272e+06,3.13814e+07,22.66,22.66,22.66,20.3952,0,0.952922,0,3.24757e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,8.39647e+06,3.26267e+07,22.6656,22.6656,22.6656,20.3952,0,1.13379,0,3.87351e+07
08/23/2009 11:00,8,23,0,11,0,22,46,0,9.00796e+06,3.34409e+07,22.6706,22.6706,22.6706,20.3952,0,1.22674,0,4.20021e+07
08/23/2009 12:00,8,23,0,12,0,23,38,0,9.17563e+06,3.35487e+07,22.665,22.665,22.665,20.3952,0,1.25417,0,4.28366e+07
08/23/2009 13:00,8,23,0,13,0,24,36,0,8.52142e+06,3.13121e+07,22.6635,22.6635,22.6635,20.3952,0,1.15569,0,3.94469e+07
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.00013e+07,3.50388e+07,22.6624,22.6624,22.6624,20.3952,0,1.38066,0,4.71028e+07
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.06892e+07,3.61169e+07,22.661,22.661,22.661,20.3952,0,1.4834,0,5.05756e+07
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.11807e+07,3.68993e+07,22.6596,22.6596,22.6596,20.3952,0,1.55993,0,5.31519e+07
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.1591e+07,3.75748e+07,22.6599,22.6599,22.6599,20.3952,0,1.62605,0,5.54136e+07
08/23/2009 18:00,8,23,0,18,0,26,30,0,8.77176e+06,2.50222e+07,22.6524,22.6524,22.6524,20.3952,0,1.18935,0,4.03968e+07
08/23/2009 19:00,8,23,0,19,0,25,32,0,0,8.52177e+06,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,23,36,0,0,1.19287e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,21,40,0,0,1.0975e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,19,49,0,0,1.0975e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,18,52,0,0,1.01166e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,20,40,0,0,9.63978e+06,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,19,43,0,0,1.22697e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,18,42,0,0,1.22697e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,18,39,0,0,1.22697e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,17,42,0,0,1.22697e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,18,37,0,0,1.22697e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,18,37,0,0,1.04884e+07,22.6479,22.6479,22.6479,22.6479,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,21,30,0,3.89833e+06,1.53266e+07,22.5996,22.5996,22.5996,20.3952,0,0.499064,0,1.65814e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,6.194e+06,1.98635e+07,22.5878,22.5878,22.5878,20.3952,0,0.816956,0,2.69545e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,9.15459e+06,3.40169e+07,22.6019,22.6019,22.6019,20.3952,0,1.25633,0,4.17168e+07
08/24/2009 10:00,8,24,1,10,0,28,20,0,9.88777e+06,3.47578e+07,22.6168,22.6168,22.6168,20.3952,0,1.36623,0,4.56724e+07
08/24/2009 11:00,8,24,1,11,0,29,14,0,1.00373e+07,3.50224e+07,22.6146,22.6146,22.6146,20.3952,0,1.3877,0,4.6345e+07
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.03227e+07,3.53638e+07,22.6157,22.6157,22.6157,20.3952,0,1.43397,0,4.79139e+07
08/24/2009 13:00,8,24,1,13,0,30,12,0,9.66512e+06,3.30872e+07,22.6139,22.6139,22.6139,20.3952,0,1.33225,0,4.44798e+07
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.12669e+07,3.66792e+07,22.6131,22.6131,22.6131,20.3952,0,1.5824,0,5.28115e+07
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.20526e+07,3.76636e+07,22.6151,22.6151,22.6151,20.3952,0,1.70396,0,5.692e+07
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.22137e+07,3.77651e+07,22.6172,22.6172,22.6172,20.3952,0,1.72839,0,5.77916e+07
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.16474e+07,3.7498e+07,22.611,22.611,22.611,20.3952,0,1.63806,0,5.46188e+07
08/24/2009 18:00,8,24,1,18,0,29,15,0,8.22956e+06,2.48136e+07,22.6078,22.6078,22.6078,20.3952,0,1.10914,0,3.69286e+07
08/24/2009 19:00,8,24,1,19,0,27,18,0,0,8.52177e+06,22.604,22.604,22.604,22.604,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,25,22,0,0,1.19287e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,26,21,0,0,1.0975e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,23,25,0,0,1.0975e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,24,25,0,0,1.01166e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,21,30,0,0,9.63978e+06,22.604,22.604,22.604,22.604,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,18,39,0,0,1.22697e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,18,39,0,0,1.22697e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,19,40,0,0,1.22697e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,18,45,0,0,1.22697e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,17,68,0,0,1.22697e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,17,68,0,0,1.04884e+07,22.604,22.604,22.604,22.604,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,16,77,0,4.5056e+06,1.61094e+07,22.6244,22.6244,22.6244,20.3952,0,0.590631,0,1.98136e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,6.31099e+06,1.9984e+07,22.6146,22.6146,22.6146,20.3952,0,0.829261,0,2.76951e+07
08/25/2009 09:00,8,25,2,9,0,17,68,0,8.62757e+06,3.30138e+07,22.6222,22.6222,22.6222,20.3952,0,1.17001,0,3.92075e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,9.31159e+06,3.38522e+07,22.6379,22.6379,22.6379,20.3952,0,1.27303,0,4.29624e+07
08/25/2009 11:00,8,25,2,11,0,20,49,0,9.76192e+06,3.4262e+07,22.6437,22.6437,22.6437,20.3952,0,1.34246,0,4.54228e+07
08/25/2009 12:00,8,25,2,12,0,22,46,0,1.02719e+07,3.5022e+07,22.6573,22.6573,22.6573,20.3952,0,1.42306,0,4.84407e+07
08/25/2009 13:00,8,25,2,13,0,23,41,0,9.5632e+06,3.26398e+07,22.657,22.657,22.657,20.3952,0,1.31351,0,4.47056e+07
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.09178e+07,3.58167e+07,22.6507,22.6507,22.6507,20.3952,0,1.52379,0,5.17174e+07
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.16511e+07,3.71111e+07,22.6512,22.6512,22.6512,20.3952,0,1.63601,0,5.55394e+07
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.17034e+07,3.7184e+07,22.6418,22.6418,22.6418,20.3952,0,1.64378,0,5.55705e+07
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.20117e+07,3.81463e+07,22.6486,22.6486,22.6486,20.3952,0,1.69363,0,5.74293e+07
08/25/2009 18:00,8,25,2,18,0,24,31,0,9.1049e+06,2.54693e+07,22.6359,22.6359,22.6359,20.3952,0,1.24032,0,4.18209e+07
08/25/2009 19:00,8,25,2,19,0,22,35,0,0,8.52177e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,17,48,0,0,1.19287e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,17,52,0,0,1.0975e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,18,49,0,0,1.0975e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,16,51,0,0,1.01166e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,16,51,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,14,59,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,6.26798e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,6.13114e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,0,6.11611e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,25,26,0,0,6.0928e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,28,16,0,0,6.00783e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,29,16,0,0,6.02287e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,31,12,0,0,5.99956e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,32,11,0,0,6.01459e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,32,10,0,0,6.0379e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,32,11,0,0,6.04618e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,32,11,0,0,6.0928e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,30,19,0,0,6.11611e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,28,22,0,0,6.11611e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,24,27,0,0,6.26798e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,22,31,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,22,33,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,23,31,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,21,35,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,19,43,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,18,45,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,17,48,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,16,51,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,15,48,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,8.52608e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,6.26798e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,0,6.13114e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,23,36,0,0,6.06949e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,27,23,0,0,6.03114e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,31,13,0,0,6.04618e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,32,12,0,0,6.02287e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,33,11,0,0,5.99956e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,31,15,0,0,5.98452e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,32,13,0,0,6.02287e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,33,14,0,0,6.00783e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,32,15,0,0,6.00783e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,30,15,0,0,6.06949e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,28,17,0,0,6.13114e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,26,20,0,0,6.26798e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,24,19,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,24,16,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,24,16,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,22,21,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,22,23,0,0,9.63978e+06,22.631,22.631,22.631,22.631,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,22,25,0,0,1.22697e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,20,28,0,0,1.22697e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,19,30,0,0,1.22697e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,19,30,0,0,1.22697e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,16,36,0,0,1.22697e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,16,39,0,0,1.04884e+07,22.631,22.631,22.631,22.631,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,22,29,0,6.86844e+06,1.92586e+07,22.5418,22.5418,22.5418,20.3952,0,0.929671,0,3.00755e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,9.89782e+06,2.48125e+07,22.5332,22.5332,22.5332,20.3952,0,1.37445,0,4.4221e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,1.15822e+07,3.7182e+07,22.55,22.55,22.55,20.3952,0,1.63899,0,5.3143e+07
08/28/2009 10:00,8,28,5,10,0,24,31,0,1.18363e+07,3.73971e+07,22.581,22.581,22.581,20.3952,0,1.67581,0,5.51189e+07
08/28/2009 11:00,8,28,5,11,0,27,23,0,1.22254e+07,3.76035e+07,22.6059,22.6059,22.6059,20.3952,0,1.73589,0,5.7746e+07
08/28/2009 12:00,8,28,5,12,0,28,22,0,1.14741e+07,3.74201e+07,22.6214,22.6214,22.6214,20.3952,0,1.61306,0,5.4037e+07
08/28/2009 13:00,8,28,5,13,0,28,25,0,1.08823e+07,3.44195e+07,22.6318,22.6318,22.6318,20.3952,0,1.51751,0,5.10735e+07
08/28/2009 14:00,8,28,5,14,0,28,23,0,1.16617e+07,3.74054e+07,22.629,22.629,22.629,20.3952,0,1.64249,0,5.52091e+07
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.22674e+07,3.79143e+07,22.6299,22.6299,22.6299,20.3952,0,1.7376,0,5.84301e+07
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.16623e+07,3.76709e+07,22.6357,22.6357,22.6357,20.3952,0,1.64143,0,5.53398e+07
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.10599e+07,3.76239e+07,22.6373,22.6373,22.6373,20.3952,0,1.54639,0,5.21723e+07
08/28/2009 18:00,8,28,5,18,0,25,26,0,8.47201e+06,2.47732e+07,22.6284,22.6284,22.6284,20.3952,0,1.14391,0,3.84417e+07
08/28/2009 19:00,8,28,5,19,0,23,29,0,0,8.55686e+06,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,21,33,0,0,1.19287e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20,35,0,0,1.0975e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,21,30,0,0,1.0975e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,20,32,0,0,1.01166e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,19,34,0,0,9.63978e+06,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,17,39,0,0,1.22697e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,18,37,0,0,1.22697e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,17,39,0,0,1.22697e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,17,39,0,0,1.22697e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,1.22697e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.04884e+07,22.6258,22.6258,22.6258,22.6258,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,4.32297e+06,1.58838e+07,22.5819,22.5819,22.5819,20.3952,0,0.558827,0,1.84169e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,6.75034e+06,2.05414e+07,22.5709,22.5709,22.5709,20.3952,0,0.897029,0,2.93695e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,1.01517e+07,3.51247e+07,22.5835,22.5835,22.5835,20.3952,0,1.41245,0,4.65093e+07
08/29/2009 10:00,8,29,6,10,0,28,17,0,1.10946e+07,3.62776e+07,22.5914,22.5914,22.5914,20.3952,0,1.5617,0,5.16118e+07
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.14999e+07,3.67027e+07,22.6015,22.6015,22.6015,20.3952,0,1.62705,0,5.40172e+07
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.17056e+07,3.6979e+07,22.6106,22.6106,22.6106,20.3952,0,1.66037,0,5.53504e+07
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.07957e+07,3.43104e+07,22.6141,22.6141,22.6141,20.3952,0,1.51043,0,5.04317e+07
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.23252e+07,3.75053e+07,22.6072,22.6072,22.6072,20.3952,0,1.75614,0,5.84538e+07
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.20602e+07,3.78335e+07,22.613,22.613,22.613,20.3952,0,1.71011,0,5.70709e+07
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.08319e+07,3.65508e+07,22.6108,22.6108,22.6108,20.3952,0,1.51247,0,5.04263e+07
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.04514e+07,3.61529e+07,22.6174,22.6174,22.6174,20.3952,0,1.45207,0,4.85564e+07
08/29/2009 18:00,8,29,6,18,0,25,26,0,7.92808e+06,2.40481e+07,22.6185,22.6185,22.6185,20.3952,0,1.06335,0,3.55755e+07
08/29/2009 19:00,8,29,6,19,0,23,29,0,0,8.55686e+06,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,21,35,0,0,1.19287e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21,33,0,0,1.0975e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,18,42,0,0,1.0975e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18,39,0,0,1.01166e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17,45,0,0,9.63978e+06,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,15,51,0,0,1.22697e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,16,63,0,0,1.22697e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,14,67,0,0,1.22697e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,13,72,0,0,1.22697e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,1.22697e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,1.27465e+07,22.6165,22.6165,22.6165,22.6165,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,3.60695e+06,1.4947e+07,22.6126,22.6126,22.6126,20.3952,0,0.460071,0,1.53594e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,5.53947e+06,1.89346e+07,22.6054,22.6054,22.6054,20.3952,0,0.72063,0,2.39678e+07
08/30/2009 09:00,8,30,0,9,0,18,52,0,8.79156e+06,3.32886e+07,22.6145,22.6145,22.6145,20.3952,0,1.19991,0,4.0072e+07
08/30/2009 10:00,8,30,0,10,0,19,49,0,9.60351e+06,3.42558e+07,22.6285,22.6285,22.6285,20.3952,0,1.32403,0,4.44966e+07
08/30/2009 11:00,8,30,0,11,0,22,41,0,1.00994e+07,3.48754e+07,22.6412,22.6412,22.6412,20.3952,0,1.40187,0,4.73788e+07
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.04886e+07,3.54021e+07,22.6509,22.6509,22.6509,20.3952,0,1.46622,0,4.97688e+07
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.00728e+07,3.30268e+07,22.6565,22.6565,22.6565,20.3952,0,1.40134,0,4.76847e+07
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.05606e+07,3.53389e+07,22.645,22.645,22.645,20.3952,0,1.47101,0,4.9801e+07
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,1.03865e+07,3.54834e+07,22.6483,22.6483,22.6483,20.3952,0,1.43991,0,4.8818e+07
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.0589e+07,3.55613e+07,22.6491,22.6491,22.6491,20.3952,0,1.46963,0,4.98445e+07
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.08977e+07,3.62834e+07,22.6475,22.6475,22.6475,20.3952,0,1.51608,0,5.13838e+07
08/30/2009 18:00,8,30,0,18,0,21,40,0,7.5221e+06,2.35045e+07,22.6382,22.6382,22.6382,20.3952,0,1.00162,0,3.38064e+07
08/30/2009 19:00,8,30,0,19,0,19,46,0,0,8.55686e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,19,46,0,0,1.19287e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,18,49,0,0,1.0975e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,19,46,0,0,1.0975e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,19,43,0,0,1.01166e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,18,49,0,0,9.63978e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,18,45,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,16,51,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,17,48,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,1.27465e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,3.1088e+06,1.43868e+07,22.6296,22.6296,22.6296,20.3952,0,0.390021,0,1.312e+07
08/31/2009 08:00,8,31,1,8,0,19,46,0,3.83507e+06,1.69929e+07,22.6187,22.6187,22.6187,20.3952,0,0.481038,0,1.60954e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,7.38893e+06,3.12857e+07,22.6286,22.6286,22.6286,20.3952,0,0.98552,0,3.31213e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,9.08865e+06,3.35542e+07,22.6419,22.6419,22.6419,20.3952,0,1.24148,0,4.19716e+07
08/31/2009 11:00,8,31,1,11,0,25,30,0,9.48818e+06,3.38958e+07,22.6472,22.6472,22.6472,20.3952,0,1.30354,0,4.41742e+07
08/31/2009 12:00,8,31,1,12,0,26,28,0,9.36897e+06,3.39244e+07,22.6517,22.6517,22.6517,20.3952,0,1.28321,0,4.35707e+07
08/31/2009 13:00,8,31,1,13,0,22,41,0,7.94202e+06,3.04709e+07,22.6492,22.6492,22.6492,20.3952,0,1.06645,0,3.61712e+07
08/31/2009 14:00,8,31,1,14,0,21,46,0,9.05464e+06,3.35778e+07,22.6458,22.6458,22.6458,20.3952,0,1.23473,0,4.18153e+07
08/31/2009 15:00,8,31,1,15,0,26,28,0,9.08474e+06,3.4386e+07,22.6518,22.6518,22.6518,20.3952,0,1.23898,0,4.20718e+07
08/31/2009 16:00,8,31,1,16,0,23,38,0,9.48364e+06,3.41903e+07,22.6531,22.6531,22.6531,20.3952,0,1.29782,0,4.40957e+07
08/31/2009 17:00,8,31,1,17,0,19,64,0,8.52077e+06,3.41313e+07,22.6622,22.6622,22.6622,20.3952,0,1.15306,0,3.93342e+07
08/31/2009 18:00,8,31,1,18,0,19,52,0,5.62417e+06,2.13596e+07,22.6535,22.6535,22.6535,20.3952,0,0.728652,0,2.47613e+07
08/31/2009 19:00,8,31,1,19,0,18,52,0,0,8.55686e+06,22.6533,22.6533,22.6533,22.6533,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,17,59,0,0,1.19287e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,18,52,0,0,1.0975e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,0,1.0975e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,0,1.01166e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,0,9.63978e+06,22.6533,22.6533,22.6533,22.6533,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,0,1.22697e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,0,1.22697e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,0,1.22697e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,19,34,0,0,1.22697e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,18,37,0,0,1.22697e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,1.27465e+07,22.6533,22.6533,22.6533,22.6533,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,2.56211e+06,1.35974e+07,22.6187,22.6187,22.6187,20.3952,0,0.314812,0,1.0546e+07
09/01/2009 08:00,9,1,2,8,0,21,26,0,3.48161e+06,1.63552e+07,22.6017,22.6017,22.6017,20.3952,0,0.432876,0,1.43733e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,6.59064e+06,3.03041e+07,22.608,22.608,22.608,20.3952,0,0.869443,0,2.89511e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,7.73261e+06,3.1817e+07,22.6206,22.6206,22.6206,20.3952,0,1.03641,0,3.47068e+07
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,8.82004e+06,3.30044e+07,22.6234,22.6234,22.6234,20.3952,0,1.20393,0,4.03666e+07
09/01/2009 12:00,9,1,2,12,0,28,14,0,9.257e+06,3.36658e+07,22.6247,22.6247,22.6247,20.3952,0,1.27218,0,4.268e+07
09/01/2009 13:00,9,1,2,13,0,28,14,0,8.4492e+06,3.11535e+07,22.6227,22.6227,22.6227,20.3952,0,1.14755,0,3.84649e+07
09/01/2009 14:00,9,1,2,14,0,28,14,0,9.79882e+06,3.43149e+07,22.6164,22.6164,22.6164,20.3952,0,1.35358,0,4.52421e+07
09/01/2009 15:00,9,1,2,15,0,29,13,0,1.01057e+07,3.499e+07,22.6187,22.6187,22.6187,20.3952,0,1.39771,0,4.67661e+07
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.05672e+07,3.56495e+07,22.6212,22.6212,22.6212,20.3952,0,1.46727,0,4.91486e+07
09/01/2009 17:00,9,1,2,17,0,28,15,0,9.723e+06,3.49739e+07,22.6193,22.6193,22.6193,20.3952,0,1.3363,0,4.47234e+07
09/01/2009 18:00,9,1,2,18,0,27,18,0,6.97876e+06,2.27853e+07,22.619,22.619,22.619,20.3952,0,0.922957,0,3.08847e+07
09/01/2009 19:00,9,1,2,19,0,24,22,0,0,1.19287e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
