Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/01/2009 20:00,9,1,2,20,0,24,20,0,0,1.19287e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,23,22,0,0,1.0975e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,19,32,0,0,1.0975e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,19,32,0,0,1.01166e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,19,32,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,18,34,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,19,30,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,19,30,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,18,32,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,0,6.11611e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,23,23,0,0,6.0928e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,24,20,0,0,6.04618e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,24,22,0,0,6.02287e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,24,25,0,0,6.01459e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,26,24,0,0,6.02963e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,27,23,0,0,6.02963e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28,20,0,0,6.01459e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,28,20,0,0,6.02287e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,29,19,0,0,6.04618e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,28,20,0,0,6.0928e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,27,23,0,0,6.17776e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,24,29,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,22,35,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,21,38,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,21,35,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,19,40,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,19,43,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,19,43,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,18,45,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,18,49,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,17,52,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,17,52,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,17,52,0,0,8.52608e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,19,46,0,0,6.11611e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23,36,0,0,6.0928e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,26,28,0,0,6.00783e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,28,25,0,0,5.98452e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,29,27,0,0,5.94617e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,30,22,0,0,5.98452e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,31,18,0,0,6.16798e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,32,18,0,0,5.89955e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,29,22,0,0,6.09956e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27,26,0,0,6.13791e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,22,41,0,0,6.17625e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,23,36,0,0,6.16122e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,21,43,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,19,52,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,19,49,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,22,35,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,19,46,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,19,46,0,0,9.63978e+06,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,21,35,0,0,1.22697e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,20,37,0,0,1.22697e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,17,48,0,0,1.22697e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,18,45,0,0,1.22697e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,20,37,0,0,1.22697e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,19,40,0,0,1.27465e+07,22.6159,22.6159,22.6159,22.6159,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,21,35,0,4.34704e+06,1.5989e+07,22.6025,22.6025,22.6025,20.3952,0,0.565386,0,1.87975e+07
09/04/2009 08:00,9,4,5,8,0,23,33,0,7.10241e+06,2.10028e+07,22.5958,22.5958,22.5958,20.3952,0,0.947096,0,3.1362e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,1.04225e+07,3.54849e+07,22.604,22.604,22.604,20.3952,0,1.45338,0,4.83072e+07
09/04/2009 10:00,9,4,5,10,0,26,23,0,1.11217e+07,3.63116e+07,22.6109,22.6109,22.6109,20.3952,0,1.56542,0,5.21932e+07
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.13109e+07,3.65193e+07,22.6175,22.6175,22.6175,20.3952,0,1.59644,0,5.33854e+07
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.14615e+07,3.66452e+07,22.6243,22.6243,22.6243,20.3952,0,1.62061,0,5.43598e+07
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.10864e+07,3.46046e+07,22.6348,22.6348,22.6348,20.3952,0,1.56128,0,5.26168e+07
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.21982e+07,3.76347e+07,22.6346,22.6346,22.6346,20.3952,0,1.73328,0,5.84065e+07
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.2274e+07,3.79258e+07,22.6327,22.6327,22.6327,20.3952,0,1.74282,0,5.86784e+07
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.11526e+07,3.72892e+07,22.6338,22.6338,22.6338,20.3952,0,1.56248,0,5.26338e+07
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.06563e+07,3.65422e+07,22.6443,22.6443,22.6443,20.3952,0,1.48322,0,5.01975e+07
09/04/2009 18:00,9,4,5,18,0,24,27,0,8.4911e+06,2.46933e+07,22.629,22.629,22.629,20.3952,0,1.14623,0,3.85287e+07
09/04/2009 19:00,9,4,5,19,0,21,38,0,0,1.19287e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21,35,0,0,1.19287e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,19,40,0,0,1.0975e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,19,37,0,0,1.0975e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,19,37,0,0,1.01166e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,17,42,0,0,9.63978e+06,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,17,39,0,0,1.22697e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,18,34,0,0,1.22697e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17,36,0,0,1.22697e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,18,34,0,0,1.22697e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,17,36,0,0,1.22697e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,1.27465e+07,22.6232,22.6232,22.6232,22.6232,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,3.92048e+06,1.5338e+07,22.5924,22.5924,22.5924,20.3952,0,0.50285,0,1.66461e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,6.41835e+06,2.02184e+07,22.5841,22.5841,22.5841,20.3952,0,0.851732,0,2.80545e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,9.6693e+06,3.46688e+07,22.5937,22.5937,22.5937,20.3952,0,1.33851,0,4.42819e+07
09/05/2009 10:00,9,5,6,10,0,28,19,0,1.06227e+07,3.56383e+07,22.61,22.61,22.61,20.3952,0,1.48702,0,4.95597e+07
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.09254e+07,3.61159e+07,22.618,22.618,22.618,20.3952,0,1.53634,0,5.13872e+07
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.11324e+07,3.65433e+07,22.6289,22.6289,22.6289,20.3952,0,1.56959,0,5.27569e+07
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.062e+07,3.40456e+07,22.6298,22.6298,22.6298,20.3952,0,1.49041,0,5.01165e+07
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.18815e+07,3.72819e+07,22.6289,22.6289,22.6289,20.3952,0,1.68383,0,5.6596e+07
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.27205e+07,3.84553e+07,22.632,22.632,22.632,20.3952,0,1.81424,0,6.10648e+07
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.30408e+07,3.90075e+07,22.6322,22.6322,22.6322,20.3952,0,1.86561,0,6.28003e+07
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.27909e+07,3.89731e+07,22.628,22.628,22.628,20.3952,0,1.8225,0,6.12339e+07
09/05/2009 18:00,9,5,6,18,0,29,16,0,8.96413e+06,2.56379e+07,22.6199,22.6199,22.6199,20.3952,0,1.21916,0,4.08131e+07
09/05/2009 19:00,9,5,6,19,0,27,18,0,0,1.19287e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,24,25,0,0,1.19287e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,22,29,0,0,1.0975e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,22,29,0,0,1.0975e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,22,29,0,0,1.01166e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,22,35,0,0,9.63978e+06,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,21,40,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,19,46,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,18,49,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,16,55,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16,55,0,0,1.27465e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,21,40,0,4.89319e+06,1.66125e+07,22.6131,22.6131,22.6131,20.3952,0,0.638116,0,2.13125e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,7.62888e+06,2.18235e+07,22.6089,22.6089,22.6089,20.3952,0,1.0286,0,3.42647e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,1.06112e+07,3.57387e+07,22.6192,22.6192,22.6192,20.3952,0,1.48248,0,4.96134e+07
09/06/2009 10:00,9,6,0,10,0,29,20,0,1.14819e+07,3.67942e+07,22.6295,22.6295,22.6295,20.3952,0,1.62052,0,5.44832e+07
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.19725e+07,3.7412e+07,22.6402,22.6402,22.6402,20.3952,0,1.69972,0,5.74212e+07
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.19196e+07,3.72612e+07,22.6436,22.6436,22.6436,20.3952,0,1.69072,0,5.72016e+07
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.12397e+07,3.49107e+07,22.6401,22.6401,22.6401,20.3952,0,1.58224,0,5.34499e+07
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.21709e+07,3.79048e+07,22.6401,22.6401,22.6401,20.3952,0,1.72667,0,5.8329e+07
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.18511e+07,3.76604e+07,22.6433,22.6433,22.6433,20.3952,0,1.67342,0,5.66103e+07
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.13984e+07,3.71968e+07,22.6396,22.6396,22.6396,20.3952,0,1.60059,0,5.40568e+07
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.11047e+07,3.72246e+07,22.6409,22.6409,22.6409,20.3952,0,1.55411,0,5.25178e+07
09/06/2009 18:00,9,6,0,18,0,29,19,0,8.10881e+06,2.46515e+07,22.6371,22.6371,22.6371,20.3952,0,1.09123,0,3.68136e+07
09/06/2009 19:00,9,6,0,19,0,27,23,0,0,1.19287e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26,24,0,0,1.19287e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24,27,0,0,1.0975e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,23,38,0,0,1.0975e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,22,46,0,0,1.01166e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,22,50,0,0,9.63978e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,18,64,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18,56,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18,56,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,17,52,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17,48,0,0,1.22697e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16,51,0,0,1.27465e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,19,46,0,4.52429e+06,1.61303e+07,22.6359,22.6359,22.6359,20.3952,0,0.586929,0,1.98032e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,7.72871e+06,2.1952e+07,22.6429,22.6429,22.6429,20.3952,0,1.04159,0,3.52293e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,1.07396e+07,3.5911e+07,22.6457,22.6457,22.6457,20.3952,0,1.50191,0,5.08622e+07
09/07/2009 10:00,9,7,1,10,0,30,24,0,1.18906e+07,3.73471e+07,22.6589,22.6589,22.6589,20.3952,0,1.68496,0,5.7395e+07
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.20555e+07,3.75229e+07,22.6602,22.6602,22.6602,20.3952,0,1.71204,0,5.83503e+07
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.20928e+07,3.7494e+07,22.6651,22.6651,22.6651,20.3952,0,1.71714,0,5.86521e+07
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.15662e+07,3.52482e+07,22.6644,22.6644,22.6644,20.3952,0,1.63388,0,5.57902e+07
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.2572e+07,3.81832e+07,22.6622,22.6622,22.6622,20.3952,0,1.79235,0,6.1142e+07
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.32753e+07,3.92075e+07,22.6609,22.6609,22.6609,20.3952,0,1.90177,0,6.48388e+07
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.16974e+07,3.8097e+07,22.6708,22.6708,22.6708,20.3952,0,1.64654,0,5.63813e+07
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.12748e+07,3.73739e+07,22.6798,22.6798,22.6798,20.3952,0,1.57887,0,5.42787e+07
09/07/2009 18:00,9,7,1,18,0,23,53,0,9.09509e+06,2.54949e+07,22.68,22.68,22.68,20.3952,0,1.23472,0,4.24504e+07
09/07/2009 19:00,9,7,1,19,0,22,57,0,0,1.19287e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,22,50,0,0,1.19287e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,21,46,0,0,1.0975e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,19,49,0,0,1.0975e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,19,52,0,0,1.01166e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,19,56,0,0,9.63978e+06,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,17,68,0,0,1.22697e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,16,72,0,0,1.22697e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,17,55,0,0,1.22697e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,16,63,0,0,1.22697e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,19,46,0,0,1.22697e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,20,43,0,0,1.27465e+07,22.6779,22.6779,22.6779,22.6779,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,20,43,0,4.59832e+06,1.62303e+07,22.6555,22.6555,22.6555,20.3952,0,0.598187,0,2.037e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,7.7682e+06,2.20114e+07,22.6517,22.6517,22.6517,20.3952,0,1.04958,0,3.56384e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,1.04076e+07,3.54537e+07,22.653,22.653,22.653,20.3952,0,1.4463,0,4.91381e+07
09/08/2009 10:00,9,8,2,10,0,26,30,0,1.1151e+07,3.63399e+07,22.6544,22.6544,22.6544,20.3952,0,1.56511,0,5.32059e+07
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.15488e+07,3.66821e+07,22.6605,22.6605,22.6605,20.3952,0,1.62967,0,5.55512e+07
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.13827e+07,3.66417e+07,22.6639,22.6639,22.6639,20.3952,0,1.59971,0,5.46128e+07
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.10165e+07,3.44e+07,22.6627,22.6627,22.6627,20.3952,0,1.54664,0,5.2773e+07
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.14962e+07,3.70601e+07,22.6615,22.6615,22.6615,20.3952,0,1.61621,0,5.51168e+07
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.10005e+07,3.65796e+07,22.6676,22.6676,22.6676,20.3952,0,1.53578,0,5.2515e+07
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.20761e+07,3.76846e+07,22.6682,22.6682,22.6682,20.3952,0,1.703,0,5.82472e+07
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.2148e+07,3.79732e+07,22.6741,22.6741,22.6741,20.3952,0,1.71311,0,5.87451e+07
09/08/2009 18:00,9,8,2,18,0,22,53,0,8.18225e+06,2.45891e+07,22.6703,22.6703,22.6703,20.3952,0,1.09836,0,3.7603e+07
09/08/2009 19:00,9,8,2,19,0,20,64,0,0,1.19287e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,19,64,0,0,1.19287e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,18,73,0,0,1.0975e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,19,68,0,0,1.0975e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,18,68,0,0,1.01166e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,18,73,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,16,88,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16,82,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15,82,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,15,88,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15,82,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,0,6.25295e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,17,72,0,0,6.03114e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17,72,0,0,6.13791e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,17,72,0,0,5.97624e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,19,60,0,0,5.98452e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,20,56,0,0,5.98452e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,21,49,0,0,6.15294e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,19,52,0,0,6.1146e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,19,56,0,0,6.1146e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,19,52,0,0,6.17625e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,17,72,0,0,6.26798e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,16,77,0,0,6.26798e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,16,77,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,16,82,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,14,94,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,14,94,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,14,88,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,13,94,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,8.52608e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,6.25295e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,6.09956e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,0,0,6.13791e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,13,82,0,0,6.07625e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,14,77,0,0,6.0379e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,16,63,0,0,5.98452e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,17,59,0,0,5.98452e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,17,59,0,0,5.99956e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,17,59,0,0,6.0379e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,17,55,0,0,6.13791e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,17,59,0,0,6.20633e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,16,63,0,0,6.26798e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,15,67,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,14,72,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,9.63978e+06,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,1.22697e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,1.22697e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,1.22697e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,1.22697e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,1.22697e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,1.27465e+07,22.6686,22.6686,22.6686,22.6686,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,351009,1.09103e+07,22.6648,22.6648,22.6648,20.3952,0,0.0405633,0,1.38571e+06
09/11/2009 08:00,9,11,5,8,0,15,72,0,1.44354e+06,1.35154e+07,22.6529,22.6529,22.6529,20.3952,0,0.168386,0,5.71849e+06
09/11/2009 09:00,9,11,5,9,0,16,68,0,4.35663e+06,2.74815e+07,22.6567,22.6567,22.6567,20.3952,0,0.552272,0,1.87941e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,6.07024e+06,2.95431e+07,22.6682,22.6682,22.6682,20.3952,0,0.795328,0,2.72035e+07
09/11/2009 11:00,9,11,5,11,0,19,60,0,5.98546e+06,2.94228e+07,22.6802,22.6802,22.6802,20.3952,0,0.780784,0,2.68462e+07
09/11/2009 12:00,9,11,5,12,0,22,50,0,6.95852e+06,3.0593e+07,22.6931,22.6931,22.6931,20.3952,0,0.92419,0,3.1957e+07
09/11/2009 13:00,9,11,5,13,0,23,47,0,6.76869e+06,2.87141e+07,22.6934,22.6934,22.6934,20.3952,0,0.902379,0,3.12065e+07
09/11/2009 14:00,9,11,5,14,0,22,50,0,7.36564e+06,3.13216e+07,22.6874,22.6874,22.6874,20.3952,0,0.981343,0,3.38483e+07
09/11/2009 15:00,9,11,5,15,0,20,56,0,7.21501e+06,3.12369e+07,22.6847,22.6847,22.6847,20.3952,0,0.95731,0,3.29808e+07
09/11/2009 16:00,9,11,5,16,0,19,60,0,6.66302e+06,3.10842e+07,22.6845,22.6845,22.6845,20.3952,0,0.877632,0,3.02337e+07
09/11/2009 17:00,9,11,5,17,0,19,60,0,6.7563e+06,3.13238e+07,22.6859,22.6859,22.6859,20.3952,0,0.890941,0,3.07108e+07
09/11/2009 18:00,9,11,5,18,0,19,60,0,3.79622e+06,1.89638e+07,22.6861,22.6861,22.6861,20.3952,0,0.474001,0,1.634e+07
09/11/2009 19:00,9,11,5,19,0,17.1,70,0,0,1.19287e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,16,77,0,0,1.19287e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,16,77,0,0,1.0975e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,15,77,0,0,1.0975e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,15,82,0,0,1.01166e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,14,88,0,0,9.63978e+06,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,1.22697e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,1.22697e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,1.22697e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,1.22697e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,1.22697e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,1.27465e+07,22.6856,22.6856,22.6856,22.6856,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,1.49627e+06,1.22049e+07,22.6865,22.6865,22.6865,20.3952,0,0.175704,0,6.05794e+06
09/12/2009 08:00,9,12,6,8,0,15,77,0,2.37397e+06,1.47981e+07,22.6848,22.6848,22.6848,20.3952,0,0.285615,0,9.84049e+06
09/12/2009 09:00,9,12,6,9,0,17,68,0,5.22641e+06,2.86182e+07,22.6901,22.6901,22.6901,20.3952,0,0.672373,0,2.32188e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,6.41178e+06,2.99859e+07,22.6955,22.6955,22.6955,20.3952,0,0.841063,0,2.91131e+07
09/12/2009 11:00,9,12,6,11,0,19,60,0,6.991e+06,3.05588e+07,22.6972,22.6972,22.6972,20.3952,0,0.926097,0,3.20799e+07
09/12/2009 12:00,9,12,6,12,0,21,49,0,7.92508e+06,3.16501e+07,22.6919,22.6919,22.6919,20.3952,0,1.07119,0,3.70198e+07
09/12/2009 13:00,9,12,6,13,0,22,43,0,5.85039e+06,2.81054e+07,22.6876,22.6876,22.6876,20.3952,0,0.760456,0,2.62324e+07
09/12/2009 14:00,9,12,6,14,0,21,43,0,6.5212e+06,3.09726e+07,22.6784,22.6784,22.6784,20.3952,0,0.857292,0,2.94533e+07
09/12/2009 15:00,9,12,6,15,0,19,73,0,8.2519e+06,3.20361e+07,22.6971,22.6971,22.6971,20.3952,0,1.10971,0,3.84383e+07
09/12/2009 16:00,9,12,6,16,0,18,68,0,7.6761e+06,3.19221e+07,22.6898,22.6898,22.6898,20.3952,0,1.0236,0,3.53426e+07
09/12/2009 17:00,9,12,6,17,0,14,77,0,6.31034e+06,3.12702e+07,22.672,22.672,22.672,20.3952,0,0.82724,0,2.83411e+07
09/12/2009 18:00,9,12,6,18,0,12,94,0,3.21096e+06,1.82045e+07,22.6661,22.6661,22.6661,20.3952,0,0.395716,0,1.35225e+07
09/12/2009 19:00,9,12,6,19,0,12,94,0,0,1.19287e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,12,94,0,0,1.19287e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,12,94,0,0,1.0975e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,11,100,0,0,1.0975e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,11,100,0,0,1.01166e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,9.63978e+06,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,1.22697e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,1.22697e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,1.22697e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,1.22697e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,1.22697e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,1.27465e+07,22.6636,22.6636,22.6636,22.6636,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,467510,1.10609e+07,22.6612,22.6612,22.6612,20.3952,0,0.0559181,0,1.90716e+06
09/13/2009 08:00,9,13,0,8,0,12,88,0,611744,1.28181e+07,22.6587,22.6587,22.6587,20.3952,0,0.0698181,0,2.37805e+06
09/13/2009 09:00,9,13,0,9,0,13,88,0,3.70237e+06,2.72001e+07,22.6756,22.6756,22.6756,20.3952,0,0.462828,0,1.58821e+07
09/13/2009 10:00,9,13,0,10,0,15,77,0,4.16462e+06,2.74938e+07,22.6932,22.6932,22.6932,20.3952,0,0.525606,0,1.81754e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,5.68765e+06,2.88366e+07,22.705,22.705,22.705,20.3952,0,0.738599,0,2.56717e+07
09/13/2009 12:00,9,13,0,12,0,16,72,0,5.48613e+06,2.88798e+07,22.7011,22.7011,22.7011,20.3952,0,0.709179,0,2.46069e+07
09/13/2009 13:00,9,13,0,13,0,17,68,0,4.09187e+06,2.63116e+07,22.7031,22.7031,22.7031,20.3952,0,0.514603,0,1.78712e+07
09/13/2009 14:00,9,13,0,14,0,12,82,0,4.37098e+06,2.834e+07,22.6795,22.6795,22.6795,20.3952,0,0.55464,0,1.90649e+07
09/13/2009 15:00,9,13,0,15,0,14,82,0,4.92031e+06,2.84822e+07,22.6929,22.6929,22.6929,20.3952,0,0.630058,0,2.17838e+07
09/13/2009 16:00,9,13,0,16,0,16,59,0,5.10614e+06,2.9034e+07,22.6909,22.6909,22.6909,20.3952,0,0.655922,0,2.26586e+07
09/13/2009 17:00,9,13,0,17,0,16,63,0,5.94408e+06,2.9673e+07,22.6955,22.6955,22.6955,20.3952,0,0.772248,0,2.67311e+07
09/13/2009 18:00,9,13,0,18,0,16,63,0,2.71311e+06,1.7455e+07,22.6899,22.6899,22.6899,20.3952,0,0.328245,0,1.13343e+07
09/13/2009 19:00,9,13,0,19,0,13,72,0,0,1.19287e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12,76,0,0,1.19287e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11,82,0,0,1.0975e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,13,72,0,0,1.0975e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,13,72,0,0,1.01166e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,9.63978e+06,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,1.22697e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,1.22697e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,1.22697e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,1.22697e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,1.22697e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,1.27465e+07,22.6891,22.6891,22.6891,22.6891,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,692532,1.11692e+07,22.6663,22.6663,22.6663,20.3952,0,0.0805583,0,2.75216e+06
09/14/2009 08:00,9,14,1,8,0,17,45,0,1.59728e+06,1.39389e+07,22.643,22.643,22.643,20.3952,0,0.198319,0,6.7073e+06
09/14/2009 09:00,9,14,1,9,0,18,42,0,4.97071e+06,2.84217e+07,22.6426,22.6426,22.6426,20.3952,0,0.643997,0,2.17793e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,5.7612e+06,2.91427e+07,22.6506,22.6506,22.6506,20.3952,0,0.753419,0,2.55702e+07
09/14/2009 11:00,9,14,1,11,0,19,43,0,6.17619e+06,2.99079e+07,22.6568,22.6568,22.6568,20.3952,0,0.813301,0,2.76782e+07
09/14/2009 12:00,9,14,1,12,0,21,38,0,6.75089e+06,3.06706e+07,22.6623,22.6623,22.6623,20.3952,0,0.900442,0,3.07187e+07
09/14/2009 13:00,9,14,1,13,0,22,31,0,6.09222e+06,2.82322e+07,22.6516,22.6516,22.6516,20.3952,0,0.806711,0,2.73908e+07
09/14/2009 14:00,9,14,1,14,0,22,27,0,7.44828e+06,3.15169e+07,22.6438,22.6438,22.6438,20.3952,0,1.00085,0,3.38656e+07
09/14/2009 15:00,9,14,1,15,0,22,27,0,8.12592e+06,3.24515e+07,22.6434,22.6434,22.6434,20.3952,0,1.09592,0,3.70754e+07
09/14/2009 16:00,9,14,1,16,0,22,25,0,8.41233e+06,3.29497e+07,22.6416,22.6416,22.6416,20.3952,0,1.13668,0,3.84238e+07
09/14/2009 17:00,9,14,1,17,0,21,26,0,8.14736e+06,3.29487e+07,22.6325,22.6325,22.6325,20.3952,0,1.09675,0,3.69227e+07
09/14/2009 18:00,9,14,1,18,0,19,32,0,4.98314e+06,2.02661e+07,22.6245,22.6245,22.6245,20.3952,0,0.63946,0,2.14513e+07
09/14/2009 19:00,9,14,1,19,0,16,45,0,0,1.19287e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,48,0,0,1.19287e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,14,53,0,0,1.0975e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,13,58,0,0,1.0975e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,13,54,0,0,1.01166e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,9.63978e+06,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,1.22697e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,1.22697e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,1.22697e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,1.22697e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,1.22697e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,1.27465e+07,22.6194,22.6194,22.6194,22.6194,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,1.27173e+06,1.19096e+07,22.6054,22.6054,22.6054,20.3952,0,0.152152,0,5.06193e+06
09/15/2009 08:00,9,15,2,8,0,18,37,0,2.62022e+06,1.52478e+07,22.5835,22.5835,22.5835,20.3952,0,0.326141,0,1.07391e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,6.04037e+06,2.9832e+07,22.5955,22.5955,22.5955,20.3952,0,0.796502,0,2.63715e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,6.92384e+06,3.06829e+07,22.6058,22.6058,22.6058,20.3952,0,0.923023,0,3.07044e+07
09/15/2009 11:00,9,15,2,11,0,24,16,0,7.22368e+06,3.12249e+07,22.6041,22.6041,22.6041,20.3952,0,0.968032,0,3.21767e+07
09/15/2009 12:00,9,15,2,12,0,25,14,0,7.57494e+06,3.19196e+07,22.6087,22.6087,22.6087,20.3952,0,1.02365,0,3.4096e+07
09/15/2009 13:00,9,15,2,13,0,26,12,0,7.13721e+06,2.96218e+07,22.6062,22.6062,22.6062,20.3952,0,0.961831,0,3.20008e+07
09/15/2009 14:00,9,15,2,14,0,26,14,0,8.5672e+06,3.30149e+07,22.6048,22.6048,22.6048,20.3952,0,1.17161,0,3.89555e+07
09/15/2009 15:00,9,15,2,15,0,27,13,0,9.46011e+06,3.42421e+07,22.6091,22.6091,22.6091,20.3952,0,1.30148,0,4.33582e+07
09/15/2009 16:00,9,15,2,16,0,27,12,0,9.72417e+06,3.47109e+07,22.6075,22.6075,22.6075,20.3952,0,1.33909,0,4.45797e+07
09/15/2009 17:00,9,15,2,17,0,26,14,0,9.5252e+06,3.47939e+07,22.6067,22.6067,22.6067,20.3952,0,1.30704,0,4.34958e+07
09/15/2009 18:00,9,15,2,18,0,23,17,0,6.39023e+06,2.2121e+07,22.5964,22.5964,22.5964,20.3952,0,0.840475,0,2.78398e+07
09/15/2009 19:00,9,15,2,19,0,20,30,0,0,1.19287e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,18,32,0,0,1.19287e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,18,27,0,0,1.0975e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,17,29,0,0,1.0975e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,15,33,0,0,1.01166e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,14,41,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,6.16122e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,0,6.0928e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,22,21,0,0,6.04618e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,24,19,0,0,6.02287e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,26,14,0,0,5.97624e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,27,13,0,0,5.99128e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,28,13,0,0,6.02963e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,29,13,0,0,6.01459e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,29,14,0,0,5.98452e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,28,15,0,0,6.04618e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,26,14,0,0,6.0928e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,24,17,0,0,6.26798e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,21,21,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,19,22,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,19,22,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,18,25,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,17,25,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,15,28,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,16,26,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,15,28,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,16,24,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,8.52608e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,6.26798e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,0,6.09956e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,21,25,0,0,6.02287e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,23,23,0,0,5.98452e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,24,20,0,0,6.0379e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,24,22,0,0,6.00783e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,24,19,0,0,5.98452e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,16,0,0,5.99956e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,25,18,0,0,5.98452e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,22,23,0,0,6.17625e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,22,21,0,0,6.26798e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,20.4,26,0,0,6.26798e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,19,30,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,18,34,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,17,36,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,13,51,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,9.63978e+06,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,1.22697e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,1.22697e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,1.22697e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,1.22697e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,1.22697e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,1.27465e+07,22.5919,22.5919,22.5919,22.5919,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,1.43802e+06,1.22951e+07,22.5516,22.5516,22.5516,20.3952,0,0.165898,0,5.39127e+06
09/18/2009 08:00,9,18,5,8,0,16,36,0,1.88342e+06,1.45313e+07,22.5082,22.5082,22.5082,20.3952,0,0.220756,0,7.01936e+06
09/18/2009 09:00,9,18,5,9,0,17,36,0,5.06436e+06,2.86805e+07,22.5108,22.5108,22.5108,20.3952,0,0.654334,0,2.08311e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,6.52438e+06,3.01478e+07,22.5332,22.5332,22.5332,20.3952,0,0.863645,0,2.77846e+07
09/18/2009 11:00,9,18,5,11,0,19,32,0,7.18989e+06,3.09143e+07,22.5477,22.5477,22.5477,20.3952,0,0.964061,0,3.12265e+07
09/18/2009 12:00,9,18,5,12,0,19,30,0,6.9126e+06,3.0658e+07,22.5557,22.5557,22.5557,20.3952,0,0.920544,0,2.99279e+07
09/18/2009 13:00,9,18,5,13,0,19,30,0,6.21813e+06,2.81925e+07,22.5611,22.5611,22.5611,20.3952,0,0.819191,0,2.66996e+07
09/18/2009 14:00,9,18,5,14,0,18,32,0,6.72908e+06,3.06047e+07,22.5625,22.5625,22.5625,20.3952,0,0.891914,0,2.90876e+07
09/18/2009 15:00,9,18,5,15,0,12,71,0,5.98817e+06,2.98928e+07,22.5743,22.5743,22.5743,20.3952,0,0.784374,0,2.57207e+07
09/18/2009 16:00,9,18,5,16,0,9,93,0,5.36305e+06,2.96462e+07,22.5838,22.5838,22.5838,20.3952,0,0.695903,0,2.29185e+07
09/18/2009 17:00,9,18,5,17,0,9,93,0,5.40172e+06,3.00794e+07,22.6002,22.6002,22.6002,20.3952,0,0.700731,0,2.32514e+07
09/18/2009 18:00,9,18,5,18,0,9,93,0,2.89479e+06,1.77963e+07,22.6067,22.6067,22.6067,20.3952,0,0.354509,0,1.17975e+07
09/18/2009 19:00,9,18,5,19,0,8,93,0,0,1.19287e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,9,93,0,0,1.19287e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,9,87,0,0,1.0975e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,9,87,0,0,1.0975e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,1.01166e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,9.63978e+06,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,1.22697e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,1.22697e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,1.22697e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,1.22697e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,1.22697e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,1.27465e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,755179,1.12693e+07,22.5961,22.5961,22.5961,20.3952,0,0.0889785,0,2.94716e+06
09/19/2009 08:00,9,19,6,8,0,9,66,0,1.54282e+06,1.38668e+07,22.5794,22.5794,22.5794,20.3952,0,0.190817,0,6.27117e+06
09/19/2009 09:00,9,19,6,9,0,10,62,0,4.40493e+06,2.76843e+07,22.5806,22.5806,22.5806,20.3952,0,0.567049,0,1.86489e+07
09/19/2009 10:00,9,19,6,10,0,12,54,0,5.19392e+06,2.85927e+07,22.5989,22.5989,22.5989,20.3952,0,0.675075,0,2.23864e+07
09/19/2009 11:00,9,19,6,11,0,12,54,0,5.57496e+06,2.91186e+07,22.6076,22.6076,22.6076,20.3952,0,0.728755,0,2.42621e+07
09/19/2009 12:00,9,19,6,12,0,14,47,0,5.78271e+06,2.94675e+07,22.6144,22.6144,22.6144,20.3952,0,0.76035,0,2.53913e+07
09/19/2009 13:00,9,19,6,13,0,14,44,0,5.18766e+06,2.69375e+07,22.6088,22.6088,22.6088,20.3952,0,0.677375,0,2.25634e+07
09/19/2009 14:00,9,19,6,14,0,15,41,0,6.45962e+06,3.02087e+07,22.6079,22.6079,22.6079,20.3952,0,0.856909,0,2.85323e+07
09/19/2009 15:00,9,19,6,15,0,16,36,0,7.122e+06,3.11188e+07,22.6141,22.6141,22.6141,20.3952,0,0.947736,0,3.16438e+07
09/19/2009 16:00,9,19,6,16,0,17,36,0,7.62777e+06,3.2024e+07,22.6204,22.6204,22.6204,20.3952,0,1.02071,0,3.41779e+07
09/19/2009 17:00,9,19,6,17,0,17,34,0,7.31975e+06,3.17322e+07,22.617,22.617,22.617,20.3952,0,0.974516,0,3.25811e+07
09/19/2009 18:00,9,19,6,18,0,16,36,0,4.4075e+06,1.95637e+07,22.6109,22.6109,22.6109,20.3952,0,0.559761,0,1.86636e+07
09/19/2009 19:00,9,19,6,19,0,14,47,0,0,1.19287e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,14,47,0,0,1.19287e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,12,54,0,0,1.0975e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,11,54,0,0,1.0975e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,1.01166e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,9.63978e+06,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,1.22697e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,1.22697e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,1.22697e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,1.22697e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,1.22697e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,1.27465e+07,22.6068,22.6068,22.6068,22.6068,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,874418,1.14436e+07,22.578,22.578,22.578,20.3952,0,0.104799,0,3.44376e+06
09/20/2009 08:00,9,20,0,8,0,16,36,0,1.75701e+06,1.4132e+07,22.548,22.548,22.548,20.3952,0,0.214033,0,6.93297e+06
09/20/2009 09:00,9,20,0,9,0,19,30,0,5.21223e+06,2.8742e+07,22.5575,22.5575,22.5575,20.3952,0,0.679217,0,2.21004e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,6.12674e+06,2.98227e+07,22.5732,22.5732,22.5732,20.3952,0,0.808633,0,2.65018e+07
09/20/2009 11:00,9,20,0,11,0,22,25,0,6.48888e+06,3.03263e+07,22.5955,22.5955,22.5955,20.3952,0,0.860728,0,2.84987e+07
09/20/2009 12:00,9,20,0,12,0,23,18,0,6.83307e+06,3.09352e+07,22.5976,22.5976,22.5976,20.3952,0,0.91468,0,3.03142e+07
09/20/2009 13:00,9,20,0,13,0,24,16,0,6.33728e+06,2.86288e+07,22.5965,22.5965,22.5965,20.3952,0,0.844993,0,2.79903e+07
09/20/2009 14:00,9,20,0,14,0,24,16,0,7.80699e+06,3.20019e+07,22.5964,22.5964,22.5964,20.3952,0,1.05815,0,3.50487e+07
09/20/2009 15:00,9,20,0,15,0,25,16,0,8.61007e+06,3.3104e+07,22.6068,22.6068,22.6068,20.3952,0,1.17227,0,3.90117e+07
09/20/2009 16:00,9,20,0,16,0,25,14,0,8.92165e+06,3.37515e+07,22.6079,22.6079,22.6079,20.3952,0,1.21639,0,4.05006e+07
09/20/2009 17:00,9,20,0,17,0,24,16,0,8.725e+06,3.37222e+07,22.6076,22.6076,22.6076,20.3952,0,1.18513,0,3.94545e+07
09/20/2009 18:00,9,20,0,18,0,22,20,0,5.56363e+06,2.10798e+07,22.6017,22.6017,22.6017,20.3952,0,0.721551,0,2.39576e+07
09/20/2009 19:00,9,20,0,19,0,21,23,0,0,1.19287e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,19,30,0,0,1.19287e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,15,41,0,0,1.0975e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,15,44,0,0,1.0975e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,12,54,0,0,1.01166e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,12,50,0,0,9.63978e+06,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,1.22697e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,1.22697e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,1.22697e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,1.22697e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,1.22697e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,1.27465e+07,22.5978,22.5978,22.5978,22.5978,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,612033,1.12493e+07,22.5926,22.5926,22.5926,20.3952,0,0.0756824,0,2.50327e+06
09/21/2009 08:00,9,21,1,8,0,8,76,0,1.57689e+06,1.38802e+07,22.566,22.566,22.566,20.3952,0,0.183657,0,5.99834e+06
09/21/2009 09:00,9,21,1,9,0,9,71,0,4.40016e+06,2.74684e+07,22.5661,22.5661,22.5661,20.3952,0,0.560568,0,1.8313e+07
09/21/2009 10:00,9,21,1,10,0,12,58,0,5.49833e+06,2.87925e+07,22.5848,22.5848,22.5848,20.3952,0,0.715346,0,2.35696e+07
09/21/2009 11:00,9,21,1,11,0,13,58,0,6.10824e+06,2.9628e+07,22.6016,22.6016,22.6016,20.3952,0,0.804483,0,2.67108e+07
09/21/2009 12:00,9,21,1,12,0,14,51,0,6.26869e+06,2.96912e+07,22.6058,22.6058,22.6058,20.3952,0,0.830159,0,2.76144e+07
09/21/2009 13:00,9,21,1,13,0,16,45,0,5.9265e+06,2.79118e+07,22.6102,22.6102,22.6102,20.3952,0,0.783815,0,2.6125e+07
09/21/2009 14:00,9,21,1,14,0,17,42,0,7.25634e+06,3.13813e+07,22.6143,22.6143,22.6143,20.3952,0,0.974014,0,3.25246e+07
09/21/2009 15:00,9,21,1,15,0,18,37,0,7.92847e+06,3.21916e+07,22.6203,22.6203,22.6203,20.3952,0,1.06812,0,3.57637e+07
09/21/2009 16:00,9,21,1,16,0,17,36,0,7.99688e+06,3.22067e+07,22.617,22.617,22.617,20.3952,0,1.07606,0,3.59762e+07
09/21/2009 17:00,9,21,1,17,0,16.1,37,0,6.72467e+06,3.10925e+07,22.612,22.612,22.612,20.3952,0,0.887859,0,2.96172e+07
09/21/2009 18:00,9,21,1,18,0,14,41,0,3.67686e+06,1.86583e+07,22.6022,22.6022,22.6022,20.3952,0,0.459349,0,1.52555e+07
09/21/2009 19:00,9,21,1,19,0,13,44,0,0,1.19287e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,10,57,0,0,1.19287e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,8,66,0,0,1.0975e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,7,66,0,0,1.0975e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,6,70,0,0,1.01166e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,9.63978e+06,22.597,22.597,22.597,22.597,0,0,0,0
