Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,1.22697e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,1.22697e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,1.22697e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,1.22697e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,1.22697e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,0,0,1.27465e+07,22.597,22.597,22.597,22.597,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6,75,0,648682,1.11339e+07,22.5744,22.5744,22.5744,20.3952,0,0.076403,0,2.50652e+06
09/22/2009 08:00,9,22,2,8,0,7,70,0,1.09554e+06,1.32818e+07,22.5446,22.5446,22.5446,20.3952,0,0.130382,0,4.21646e+06
09/22/2009 09:00,9,22,2,9,0,9,61,0,4.06741e+06,2.70487e+07,22.5398,22.5398,22.5398,20.3952,0,0.520127,0,1.67857e+07
09/22/2009 10:00,9,22,2,10,0,11,58,0,4.83123e+06,2.79227e+07,22.5687,22.5687,22.5687,20.3952,0,0.62376,0,2.04019e+07
09/22/2009 11:00,9,22,2,11,0,14,47,0,5.46194e+06,2.87788e+07,22.5895,22.5895,22.5895,20.3952,0,0.713273,0,2.35518e+07
09/22/2009 12:00,9,22,2,12,0,17,42,0,5.87019e+06,2.95847e+07,22.6074,22.6074,22.6074,20.3952,0,0.774218,0,2.57728e+07
09/22/2009 13:00,9,22,2,13,0,18,39,0,5.35178e+06,2.73257e+07,22.61,22.61,22.61,20.3952,0,0.702048,0,2.3398e+07
09/22/2009 14:00,9,22,2,14,0,21,30,0,6.92531e+06,3.07506e+07,22.6173,22.6173,22.6173,20.3952,0,0.925452,0,3.09443e+07
09/22/2009 15:00,9,22,2,15,0,21,28,0,7.5988e+06,3.17529e+07,22.6216,22.6216,22.6216,20.3952,0,1.01906,0,3.41417e+07
09/22/2009 16:00,9,22,2,16,0,21,26,0,7.96808e+06,3.2477e+07,22.6232,22.6232,22.6232,20.3952,0,1.07192,0,3.59374e+07
09/22/2009 17:00,9,22,2,17,0,21,26,0,7.92528e+06,3.26548e+07,22.624,22.624,22.624,20.3952,0,1.06484,0,3.57126e+07
09/22/2009 18:00,9,22,2,18,0,17,42,0,4.47095e+06,1.96468e+07,22.6184,22.6184,22.6184,20.3952,0,0.568865,0,1.9031e+07
09/22/2009 19:00,9,22,2,19,0,16,45,0,0,1.19287e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,14,47,0,0,1.19287e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,13,51,0,0,1.0975e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,11,62,0,0,1.0975e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,9,71,0,0,1.01166e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,6.25295e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,0,6.11611e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,13,35,0,0,6.04618e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,13,35,0,0,5.98452e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,14,30,0,0,5.97624e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,17,29,0,0,6.00632e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,18,30,0,0,6.02963e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,20,28,0,0,6.0379e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,22,25,0,0,6.02287e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,21,25,0,0,6.06949e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,19,28,0,0,6.11611e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,17,29,0,0,6.20784e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,14,38,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,12,44,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,12,47,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,11,50,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,8.52608e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,6.19956e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,6.0928e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,0,0,6.00783e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,23,18,0,0,5.98452e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,24,15,0,0,5.97624e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,26,13,0,0,6.04466e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,26,13,0,0,6.0597e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,25,14,0,0,6.02287e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,25,14,0,0,5.98452e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,25,15,0,0,6.04618e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,23,20,0,0,6.0928e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,21,23,0,0,6.26798e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,20,24,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,20,24,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,18,32,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,14,38,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,14,35,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,9.63978e+06,22.615,22.615,22.615,22.615,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,1.22697e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,1.22697e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,1.22697e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,1.22697e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,1.22697e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,1.27465e+07,22.615,22.615,22.615,22.615,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,633844,1.11992e+07,22.5895,22.5895,22.5895,20.3952,0,0.0734105,0,2.42766e+06
09/25/2009 08:00,9,25,5,8,0,9,66,0,1.61894e+06,1.3943e+07,22.5116,22.5116,22.5116,20.3952,0,0.192483,0,6.13044e+06
09/25/2009 09:00,9,25,5,9,0,10,62,0,4.75006e+06,2.81333e+07,22.5027,22.5027,22.5027,20.3952,0,0.614405,0,1.94847e+07
09/25/2009 10:00,9,25,5,10,0,11,62,0,5.39831e+06,2.86692e+07,22.5345,22.5345,22.5345,20.3952,0,0.704493,0,2.26781e+07
09/25/2009 11:00,9,25,5,11,0,12,58,0,5.7513e+06,2.90106e+07,22.5652,22.5652,22.5652,20.3952,0,0.754949,0,2.46525e+07
09/25/2009 12:00,9,25,5,12,0,13,54,0,5.42449e+06,2.86905e+07,22.5798,22.5798,22.5798,20.3952,0,0.704753,0,2.3168e+07
09/25/2009 13:00,9,25,5,13,0,13,54,0,4.37378e+06,2.58687e+07,22.5893,22.5893,22.5893,20.3952,0,0.556158,0,1.83623e+07
09/25/2009 14:00,9,25,5,14,0,13,54,0,5.10935e+06,2.87342e+07,22.5905,22.5905,22.5905,20.3952,0,0.658715,0,2.17601e+07
09/25/2009 15:00,9,25,5,15,0,14,51,0,5.32364e+06,2.90146e+07,22.6039,22.6039,22.6039,20.3952,0,0.688289,0,2.28767e+07
09/25/2009 16:00,9,25,5,16,0,14,51,0,5.74309e+06,2.93717e+07,22.6159,22.6159,22.6159,20.3952,0,0.746442,0,2.49433e+07
09/25/2009 17:00,9,25,5,17,0,13,54,0,5.26027e+06,2.94305e+07,22.6186,22.6186,22.6186,20.3952,0,0.678765,0,2.27093e+07
09/25/2009 18:00,9,25,5,18,0,11,62,0,2.23691e+06,1.69435e+07,22.6146,22.6146,22.6146,20.3952,0,0.266916,0,8.91404e+06
09/25/2009 19:00,9,25,5,19,0,8,71,0,0,1.19287e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,8,71,0,0,1.19287e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,8,71,0,0,1.0975e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,8,71,0,0,1.0975e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,1.01166e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,9.63978e+06,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,0,0,1.27465e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,233840,1.07787e+07,22.6127,22.6127,22.6127,20.3952,0,0.0253948,0,847369
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,264042,1.24856e+07,22.6131,22.6131,22.6131,20.3952,0,0.0292747,0,977010
09/26/2009 09:00,9,26,6,9,0,8,93,0,1.67664e+06,2.50527e+07,22.6096,22.6096,22.6096,20.3952,0,0.202515,0,6.74578e+06
09/26/2009 10:00,9,26,6,10,0,8,100,0,1.91422e+06,2.51536e+07,22.6226,22.6226,22.6226,20.3952,0,0.227166,0,7.61415e+06
09/26/2009 11:00,9,26,6,11,0,10,87,0,2.46201e+06,2.50923e+07,22.6408,22.6408,22.6408,20.3952,0,0.298148,0,1.00749e+07
09/26/2009 12:00,9,26,6,12,0,12,71,0,3.16926e+06,2.59313e+07,22.653,22.653,22.653,20.3952,0,0.391464,0,1.33002e+07
09/26/2009 13:00,9,26,6,13,0,14,63,0,3.3321e+06,2.43009e+07,22.6602,22.6602,22.6602,20.3952,0,0.41505,0,1.41465e+07
09/26/2009 14:00,9,26,6,14,0,16,55,0,5.2388e+06,2.86355e+07,22.6641,22.6641,22.6641,20.3952,0,0.68023,0,2.32237e+07
09/26/2009 15:00,9,26,6,15,0,17,48,0,5.97214e+06,2.95953e+07,22.6657,22.6657,22.6657,20.3952,0,0.780305,0,2.66592e+07
09/26/2009 16:00,9,26,6,16,0,17,45,0,6.22279e+06,3.01619e+07,22.6606,22.6606,22.6606,20.3952,0,0.815551,0,2.78008e+07
09/26/2009 17:00,9,26,6,17,0,18,39,0,6.03951e+06,3.01545e+07,22.6566,22.6566,22.6566,20.3952,0,0.788754,0,2.68401e+07
09/26/2009 18:00,9,26,6,18,0,15,48,0,2.59277e+06,1.72522e+07,22.6441,22.6441,22.6441,20.3952,0,0.314167,0,1.06318e+07
09/26/2009 19:00,9,26,6,19,0,13,67,0,0,1.19287e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,13,67,0,0,1.19287e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,12,71,0,0,1.0975e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,11,71,0,0,1.0975e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,1.01166e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,9.63978e+06,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,1.22697e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,1.22697e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,1.22697e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,1.22697e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,1.22697e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,0,0,1.27465e+07,22.6396,22.6396,22.6396,22.6396,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12,44,0,179488,1.05685e+07,22.6346,22.6346,22.6346,20.3952,0,0.0165162,0,556488
09/27/2009 08:00,9,27,0,8,0,16,34,0,720764,1.28003e+07,22.6096,22.6096,22.6096,20.3952,0,0.0826986,0,2.75445e+06
09/27/2009 09:00,9,27,0,9,0,18,30,0,3.50101e+06,2.63781e+07,22.6003,22.6003,22.6003,20.3952,0,0.440414,0,1.46132e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,4.49554e+06,2.74745e+07,22.6224,22.6224,22.6224,20.3952,0,0.573341,0,1.92154e+07
09/27/2009 11:00,9,27,0,11,0,22,25,0,4.92094e+06,2.81015e+07,22.6326,22.6326,22.6326,20.3952,0,0.632131,0,2.12824e+07
09/27/2009 12:00,9,27,0,12,0,21,26,0,4.9481e+06,2.80607e+07,22.6313,22.6313,22.6313,20.3952,0,0.635558,0,2.13856e+07
09/27/2009 13:00,9,27,0,13,0,21,30,0,4.14737e+06,2.55697e+07,22.6378,22.6378,22.6378,20.3952,0,0.523486,0,1.76659e+07
09/27/2009 14:00,9,27,0,14,0,19,37,0,4.78625e+06,2.84996e+07,22.6353,22.6353,22.6353,20.3952,0,0.612039,0,2.0631e+07
09/27/2009 15:00,9,27,0,15,0,18,34,0,5.03947e+06,2.83715e+07,22.6321,22.6321,22.6321,20.3952,0,0.646994,0,2.17778e+07
09/27/2009 16:00,9,27,0,16,0,19,34,0,4.9079e+06,2.89674e+07,22.64,22.64,22.64,20.3952,0,0.628907,0,2.12439e+07
09/27/2009 17:00,9,27,0,17,0,17,42,0,5.47718e+06,2.937e+07,22.6427,22.6427,22.6427,20.3952,0,0.707479,0,2.39267e+07
09/27/2009 18:00,9,27,0,18,0,15,55,0,2.20995e+06,1.69073e+07,22.6422,22.6422,22.6422,20.3952,0,0.2625,0,8.87552e+06
09/27/2009 19:00,9,27,0,19,0,14.1,52,0,0,1.19287e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,14,47,0,0,1.19287e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,16,39,0,0,1.0975e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,14,44,0,0,1.0975e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,15,41,0,0,1.01166e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,9.63978e+06,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,1.22697e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,1.22697e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,1.22697e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,1.22697e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,1.22697e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,1.27465e+07,22.6416,22.6416,22.6416,22.6416,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,307351,1.08731e+07,22.6378,22.6378,22.6378,20.3952,0,0.0348294,0,1.17533e+06
09/28/2009 08:00,9,28,1,8,0,9,81,0,862225,1.28671e+07,22.6009,22.6009,22.6009,20.3952,0,0.0991072,0,3.28262e+06
09/28/2009 09:00,9,28,1,9,0,10,76,0,2.95124e+06,2.57293e+07,22.5763,22.5763,22.5763,20.3952,0,0.36386,0,1.19424e+07
09/28/2009 10:00,9,28,1,10,0,13,67,0,4.35018e+06,2.71661e+07,22.5938,22.5938,22.5938,20.3952,0,0.553888,0,1.83254e+07
09/28/2009 11:00,9,28,1,11,0,13,67,0,4.40435e+06,2.74257e+07,22.6143,22.6143,22.6143,20.3952,0,0.560412,0,1.87144e+07
09/28/2009 12:00,9,28,1,12,0,15,55,0,5.82613e+06,2.88761e+07,22.6227,22.6227,22.6227,20.3952,0,0.768486,0,2.57586e+07
09/28/2009 13:00,9,28,1,13,0,17,48,0,4.28505e+06,2.58173e+07,22.6314,22.6314,22.6314,20.3952,0,0.543535,0,1.82896e+07
09/28/2009 14:00,9,28,1,14,0,16,55,0,4.76916e+06,2.86693e+07,22.6352,22.6352,22.6352,20.3952,0,0.610318,0,2.05718e+07
09/28/2009 15:00,9,28,1,15,0,18,45,0,6.64856e+06,3.01825e+07,22.6435,22.6435,22.6435,20.3952,0,0.879222,0,2.97454e+07
09/28/2009 16:00,9,28,1,16,0,17,45,0,7.1736e+06,3.09941e+07,22.6417,22.6417,22.6417,20.3952,0,0.954576,0,3.2269e+07
09/28/2009 17:00,9,28,1,17,0,16,45,0,5.5009e+06,3.01278e+07,22.6354,22.6354,22.6354,20.3952,0,0.712168,0,2.40066e+07
09/28/2009 18:00,9,28,1,18,0,15,51,0,2.52712e+06,1.73167e+07,22.6346,22.6346,22.6346,20.3952,0,0.30455,0,1.02625e+07
09/28/2009 19:00,9,28,1,19,0,13,62,0,0,1.19287e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,13,58,0,0,1.19287e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,12,67,0,0,1.0975e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,12,67,0,0,1.0975e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,11,66,0,0,1.01166e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,9.63978e+06,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,1.22697e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,1.22697e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,1.22697e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,1.22697e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,1.22697e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,1.27465e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,564633,1.10549e+07,22.6146,22.6146,22.6146,20.3952,0,0.0650582,0,2.17237e+06
09/29/2009 08:00,9,29,2,8,0,16,39,0,1.04998e+06,1.31071e+07,22.5935,22.5935,22.5935,20.3952,0,0.121981,0,4.0339e+06
09/29/2009 09:00,9,29,2,9,0,18,34,0,4.46704e+06,2.75605e+07,22.5902,22.5902,22.5902,20.3952,0,0.571947,0,1.88922e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,6.01173e+06,2.936e+07,22.6018,22.6018,22.6018,20.3952,0,0.794123,0,2.63685e+07
09/29/2009 11:00,9,29,2,11,0,22,23,0,6.57847e+06,3.0262e+07,22.6098,22.6098,22.6098,20.3952,0,0.880834,0,2.93538e+07
09/29/2009 12:00,9,29,2,12,0,22,21,0,6.94535e+06,3.06047e+07,22.6082,22.6082,22.6082,20.3952,0,0.939694,0,3.12925e+07
09/29/2009 13:00,9,29,2,13,0,23,20,0,6.15681e+06,2.80216e+07,22.6089,22.6089,22.6089,20.3952,0,0.820625,0,2.73361e+07
09/29/2009 14:00,9,29,2,14,0,24,17,0,7.90218e+06,3.18705e+07,22.6049,22.6049,22.6049,20.3952,0,1.07813,0,3.58483e+07
09/29/2009 15:00,9,29,2,15,0,24,19,0,8.68746e+06,3.31028e+07,22.6076,22.6076,22.6076,20.3952,0,1.19188,0,3.968e+07
09/29/2009 16:00,9,29,2,16,0,22,21,0,8.49269e+06,3.29491e+07,22.6029,22.6029,22.6029,20.3952,0,1.15541,0,3.83832e+07
09/29/2009 17:00,9,29,2,17,0,21,23,0,7.26949e+06,3.17389e+07,22.6029,22.6029,22.6029,20.3952,0,0.968237,0,3.21659e+07
09/29/2009 18:00,9,29,2,18,0,18,30,0,3.64038e+06,1.87628e+07,22.5961,22.5961,22.5961,20.3952,0,0.454677,0,1.50581e+07
09/29/2009 19:00,9,29,2,19,0,17,34,0,0,1.19287e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,15,41,0,0,1.19287e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,13,47,0,0,1.0975e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,12,50,0,0,1.0975e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,13,44,0,0,1.01166e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,6.25295e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,0,6.04618e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,18,27,0,0,5.99956e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,19,22,0,0,5.96121e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,21,19,0,0,5.97624e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,22,18,0,0,6.00632e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,22,20,0,0,6.02963e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,23,17,0,0,6.01459e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23,17,0,0,5.99956e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23,17,0,0,6.02287e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,22,18,0,0,6.06949e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,18,25,0,0,6.26798e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,17,27,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,16,28,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,14,35,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,8.52608e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,6.26798e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,6.17625e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,0,0,6.15294e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,11.8,74,0,0,6.15294e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,12,76,0,0,6.02287e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,14,72,0,0,6.00783e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,17,59,0,0,6.00783e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,15,59,0,0,6.02287e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,12,94,0,0,6.19129e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,12,94,0,0,6.07625e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,13,88,0,0,6.26798e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,11,94,0,0,6.26798e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,9,93,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,8,93,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,9.63978e+06,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,1.22697e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,1.22697e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,1.22697e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,1.22697e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,1.22697e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,0,0,1.27465e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,8,87,0,0,1.04884e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 08:00,10,2,5,8,0,9,81,0,0,1.23005e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 09:00,10,2,5,9,0,11,76,0,0,2.27341e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 10:00,10,2,5,10,0,13,67,0,0,2.20837e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 11:00,10,2,5,11,0,14,59,0,0,2.17754e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 12:00,10,2,5,12,0,14,63,0,0,2.24671e+07,22.5928,22.5928,22.5928,22.5928,0,0,0,0
10/02/2009 13:00,10,2,5,13,0,16,55,0,1.18914e+06,2.13656e+07,22.6372,22.6372,22.6372,20.3952,0,0.153578,0,5.18502e+06
10/02/2009 14:00,10,2,5,14,0,17,48,0,2.31759e+06,2.46246e+07,22.6618,22.6618,22.6618,20.3952,0,0.297353,0,1.01443e+07
10/02/2009 15:00,10,2,5,15,0,18,42,0,2.98564e+06,2.54118e+07,22.6724,22.6724,22.6724,20.3952,0,0.384168,0,1.31641e+07
10/02/2009 16:00,10,2,5,16,0,18,34,0,2.74441e+06,2.51884e+07,22.6753,22.6753,22.6753,20.3952,0,0.337217,0,1.157e+07
10/02/2009 17:00,10,2,5,17,0,17,42,0,1.8738e+06,2.54763e+07,22.6898,22.6898,22.6898,20.3952,0,0.219773,0,7.58859e+06
10/02/2009 18:00,10,2,5,18,0,16,42,0,0,1.41125e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/02/2009 19:00,10,2,5,19,0,13,62,0,0,1.19287e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,11,71,0,0,1.19287e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,11,71,0,0,1.0975e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,1.0975e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,1.01166e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,9.63978e+06,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,1.22697e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,1.22697e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,1.22697e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,1.22697e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,1.22697e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,0,0,1.27465e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8,71,0,0,1.04884e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,1.19619e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,0,0,2.19671e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 10:00,10,3,6,10,0,13,67,0,0,2.19671e+07,22.6967,22.6967,22.6967,22.6967,0,0,0,0
10/03/2009 11:00,10,3,6,11,0,13,67,0,519933,2.22381e+07,22.689,22.689,22.689,20.3952,0,0.0622359,0,2.1475e+06
10/03/2009 12:00,10,3,6,12,0,14,63,0,1.28815e+06,2.32233e+07,22.6965,22.6965,22.6965,20.3952,0,0.162394,0,5.62381e+06
10/03/2009 13:00,10,3,6,13,0,14,67,0,201711,2.05725e+07,22.6946,22.6946,22.6946,20.3952,0,0.0208741,0,722242
10/03/2009 14:00,10,3,6,14,0,12,71,0,1.11025e+06,2.33637e+07,22.7455,22.7455,22.7455,20.3952,0,0.130722,0,4.62746e+06
10/03/2009 15:00,10,3,6,15,0,11,76,0,935803,2.35293e+07,22.7991,22.7991,22.7991,20.3952,0,0.110466,0,3.99589e+06
10/03/2009 16:00,10,3,6,16,0,11,76,0,1.22141e+06,2.39275e+07,22.8092,22.8092,22.8092,20.3952,0,0.14269,0,5.18315e+06
10/03/2009 17:00,10,3,6,17,0,10,82,0,1.21745e+06,2.41903e+07,22.813,22.813,22.813,20.3952,0,0.142268,0,5.17606e+06
10/03/2009 18:00,10,3,6,18,0,9,81,0,0,1.41125e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/03/2009 19:00,10,3,6,19,0,8,87,0,0,1.19287e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,9,87,0,0,1.19287e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,8,93,0,0,1.0975e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,1.0975e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,1.01166e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,9.63978e+06,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,1.22697e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,1.22697e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,1.22697e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,1.22697e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,1.22697e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,0,0,1.27465e+07,22.8142,22.8142,22.8142,22.8142,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,6,93,118798,0,1.06219e+07,22.5318,22.5318,22.5318,20.3952,0,0.00643284,0,206821
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,1.17829e+07,22.2635,22.2635,22.2635,22.2635,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,0,72222.9,2.17867e+07,22.2896,22.2896,22.2896,20.8623,0,0.00621287,0,177370
10/04/2009 10:00,10,4,0,10,0,9,71,0,1.00811e+06,2.28597e+07,22.5443,22.5443,22.5443,20.3952,0,0.121186,0,3.93511e+06
10/04/2009 11:00,10,4,0,11,0,12,50,0,1.48843e+06,2.38262e+07,22.6579,22.6579,22.6579,20.3952,0,0.18971,0,6.45924e+06
10/04/2009 12:00,10,4,0,12,0,12,40,0,1.81797e+06,2.39114e+07,22.6448,22.6448,22.6448,20.3952,0,0.235591,0,7.9753e+06
10/04/2009 13:00,10,4,0,13,0,12,29,0,1.13124e+06,2.14974e+07,22.6186,22.6186,22.6186,20.3952,0,0.145494,0,4.86793e+06
10/04/2009 14:00,10,4,0,14,0,12,31,0,1.20507e+06,2.3483e+07,22.7122,22.7122,22.7122,20.3952,0,0.141427,0,4.94028e+06
10/04/2009 15:00,10,4,0,15,0,12,31,0,1.58901e+06,2.37812e+07,22.7548,22.7548,22.7548,20.3952,0,0.189525,0,6.7292e+06
10/04/2009 16:00,10,4,0,16,0,9,49,0,2.44448e+06,2.48804e+07,22.7503,22.7503,22.7503,20.3952,0,0.299039,0,1.05974e+07
10/04/2009 17:00,10,4,0,17,0,7,66,0,1.56472e+06,2.46288e+07,22.7646,22.7646,22.7646,20.3952,0,0.183519,0,6.5432e+06
10/04/2009 18:00,10,4,0,18,0,5,81,0,0,1.41125e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/04/2009 19:00,10,4,0,19,0,4,81,0,0,1.19287e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,2.4,83,0,0,1.19287e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,1,86,0,0,1.0975e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,1.0975e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,1.01166e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,9.63978e+06,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,1.22697e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,1.22697e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,1.22697e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,1.22697e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,1.22697e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,0,0,1.27465e+07,22.7687,22.7687,22.7687,22.7687,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,1,79,1.08103e+06,0,1.18424e+07,20.0482,20.0482,20.5547,19.8887,0.0401614,0.0819629,612493,393580
10/05/2009 08:00,10,5,1,8,0,5,64,0,0,1.21566e+07,19.2015,19.2015,19.2015,19.2015,0,0,0,0
10/05/2009 09:00,10,5,1,9,0,8,41,0,0,2.18919e+07,19.2015,19.2015,19.2015,19.2015,0,0,0,0
10/05/2009 10:00,10,5,1,10,0,8,29,0,0,2.19671e+07,19.2015,19.2015,19.2015,19.2015,0,0,0,0
10/05/2009 11:00,10,5,1,11,0,9,32,0,226765,2.17903e+07,19.8775,19.8775,20.1468,19.8275,0.0192653,0.00620391,152489,18685.4
10/05/2009 12:00,10,5,1,12,0,9,32,0,643302,2.23971e+07,21.7433,21.7433,21.7433,20.3952,0,0.0787452,0,1.60273e+06
10/05/2009 13:00,10,5,1,13,0,10,25,0,592120,2.07992e+07,22.4424,22.4424,22.4424,20.3952,0,0.0719005,0,2.21521e+06
10/05/2009 14:00,10,5,1,14,0,11,24,0,1.07503e+06,2.30318e+07,22.5578,22.5578,22.5578,20.3952,0,0.137852,0,4.48601e+06
10/05/2009 15:00,10,5,1,15,0,11,24,0,1.05375e+06,2.29167e+07,22.5768,22.5768,22.5768,20.3952,0,0.128728,0,4.22719e+06
10/05/2009 16:00,10,5,1,16,0,9,27,0,566934,2.27881e+07,22.6529,22.6529,22.6529,20.3952,0,0.0629005,0,2.13674e+06
10/05/2009 17:00,10,5,1,17,0,8,29,0,478394,2.34427e+07,22.7599,22.7599,22.7599,20.3952,0,0.0514865,0,1.83218e+06
10/05/2009 18:00,10,5,1,18,0,8,32,0,0,1.41125e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/05/2009 19:00,10,5,1,19,0,6,39,0,0,1.19287e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,6,33,0,0,1.19287e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,2,57,0,0,1.0975e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,1.0975e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,1.01166e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,9.63978e+06,22.807,22.807,22.807,22.807,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,1.22697e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,1.22697e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,1.22697e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,1.22697e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,1.22697e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,0,0,1.27465e+07,22.807,22.807,22.807,22.807,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,1,51,2.04814e+06,0,1.31e+07,19.3602,19.3602,20.3952,19.3602,0.252081,0,3.15389e+06,0
10/06/2009 08:00,10,6,2,8,0,7,34,296861,0,1.21445e+07,18.9506,18.9506,20.3952,18.9506,0.0288226,0,626920,0
10/06/2009 09:00,10,6,2,9,0,9,27,0,0,2.17754e+07,18.9537,18.9537,18.9537,18.9537,0,0,0,0
10/06/2009 10:00,10,6,2,10,0,11,24,0,21278.8,2.16083e+07,19.0026,19.0026,19.3466,19.0026,0.00156051,0,32327.4,0
10/06/2009 11:00,10,6,2,11,0,13,19,0,714848,2.26401e+07,21.1188,21.1188,21.2542,20.2598,0.0222904,0.0662057,181667,1.13972e+06
10/06/2009 12:00,10,6,2,12,0,13,21,0,1.33394e+06,2.38631e+07,22.4425,22.4425,22.4425,20.3952,0,0.17481,0,5.38683e+06
10/06/2009 13:00,10,6,2,13,0,15,20,0,1.45048e+06,2.2354e+07,22.5482,22.5482,22.5482,20.3952,0,0.191588,0,6.20717e+06
10/06/2009 14:00,10,6,2,14,0,14,21,0,1.64628e+06,2.39732e+07,22.5453,22.5453,22.5453,20.3952,0,0.220384,0,7.13046e+06
10/06/2009 15:00,10,6,2,15,0,16,20,0,2.01304e+06,2.43529e+07,22.5665,22.5665,22.5665,20.3952,0,0.259346,0,8.47518e+06
10/06/2009 16:00,10,6,2,16,0,16,24,0,2.47242e+06,2.50501e+07,22.6351,22.6351,22.6351,20.3952,0,0.312074,0,1.05185e+07
10/06/2009 17:00,10,6,2,17,0,14,27,0,2.42429e+06,2.55246e+07,22.6851,22.6851,22.6851,20.3952,0,0.302143,0,1.04112e+07
10/06/2009 18:00,10,6,2,18,0,9,41,0,0,1.41125e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/06/2009 19:00,10,6,2,19,0,7,48,0,0,1.19287e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,6,51,0,0,1.19287e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,5,59,0,0,1.0975e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,1.0975e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,1.01166e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,5,55,0,0,6.26798e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,11,36,0,0,6.04618e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,13,29,0,0,5.99956e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,0,5.99956e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,17,27,0,0,6.02963e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,19,20,0,0,6.07474e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,21,19,0,0,6.0597e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,22,18,0,0,6.01459e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,22,20,0,0,5.99956e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,23,17,0,0,6.02287e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19,24,0,0,6.15445e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,16,28,0,0,6.26798e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,13,35,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,12,40,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,12,40,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,10,46,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,8.52608e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,6.26798e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,0,0,6.04618e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,18,25,0,0,5.99956e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,21,18,0,0,5.98452e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,24,13,0,0,5.99128e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,24,13,0,0,5.96121e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,26,12,0,0,5.96121e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,26,10,0,0,5.97624e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,25,14,0,0,5.98452e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,23,18,0,0,6.15294e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,21,25,0,0,6.22964e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,17,39,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,15,44,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,9.63978e+06,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,1.22697e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,1.22697e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,1.22697e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,1.22697e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,1.22697e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,0,0,1.27465e+07,22.6909,22.6909,22.6909,22.6909,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,7,48,158641,0,1.06833e+07,22.0489,22.0489,22.0489,20.3952,0,0.0161303,0,401428
10/09/2009 08:00,10,9,5,8,0,16,20,0,173970,1.20022e+07,21.6174,21.6174,21.6174,20.7584,0,0.0197123,0,380293
10/09/2009 09:00,10,9,5,9,0,17,21,0,1.04176e+06,2.31051e+07,22.2026,22.2026,22.2026,20.3952,0,0.128888,0,3.60763e+06
10/09/2009 10:00,10,9,5,10,0,19,20,0,1.85017e+06,2.41499e+07,22.4585,22.4585,22.4585,20.3952,0,0.237529,0,7.37561e+06
10/09/2009 11:00,10,9,5,11,0,21,16,0,2.1908e+06,2.47507e+07,22.4944,22.4944,22.4944,20.3952,0,0.290597,0,9.17909e+06
10/09/2009 12:00,10,9,5,12,0,22,17,0,2.66402e+06,2.56103e+07,22.5124,22.5124,22.5124,20.3952,0,0.365704,0,1.16513e+07
10/09/2009 13:00,10,9,5,13,0,23,16,0,2.61125e+06,2.38815e+07,22.5178,22.5178,22.5178,20.3952,0,0.359863,0,1.14942e+07
10/09/2009 14:00,10,9,5,14,0,24,15,0,4.05505e+06,2.70963e+07,22.5729,22.5729,22.5729,20.3952,0,0.543756,0,1.78293e+07
10/09/2009 15:00,10,9,5,15,0,23,16,0,4.64022e+06,2.77693e+07,22.6168,22.6168,22.6168,20.3952,0,0.615333,0,2.05708e+07
10/09/2009 16:00,10,9,5,16,0,23,16,0,4.90195e+06,2.82051e+07,22.6347,22.6347,22.6347,20.3952,0,0.638851,0,2.1529e+07
10/09/2009 17:00,10,9,5,17,0,20,19,0,4.39008e+06,2.81834e+07,22.646,22.646,22.646,20.3952,0,0.561111,0,1.90045e+07
10/09/2009 18:00,10,9,5,18,0,16,24,0,710329,1.83648e+07,22.5888,22.5888,22.5888,20.3952,0,0.0777933,0,2.56782e+06
10/09/2009 19:00,10,9,5,19,0,13,29,0,0,1.19287e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,13,29,0,0,1.19287e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,10,42,0,0,1.0975e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,12,34,0,0,1.0975e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,1.01166e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,9.63978e+06,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,1.22697e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,1.22697e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,1.22697e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,1.22697e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,1.22697e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,0,0,1.27465e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,6,60,0,0,1.04884e+07,22.5585,22.5585,22.5585,22.5585,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,11,43,0,363824,1.22414e+07,22.5432,22.5432,22.5432,21.0133,0,0.0415207,0,1.33888e+06
10/10/2009 09:00,10,10,6,9,0,15,33,0,1.65605e+06,2.40077e+07,22.5252,22.5252,22.5252,20.3952,0,0.206578,0,6.62126e+06
10/10/2009 10:00,10,10,6,10,0,17,27,0,2.12308e+06,2.45067e+07,22.5251,22.5251,22.5251,20.3952,0,0.275161,0,8.81878e+06
10/10/2009 11:00,10,10,6,11,0,20,24,0,2.96858e+06,2.5556e+07,22.591,22.591,22.591,20.3952,0,0.389645,0,1.28748e+07
10/10/2009 12:00,10,10,6,12,0,22,21,0,3.84569e+06,2.69703e+07,22.6259,22.6259,22.6259,20.3952,0,0.51368,0,1.72427e+07
10/10/2009 13:00,10,10,6,13,0,24,19,0,3.58485e+06,2.51265e+07,22.6104,22.6104,22.6104,20.3952,0,0.482281,0,1.60761e+07
10/10/2009 14:00,10,10,6,14,0,24,19,0,5.53433e+06,2.88219e+07,22.6515,22.6515,22.6515,20.3952,0,0.740352,0,2.51369e+07
10/10/2009 15:00,10,10,6,15,0,24,19,0,5.8024e+06,2.90801e+07,22.6617,22.6617,22.6617,20.3952,0,0.767296,0,2.6169e+07
10/10/2009 16:00,10,10,6,16,0,20,28,0,4.79819e+06,2.82464e+07,22.6688,22.6688,22.6688,20.3952,0,0.615816,0,2.10686e+07
10/10/2009 17:00,10,10,6,17,0,18,34,0,4.78373e+06,2.83847e+07,22.6692,22.6692,22.6692,20.3952,0,0.612573,0,2.09615e+07
10/10/2009 18:00,10,10,6,18,0,16,36,0,1.2541e+06,1.90528e+07,22.6494,22.6494,22.6494,20.3952,0,0.142694,0,4.84037e+06
10/10/2009 19:00,10,10,6,19,0,12,47,0,0,1.19287e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,10,54,0,0,1.19287e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,11,50,0,0,1.0975e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,1.0975e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,1.01166e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,9.63978e+06,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,1.22697e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,1.22697e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,1.22697e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,1.22697e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,1.22697e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,0,0,1.27465e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,6,39,0,0,1.04884e+07,22.6423,22.6423,22.6423,22.6423,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8,34,0,98372.8,1.19051e+07,22.6297,22.6297,22.6297,21.3582,0,0.0103472,0,346942
10/11/2009 09:00,10,11,0,9,0,10,25,0,1.14055e+06,2.33385e+07,22.5488,22.5488,22.5488,20.3952,0,0.137198,0,4.42413e+06
10/11/2009 10:00,10,11,0,10,0,12,22,0,1.76516e+06,2.3832e+07,22.5211,22.5211,22.5211,20.3952,0,0.218542,0,6.99115e+06
10/11/2009 11:00,10,11,0,11,0,14,21,0,2.43333e+06,2.48524e+07,22.561,22.561,22.561,20.3952,0,0.312801,0,1.01942e+07
10/11/2009 12:00,10,11,0,12,0,17,17,0,3.10187e+06,2.61419e+07,22.5859,22.5859,22.5859,20.3952,0,0.406642,0,1.34054e+07
10/11/2009 13:00,10,11,0,13,0,18,18,0,2.72645e+06,2.40029e+07,22.5732,22.5732,22.5732,20.3952,0,0.361372,0,1.18437e+07
10/11/2009 14:00,10,11,0,14,0,19,17,0,4.39605e+06,2.75197e+07,22.6048,22.6048,22.6048,20.3952,0,0.579485,0,1.92678e+07
10/11/2009 15:00,10,11,0,15,0,19,18,0,4.79789e+06,2.79538e+07,22.6176,22.6176,22.6176,20.3952,0,0.626123,0,2.09388e+07
10/11/2009 16:00,10,11,0,16,0,19,17,0,5.0025e+06,2.83306e+07,22.6288,22.6288,22.6288,20.3952,0,0.648801,0,2.1807e+07
10/11/2009 17:00,10,11,0,17,0,17,19,0,4.51931e+06,2.83511e+07,22.6296,22.6296,22.6296,20.3952,0,0.577628,0,1.94211e+07
10/11/2009 18:00,10,11,0,18,0,12,29,0,816947,1.85001e+07,22.6145,22.6145,22.6145,20.3952,0,0.090307,0,3.0158e+06
10/11/2009 19:00,10,11,0,19,0,9,32,0,0,1.19287e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8,34,0,0,1.19287e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7,44,0,0,1.0975e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,1.0975e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,1.01166e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,9.63978e+06,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,1.22697e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,1.22697e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,1.22697e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,1.22697e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,1.22697e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,0,0,1.27465e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,4,64,0,0,1.04884e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,6,60,0,0,1.19969e+07,22.6075,22.6075,22.6075,22.6075,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,9,45,0,78814.5,2.20617e+07,22.5995,22.5995,22.5995,21.2801,0,0.00727278,0,240848
10/12/2009 10:00,10,12,1,10,0,12,37,0,0,2.19671e+07,22.5858,22.5858,22.5858,22.5858,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,15,36,0,142812,2.20643e+07,22.585,22.585,22.585,21.1254,0,0.0135956,0,447895
10/12/2009 12:00,10,12,1,12,0,16,31,0,471270,2.2399e+07,22.6116,22.6116,22.6116,20.3952,0,0.0508857,0,1.69859e+06
