Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/12/2009 13:00,10,12,1,13,0,17,27,0,618024,2.09361e+07,22.608,22.608,22.608,20.3952,0,0.0753137,0,2.50778e+06
10/12/2009 14:00,10,12,1,14,0,19,24,0,1.93957e+06,2.42322e+07,22.6616,22.6616,22.6616,20.3952,0,0.235688,0,8.04535e+06
10/12/2009 15:00,10,12,1,15,0,21,19,0,2.6828e+06,2.51164e+07,22.6908,22.6908,22.6908,20.3952,0,0.33287,0,1.14983e+07
10/12/2009 16:00,10,12,1,16,0,21,18,0,3.61027e+06,2.65063e+07,22.6911,22.6911,22.6911,20.3952,0,0.454364,0,1.56972e+07
10/12/2009 17:00,10,12,1,17,0,18,25,0,3.48904e+06,2.70064e+07,22.691,22.691,22.691,20.3952,0,0.436221,0,1.50701e+07
10/12/2009 18:00,10,12,1,18,0,13,44,0,86384.9,1.75847e+07,22.6881,22.6881,22.6881,20.3952,0,0.00625476,0,215807
10/12/2009 19:00,10,12,1,19,0,11,50,0,0,1.19287e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,9,53,0,0,1.19287e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7,61,0,0,1.0975e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,1.0975e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,1.01166e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,9.63978e+06,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,1.22697e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,1.22697e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,1.22697e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,1.22697e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,1.22697e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,0,0,1.27465e+07,22.6855,22.6855,22.6855,22.6855,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,6,51,117163,0,1.06214e+07,22.3911,22.3911,22.3911,20.3952,0,0.00693297,0,208227
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,1.17829e+07,22.1126,22.1126,22.1126,22.1126,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,0,617583,2.26715e+07,22.3155,22.3155,22.3155,20.7387,0,0.0724544,0,2.13663e+06
10/13/2009 10:00,10,13,2,10,0,19,18,0,1.30025e+06,2.32384e+07,22.5665,22.5665,22.5665,20.3952,0,0.160831,0,5.25566e+06
10/13/2009 11:00,10,13,2,11,0,22,12,0,1.76041e+06,2.39902e+07,22.6021,22.6021,22.6021,20.3952,0,0.227463,0,7.55388e+06
10/13/2009 12:00,10,13,2,12,0,23,11,0,1.52917e+06,2.3644e+07,22.6221,22.6221,22.6221,20.3952,0,0.190047,0,6.36958e+06
10/13/2009 13:00,10,13,2,13,0,24,11,0,740951,2.1256e+07,22.6228,22.6228,22.6228,20.3952,0,0.0871539,0,2.92142e+06
10/13/2009 14:00,10,13,2,14,0,25,10,0,3.19731e+06,2.57431e+07,22.6912,22.6912,22.6912,20.3952,0,0.403019,0,1.39257e+07
10/13/2009 15:00,10,13,2,15,0,25,10,0,4.32948e+06,2.7334e+07,22.6982,22.6982,22.6982,20.3952,0,0.557211,0,1.93107e+07
10/13/2009 16:00,10,13,2,16,0,25,11,0,4.97387e+06,2.82885e+07,22.7013,22.7013,22.7013,20.3952,0,0.642401,0,2.22926e+07
10/13/2009 17:00,10,13,2,17,0,21,18,0,4.37921e+06,2.81632e+07,22.7013,22.7013,22.7013,20.3952,0,0.555728,0,1.92848e+07
10/13/2009 18:00,10,13,2,18,0,17,25,0,571155,1.81848e+07,22.675,22.675,22.675,20.3952,0,0.058738,0,2.01496e+06
10/13/2009 19:00,10,13,2,19,0,14,30,0,0,1.19287e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,15,26,0,0,1.19287e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,14,30,0,0,1.0975e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,1.0975e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,1.01166e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,11.8,45,0,0,6.26798e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,6.04618e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,0,6.02287e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,23,25,0,0,5.96121e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23,25,0,0,5.99128e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,24,22,0,0,5.96121e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,26,17,0,0,6.1146e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,23,27,0,0,6.01459e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,23,27,0,0,5.96121e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,22,29,0,0,6.04618e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,21,30,0,0,6.16949e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16,42,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,44,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13,51,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12,54,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12,54,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,8.52608e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,6.26798e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,6.06949e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,0,0,6.02287e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,12,58,0,0,5.99956e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,16,45,0,0,6.04466e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,19,32,0,0,6.07474e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,21,33,0,0,6.0597e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,23,12,0,0,6.01459e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,23,8,0,0,5.99956e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,22,9,0,0,6.04618e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,20,9,0,0,6.16949e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,15,55,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13,72,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,9,81,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,9.63978e+06,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,1.22697e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,0,0,1.27465e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8,100,0,0,1.04884e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8,100,0,0,1.17829e+07,22.6598,22.6598,22.6598,22.6598,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,11,76,0,609508,2.26612e+07,22.6047,22.6047,22.6047,20.9614,0,0.072047,0,2.38216e+06
10/16/2009 10:00,10,16,5,10,0,12,62,0,1.22139e+06,2.31362e+07,22.5625,22.5625,22.5625,20.3952,0,0.150693,0,4.91481e+06
10/16/2009 11:00,10,16,5,11,0,13,54,0,1.50788e+06,2.36594e+07,22.5892,22.5892,22.5892,20.3952,0,0.191252,0,6.31436e+06
10/16/2009 12:00,10,16,5,12,0,14,44,0,360504,2.3176e+07,22.6028,22.6028,22.6028,20.3952,0,0.0373057,0,1.23927e+06
10/16/2009 13:00,10,16,5,13,0,15,44,0,180439,2.12941e+07,22.6071,22.6071,22.6071,20.3952,0,0.0182345,0,606922
10/16/2009 14:00,10,16,5,14,0,9,76,0,1.43323e+06,2.35809e+07,22.671,22.671,22.671,20.3952,0,0.170359,0,5.85338e+06
10/16/2009 15:00,10,16,5,15,0,8,87,0,824255,2.37692e+07,22.7934,22.7934,22.7934,20.3952,0,0.095863,0,3.45947e+06
10/16/2009 16:00,10,16,5,16,0,8,76,0,836507,2.39769e+07,22.8323,22.8323,22.8323,20.3952,0,0.0974963,0,3.57535e+06
10/16/2009 17:00,10,16,5,17,0,7,76,0,750226,2.40593e+07,22.8546,22.8546,22.8546,20.3952,0,0.0866857,0,3.20799e+06
10/16/2009 18:00,10,16,5,18,0,6,87,0,0,1.74843e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/16/2009 19:00,10,16,5,19,0,4,93,0,0,1.19287e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,4,93,0,0,1.19287e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,3,100,0,0,1.0975e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,1.0975e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,1.01166e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,9.63978e+06,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,1.22697e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,1.22697e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,1.22697e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,1.22697e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,1.22697e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,0,0,1.27465e+07,22.8598,22.8598,22.8598,22.8598,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,3,87,447670,0,1.10354e+07,20.9096,20.9096,20.9268,20.378,0.00449847,0.0398564,2336.72,637764
10/17/2009 08:00,10,17,6,8,0,4,75,22625.1,0,1.1951e+07,20.2657,20.2657,20.296,20.2657,0.00070472,0,1284.25,0
10/17/2009 09:00,10,17,6,9,0,4,81,0,0,2.24671e+07,20.2629,20.2629,20.2629,20.2629,0,0,0,0
10/17/2009 10:00,10,17,6,10,0,3,93,0,0,2.25423e+07,20.2629,20.2629,20.2629,20.2629,0,0,0,0
10/17/2009 11:00,10,17,6,11,0,3,93,0,0,2.19671e+07,20.2629,20.2629,20.2629,20.2629,0,0,0,0
10/17/2009 12:00,10,17,6,12,0,6,75,0,0,2.19671e+07,20.2629,20.2629,20.2629,20.2629,0,0,0,0
10/17/2009 13:00,10,17,6,13,0,7,61,0,0,2.01553e+07,20.2629,20.2629,20.2629,20.2629,0,0,0,0
10/17/2009 14:00,10,17,6,14,0,8,44,0,190150,2.18936e+07,20.6695,20.6695,20.6695,20.3621,0,0.020633,0,118121
10/17/2009 15:00,10,17,6,15,0,8,44,0,409242,2.22876e+07,21.7659,21.7659,21.7659,20.3952,0,0.0476301,0,1.01372e+06
10/17/2009 16:00,10,17,6,16,0,8,44,0,644660,2.28128e+07,22.4897,22.4897,22.4897,20.3952,0,0.0723762,0,2.2811e+06
10/17/2009 17:00,10,17,6,17,0,7,48,0,287134,2.29832e+07,22.6788,22.6788,22.6788,20.3952,0,0.0315856,0,1.08607e+06
10/17/2009 18:00,10,17,6,18,0,5,55,0,0,1.74843e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/17/2009 19:00,10,17,6,19,0,0,72,0,0,1.19287e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,1,72,0,0,1.19287e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,0,78,0,0,1.0975e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,1.0975e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,1.01166e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,9.63978e+06,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,1.22697e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,1.22697e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,1.22697e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,1.22697e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,1.22697e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,0,0,1.27465e+07,22.7096,22.7096,22.7096,22.7096,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,-1,66,3.35326e+06,0,1.47871e+07,19.0946,19.0946,20.3952,19.0946,0.441948,0,7.49515e+06,0
10/18/2009 08:00,10,18,0,8,0,4,54,994628,0,1.30999e+07,18.9409,18.9409,20.3952,18.9409,0.119318,0,2.61314e+06,0
10/18/2009 09:00,10,18,0,9,0,9,29,0,0,2.18919e+07,18.9462,18.9462,18.9462,18.9462,0,0,0,0
10/18/2009 10:00,10,18,0,10,0,11,26,0,0,2.17754e+07,18.9462,18.9462,18.9462,18.9462,0,0,0,0
10/18/2009 11:00,10,18,0,11,0,14,21,0,260543,2.23253e+07,19.8426,19.8426,20.1561,19.7919,0.0227961,0.00674241,209402,25726.4
10/18/2009 12:00,10,18,0,12,0,14,18,0,788480,2.31521e+07,21.8963,21.8963,21.8963,20.3952,0,0.0982458,0,2.23415e+06
10/18/2009 13:00,10,18,0,13,0,16,16,0,1.04699e+06,2.17588e+07,22.5454,22.5454,22.5454,20.3952,0,0.133792,0,4.32871e+06
10/18/2009 14:00,10,18,0,14,0,17,15,0,1.29744e+06,2.35137e+07,22.5917,22.5917,22.5917,20.3952,0,0.169181,0,5.59184e+06
10/18/2009 15:00,10,18,0,15,0,16,17,0,1.26003e+06,2.33804e+07,22.5926,22.5926,22.5926,20.3952,0,0.159234,0,5.2654e+06
10/18/2009 16:00,10,18,0,16,0,15,20,0,1.42256e+06,2.38163e+07,22.6174,22.6174,22.6174,20.3952,0,0.175628,0,5.87285e+06
10/18/2009 17:00,10,18,0,17,0,12,26,0,1.09846e+06,2.40142e+07,22.629,22.629,22.629,20.3952,0,0.131966,0,4.43596e+06
10/18/2009 18:00,10,18,0,18,0,7,34,0,0,1.74843e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/18/2009 19:00,10,18,0,19,0,8,32,0,0,1.19287e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,5,39,0,0,1.19287e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,2,48,0,0,1.0975e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,1.0975e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,1.01166e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,9.63978e+06,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,1.22697e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,1.22697e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,1.22697e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,1.22697e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,1.22697e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,0,0,1.27465e+07,22.6324,22.6324,22.6324,22.6324,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,1,61,2.25112e+06,0,1.33373e+07,19.223,19.223,20.3952,19.223,0.285168,0,4.01702e+06,0
10/19/2009 08:00,10,19,1,8,0,6,47,686084,0,1.27018e+07,18.9461,18.9461,20.3952,18.9461,0.0794449,0,1.73314e+06,0
10/19/2009 09:00,10,19,1,9,0,8,41,0,0,2.18919e+07,18.9509,18.9509,18.9509,18.9509,0,0,0,0
10/19/2009 10:00,10,19,1,10,0,9,38,0,14531.3,2.17919e+07,18.9906,18.9906,19.2715,18.9906,0.000929201,0,19647.1,0
10/19/2009 11:00,10,19,1,11,0,11,33,0,462125,2.25063e+07,20.5334,20.5334,20.8034,20.1252,0.0272074,0.0275753,174909,343000
10/19/2009 12:00,10,19,1,12,0,14,30,0,1.176e+06,2.35054e+07,22.3265,22.3265,22.3265,20.3952,0,0.15196,0,4.42078e+06
10/19/2009 13:00,10,19,1,13,0,15,30,0,1.23534e+06,2.20713e+07,22.5847,22.5847,22.5847,20.3952,0,0.160345,0,5.28297e+06
10/19/2009 14:00,10,19,1,14,0,16,28,0,1.52485e+06,2.38123e+07,22.588,22.588,22.588,20.3952,0,0.202106,0,6.66893e+06
10/19/2009 15:00,10,19,1,15,0,16,31,0,1.32485e+06,2.33916e+07,22.5942,22.5942,22.5942,20.3952,0,0.169178,0,5.59881e+06
10/19/2009 16:00,10,19,1,16,0,15,33,0,552600,2.30885e+07,22.5985,22.5985,22.5985,20.3952,0,0.0665816,0,2.20745e+06
10/19/2009 17:00,10,19,1,17,0,13,38,0,726475,2.36029e+07,22.6111,22.6111,22.6111,20.3952,0,0.0810355,0,2.70259e+06
10/19/2009 18:00,10,19,1,18,0,9,57,0,0,1.74843e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/19/2009 19:00,10,19,1,19,0,8,61,0,0,1.19287e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,7,66,0,0,1.19287e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,8,66,0,0,1.0975e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,1.0975e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,1.01166e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,9.63978e+06,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,1.22697e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,1.22697e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,1.22697e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,1.22697e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,1.22697e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,0,0,1.27465e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4,87,1.30147e+06,0,1.21297e+07,19.7853,19.7853,20.4877,19.6927,0.0698977,0.081538,1.17059e+06,340675
10/20/2009 08:00,10,20,2,8,0,4,87,419206,0,1.28117e+07,19.0295,19.0295,20.3952,19.0295,0.0408502,0,839858,0
10/20/2009 09:00,10,20,2,9,0,4,87,0,0,2.27341e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 10:00,10,20,2,10,0,6,75,0,0,2.27341e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 11:00,10,20,2,11,0,6,75,0,0,2.27341e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 12:00,10,20,2,12,0,6,70,0,0,2.27341e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 13:00,10,20,2,13,0,6,70,0,0,2.10742e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 14:00,10,20,2,14,0,6,70,0,0,2.24258e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 15:00,10,20,2,15,0,7,70,0,0,2.27341e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 16:00,10,20,2,16,0,7,70,0,0,2.29258e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 17:00,10,20,2,17,0,7,66,0,0,2.29672e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 18:00,10,20,2,18,0,7,66,0,0,1.74843e+07,18.9949,18.9949,18.9949,18.9949,0,0,0,0
10/20/2009 19:00,10,20,2,19,0,6,70,183941,0,1.21461e+07,18.9912,18.9912,19.9284,18.9912,0.0148679,0,314809,0
10/20/2009 20:00,10,20,2,20,0,6,70,0,0,1.19287e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,6,70,0,0,1.0975e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,1.0975e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,1.01166e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,3,87,0,0,6.25295e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,7,70,0,0,6.06949e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,9,57,0,0,6.02287e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12,50,0,0,5.99956e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,12,50,0,0,6.02963e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,13,47,0,0,6.07474e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,15,44,0,0,6.0597e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,16,39,0,0,6.01459e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,16,39,0,0,5.99956e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,14,47,0,0,6.04618e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,12,54,0,0,6.18453e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,8,66,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,7,66,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,8,57,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,8,52,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,8.52608e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,6.25295e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,0,0,6.04618e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,13.7,45,0,0,6.02287e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,0,5.99956e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,20,24,0,0,6.04466e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,21,23,0,0,6.0597e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,21,26,0,0,6.04466e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21,26,0,0,5.99956e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,21,25,0,0,5.98452e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,18,30,0,0,6.09956e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,16,36,0,0,6.22287e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,14,41,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,14,44,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,9.63978e+06,18.984,18.984,18.984,18.984,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,1.22697e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,1.22697e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,1.22697e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,1.22697e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,1.22697e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,0,0,1.27465e+07,18.984,18.984,18.984,18.984,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7,66,1.1902e+06,0,1.19881e+07,18.9556,18.9556,20.3952,18.9556,0.138262,0,2.99119e+06,0
10/23/2009 08:00,10,23,5,8,0,11,54,584929,0,1.25148e+07,18.9663,18.9663,20.3952,18.9663,0.0654426,0,1.40808e+06,0
10/23/2009 09:00,10,23,5,9,0,13,44,0,0,2.18919e+07,18.9717,18.9717,18.9717,18.9717,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,16,36,0,158318,2.18945e+07,19.4875,19.4875,20.0393,19.4875,0.0166725,0,199480,0
10/23/2009 11:00,10,23,5,11,0,16,36,0,863602,2.3024e+07,21.7016,21.7016,21.7016,20.3952,0,0.108565,0,2.15196e+06
10/23/2009 12:00,10,23,5,12,0,18,32,0,1.43713e+06,2.38471e+07,22.5566,22.5566,22.5566,20.3952,0,0.189231,0,6.15582e+06
10/23/2009 13:00,10,23,5,13,0,18,32,0,1.43128e+06,2.22611e+07,22.6011,22.6011,22.6011,20.3952,0,0.188387,0,6.25329e+06
10/23/2009 14:00,10,23,5,14,0,18,32,0,1.63182e+06,2.39531e+07,22.5956,22.5956,22.5956,20.3952,0,0.217765,0,7.2106e+06
10/23/2009 15:00,10,23,5,15,0,18,34,0,1.65846e+06,2.39376e+07,22.6034,22.6034,22.6034,20.3952,0,0.213115,0,7.08302e+06
10/23/2009 16:00,10,23,5,16,0,17,36,0,771833,2.33657e+07,22.6074,22.6074,22.6074,20.3952,0,0.0933605,0,3.10788e+06
10/23/2009 17:00,10,23,5,17,0,16,39,0,1.11468e+06,2.41094e+07,22.6355,22.6355,22.6355,20.3952,0,0.134805,0,4.54461e+06
10/23/2009 18:00,10,23,5,18,0,12,67,0,0,1.74843e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,11,66,0,0,1.19287e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,7,81,0,0,1.19287e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6,81,0,0,1.0975e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,1.0975e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,1.01166e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,9.63978e+06,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,1.22697e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,1.22697e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,1.22697e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,1.22697e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,1.22697e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,0,0,1.27465e+07,22.6522,22.6522,22.6522,22.6522,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,2,87,1.10963e+06,0,1.18849e+07,19.9337,19.9337,20.5605,19.7684,0.0624139,0.0658305,929356,491389
10/24/2009 08:00,10,24,6,8,0,8,66,26027.1,0,1.18677e+07,19.1322,19.1322,19.5528,19.1322,0.00194495,0,36899.9,0
10/24/2009 09:00,10,24,6,9,0,13,32,0,48549.7,2.1951e+07,19.2847,19.2847,19.6949,19.2847,0.00459441,0,74538.9,0
10/24/2009 10:00,10,24,6,10,0,14,25,0,707474,2.26643e+07,21.0468,21.0468,21.2185,20.2236,0.00593883,0.0765863,61380.1,1.13297e+06
10/24/2009 11:00,10,24,6,11,0,16,20,0,1.14899e+06,2.31959e+07,22.467,22.467,22.467,20.3952,0,0.14474,0,4.51526e+06
10/24/2009 12:00,10,24,6,12,0,16,19,0,1.08147e+06,2.29649e+07,22.5783,22.5783,22.5783,20.3952,0,0.138691,0,4.55611e+06
10/24/2009 13:00,10,24,6,13,0,18,18,0,1.02383e+06,2.13578e+07,22.5882,22.5882,22.5882,20.3952,0,0.1306,0,4.3098e+06
10/24/2009 14:00,10,24,6,14,0,18,16,0,1.90149e+06,2.40926e+07,22.5934,22.5934,22.5934,20.3952,0,0.245131,0,8.10929e+06
10/24/2009 15:00,10,24,6,15,0,18,16,0,2.83523e+06,2.5402e+07,22.6384,22.6384,22.6384,20.3952,0,0.360979,0,1.21848e+07
10/24/2009 16:00,10,24,6,16,0,18,16,0,3.09145e+06,2.61934e+07,22.6777,22.6777,22.6777,20.3952,0,0.390298,0,1.34055e+07
10/24/2009 17:00,10,24,6,17,0,14,21,0,2.55823e+06,2.59545e+07,22.7046,22.7046,22.7046,20.3952,0,0.314656,0,1.09345e+07
10/24/2009 18:00,10,24,6,18,0,10,36,0,0,1.74843e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,10.2,38,0,0,1.19287e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,11,36,0,0,1.19287e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,8,48,0,0,1.0975e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,1.0975e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,1.01166e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,9.63978e+06,22.704,22.704,22.704,22.704,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,1.22697e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,1.22697e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,1.22697e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,1.22697e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,1.22697e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,0,0,1.27465e+07,22.704,22.704,22.704,22.704,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,6,60,149083,0,1.06711e+07,22.1003,22.1003,22.1003,20.3952,0,0.0149596,0,383849
10/25/2009 08:00,10,25,0,8,0,8,52,0,0,1.23005e+07,21.5648,21.5648,21.5648,21.5648,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,11,47,0,0,2.26589e+07,21.5648,21.5648,21.5648,21.5648,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,14,27,0,0,2.19671e+07,21.5648,21.5648,21.5648,21.5648,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,16,24,0,316636,2.2131e+07,21.8416,21.8416,21.8416,20.6876,0,0.0371926,0,841752
10/25/2009 12:00,10,25,0,12,0,17,21,0,0,2.26175e+07,22.1512,22.1512,22.1512,22.1512,0,0,0,0
10/25/2009 13:00,10,25,0,13,0,17,23,0,0,2.07334e+07,22.1512,22.1512,22.1512,22.1512,0,0,0,0
10/25/2009 14:00,10,25,0,14,0,17,27,0,1.16534e+06,2.31363e+07,22.4642,22.4642,22.4642,20.3952,0,0.143889,0,4.52285e+06
10/25/2009 15:00,10,25,0,15,0,18,27,0,1.70244e+06,2.40506e+07,22.6469,22.6469,22.6469,20.3952,0,0.208483,0,7.06466e+06
10/25/2009 16:00,10,25,0,16,0,17,27,0,2.173e+06,2.47728e+07,22.7048,22.7048,22.7048,20.3952,0,0.268308,0,9.32488e+06
10/25/2009 17:00,10,25,0,17,0,14,35,0,1.55802e+06,2.47435e+07,22.7556,22.7556,22.7556,20.3952,0,0.185772,0,6.59829e+06
10/25/2009 18:00,10,25,0,18,0,13,41,0,0,1.74843e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,12,47,0,0,1.19287e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,11,50,0,0,1.19287e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,11,50,0,0,1.0975e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,1.0975e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,1.01166e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,9.63978e+06,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,1.22697e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,1.22697e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,1.22697e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,1.22697e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,1.22697e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,0,0,1.27465e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,6,70,0,0,1.04884e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 08:00,10,26,1,8,0,9,61,0,0,1.21566e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,11,54,0,0,2.22754e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 10:00,10,26,1,10,0,13,47,0,0,2.25423e+07,22.7659,22.7659,22.7659,22.7659,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,13,47,0,302729,2.21129e+07,22.7282,22.7282,22.7282,20.9879,0,0.0352315,0,1.23228e+06
10/26/2009 12:00,10,26,1,12,0,14,44,0,877367,2.27742e+07,22.6597,22.6597,22.6597,20.3952,0,0.110106,0,3.75176e+06
10/26/2009 13:00,10,26,1,13,0,15,44,0,822680,2.1163e+07,22.6526,22.6526,22.6526,20.3952,0,0.102623,0,3.48598e+06
10/26/2009 14:00,10,26,1,14,0,16,42,0,1.05112e+06,2.31772e+07,22.6851,22.6851,22.6851,20.3952,0,0.12655,0,4.37694e+06
10/26/2009 15:00,10,26,1,15,0,17,39,0,1.00376e+06,2.36152e+07,22.7976,22.7976,22.7976,20.3952,0,0.119054,0,4.30389e+06
10/26/2009 16:00,10,26,1,16,0,15,44,0,1.25426e+06,2.3968e+07,22.8208,22.8208,22.8208,20.3952,0,0.146364,0,5.34215e+06
10/26/2009 17:00,10,26,1,17,0,14,47,0,979212,2.43528e+07,22.8544,22.8544,22.8544,20.3952,0,0.116197,0,4.29962e+06
10/26/2009 18:00,10,26,1,18,0,13,54,0,0,1.74843e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/26/2009 19:00,10,26,1,19,0,11,62,0,0,1.19287e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,8,71,0,0,1.19287e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,8,71,0,0,1.0975e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,1.0975e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,1.01166e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,0,0,1.27465e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,7,81,0,0,1.04884e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,8,87,0,0,1.23005e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,9,81,0,0,2.31175e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 10:00,10,27,2,10,0,11,76,0,0,2.28506e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,12,71,0,0,2.27341e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 12:00,10,27,2,12,0,12,76,0,0,2.27341e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 13:00,10,27,2,13,0,12,71,0,0,2.10742e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,12,71,0,0,2.27341e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 15:00,10,27,2,15,0,11,82,0,0,2.31175e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 16:00,10,27,2,16,0,9,100,0,0,2.31175e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 17:00,10,27,2,17,0,9,100,0,0,2.31175e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 18:00,10,27,2,18,0,9,100,0,0,1.74843e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,9,100,0,0,1.19287e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,9,100,0,0,1.19287e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,9,93,0,0,1.0975e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,1.0975e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,1.01166e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,7,87,0,0,6.26798e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,7,93,0,0,6.26798e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,8,71,0,0,6.19129e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,9,61,0,0,6.19129e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,9,57,0,0,6.19129e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,11,54,0,0,6.19129e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12,47,0,0,6.19129e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,15,39,0,0,6.19129e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13,32,0,0,6.1146e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,13,32,0,0,6.26798e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,11,33,0,0,6.26798e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,8,44,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,7,44,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,6,47,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,6,47,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,8.52608e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,6.26798e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,0,0,6.04618e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,12,29,0,0,5.99956e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,12,26,0,0,5.99956e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,0,5.99128e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,14,23,0,0,6.02135e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,16,20,0,0,5.99128e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,16,20,0,0,5.97624e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17,21,0,0,6.02287e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,14,23,0,0,6.02287e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,11,31,0,0,6.25295e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,8,41,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,8,66,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,7,70,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,9.63978e+06,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,1.22697e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,0,0,1.27465e+07,22.8615,22.8615,22.8615,22.8615,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,3,93,3.98379e+06,0,1.90112e+07,19.064,19.064,20.3952,19.064,0.522599,0,9.09961e+06,0
10/30/2009 08:00,10,30,5,8,0,4,93,3.21958e+06,0,1.63295e+07,18.9468,18.9468,20.3952,18.9468,0.401862,0,8.76298e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,828841,0,2.35822e+07,18.9496,18.9496,20.3952,18.9496,0.0935084,0,2.03517e+06,0
10/30/2009 10:00,10,30,5,10,0,6,75,276616,0,2.28696e+07,18.9508,18.9508,20.3952,18.9508,0.0224937,0,489131,0
10/30/2009 11:00,10,30,5,11,0,6,75,149446,0,2.29066e+07,18.9504,18.9504,20.3952,18.9504,0.0102652,0,223278,0
10/30/2009 12:00,10,30,5,12,0,6,81,0,0,2.26175e+07,18.9498,18.9498,18.9498,18.9498,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,7,70,248919,0,2.10248e+07,18.9515,18.9515,20.3952,18.9515,0.0188842,0,410447,0
10/30/2009 14:00,10,30,5,14,0,6,75,0,0,2.27341e+07,18.9529,18.9529,18.9529,18.9529,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,7,76,0,0,2.29258e+07,18.9529,18.9529,18.9529,18.9529,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,6,81,0,0,2.31175e+07,18.9529,18.9529,18.9529,18.9529,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,5,93,0,0,2.31175e+07,18.9529,18.9529,18.9529,18.9529,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,4,100,1.06581e+06,0,1.88166e+07,18.9543,18.9543,20.3952,18.9543,0.118996,0,2.58186e+06,0
10/30/2009 19:00,10,30,5,19,0,4,100,1.96886e+06,0,1.4428e+07,18.9506,18.9506,20.3952,18.9506,0.237457,0,5.16411e+06,0
10/30/2009 20:00,10,30,5,20,0,4,100,0,0,1.19287e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,5,93,0,0,1.0975e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,1.0975e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,1.01166e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,9.63978e+06,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,1.22697e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,1.22697e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,1.22697e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,1.22697e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,1.22697e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,0,0,1.27465e+07,18.9504,18.9504,18.9504,18.9504,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,2,100,5.12196e+06,0,2.04988e+07,18.9271,18.9271,20.3952,18.9271,0.680591,0,1.50684e+07,0
10/31/2009 08:00,10,31,6,8,0,2,93,3.99516e+06,0,1.74348e+07,18.9407,18.9407,20.3952,18.9407,0.510949,0,1.11887e+07,0
10/31/2009 09:00,10,31,6,9,0,2,93,1.57079e+06,0,2.46433e+07,18.9427,18.9427,20.3952,18.9427,0.185271,0,4.05135e+06,0
10/31/2009 10:00,10,31,6,10,0,2,93,1.13203e+06,0,2.41514e+07,18.9437,18.9437,20.3952,18.9437,0.127797,0,2.79265e+06,0
10/31/2009 11:00,10,31,6,11,0,2,93,900041,0,2.38523e+07,18.9443,18.9443,20.3952,18.9443,0.097724,0,2.13459e+06,0
10/31/2009 12:00,10,31,6,12,0,2,93,639788,0,2.35174e+07,18.9451,18.9451,20.3952,18.9451,0.0642574,0,1.40283e+06,0
10/31/2009 13:00,10,31,6,13,0,2,93,1.28778e+06,0,2.26925e+07,18.9438,18.9438,20.3952,18.9438,0.148156,0,3.23725e+06,0
10/31/2009 14:00,10,31,6,14,0,3,87,408835,0,2.32205e+07,18.9463,18.9463,20.3952,18.9463,0.0346897,0,756660,0
10/31/2009 15:00,10,31,6,15,0,3,87,168511,0,2.3113e+07,18.9503,18.9503,20.3952,18.9503,0.008278,0,180066,0
10/31/2009 16:00,10,31,6,16,0,3,87,0,0,2.28092e+07,18.9519,18.9519,18.9519,18.9519,0,0,0,0
10/31/2009 17:00,10,31,6,17,0,3,87,105604,0,2.32341e+07,18.9529,18.9529,20.3952,18.9529,0.00483122,0,104905,0
10/31/2009 18:00,10,31,6,18,0,2,93,2.06779e+06,0,2.01122e+07,18.9447,18.9447,20.3952,18.9447,0.251419,0,5.49014e+06,0
10/31/2009 19:00,10,31,6,19,0,1,100,3.1433e+06,0,1.59602e+07,18.9386,18.9386,20.3952,18.9386,0.398689,0,8.74266e+06,0
10/31/2009 20:00,10,31,6,20,0,1,100,0,0,1.19287e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,2,93,0,0,1.0975e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,1.0975e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,1.01166e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,9.63978e+06,18.9381,18.9381,18.9381,18.9381,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,1.22697e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,1.22697e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,1.22697e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,1.22697e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,1.22697e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,0,0,1.27465e+07,18.9381,18.9381,18.9381,18.9381,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,-3,92,1.1873e+07,0,2.86291e+07,18.9056,18.9056,20.3952,18.9056,1.29989,0,2.91776e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,8.03895e+06,0,2.28221e+07,18.9165,18.9165,20.3952,18.9165,1.11459,0,2.48124e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,5.02503e+06,0,2.94445e+07,18.9249,18.9249,20.3952,18.9249,0.670394,0,1.48392e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,1.82375e+06,0,2.39239e+07,18.9274,18.9274,20.3952,18.9274,0.229438,0,5.07003e+06,0
11/01/2009 11:00,11,1,0,11,0,-1,55,1.72538e+06,0,2.42101e+07,18.9317,18.9317,20.3952,18.9317,0.214679,0,4.72998e+06,0
11/01/2009 12:00,11,1,0,12,0,-1,66,1.43485e+06,0,2.34125e+07,18.9339,18.9339,20.3952,18.9339,0.174508,0,3.8391e+06,0
11/01/2009 13:00,11,1,0,13,0,-1,66,2.33608e+06,0,2.39623e+07,18.9334,18.9334,20.3952,18.9334,0.291588,0,6.41714e+06,0
11/01/2009 14:00,11,1,0,14,0,-1,60,812930,0,2.26187e+07,18.9275,18.9275,20.3952,18.9275,0.0981302,0,2.16829e+06,0
11/01/2009 15:00,11,1,0,15,0,-1,60,705417,0,2.26705e+07,18.9245,18.9245,20.3952,18.9245,0.0838131,0,1.85577e+06,0
11/01/2009 16:00,11,1,0,16,0,-1,60,527834,0,2.25563e+07,18.9239,18.9239,20.3952,18.9239,0.0603386,0,1.33647e+06,0
11/01/2009 17:00,11,1,0,17,0,-2,65,585066,0,2.38564e+07,18.9225,18.9225,20.3952,18.9225,0.0679217,0,1.50592e+06,0
11/01/2009 18:00,11,1,0,18,0,-3,71,2.27719e+06,0,2.04068e+07,18.9225,18.9225,20.3952,18.9225,0.286799,0,6.35873e+06,0
11/01/2009 19:00,11,1,0,19,0,-4,71,3.58263e+06,0,1.65509e+07,18.9174,18.9174,20.3952,18.9174,0.463874,0,1.0321e+07,0
11/01/2009 20:00,11,1,0,20,0,-4,71,0,0,1.19287e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,-4,65,0,0,1.0975e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,1.0975e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,1.01166e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,9.63978e+06,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,1.22697e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,1.22697e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,1.22697e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,1.22697e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,1.22697e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,0,0,1.27465e+07,18.9156,18.9156,18.9156,18.9156,0,0,0,0
