Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/02/2009 07:00,11,2,1,7,0,-9,64,1.38526e+07,0,3.10753e+07,18.8785,18.8785,20.3952,18.8785,1.50906,0,3.44811e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,8.10378e+06,0,2.24479e+07,18.8989,18.8989,20.3952,18.8989,1.13259,0,2.55134e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,3.18283e+06,0,2.58869e+07,18.9181,18.9181,20.3952,18.9181,0.414001,0,9.20658e+06,0
11/02/2009 10:00,11,2,1,10,0,-1,50,2.20444e+06,0,2.46221e+07,18.927,18.927,20.3952,18.927,0.285829,0,6.31762e+06,0
11/02/2009 11:00,11,2,1,11,0,1,51,1.94613e+06,0,2.45001e+07,18.9364,18.9364,20.3952,18.9364,0.245604,0,5.39378e+06,0
11/02/2009 12:00,11,2,1,12,0,4,35,1.62714e+06,0,2.42285e+07,18.9486,18.9486,20.3952,18.9486,0.19961,0,4.34723e+06,0
11/02/2009 13:00,11,2,1,13,0,5,33,1.81079e+06,0,2.28727e+07,18.9545,18.9545,20.3952,18.9545,0.224069,0,4.85985e+06,0
11/02/2009 14:00,11,2,1,14,0,6,30,733296,0,2.27799e+07,18.9521,18.9521,20.3952,18.9521,0.0869486,0,1.88902e+06,0
11/02/2009 15:00,11,2,1,15,0,6,33,528064,0,2.24386e+07,18.9493,18.9493,20.3952,18.9493,0.0600256,0,1.30662e+06,0
11/02/2009 16:00,11,2,1,16,0,6,30,303782,0,2.24658e+07,18.9474,18.9474,20.3952,18.9474,0.0348786,0,760248,0
11/02/2009 17:00,11,2,1,17,0,4,32,332972,0,2.34536e+07,18.9436,18.9436,20.3952,18.9436,0.034768,0,759797,0
11/02/2009 18:00,11,2,1,18,0,2,37,1.5281e+06,0,1.94423e+07,18.9393,18.9393,20.3952,18.9393,0.190088,0,4.16629e+06,0
11/02/2009 19:00,11,2,1,19,0,0,46,2.71263e+06,0,1.5417e+07,18.9333,18.9333,20.3952,18.9333,0.344309,0,7.57833e+06,0
11/02/2009 20:00,11,2,1,20,0,-2,60,0,0,1.19287e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,-1,50,0,0,1.0975e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,1.0975e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,1.01166e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,9.63978e+06,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,1.22697e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,1.22697e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,1.22697e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,1.22697e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,1.22697e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,0,0,1.27465e+07,18.9307,18.9307,18.9307,18.9307,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,0,51,8.19108e+06,0,2.41501e+07,18.9145,18.9145,20.3952,18.9145,0.940161,0,2.09918e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,5.82569e+06,0,1.94966e+07,18.9351,18.9351,20.3952,18.9351,0.773264,0,1.69969e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,1.69947e+06,0,2.39615e+07,18.9485,18.9485,20.3952,18.9485,0.216626,0,4.71818e+06,0
11/03/2009 10:00,11,3,2,10,0,8,32,1.18958e+06,0,2.32923e+07,18.9603,18.9603,20.3952,18.9603,0.145729,0,3.14797e+06,0
11/03/2009 11:00,11,3,2,11,0,10,28,780470,0,2.2911e+07,18.9678,18.9678,20.3952,18.9678,0.0911521,0,1.95875e+06,0
11/03/2009 12:00,11,3,2,12,0,12,31,474955,128569,2.28982e+07,19.2893,19.2893,20.3952,19.2893,0.0643023,0,1.05614e+06,0
11/03/2009 13:00,11,3,2,13,0,12,29,646982,303469,2.17399e+07,19.9307,19.9307,20.3952,19.9307,0.105071,0,720696,0
11/03/2009 14:00,11,3,2,14,0,13,29,116327,784318,2.29857e+07,21.498,21.498,21.498,20.3952,0,0.108078,0,1.79665e+06
11/03/2009 15:00,11,3,2,15,0,14,25,0,787420,2.29663e+07,22.4233,22.4233,22.4233,20.3952,0,0.097961,0,2.99027e+06
11/03/2009 16:00,11,3,2,16,0,13,29,0,482921,2.26905e+07,22.5984,22.5984,22.5984,20.3952,0,0.0573096,0,1.89999e+06
11/03/2009 17:00,11,3,2,17,0,11,28,0,0,2.31175e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
11/03/2009 18:00,11,3,2,18,0,8,41,499994,0,1.81129e+07,21.0868,21.0868,21.1679,20.3141,0.0148738,0.0422055,72621.3,545406
11/03/2009 19:00,11,3,2,19,0,7,44,1.07559e+06,0,1.3294e+07,19.2588,19.2588,20.3952,19.2588,0.128313,0,2.22405e+06,0
11/03/2009 20:00,11,3,2,20,0,4,54,0,0,1.19287e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,4,54,0,0,1.0975e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,1.0975e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,1.01166e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,1,86,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,1,79,0,0,6.26798e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,3,74,0,0,6.09956e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,4,69,0,0,6.12963e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,6,65,0,0,6.16798e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,8,52,0,0,6.02287e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,9,49,0,0,5.99128e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,9,49,0,0,6.01459e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,10,50,0,0,6.0379e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,9,53,0,0,6.06121e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,7,61,0,0,6.26798e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,6,65,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,3,74,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,2,80,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,8.52608e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,0,0,6.15294e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,12,31,0,0,5.99956e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,16,16,0,0,5.99956e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,0,6.04466e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,19,9,0,0,6.07474e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,20,8,0,0,6.07474e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,21,9,0,0,6.01459e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,21,10,0,0,6.02287e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,19,11,0,0,6.06121e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16,13,0,0,6.26798e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,14,14,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8,29,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,7,31,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,9.63978e+06,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,1.22697e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,1.22697e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,1.22697e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,1.22697e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,1.22697e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,0,0,1.27465e+07,19.0008,19.0008,19.0008,19.0008,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,8,20,4.11177e+06,0,1.91543e+07,18.9489,18.9489,20.1848,18.9489,0.528508,0,1.1509e+07,0
11/06/2009 08:00,11,6,5,8,0,11,22,2.6178e+06,0,1.52574e+07,18.9714,18.9714,20.3952,18.9714,0.326283,0,6.994e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,559063,0,2.24745e+07,18.9768,18.9768,20.3952,18.9768,0.062335,0,1.33104e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,200707,0,2.20232e+07,18.9826,18.9826,20.3952,18.9826,0.0209809,0,446196,0
11/06/2009 11:00,11,6,5,11,0,17,15,0,474118,2.25227e+07,20.3712,20.3712,21.3853,19.5973,0.0419894,0.014845,472496,353296
11/06/2009 12:00,11,6,5,12,0,20,9,0,1.30245e+06,2.38223e+07,22.3313,22.3313,22.3313,20.3952,0,0.170537,0,4.96429e+06
11/06/2009 13:00,11,6,5,13,0,20,8,0,1.37258e+06,2.22531e+07,22.4686,22.4686,22.4686,20.3952,0,0.180965,0,5.64626e+06
11/06/2009 14:00,11,6,5,14,0,19,11,0,1.40023e+06,2.34588e+07,22.4669,22.4669,22.4669,20.3952,0,0.184952,0,5.76586e+06
11/06/2009 15:00,11,6,5,15,0,19,17,0,366545,2.2617e+07,22.4789,22.4789,22.4789,20.3952,0,0.0423822,0,1.3289e+06
11/06/2009 16:00,11,6,5,16,0,19,14,0,526756,2.27475e+07,22.4969,22.4969,22.4969,20.3952,0,0.063394,0,2.00493e+06
11/06/2009 17:00,11,6,5,17,0,18,14,0,176667,2.33327e+07,22.5105,22.5105,22.5105,20.3952,0,0.0178323,0,567616
11/06/2009 18:00,11,6,5,18,0,14.2,19,0,0,1.74843e+07,22.5169,22.5169,22.5169,22.5169,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,11,26,148550,0,1.21102e+07,22.0831,22.0831,22.0831,20.3952,0,0.0146864,0,345284
11/06/2009 20:00,11,6,5,20,0,8,34,0,0,1.19287e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,6,43,0,0,1.0975e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,1.0975e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,1.01166e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,9.63978e+06,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,1.22697e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,1.22697e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,1.22697e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,1.22697e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,1.22697e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,0,0,1.27465e+07,21.4602,21.4602,21.4602,21.4602,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,6,30,2.81362e+06,0,1.7476e+07,19.0949,19.0949,20.3952,19.0949,0.358375,0,6.26162e+06,0
11/07/2009 08:00,11,7,6,8,0,9,27,1.12372e+06,0,1.32679e+07,18.9654,18.9654,20.3952,18.9654,0.136638,0,2.94153e+06,0
11/07/2009 09:00,11,7,6,9,0,11,24,0,0,2.17754e+07,18.9678,18.9678,18.9678,18.9678,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,13,21,0,325898,2.21843e+07,20.0137,20.0137,21.6252,19.6892,0.0285431,0.00986417,630674,101966
11/07/2009 11:00,11,7,6,11,0,16,17,0,1.11953e+06,2.34315e+07,22.2727,22.2727,22.2727,20.3952,0,0.143893,0,4.0591e+06
11/07/2009 12:00,11,7,6,12,0,18,16,0,1.54315e+06,2.41381e+07,22.5379,22.5379,22.5379,20.3952,0,0.205237,0,6.61733e+06
11/07/2009 13:00,11,7,6,13,0,19,13,0,1.65194e+06,2.26865e+07,22.5383,22.5383,22.5383,20.3952,0,0.221306,0,7.13676e+06
11/07/2009 14:00,11,7,6,14,0,20,12,0,1.95681e+06,2.43849e+07,22.5362,22.5362,22.5362,20.3952,0,0.267206,0,8.60871e+06
11/07/2009 15:00,11,7,6,15,0,20,12,0,1.89734e+06,2.44129e+07,22.5399,22.5399,22.5399,20.3952,0,0.253293,0,8.17502e+06
11/07/2009 16:00,11,7,6,16,0,18,16,0,1.82157e+06,2.44136e+07,22.5576,22.5576,22.5576,20.3952,0,0.233052,0,7.58321e+06
11/07/2009 17:00,11,7,6,17,0,13,25,0,1.00007e+06,2.438e+07,22.5568,22.5568,22.5568,20.3952,0,0.120463,0,3.91828e+06
11/07/2009 18:00,11,7,6,18,0,11,26,0,0,1.74843e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,8,34,0,0,1.19287e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,7,44,0,0,1.19287e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,8,41,0,0,1.0975e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,1.0975e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,1.01166e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,9.63978e+06,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,1.22697e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,1.22697e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,1.22697e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,1.22697e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,1.22697e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,0,0,1.27465e+07,22.5612,22.5612,22.5612,22.5612,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7,48,874758,0,1.495e+07,20.0735,20.0735,20.5721,19.8967,0.0387809,0.0565482,487830,451580
11/08/2009 08:00,11,8,0,8,0,8,48,466726,0,1.23991e+07,19.1632,19.1632,20.3952,19.1632,0.0509386,0,940696,0
11/08/2009 09:00,11,8,0,9,0,12,31,0,0,2.20837e+07,19.0649,19.0649,19.0649,19.0649,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,14,23,0,551456,2.24718e+07,20.5816,20.5816,21.1965,19.5328,0.0495627,0.01751,284226,562018
11/08/2009 11:00,11,8,0,11,0,16,26,0,1.28332e+06,2.36458e+07,22.4227,22.4227,22.4227,20.3952,0,0.167282,0,5.1048e+06
11/08/2009 12:00,11,8,0,12,0,17,23,0,1.70061e+06,2.3928e+07,22.5656,22.5656,22.5656,20.3952,0,0.228239,0,7.4542e+06
11/08/2009 13:00,11,8,0,13,0,18,23,0,672497,2.10732e+07,22.5721,22.5721,22.5721,20.3952,0,0.0826434,0,2.70715e+06
11/08/2009 14:00,11,8,0,14,0,19,24,0,1.68386e+06,2.38303e+07,22.581,22.581,22.581,20.3952,0,0.225591,0,7.41989e+06
11/08/2009 15:00,11,8,0,15,0,19,24,0,2.40774e+06,2.50697e+07,22.6024,22.6024,22.6024,20.3952,0,0.319342,0,1.06065e+07
11/08/2009 16:00,11,8,0,16,0,18,25,0,2.26436e+06,2.499e+07,22.6158,22.6158,22.6158,20.3952,0,0.293487,0,9.80687e+06
11/08/2009 17:00,11,8,0,17,0,13,32,0,1.31954e+06,2.47921e+07,22.6113,22.6113,22.6113,20.3952,0,0.162177,0,5.40826e+06
11/08/2009 18:00,11,8,0,18,0,12,34,0,0,1.74843e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,11,36,0,0,1.19287e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7,52,0,0,1.19287e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7,52,0,0,1.0975e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,1.0975e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,1.01166e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,9.63978e+06,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,1.22697e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,0,0,1.27465e+07,22.6125,22.6125,22.6125,22.6125,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,9,53,499029,0,1.44741e+07,20.7498,20.7498,20.8523,20.2928,0.011078,0.0397785,34166.9,547277
11/09/2009 08:00,11,9,1,8,0,11,50,119080,0,1.20511e+07,19.8961,19.8961,20.3952,19.8961,0.0109259,0,80455.5,0
11/09/2009 09:00,11,9,1,9,0,15,36,0,138642,2.19464e+07,20.1246,20.1246,20.183,20.0977,0.0103374,0.00378577,45491.1,7642.32
11/09/2009 10:00,11,9,1,10,0,16,31,0,500584,2.24808e+07,21.4568,21.4568,21.4568,20.3952,0,0.0599815,0,1.02039e+06
11/09/2009 11:00,11,9,1,11,0,17,29,0,629836,2.25301e+07,22.3523,22.3523,22.3523,20.3952,0,0.0769172,0,2.26759e+06
11/09/2009 12:00,11,9,1,12,0,18,27,0,1.4317e+06,2.3573e+07,22.5799,22.5799,22.5799,20.3952,0,0.188436,0,6.19533e+06
11/09/2009 13:00,11,9,1,13,0,18,23,0,438862,2.08761e+07,22.6024,22.6024,22.6024,20.3952,0,0.0515975,0,1.71372e+06
11/09/2009 14:00,11,9,1,14,0,18,23,0,1.14508e+06,2.31227e+07,22.6034,22.6034,22.6034,20.3952,0,0.147483,0,4.90075e+06
11/09/2009 15:00,11,9,1,15,0,17,27,0,847881,2.32364e+07,22.6046,22.6046,22.6046,20.3952,0,0.106269,0,3.53313e+06
11/09/2009 16:00,11,9,1,16,0,15,33,0,485148,2.35355e+07,22.6064,22.6064,22.6064,20.3952,0,0.0576454,0,1.91805e+06
11/09/2009 17:00,11,9,1,17,0,14,32,0,334735,2.35344e+07,22.6111,22.6111,22.6111,20.3952,0,0.0380172,0,1.26766e+06
11/09/2009 18:00,11,9,1,18,0,12,44,0,0,1.74843e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,12,40,0,0,1.19287e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,57,0,0,1.19287e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8,66,0,0,1.0975e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,1.0975e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,1.01166e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,9.63978e+06,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,1.22697e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,0,0,1.27465e+07,22.6161,22.6161,22.6161,22.6161,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4,81,3.09913e+06,0,1.78383e+07,19.2364,19.2364,20.3952,19.2364,0.393357,0,6.31828e+06,0
11/10/2009 08:00,11,10,2,8,0,4,69,444183,0,1.24594e+07,18.9489,18.9489,20.3952,18.9489,0.0479686,0,1.04447e+06,0
11/10/2009 09:00,11,10,2,9,0,3,87,0,0,2.31175e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,3,87,0,0,2.29258e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,4,81,0,0,2.27341e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,3,87,0,0,2.27341e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,3,93,0,0,2.10742e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,3,93,0,0,2.25423e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,2,93,0,0,2.31175e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,1,93,0,0,2.31175e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,-1,92,0,0,2.31175e+07,18.948,18.948,18.948,18.948,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,-1,85,288566,0,1.78335e+07,18.9462,18.9462,19.9128,18.9462,0.0269606,0,588479,0
11/10/2009 19:00,11,10,2,19,0,-1,78,1.51039e+06,0,1.38376e+07,18.9346,18.9346,20.3952,18.9346,0.178632,0,3.92939e+06,0
11/10/2009 20:00,11,10,2,20,0,-2,92,0,0,1.19287e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,-2,85,0,0,1.0975e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,1.0975e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,1.01166e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,-3,71,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,-1,78,0,0,6.15294e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,1,72,0,0,6.12287e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,3,68,0,0,5.96121e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,3,68,0,0,6.04466e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,4,69,0,0,5.96121e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6,65,0,0,6.07625e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6,60,0,0,5.97624e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,5,59,0,0,5.99956e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,4,64,0,0,6.13791e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,3,63,0,0,6.26798e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,3,63,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,2,67,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,1,72,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,8.52608e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,0,0,6.06949e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,2,80,0,0,6.0379e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,4,69,0,0,5.99956e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,5,64,0,0,5.99128e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,6,60,0,0,5.96121e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6,60,0,0,6.09129e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,6,60,0,0,6.06121e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,6,60,0,0,6.0379e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,5,64,0,0,6.04618e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,4,69,0,0,6.26798e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4,69,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,3,68,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,3,74,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,9.63978e+06,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,1.22697e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,1.22697e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,1.22697e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,1.22697e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,1.22697e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,0,0,1.27465e+07,18.9304,18.9304,18.9304,18.9304,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-1,85,1.23692e+07,0,2.90608e+07,18.9086,18.9086,20.3952,18.9086,1.26967,0,2.84443e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,7.34994e+06,0,2.14822e+07,18.9222,18.9222,20.3952,18.9222,1.01257,0,2.2454e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,3.41469e+06,0,2.63927e+07,18.9292,18.9292,20.3952,18.9292,0.45074,0,9.94831e+06,0
11/13/2009 10:00,11,13,5,10,0,3,63,2.36887e+06,0,2.48304e+07,18.9397,18.9397,20.3952,18.9397,0.305686,0,6.69814e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,2.00286e+06,0,2.45751e+07,18.9441,18.9441,20.3952,18.9441,0.253967,0,5.54795e+06,0
11/13/2009 12:00,11,13,5,12,0,4,64,1.71958e+06,0,2.43512e+07,18.9485,18.9485,20.3952,18.9485,0.213244,0,4.64445e+06,0
11/13/2009 13:00,11,13,5,13,0,5,59,1.85448e+06,0,2.25533e+07,18.9529,18.9529,20.3952,18.9529,0.227799,0,4.94612e+06,0
11/13/2009 14:00,11,13,5,14,0,6,55,662221,0,2.24968e+07,18.9494,18.9494,20.3952,18.9494,0.0781671,0,1.7014e+06,0
11/13/2009 15:00,11,13,5,15,0,4,59,482743,0,2.23901e+07,18.9414,18.9414,20.3952,18.9414,0.0587442,0,1.28571e+06,0
11/13/2009 16:00,11,13,5,16,0,3,68,404514,0,2.2597e+07,18.9345,18.9345,20.3952,18.9345,0.0484416,0,1.06527e+06,0
11/13/2009 17:00,11,13,5,17,0,2,67,439750,0,2.36677e+07,18.9298,18.9298,20.3952,18.9298,0.0490955,0,1.08316e+06,0
11/13/2009 18:00,11,13,5,18,0,1,72,1.75262e+06,0,1.97315e+07,18.9351,18.9351,20.3952,18.9351,0.219025,0,4.8138e+06,0
11/13/2009 19:00,11,13,5,19,0,2,73,2.92386e+06,0,1.56768e+07,18.939,18.939,20.3952,18.939,0.366666,0,8.03936e+06,0
11/13/2009 20:00,11,13,5,20,0,1,79,0,0,1.19287e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,1,72,0,0,1.0975e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,1.0975e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,1.01166e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,9.63978e+06,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,1.22697e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,1.22697e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,1.22697e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,1.22697e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,1.22697e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,0,0,1.27465e+07,18.9364,18.9364,18.9364,18.9364,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1,92,7.39584e+06,0,2.32053e+07,18.9103,18.9103,20.3952,18.9103,0.873772,0,1.95622e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,4.54582e+06,0,1.77934e+07,18.9203,18.9203,20.3952,18.9203,0.599346,0,1.33078e+07,0
11/14/2009 09:00,11,14,6,9,0,1,79,1.66975e+06,0,2.4117e+07,18.9325,18.9325,20.3952,18.9325,0.213738,0,4.70651e+06,0
11/14/2009 10:00,11,14,6,10,0,4,59,1.0698e+06,0,2.31384e+07,18.9436,18.9436,20.3952,18.9436,0.130524,0,2.85237e+06,0
11/14/2009 11:00,11,14,6,11,0,5,55,843551,0,2.30697e+07,18.9488,18.9488,20.3952,18.9488,0.100277,0,2.18353e+06,0
11/14/2009 12:00,11,14,6,12,0,6,55,485916,204548,2.30107e+07,19.4628,19.4628,20.3952,19.4628,0.0760644,0,1.0281e+06,0
11/14/2009 13:00,11,14,6,13,0,8,48,633845,330744,2.1765e+07,20.0896,20.0896,20.3952,20.0896,0.110122,0,501462,0
11/14/2009 14:00,11,14,6,14,0,9,45,112218,775077,2.2969e+07,21.5023,21.5023,21.5023,20.3952,0,0.106531,0,1.77913e+06
11/14/2009 15:00,11,14,6,15,0,9,49,0,662435,2.2805e+07,22.3781,22.3781,22.3781,20.3952,0,0.0811811,0,2.42336e+06
11/14/2009 16:00,11,14,6,16,0,8,52,0,314672,2.25915e+07,22.5597,22.5597,22.5597,20.3952,0,0.035439,0,1.1543e+06
11/14/2009 17:00,11,14,6,17,0,6,55,0,0,2.31175e+07,22.5791,22.5791,22.5791,22.5791,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,4,64,614748,0,1.82631e+07,20.7548,20.7548,20.9703,20.1797,0.0378553,0.034974,243203,528524
11/14/2009 19:00,11,14,6,19,0,1,79,1.34833e+06,0,1.36533e+07,19.1018,19.1018,20.3952,19.1018,0.166725,0,3.27915e+06,0
11/14/2009 20:00,11,14,6,20,0,1,79,0,0,1.19287e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-1,85,0,0,1.0975e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,1.0975e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,1.01166e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,9.63978e+06,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,1.22697e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,1.22697e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,1.22697e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,1.22697e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,1.22697e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,0,0,1.27465e+07,18.9451,18.9451,18.9451,18.9451,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-1,71,6.78863e+06,0,2.24721e+07,18.9135,18.9135,20.3952,18.9135,0.816537,0,1.8233e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,2.91561e+06,0,1.56567e+07,18.9342,18.9342,20.3952,18.9342,0.371716,0,8.17569e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,1.05849e+06,0,2.33153e+07,18.9458,18.9458,20.3952,18.9458,0.12898,0,2.81439e+06,0
11/15/2009 10:00,11,15,0,10,0,7,48,641573,0,2.25821e+07,18.9535,18.9535,20.3952,18.9535,0.0735306,0,1.59593e+06,0
11/15/2009 11:00,11,15,0,11,0,9,41,285945,79192,2.24529e+07,19.1471,19.1471,20.3952,19.1471,0.0389171,0,726276,0
11/15/2009 12:00,11,15,0,12,0,11,36,108266,784489,2.32758e+07,21.2756,21.2756,21.7814,19.3673,0.0665287,0.040307,465786,1.54592e+06
11/15/2009 13:00,11,15,0,13,0,12.3,33,237586,899948,2.19964e+07,22.083,22.083,22.083,20.3952,0,0.138992,0,3.53053e+06
11/15/2009 14:00,11,15,0,14,0,13,32,0,1.18401e+06,2.33652e+07,22.4414,22.4414,22.4414,20.3952,0,0.152961,0,4.70817e+06
11/15/2009 15:00,11,15,0,15,0,13,35,0,1.04709e+06,2.33033e+07,22.5992,22.5992,22.5992,20.3952,0,0.13376,0,4.4361e+06
11/15/2009 16:00,11,15,0,16,0,12,37,0,672836,2.30516e+07,22.6029,22.6029,22.6029,20.3952,0,0.0825826,0,2.74353e+06
11/15/2009 17:00,11,15,0,17,0,9,45,0,167889,2.33214e+07,22.6046,22.6046,22.6046,20.3952,0,0.0166515,0,553606
11/15/2009 18:00,11,15,0,18,0,7,52,196271,0,1.773e+07,21.9279,21.9279,21.9279,20.9479,0,0.0220058,0,461303
11/15/2009 19:00,11,15,0,19,0,4,64,755196,0,1.28841e+07,19.8953,19.8953,20.4736,19.8169,0.0701729,0.018699,806721,88300.3
11/15/2009 20:00,11,15,0,20,0,2,73,0,0,1.19287e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,2,73,0,0,1.0975e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,1.0975e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,1.01166e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,9.63978e+06,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,1.22697e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,1.22697e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,1.22697e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,1.22697e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,1.22697e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,0,0,1.27465e+07,19.2054,19.2054,19.2054,19.2054,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,1,67,4.31754e+06,0,1.94565e+07,18.9315,18.9315,20.3952,18.9315,0.571818,0,1.25283e+07,0
11/16/2009 08:00,11,16,1,8,0,2,67,2.23275e+06,0,1.47846e+07,18.937,18.937,20.3952,18.937,0.286882,0,6.29807e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,447240,0,2.25232e+07,18.9443,18.9443,20.3952,18.9443,0.0484401,0,1.05809e+06,0
11/16/2009 10:00,11,16,1,10,0,10,39,127386,0,2.19297e+07,18.9508,18.9508,20.3952,18.9508,0.011996,0,260859,0
11/16/2009 11:00,11,16,1,11,0,11,33,0,497907,2.26272e+07,20.532,20.532,21.0811,19.6153,0.0439069,0.0154979,293745,432538
11/16/2009 12:00,11,16,1,12,0,13,25,0,1.25238e+06,2.37548e+07,22.4319,22.4319,22.4319,20.3952,0,0.162453,0,4.97897e+06
11/16/2009 13:00,11,16,1,13,0,14,23,0,1.19164e+06,2.20808e+07,22.6115,22.6115,22.6115,20.3952,0,0.154012,0,5.13643e+06
11/16/2009 14:00,11,16,1,14,0,15,24,0,1.61988e+06,2.39372e+07,22.6043,22.6043,22.6043,20.3952,0,0.215928,0,7.17791e+06
11/16/2009 15:00,11,16,1,15,0,15,28,0,1.48304e+06,2.38736e+07,22.6018,22.6018,22.6018,20.3952,0,0.195884,0,6.50423e+06
11/16/2009 16:00,11,16,1,16,0,14,32,0,1.02853e+06,2.35062e+07,22.603,22.603,22.603,20.3952,0,0.128213,0,4.25965e+06
11/16/2009 17:00,11,16,1,17,0,11,39,0,421611,2.36458e+07,22.6048,22.6048,22.6048,20.3952,0,0.049341,0,1.64054e+06
11/16/2009 18:00,11,16,1,18,0,7,52,0,0,1.74843e+07,22.6046,22.6046,22.6046,22.6046,0,0,0,0
11/16/2009 19:00,11,16,1,19,0,8,48,218331,0,1.22004e+07,21.8711,21.8711,21.8711,20.3952,0,0.0237739,0,478897
11/16/2009 20:00,11,16,1,20,0,8,48,0,0,1.19287e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,6,55,0,0,1.0975e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,1.0975e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,1.01166e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,9.63978e+06,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,1.22697e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,1.22697e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,1.22697e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,1.22697e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,1.22697e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,0,0,1.27465e+07,21.0138,21.0138,21.0138,21.0138,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,4,59,1.9054e+06,0,1.62904e+07,19.1628,19.1628,20.3952,19.1628,0.233958,0,3.84516e+06,0
11/17/2009 08:00,11,17,2,8,0,6,60,1.12123e+06,0,1.34865e+07,18.9556,18.9556,20.3952,18.9556,0.132434,0,2.87012e+06,0
11/17/2009 09:00,11,17,2,9,0,8,61,0,37240,2.21269e+07,19.028,19.028,19.5962,19.028,0.0027619,0,55023.8,0
11/17/2009 10:00,11,17,2,10,0,10,39,0,97114.4,2.18917e+07,19.4922,19.4922,20.0929,19.4922,0.00888055,0,117069,0
11/17/2009 11:00,11,17,2,11,0,12,37,0,540458,2.25314e+07,21.1885,21.1885,21.3685,19.5487,0.040353,0.0245978,100913,811919
11/17/2009 12:00,11,17,2,12,0,12,37,0,489066,2.22735e+07,22.319,22.319,22.319,20.3952,0,0.0581267,0,1.68368e+06
11/17/2009 13:00,11,17,2,13,0,12,37,0,0,2.0563e+07,22.4874,22.4874,22.4874,22.4874,0,0,0,0
11/17/2009 14:00,11,17,2,14,0,12,37,0,0,2.21589e+07,22.4874,22.4874,22.4874,22.4874,0,0,0,0
11/17/2009 15:00,11,17,2,15,0,11,39,0,191059,2.23922e+07,22.5146,22.5146,22.5146,20.3952,0,0.0195813,0,626596
11/17/2009 16:00,11,17,2,16,0,10,39,0,0,2.31175e+07,22.5534,22.5534,22.5534,22.5534,0,0,0,0
11/17/2009 17:00,11,17,2,17,0,9,41,0,0,2.31175e+07,22.5534,22.5534,22.5534,22.5534,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,8,44,0,0,1.74843e+07,22.5534,22.5534,22.5534,22.5534,0,0,0,0
11/17/2009 19:00,11,17,2,19,0,7,48,183427,0,1.21518e+07,22.0049,22.0049,22.0049,20.3952,0,0.0176896,0,396917
11/17/2009 20:00,11,17,2,20,0,7,44,0,0,1.19287e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,7,48,0,0,1.0975e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,1.0975e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,1.01166e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,3,74,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,3,81,0,0,6.26798e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,4,69,0,0,6.02287e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,6,60,0,0,5.99956e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6,60,0,0,6.04466e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,8,52,0,0,6.07474e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,9,49,0,0,6.07474e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,9,49,0,0,6.01459e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,10,54,0,0,6.0379e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,9,57,0,0,6.10783e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,5,75,0,0,6.26798e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,4,81,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,2,80,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,1,86,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,8.52608e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,0,0,6.13791e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,7,66,0,0,6.06121e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,9,57,0,0,5.99956e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,11,33,0,0,6.04466e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,10,39,0,0,6.07474e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,9,38,0,0,6.07474e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,8,44,0,0,6.01459e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,7,40,0,0,6.0379e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,7,44,0,0,6.10783e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,4,59,0,0,6.26798e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,4,59,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,3,63,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,3,58,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,9.63978e+06,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,1.22697e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,1.22697e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,1.22697e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,1.22697e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,1.22697e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,0,0,1.27465e+07,21.3071,21.3071,21.3071,21.3071,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-3,92,9.66965e+06,0,2.59578e+07,18.9427,18.9427,20.3952,18.9427,1.08755,0,2.29902e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,7.60123e+06,0,2.22421e+07,18.9133,18.9133,20.3952,18.9133,1.0472,0,2.3363e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,4.41551e+06,0,2.84476e+07,18.9235,18.9235,20.3952,18.9235,0.579358,0,1.28365e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,3.47938e+06,0,2.74898e+07,18.9253,18.9253,20.3952,18.9253,0.450494,0,9.96919e+06,0
11/20/2009 11:00,11,20,5,11,0,-2,85,3.15646e+06,0,2.69135e+07,18.9256,18.9256,20.3952,18.9256,0.404578,0,8.95141e+06,0
11/20/2009 12:00,11,20,5,12,0,-2,92,2.86775e+06,0,2.65339e+07,18.9257,18.9257,20.3952,18.9257,0.364082,0,8.05482e+06,0
11/20/2009 13:00,11,20,5,13,0,-2,92,3.63632e+06,0,2.58684e+07,18.9253,18.9253,20.3952,18.9253,0.471426,0,1.0432e+07,0
11/20/2009 14:00,11,20,5,14,0,-2,85,2.65478e+06,0,2.61371e+07,18.9257,18.9257,20.3952,18.9257,0.334238,0,7.39444e+06,0
11/20/2009 15:00,11,20,5,15,0,-2,92,2.35151e+06,0,2.55491e+07,18.9258,18.9258,20.3952,18.9258,0.292643,0,6.47374e+06,0
11/20/2009 16:00,11,20,5,16,0,-2,85,1.85629e+06,0,2.52158e+07,18.9251,18.9251,20.3952,18.9251,0.226538,0,5.01387e+06,0
11/20/2009 17:00,11,20,5,17,0,-2,85,2.19585e+06,0,2.59209e+07,18.9253,18.9253,20.3952,18.9253,0.271481,0,6.00774e+06,0
11/20/2009 18:00,11,20,5,18,0,-2,85,4.43636e+06,0,2.3217e+07,18.9232,18.9232,20.3952,18.9232,0.580978,0,1.28757e+07,0
11/20/2009 19:00,11,20,5,19,0,-2,85,5.95033e+06,0,1.96518e+07,18.919,18.919,20.3952,18.919,0.795131,0,1.76707e+07,0
11/20/2009 20:00,11,20,5,20,0,-3,92,0,0,1.19287e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,-3,92,0,0,1.0975e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,1.0975e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,1.01166e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,9.63978e+06,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,1.22697e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,1.22697e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,1.22697e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,1.22697e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,1.22697e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,0,0,1.27465e+07,18.9189,18.9189,18.9189,18.9189,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-4,77,1.51675e+07,0,3.26313e+07,18.8981,18.8981,20.3952,18.8981,1.61805,0,3.64966e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,1.04081e+07,0,2.60181e+07,18.9132,18.9132,20.3952,18.9132,1.48573,0,3.31487e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,6.90759e+06,0,3.15467e+07,18.9211,18.9211,20.3952,18.9211,0.940629,0,2.0875e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,5.05266e+06,0,2.88889e+07,18.9272,18.9272,20.3952,18.9272,0.666054,0,1.47201e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,4.64324e+06,0,2.86168e+07,18.9285,18.9285,20.3952,18.9285,0.608275,0,1.34316e+07,0
11/21/2009 12:00,11,21,6,12,0,-1,78,3.60296e+06,0,2.67258e+07,18.9306,18.9306,20.3952,18.9306,0.464568,0,1.02435e+07,0
11/21/2009 13:00,11,21,6,13,0,0,72,3.41063e+06,0,2.46724e+07,18.9335,18.9335,20.3952,18.9335,0.432802,0,9.52436e+06,0
11/21/2009 14:00,11,21,6,14,0,1,67,1.79476e+06,0,2.42671e+07,18.9388,18.9388,20.3952,18.9388,0.223351,0,4.89713e+06,0
11/21/2009 15:00,11,21,6,15,0,1,67,1.2704e+06,0,2.35985e+07,18.9358,18.9358,20.3952,18.9358,0.159375,0,3.5017e+06,0
11/21/2009 16:00,11,21,6,16,0,-1,78,1.24894e+06,0,2.38801e+07,18.9283,18.9283,20.3952,18.9283,0.15702,0,3.46762e+06,0
11/21/2009 17:00,11,21,6,17,0,-2,85,1.44221e+06,0,2.49615e+07,18.9232,18.9232,20.3952,18.9232,0.177907,0,3.94273e+06,0
11/21/2009 18:00,11,21,6,18,0,-2,85,3.96442e+06,0,2.2599e+07,18.9227,18.9227,20.3952,18.9227,0.51467,0,1.141e+07,0
11/21/2009 19:00,11,21,6,19,0,-3,92,5.65652e+06,0,1.92694e+07,18.9154,18.9154,20.3952,18.9154,0.754859,0,1.68167e+07,0
11/21/2009 20:00,11,21,6,20,0,-3,92,0,0,1.19287e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,-2,85,0,0,1.0975e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,1.0975e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,1.01166e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,9.63978e+06,18.915,18.915,18.915,18.915,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,1.22697e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,1.22697e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,1.22697e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,1.22697e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,1.22697e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,0,0,1.27465e+07,18.915,18.915,18.915,18.915,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,-3,71,1.19946e+07,0,2.87092e+07,18.9009,18.9009,20.3952,18.9009,1.28084,0,2.88564e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,9.36672e+06,0,2.45846e+07,18.9261,18.9261,20.3952,18.9261,1.30908,0,2.89528e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,5.03807e+06,0,2.87736e+07,18.95,18.95,20.3952,18.95,0.654086,0,1.42316e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,2.16464e+06,0,2.44659e+07,18.9606,18.9606,20.3952,18.9606,0.267014,0,5.76694e+06,0
11/22/2009 11:00,11,22,0,11,0,10,30,1.66515e+06,0,2.41224e+07,18.9728,18.9728,20.3952,18.9728,0.202464,0,4.3355e+06,0
11/22/2009 12:00,11,22,0,12,0,12,26,1.31816e+06,0,2.35533e+07,18.9817,18.9817,20.3952,18.9817,0.155405,0,3.30708e+06,0
