Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/22/2009 13:00,11,22,0,13,0,12,26,1.42365e+06,0,2.19912e+07,18.9839,18.9839,20.3952,18.9839,0.169216,0,3.59532e+06,0
11/22/2009 14:00,11,22,0,14,0,13,25,437378,0,2.23944e+07,18.9835,18.9835,20.3952,18.9835,0.0471661,0,1.00243e+06,0
11/22/2009 15:00,11,22,0,15,0,13,23,206059,0,2.22222e+07,18.9824,18.9824,20.3952,18.9824,0.0218212,0,464133,0
11/22/2009 16:00,11,22,0,16,0,11,31,121550,0,2.25387e+07,18.9802,18.9802,20.3952,18.9802,0.0112257,0,239131,0
11/22/2009 17:00,11,22,0,17,0,9,35,121820,0,2.32619e+07,18.9767,18.9767,20.3952,18.9767,0.0100359,0,214313,0
11/22/2009 18:00,11,22,0,18,0,4,54,1.27466e+06,0,1.91087e+07,18.9555,18.9555,20.3952,18.9555,0.154582,0,3.35083e+06,0
11/22/2009 19:00,11,22,0,19,0,6,43,2.11579e+06,0,1.46259e+07,18.9559,18.9559,20.3952,18.9559,0.257784,0,5.58523e+06,0
11/22/2009 20:00,11,22,0,20,0,4,59,0,0,1.19287e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,2,73,0,0,1.0975e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,1.0975e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,1.01166e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,9.63978e+06,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,1.22697e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,1.22697e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,1.22697e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,1.22697e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,1.22697e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,0,0,1.27465e+07,18.9562,18.9562,18.9562,18.9562,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,-1,78,5.78595e+06,0,2.12732e+07,18.9097,18.9097,20.3952,18.9097,0.728724,0,1.63141e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,6.4875e+06,0,2.07423e+07,18.9198,18.9198,20.3952,18.9198,0.875264,0,1.94419e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,2.02116e+06,0,2.46838e+07,18.9282,18.9282,20.3952,18.9282,0.257058,0,5.67759e+06,0
11/23/2009 10:00,11,23,1,10,0,0,66,1.72467e+06,0,2.43608e+07,18.9339,18.9339,20.3952,18.9339,0.211741,0,4.6581e+06,0
11/23/2009 11:00,11,23,1,11,0,1,67,1.00271e+06,0,2.3118e+07,18.9355,18.9355,20.3952,18.9355,0.117561,0,2.58339e+06,0
11/23/2009 12:00,11,23,1,12,0,3,58,872848,0,2.30987e+07,18.9418,18.9418,20.3952,18.9418,0.0996641,0,2.18076e+06,0
11/23/2009 13:00,11,23,1,13,0,4,59,945247,0,2.14805e+07,18.9472,18.9472,20.3952,18.9472,0.109101,0,2.37826e+06,0
11/23/2009 14:00,11,23,1,14,0,4,59,281181,0,2.21198e+07,18.945,18.945,20.3952,18.945,0.0281123,0,613769,0
11/23/2009 15:00,11,23,1,15,0,5,55,110420,0,2.19083e+07,18.942,18.942,20.3952,18.942,0.0100048,0,218888,0
11/23/2009 16:00,11,23,1,16,0,3,63,132028,0,2.2628e+07,18.9401,18.9401,20.3952,18.9401,0.0128378,0,281235,0
11/23/2009 17:00,11,23,1,17,0,2,67,174578,0,2.33246e+07,18.9369,18.9369,20.3952,18.9369,0.0144261,0,316735,0
11/23/2009 18:00,11,23,1,18,0,-1,92,1.45223e+06,0,1.93428e+07,18.9309,18.9309,20.3952,18.9309,0.179661,0,3.96078e+06,0
11/23/2009 19:00,11,23,1,19,0,-1,92,2.36529e+06,0,1.49687e+07,18.9308,18.9308,20.3952,18.9308,0.299475,0,6.60231e+06,0
11/23/2009 20:00,11,23,1,20,0,-1,92,0,0,1.19287e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,-1,92,0,0,1.0975e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,1.0975e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,1.01166e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,9.63978e+06,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,1.22697e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,0,0,1.27465e+07,18.9303,18.9303,18.9303,18.9303,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-5,71,1.01319e+07,0,2.64889e+07,18.8967,18.8967,20.3952,18.8967,1.11872,0,2.52577e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,7.41736e+06,0,2.19945e+07,18.9115,18.9115,20.3952,18.9115,1.01989,0,2.2782e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,2.08904e+06,0,2.47849e+07,18.9218,18.9218,20.3952,18.9218,0.272495,0,6.04487e+06,0
11/24/2009 10:00,11,24,2,10,0,0,66,1.48273e+06,0,2.37561e+07,18.9293,18.9293,20.3952,18.9293,0.188202,0,4.15349e+06,0
11/24/2009 11:00,11,24,2,11,0,3,45,1.17529e+06,0,2.34948e+07,18.9399,18.9399,20.3952,18.9399,0.141755,0,3.10569e+06,0
11/24/2009 12:00,11,24,2,12,0,4,42,989352,0,2.33999e+07,18.9465,18.9465,20.3952,18.9465,0.11513,0,2.51094e+06,0
11/24/2009 13:00,11,24,2,13,0,5,33,1.01097e+06,0,2.14616e+07,18.9508,18.9508,20.3952,18.9508,0.117739,0,2.56019e+06,0
11/24/2009 14:00,11,24,2,14,0,6,30,390691,0,2.27175e+07,18.9502,18.9502,20.3952,18.9502,0.0413092,0,898670,0
11/24/2009 15:00,11,24,2,15,0,6,28,242042,0,2.24612e+07,18.9478,18.9478,20.3952,18.9478,0.0268604,0,585294,0
11/24/2009 16:00,11,24,2,16,0,6,30,178661,0,2.29547e+07,18.9466,18.9466,20.3952,18.9466,0.0186941,0,407691,0
11/24/2009 17:00,11,24,2,17,0,5,33,169301,0,2.33262e+07,18.9451,18.9451,20.3952,18.9451,0.0175401,0,382914,0
11/24/2009 18:00,11,24,2,18,0,5,33,1.51593e+06,0,1.94159e+07,18.9535,18.9535,20.3952,18.9535,0.18403,0,3.99393e+06,0
11/24/2009 19:00,11,24,2,19,0,3,41,2.41903e+06,0,1.50265e+07,18.9492,18.9492,20.3952,18.9492,0.301464,0,6.56323e+06,0
11/24/2009 20:00,11,24,2,20,0,4,38,0,0,1.19287e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,2,48,0,0,1.0975e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,1.0975e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,1.01166e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,3,58,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,4,54,0,0,6.26798e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,6,51,0,0,6.06121e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,10,39,0,0,6.01459e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,12,34,0,0,6.06797e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,13,25,0,0,6.07474e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,14,25,0,0,6.07474e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,14,23,0,0,6.05294e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,14,23,0,0,6.0379e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,12,26,0,0,6.12287e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,8,41,0,0,6.26798e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,6,51,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,9,32,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,5,50,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,4,54,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,8.52608e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,0,0,6.26798e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,2,73,0,0,6.06121e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,2,80,0,0,6.05294e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,2,93,0,0,6.06797e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,4,81,0,0,6.07474e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,4,75,0,0,6.07474e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,6,70,0,0,6.01459e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,4,69,0,0,6.0379e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,2,80,0,0,6.09956e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,2,73,0,0,6.26798e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,2,31,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,2,28,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,2,28,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,9.63978e+06,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,1.22697e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,1.22697e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,1.22697e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,1.22697e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,1.22697e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,0,0,1.27465e+07,18.9471,18.9471,18.9471,18.9471,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-6,84,1.36338e+07,0,3.06848e+07,18.8872,18.8872,20.3952,18.8872,1.43038,0,3.24832e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,1.16496e+07,0,2.74912e+07,18.8987,18.8987,20.3952,18.8987,1.58675,0,3.57482e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,4.4035e+06,0,2.77144e+07,18.9126,18.9126,20.3952,18.9126,0.597921,0,1.33458e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,3.11873e+06,0,2.60068e+07,18.9231,18.9231,20.3952,18.9231,0.409751,0,9.08084e+06,0
11/27/2009 11:00,11,27,5,11,0,0,60,2.60615e+06,0,2.5018e+07,18.9307,18.9307,20.3952,18.9307,0.334453,0,7.37411e+06,0
11/27/2009 12:00,11,27,5,12,0,0,55,2.39801e+06,0,2.50604e+07,18.9345,18.9345,20.3952,18.9345,0.308149,0,6.7763e+06,0
11/27/2009 13:00,11,27,5,13,0,2,52,2.77029e+06,0,2.38526e+07,18.9399,18.9399,20.3952,18.9399,0.351892,0,7.70992e+06,0
11/27/2009 14:00,11,27,5,14,0,1,51,1.59241e+06,0,2.38889e+07,18.9363,18.9363,20.3952,18.9363,0.19749,0,4.33763e+06,0
11/27/2009 15:00,11,27,5,15,0,1,51,1.78687e+06,0,2.50235e+07,18.9382,18.9382,20.3952,18.9382,0.2226,0,4.88283e+06,0
11/27/2009 16:00,11,27,5,16,0,-1,66,1.60003e+06,0,2.48984e+07,18.9313,18.9313,20.3952,18.9313,0.198316,0,4.37059e+06,0
11/27/2009 17:00,11,27,5,17,0,-2,71,1.59567e+06,0,2.51595e+07,18.9272,18.9272,20.3952,18.9272,0.197654,0,4.36825e+06,0
11/27/2009 18:00,11,27,5,18,0,-2,65,3.78447e+06,0,2.23663e+07,18.9242,18.9242,20.3952,18.9242,0.48977,0,1.08475e+07,0
11/27/2009 19:00,11,27,5,19,0,-2,65,5.56644e+06,0,1.9148e+07,18.9191,18.9191,20.3952,18.9191,0.739521,0,1.64337e+07,0
11/27/2009 20:00,11,27,5,20,0,-3,84,0,0,1.19287e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,0,1.0975e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,1.0975e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,1.01166e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,9.63978e+06,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,1.22697e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,1.22697e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,1.22697e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,1.22697e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,1.22697e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,0,0,1.27465e+07,18.9191,18.9191,18.9191,18.9191,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-4,92,1.14963e+07,0,2.81313e+07,18.8977,18.8977,20.3952,18.8977,1.24454,0,2.80935e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,9.5036e+06,0,2.47986e+07,18.9091,18.9091,20.3952,18.9091,1.34306,0,3.00489e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,6.40134e+06,0,3.13829e+07,18.9136,18.9136,20.3952,18.9136,0.869146,0,1.93863e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,4.94606e+06,0,2.89526e+07,18.916,18.916,20.3952,18.916,0.655941,0,1.46075e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,2.82544e+06,0,2.53203e+07,18.9203,18.9203,20.3952,18.9203,0.370603,0,8.22923e+06,0
11/28/2009 12:00,11,28,6,12,0,-6,92,2.72476e+06,0,2.52643e+07,18.9145,18.9145,20.3952,18.9145,0.356726,0,7.95203e+06,0
11/28/2009 13:00,11,28,6,13,0,-6,84,3.47154e+06,0,2.51223e+07,18.9122,18.9122,20.3952,18.9122,0.453315,0,1.01211e+07,0
11/28/2009 14:00,11,28,6,14,0,-7,92,3.27804e+06,0,2.71596e+07,18.9081,18.9081,20.3952,18.9081,0.425866,0,9.53484e+06,0
11/28/2009 15:00,11,28,6,15,0,-7,84,1.91945e+06,0,2.42535e+07,18.9032,18.9032,20.3952,18.9032,0.246969,0,5.54721e+06,0
11/28/2009 16:00,11,28,6,16,0,-8,92,2.66513e+06,0,2.65537e+07,18.9027,18.9027,20.3952,18.9027,0.343232,0,7.71268e+06,0
11/28/2009 17:00,11,28,6,17,0,-8,92,2.97184e+06,0,2.69482e+07,18.9031,18.9031,20.3952,18.9031,0.38289,0,8.60124e+06,0
11/28/2009 18:00,11,28,6,18,0,-8,84,5.36366e+06,0,2.44616e+07,18.8986,18.8986,20.3952,18.8986,0.722226,0,1.6274e+07,0
11/28/2009 19:00,11,28,6,19,0,-8,84,6.98013e+06,0,2.10532e+07,18.8931,18.8931,20.3952,18.8931,0.960974,0,2.17313e+07,0
11/28/2009 20:00,11,28,6,20,0,-8,84,0,0,1.19287e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,-9,92,0,0,1.0975e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,1.0975e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,1.01166e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,9.63978e+06,18.893,18.893,18.893,18.893,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,1.22697e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,1.22697e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,1.22697e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,1.22697e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,1.22697e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,0,0,1.27465e+07,18.893,18.893,18.893,18.893,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,-11,91,1.98422e+07,0,3.778e+07,18.8672,18.8672,20.3952,18.8672,1.83045,0,4.21107e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,1.43526e+07,0,3.08405e+07,18.882,18.882,20.3952,18.882,1.88015,0,4.28332e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,6.54145e+06,0,3.05479e+07,18.8889,18.8889,20.3952,18.8889,0.911266,0,2.06654e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,4.27124e+06,0,2.75574e+07,18.893,18.893,20.3952,18.893,0.586275,0,1.32589e+07,0
11/29/2009 11:00,11,29,0,11,0,-8,77,3.84219e+06,0,2.7013e+07,18.9002,18.9002,20.3952,18.9002,0.519267,0,1.16871e+07,0
11/29/2009 12:00,11,29,0,12,0,-8,70,3.41164e+06,0,2.60966e+07,18.9046,18.9046,20.3952,18.9046,0.454667,0,1.02032e+07,0
11/29/2009 13:00,11,29,0,13,0,-8,64,5.13755e+06,0,2.78636e+07,18.8988,18.8988,20.3952,18.8988,0.691138,0,1.55715e+07,0
11/29/2009 14:00,11,29,0,14,0,-7,59,2.60627e+06,0,2.52299e+07,18.9058,18.9058,20.3952,18.9058,0.342234,0,7.67403e+06,0
11/29/2009 15:00,11,29,0,15,0,-8,64,3.31406e+06,0,2.6832e+07,18.9033,18.9033,20.3952,18.9033,0.434201,0,9.75296e+06,0
11/29/2009 16:00,11,29,0,16,0,-9,64,3.69368e+06,0,2.79035e+07,18.8989,18.8989,20.3952,18.8989,0.487215,0,1.09752e+07,0
11/29/2009 17:00,11,29,0,17,0,-11,76,3.74882e+06,0,2.79822e+07,18.8898,18.8898,20.3952,18.8898,0.497879,0,1.1284e+07,0
11/29/2009 18:00,11,29,0,18,0,-13,76,6.97591e+06,0,2.66355e+07,18.8744,18.8744,20.3952,18.8744,0.974552,0,2.23136e+07,0
11/29/2009 19:00,11,29,0,19,0,-13,76,8.62417e+06,0,2.32988e+07,18.87,18.87,20.3952,18.87,1.23125,0,2.82709e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,0,0,1.19287e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,-14,76,0,0,1.0975e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,1.0975e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,1.01166e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,9.63978e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,1.22697e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,1.22697e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,1.22697e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,0,0,1.22697e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,-11,48,0,0,1.22697e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,-11,48,0,0,1.27465e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,-10,44,2.01108e+07,0,3.80945e+07,18.8703,18.8703,20.3952,18.8703,1.85105,0,4.25013e+07,0
11/30/2009 08:00,11,30,1,8,0,-9,44,1.79664e+07,0,3.4835e+07,18.8861,18.8861,20.3952,18.8861,2.05029,0,4.65821e+07,0
11/30/2009 09:00,11,30,1,9,0,-6,41,8.0654e+06,0,3.25695e+07,18.8995,18.8995,20.3952,18.8995,1.13519,0,2.55626e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,5.62408e+06,0,2.93061e+07,18.9146,18.9146,20.3952,18.9146,0.764462,0,1.70404e+07,0
11/30/2009 11:00,11,30,1,11,0,-1,39,4.58277e+06,0,2.79702e+07,18.9256,18.9256,20.3952,18.9256,0.616031,0,1.36297e+07,0
11/30/2009 12:00,11,30,1,12,0,0,39,4.19077e+06,0,2.75951e+07,18.9324,18.9324,20.3952,18.9324,0.55593,0,1.2243e+07,0
11/30/2009 13:00,11,30,1,13,0,1,40,4.50519e+06,0,2.64108e+07,18.9349,18.9349,20.3952,18.9349,0.598856,0,1.31652e+07,0
11/30/2009 14:00,11,30,1,14,0,2,40,2.7097e+06,0,2.56109e+07,18.9405,18.9405,20.3952,18.9405,0.34704,0,7.59999e+06,0
11/30/2009 15:00,11,30,1,15,0,3,41,1.91305e+06,0,2.443e+07,18.9413,18.9413,20.3952,18.9413,0.243228,0,5.32382e+06,0
11/30/2009 16:00,11,30,1,16,0,4,32,1.54954e+06,0,2.40807e+07,18.9438,18.9438,20.3952,18.9438,0.197894,0,4.32418e+06,0
11/30/2009 17:00,11,30,1,17,0,0,46,1.88794e+06,0,2.55465e+07,18.9334,18.9334,20.3952,18.9334,0.239339,0,5.2674e+06,0
11/30/2009 18:00,11,30,1,18,0,-1,46,4.35179e+06,0,2.31157e+07,18.9275,18.9275,20.3952,18.9275,0.569681,0,1.25901e+07,0
11/30/2009 19:00,11,30,1,19,0,-6,64,6.44177e+06,0,2.03391e+07,18.9025,18.9025,20.3952,18.9025,0.87945,0,1.97633e+07,0
11/30/2009 20:00,11,30,1,20,0,-4,50,0,0,1.19287e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,-5,54,0,0,1.0975e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,1.0975e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,1.01166e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,9.63978e+06,18.9008,18.9008,18.9008,18.9008,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,1.22697e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,1.22697e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,1.22697e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,1.22697e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,1.22697e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,0,0,1.27465e+07,18.9008,18.9008,18.9008,18.9008,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,0,36,1.41716e+07,0,3.12801e+07,18.9143,18.9143,20.3952,18.9143,1.45653,0,3.25126e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,9.93485e+06,0,2.53217e+07,18.9297,18.9297,20.3952,18.9297,1.39878,0,3.08601e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,5.06969e+06,0,2.84507e+07,18.9487,18.9487,20.3952,18.9487,0.664882,0,1.44797e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,3.09744e+06,0,2.57643e+07,18.9585,18.9585,20.3952,18.9585,0.396565,0,8.57721e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,3.43513e+06,0,2.68294e+07,18.9614,18.9614,20.3952,18.9614,0.431869,0,9.32202e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,2.38631e+06,0,2.47535e+07,18.9633,18.9633,20.3952,18.9633,0.29563,0,6.37303e+06,0
12/01/2009 13:00,12,1,2,13,0,11,24,2.83482e+06,0,2.39446e+07,18.9761,18.9761,20.3952,18.9761,0.348337,0,7.44162e+06,0
12/01/2009 14:00,12,1,2,14,0,12,20,1.58249e+06,0,2.4171e+07,18.9825,18.9825,20.3952,18.9825,0.190314,0,4.04758e+06,0
12/01/2009 15:00,12,1,2,15,0,12,22,1.04262e+06,0,2.32823e+07,18.9816,18.9816,20.3952,18.9816,0.120631,0,2.5672e+06,0
12/01/2009 16:00,12,1,2,16,0,10,28,831859,0,2.32551e+07,18.9745,18.9745,20.3952,18.9745,0.0986575,0,2.11015e+06,0
12/01/2009 17:00,12,1,2,17,0,7,34,1.01223e+06,0,2.43957e+07,18.9635,18.9635,20.3952,18.9635,0.117658,0,2.53619e+06,0
12/01/2009 18:00,12,1,2,18,0,6.3,34,3.06519e+06,0,2.14074e+07,18.959,18.959,20.3952,18.959,0.38259,0,8.27328e+06,0
12/01/2009 19:00,12,1,2,19,0,6,33,4.70368e+06,0,1.79831e+07,18.9539,18.9539,20.3952,18.9539,0.604279,0,1.3112e+07,0
12/01/2009 20:00,12,1,2,20,0,6,33,0,0,1.19287e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,0,1.0975e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,1.0975e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,1.01166e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,27,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,-1,24,0,0,6.26798e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,0,22,0,0,6.06121e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,0,27,0,0,6.01459e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,-1,27,0,0,6.02963e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,-1,27,0,0,6.0597e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,-1,27,0,0,6.02963e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,1,21,0,0,6.02963e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,1,61,0,0,6.01459e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,0,46,0,0,6.09956e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,2,28,0,0,6.26798e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,-3,42,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,-5,49,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,-4,45,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,-6,54,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,-9,53,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,8.52608e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,0,0,6.26798e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,0,25,0,0,6.06121e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,3,14,0,0,5.99956e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,5,12,0,0,6.02963e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,7,10,0,0,6.07474e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,8,10,0,0,6.04466e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,9,9,0,0,6.07625e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9,10,0,0,6.15294e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,8,11,0,0,6.22964e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,4,19,0,0,6.26798e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,1,21,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,-2,27,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,1,23,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,9.63978e+06,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,1.22697e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,1.22697e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,1.22697e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,1.22697e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,1.22697e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,0,0,1.27465e+07,18.9538,18.9538,18.9538,18.9538,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,-5,41,2.29159e+07,0,4.13586e+07,18.8896,18.8896,20.3952,18.8896,2.05537,0,4.66078e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,2.79637e+07,0,4.54379e+07,18.903,18.903,20.3952,18.903,2.33567,0,5.24696e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,1.38753e+07,0,4.02152e+07,18.9144,18.9144,20.3952,18.9144,1.7365,0,3.87125e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,9.58685e+06,0,3.45818e+07,18.9194,18.9194,20.3952,18.9194,1.35485,0,3.01012e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,7.44889e+06,0,3.16839e+07,18.9247,18.9247,20.3952,18.9247,1.02954,0,2.27926e+07,0
12/04/2009 12:00,12,4,5,12,0,0,11,6.48342e+06,0,3.065e+07,18.9269,18.9269,20.3952,18.9269,0.895476,0,1.97943e+07,0
12/04/2009 13:00,12,4,5,13,0,1,11,6.89188e+06,0,2.93577e+07,18.9302,18.9302,20.3952,18.9302,0.939958,0,2.07315e+07,0
12/04/2009 14:00,12,4,5,14,0,1,11,4.65834e+06,0,2.79108e+07,18.9306,18.9306,20.3952,18.9306,0.622506,0,1.37259e+07,0
12/04/2009 15:00,12,4,5,15,0,1,11,3.77842e+06,0,2.66767e+07,18.93,18.93,20.3952,18.93,0.498187,0,1.09893e+07,0
12/04/2009 16:00,12,4,5,16,0,1,11,3.04572e+06,0,2.60994e+07,18.9303,18.9303,20.3952,18.9303,0.396497,0,8.74429e+06,0
12/04/2009 17:00,12,4,5,17,0,-1,12,3.31157e+06,0,2.73955e+07,18.9264,18.9264,20.3952,18.9264,0.428994,0,9.48627e+06,0
12/04/2009 18:00,12,4,5,18,0,-2,14,6.42093e+06,0,2.58462e+07,18.917,18.917,20.3952,18.917,0.867724,0,1.93103e+07,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,8.09197e+06,0,2.2522e+07,18.9123,18.9123,20.3952,18.9123,1.12012,0,2.50061e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,0,0,1.19287e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,-5,23,0,0,1.0975e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,1.0975e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,1.01166e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,9.63978e+06,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,1.22697e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,1.22697e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,1.22697e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,1.22697e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,1.22697e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,0,0,1.27465e+07,18.9121,18.9121,18.9121,18.9121,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,1.62663e+07,0,3.38304e+07,18.9097,18.9097,20.3952,18.9097,1.66164,0,3.71882e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,1.10468e+07,0,2.68314e+07,18.9422,18.9422,20.3952,18.9422,1.56227,0,3.41737e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,7.57554e+06,0,3.27763e+07,18.953,18.953,20.3952,18.953,1.01944,0,2.21342e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,5.78953e+06,0,2.99057e+07,18.9581,18.9581,20.3952,18.9581,0.756696,0,1.63707e+07,0
12/05/2009 11:00,12,5,6,11,0,12,26,4.59953e+06,0,2.87103e+07,18.9792,18.9792,20.3952,18.9792,0.582122,0,1.24097e+07,0
12/05/2009 12:00,12,5,6,12,0,13,27,3.62503e+06,0,2.68623e+07,18.9851,18.9851,20.3952,18.9851,0.448092,0,9.51254e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,4.03796e+06,0,2.57299e+07,18.9808,18.9808,20.3952,18.9808,0.504515,0,1.07426e+07,0
12/05/2009 14:00,12,5,6,14,0,13,27,2.13034e+06,0,2.46617e+07,18.9858,18.9858,20.3952,18.9858,0.25084,0,5.32214e+06,0
12/05/2009 15:00,12,5,6,15,0,13,25,1.82584e+06,0,2.47361e+07,18.9875,18.9875,20.3952,18.9875,0.215489,0,4.56685e+06,0
12/05/2009 16:00,12,5,6,16,0,12,26,1.60346e+06,0,2.49503e+07,18.9842,18.9842,20.3952,18.9842,0.187109,0,3.97455e+06,0
12/05/2009 17:00,12,5,6,17,0,9,35,1.84481e+06,0,2.54538e+07,18.9734,18.9734,20.3952,18.9734,0.219199,0,4.692e+06,0
12/05/2009 18:00,12,5,6,18,0,8,37,4.1534e+06,0,2.28085e+07,18.9644,18.9644,20.3952,18.9644,0.524538,0,1.12985e+07,0
12/05/2009 19:00,12,5,6,19,0,7,40,5.37487e+06,0,1.88557e+07,18.9575,18.9575,20.3952,18.9575,0.695993,0,1.50638e+07,0
12/05/2009 20:00,12,5,6,20,0,5,64,0,0,1.19287e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.0975e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,1.0975e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,1.01166e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,9.63978e+06,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,1.22697e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,1.22697e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,1.22697e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,1.22697e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,1.22697e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,0,0,1.27465e+07,18.9571,18.9571,18.9571,18.9571,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,-1,60,9.20326e+06,0,2.53376e+07,18.9068,18.9068,20.3952,18.9068,1.02002,0,2.28778e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,8.56397e+06,0,2.34944e+07,18.9302,18.9302,20.3952,18.9302,1.18027,0,2.60307e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,5.37859e+06,0,3.00716e+07,18.9381,18.9381,20.3952,18.9381,0.706682,0,1.55017e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,3.98515e+06,0,2.79704e+07,18.9442,18.9442,20.3952,18.9442,0.508703,0,1.1112e+07,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,3.31126e+06,0,2.66747e+07,18.9462,18.9462,20.3952,18.9462,0.420302,0,9.16865e+06,0
12/06/2009 12:00,12,6,0,12,0,3,68,2.94055e+06,0,2.61148e+07,18.9461,18.9461,20.3952,18.9461,0.369158,0,8.05323e+06,0
12/06/2009 13:00,12,6,0,13,0,3,68,3.71715e+06,0,2.55002e+07,18.9443,18.9443,20.3952,18.9443,0.47067,0,1.0281e+07,0
12/06/2009 14:00,12,6,0,14,0,3,68,2.5678e+06,0,2.58202e+07,18.9459,18.9459,20.3952,18.9459,0.318304,0,6.9449e+06,0
12/06/2009 15:00,12,6,0,15,0,3,63,2.33946e+06,0,2.57146e+07,18.9463,18.9463,20.3952,18.9463,0.2874,0,6.26891e+06,0
12/06/2009 16:00,12,6,0,16,0,3,63,2.22408e+06,0,2.59479e+07,18.9463,18.9463,20.3952,18.9463,0.271905,0,5.93104e+06,0
12/06/2009 17:00,12,6,0,17,0,2,44,2.23265e+06,0,2.596e+07,18.9429,18.9429,20.3952,18.9429,0.273584,0,5.98157e+06,0
12/06/2009 18:00,12,6,0,18,0,0,60,4.6234e+06,0,2.34466e+07,18.9311,18.9311,20.3952,18.9311,0.601093,0,1.32496e+07,0
12/06/2009 19:00,12,6,0,19,0,1,40,5.98243e+06,0,1.96786e+07,18.9314,18.9314,20.3952,18.9314,0.793597,0,1.74886e+07,0
12/06/2009 20:00,12,6,0,20,0,-3,65,0,0,1.19287e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,-5,84,0,0,1.0975e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,1.0975e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,1.01166e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,9.63978e+06,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,1.22697e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,1.22697e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,1.22697e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,1.22697e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,1.22697e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,0,0,1.27465e+07,18.9316,18.9316,18.9316,18.9316,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,-4,45,1.3055e+07,0,2.9927e+07,18.8968,18.8968,20.3952,18.8968,1.35275,0,3.0546e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,9.87248e+06,0,2.52478e+07,18.9159,18.9159,20.3952,18.9159,1.39645,0,3.10994e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,5.06317e+06,0,2.87116e+07,18.9318,18.9318,20.3952,18.9318,0.66683,0,1.46921e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,2.91943e+06,0,2.56111e+07,18.9429,18.9429,20.3952,18.9429,0.374005,0,8.17706e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,2.46428e+06,0,2.50875e+07,18.9496,18.9496,20.3952,18.9496,0.309784,0,6.742e+06,0
12/07/2009 12:00,12,7,1,12,0,5,17,2.35571e+06,0,2.50287e+07,18.9564,18.9564,20.3952,18.9564,0.29778,0,6.45029e+06,0
12/07/2009 13:00,12,7,1,13,0,6,18,2.7225e+06,0,2.39817e+07,18.9583,18.9583,20.3952,18.9583,0.341389,0,7.38512e+06,0
12/07/2009 14:00,12,7,1,14,0,7,16,1.31085e+06,0,2.35169e+07,18.9595,18.9595,20.3952,18.9595,0.157414,0,3.40228e+06,0
12/07/2009 15:00,12,7,1,15,0,7,16,932450,0,2.31546e+07,18.9576,18.9576,20.3952,18.9576,0.112898,0,2.44336e+06,0
12/07/2009 16:00,12,7,1,16,0,6,19,791049,0,2.32793e+07,18.9538,18.9538,20.3952,18.9538,0.0942638,0,2.04559e+06,0
12/07/2009 17:00,12,7,1,17,0,4,24,860827,0,2.42129e+07,18.9472,18.9472,20.3952,18.9472,0.103746,0,2.26152e+06,0
12/07/2009 18:00,12,7,1,18,0,0.8,31,2.84024e+06,0,2.11308e+07,18.9375,18.9375,20.3952,18.9375,0.358357,0,7.86509e+06,0
12/07/2009 19:00,12,7,1,19,0,-2,38,4.62847e+06,0,1.79156e+07,18.9216,18.9216,20.3952,18.9216,0.606394,0,1.3454e+07,0
12/07/2009 20:00,12,7,1,20,0,-1,35,0,0,1.19287e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,-2,42,0,0,1.0975e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,1.0975e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,1.01166e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,9.63978e+06,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,1.22697e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,1.22697e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,1.22697e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,1.22697e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,1.22697e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,0,0,1.27465e+07,18.9192,18.9192,18.9192,18.9192,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,4,49,9.93265e+06,0,2.61796e+07,18.9305,18.9305,20.3952,18.9305,1.06951,0,2.36345e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,7.91571e+06,0,2.26141e+07,18.9442,18.9442,20.3952,18.9442,1.07454,0,2.34719e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,4.81003e+06,0,2.91227e+07,18.9554,18.9554,20.3952,18.9554,0.620628,0,1.34525e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,2.05358e+06,0,2.46834e+07,18.9825,18.9825,20.3952,18.9825,0.242297,0,5.15327e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,1.63671e+06,0,2.43003e+07,18.9942,18.9942,20.3952,18.9942,0.190612,0,4.02028e+06,0
12/08/2009 12:00,12,8,2,12,0,15,26,1.26296e+06,0,2.38292e+07,18.9962,18.9962,20.3952,18.9962,0.147029,0,3.09653e+06,0
12/08/2009 13:00,12,8,2,13,0,16,24,1.65211e+06,0,2.27764e+07,18.9991,18.9991,20.3952,18.9991,0.189741,0,3.98785e+06,0
12/08/2009 14:00,12,8,2,14,0,19,22,522848,0,2.27999e+07,19.0046,19.0046,20.3952,19.0046,0.0522873,0,1.09463e+06,0
12/08/2009 15:00,12,8,2,15,0,19,22,236868,0,2.25192e+07,19.0085,19.0085,20.3952,19.0085,0.0213909,0,446567,0
12/08/2009 16:00,12,8,2,16,0,17.5,24,90426.3,0,2.23819e+07,19.0084,19.0084,20.3952,19.0084,0.00715384,0,149360,0
12/08/2009 17:00,12,8,2,17,0,14.8,27,110525,0,2.32413e+07,19.0065,19.0065,20.3952,19.0065,0.00589187,0,123173,0
12/08/2009 18:00,12,8,2,18,0,13,29,1.32317e+06,0,1.91506e+07,18.9926,18.9926,20.3952,18.9926,0.15233,0,3.21776e+06,0
12/08/2009 19:00,12,8,2,19,0,9,35,2.93045e+06,0,1.56617e+07,18.971,18.971,20.3952,18.971,0.358533,0,7.68858e+06,0
12/08/2009 20:00,12,8,2,20,0,10,30,0,0,1.19287e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,8,34,0,0,1.0975e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,1.0975e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,1.01166e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,11,18,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,10,21,0,0,6.26798e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,11,22,0,0,6.13791e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,12,22,0,0,6.15294e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,14,18,0,0,6.1146e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,15,18,0,0,6.1146e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,16,20,0,0,6.1146e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,16,20,0,0,6.12963e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,18,19,0,0,6.10632e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,16,24,0,0,6.22964e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,14,23,0,0,6.26798e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,12,26,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,11,28,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,11,33,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,8.52608e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,0,0,6.26798e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,13,32,0,0,6.1146e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,14,27,0,0,6.07625e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,16,20,0,0,6.01459e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,16,22,0,0,6.07625e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,16,22,0,0,6.06121e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,15,22,0,0,6.0379e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,14,23,0,0,6.05294e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,14,21,0,0,6.09956e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10,28,0,0,6.26798e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8,32,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,4,42,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6,36,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,9.63978e+06,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,1.22697e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,1.22697e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,1.22697e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,1.22697e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,1.22697e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,0,0,1.27465e+07,18.9673,18.9673,18.9673,18.9673,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,7,40,8.57385e+06,0,2.45554e+07,18.9412,18.9412,20.3952,18.9412,0.951103,0,2.08543e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,7.53733e+06,0,2.20915e+07,18.956,18.956,20.3952,18.956,1.01071,0,2.18988e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,2.94444e+06,0,2.58386e+07,18.973,18.973,20.3952,18.973,0.36163,0,7.74334e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,1.70106e+06,0,2.43113e+07,18.9831,18.9831,20.3952,18.9831,0.200734,0,4.26736e+06,0
12/11/2009 11:00,12,11,5,11,0,13,27,1.29395e+06,0,2.35939e+07,18.9864,18.9864,20.3952,18.9864,0.147758,0,3.13383e+06,0
12/11/2009 12:00,12,11,5,12,0,14,23,1.07894e+06,0,2.38591e+07,18.9902,18.9902,20.3952,18.9902,0.123734,0,2.61714e+06,0
12/11/2009 13:00,12,11,5,13,0,13,25,1.48221e+06,0,2.24878e+07,18.9879,18.9879,20.3952,18.9879,0.166693,0,3.53151e+06,0
12/11/2009 14:00,12,11,5,14,0,10,42,598037,0,2.27829e+07,18.9794,18.9794,20.3952,18.9794,0.0631642,0,1.34633e+06,0
12/11/2009 15:00,12,11,5,15,0,10,39,317040,0,2.25483e+07,18.9727,18.9727,20.3952,18.9727,0.0321293,0,688038,0
12/11/2009 16:00,12,11,5,16,0,10,42,154254,0,2.29229e+07,18.97,18.97,20.3952,18.97,0.0153994,0,330398,0
12/11/2009 17:00,12,11,5,17,0,8,48,217219,0,2.33788e+07,18.9668,18.9668,20.3952,18.9668,0.0195653,0,420743,0
12/11/2009 18:00,12,11,5,18,0,7,52,1.95621e+06,0,1.9962e+07,18.963,18.963,20.3952,18.963,0.232595,0,5.01585e+06,0
12/11/2009 19:00,12,11,5,19,0,5,55,3.42154e+06,0,1.63054e+07,18.9509,18.9509,20.3952,18.9509,0.427366,0,9.29242e+06,0
12/11/2009 20:00,12,11,5,20,0,3,63,0,0,1.19287e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,3,63,0,0,1.0975e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,1.0975e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,1.01166e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,9.63978e+06,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,1.22697e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,1.22697e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,1.22697e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,1.22697e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,1.22697e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,0,0,1.27465e+07,18.9499,18.9499,18.9499,18.9499,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,6,47,8.51991e+06,0,2.45389e+07,18.9395,18.9395,20.3952,18.9395,0.968138,0,2.12566e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,6.03477e+06,0,2.01043e+07,18.9527,18.9527,20.3952,18.9527,0.793298,0,1.72273e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,1.67367e+06,0,2.42999e+07,18.9671,18.9671,20.3952,18.9671,0.208026,0,4.47311e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,1.11027e+06,0,2.32611e+07,18.9759,18.9759,20.3952,18.9759,0.133684,0,2.85652e+06,0
12/12/2009 11:00,12,12,6,11,0,13,27,687317,0,2.27133e+07,18.9824,18.9824,20.3952,18.9824,0.0780902,0,1.66089e+06,0
