Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/12/2009 12:00,12,12,6,12,0,14,23,464443,0,2.26519e+07,18.9867,18.9867,20.3952,18.9867,0.0495473,0,1.05061e+06,0
12/12/2009 13:00,12,12,6,13,0,14,23,678536,0,2.1265e+07,18.9889,18.9889,20.3952,18.9889,0.0728543,0,1.54245e+06,0
12/12/2009 14:00,12,12,6,14,0,15,22,63214.1,22703.9,2.1948e+07,19.0086,19.0086,20.3952,19.0086,0.0051874,0,107513,0
12/12/2009 15:00,12,12,6,15,0,14,23,0,48415.8,2.20238e+07,19.1798,19.1798,19.7487,19.1798,0.00384384,0,65846,0
12/12/2009 16:00,12,12,6,16,0,14,21,0,0,2.21589e+07,19.4076,19.4076,19.4076,19.4076,0,0,0,0
12/12/2009 17:00,12,12,6,17,0,11,26,0,0,2.31175e+07,19.4076,19.4076,19.4076,19.4076,0,0,0,0
12/12/2009 18:00,12,12,6,18,0,7,37,720110,0,1.8395e+07,19.1673,19.1673,20.3952,19.1673,0.0844679,0,1.58367e+06,0
12/12/2009 19:00,12,12,6,19,0,9,32,1.35297e+06,0,1.36435e+07,18.9821,18.9821,20.3952,18.9821,0.160246,0,3.41083e+06,0
12/12/2009 20:00,12,12,6,20,0,6,36,0,0,1.19287e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,5,39,0,0,1.0975e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,1.0975e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,1.01166e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,9.63978e+06,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,1.22697e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,0,0,1.27465e+07,18.9697,18.9697,18.9697,18.9697,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,4,38,6.62447e+06,0,2.2271e+07,18.9331,18.9331,20.3952,18.9331,0.800589,0,1.76427e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,5.18623e+06,0,1.90198e+07,18.9202,18.9202,20.3952,18.9202,0.686232,0,1.52381e+07,0
12/13/2009 09:00,12,13,0,9,0,5,55,1.4191e+06,0,2.40884e+07,18.9448,18.9448,20.3952,18.9448,0.175318,0,3.82916e+06,0
12/13/2009 10:00,12,13,0,10,0,8,48,785961,0,2.28431e+07,18.9588,18.9588,20.3952,18.9588,0.0919721,0,1.9889e+06,0
12/13/2009 11:00,12,13,0,11,0,9,45,503360,0,2.25532e+07,18.9638,18.9638,20.3952,18.9638,0.0552418,0,1.19042e+06,0
12/13/2009 12:00,12,13,0,12,0,12,37,187826,0,2.23493e+07,18.9668,18.9668,20.3952,18.9668,0.0195639,0,420716,0
12/13/2009 13:00,12,13,0,13,0,13,32,456954,0,2.10561e+07,18.9745,18.9745,20.3952,18.9745,0.0488553,0,1.0449e+06,0
12/13/2009 14:00,12,13,0,14,0,13,32,58105.8,0,2.21077e+07,18.9787,18.9787,20.3952,18.9787,0.00322872,0,68851.9,0
12/13/2009 15:00,12,13,0,15,0,11,43,0,0,2.19671e+07,18.9787,18.9787,18.9787,18.9787,0,0,0,0
12/13/2009 16:00,12,13,0,16,0,10,46,0,0,2.21589e+07,18.9787,18.9787,18.9787,18.9787,0,0,0,0
12/13/2009 17:00,12,13,0,17,0,7,56,0,0,2.31175e+07,18.9787,18.9787,18.9787,18.9787,0,0,0,0
12/13/2009 18:00,12,13,0,18,0,6,60,859151,0,1.85675e+07,18.9657,18.9657,20.3952,18.9657,0.099311,0,2.1386e+06,0
12/13/2009 19:00,12,13,0,19,0,5,64,1.72824e+06,0,1.41278e+07,18.9556,18.9556,20.3952,18.9556,0.208987,0,4.52931e+06,0
12/13/2009 20:00,12,13,0,20,0,3,68,0,0,1.19287e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,0,1.0975e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,1.0975e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,1.01166e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,9.63978e+06,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,1.22697e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,1.22697e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,1.22697e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,1.22697e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,1.22697e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,0,0,1.27465e+07,18.9544,18.9544,18.9544,18.9544,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,0,32,8.62611e+06,0,2.47394e+07,18.9186,18.9186,20.3952,18.9186,1.00964,0,2.24743e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,7.18735e+06,0,2.17042e+07,18.8992,18.8992,20.3952,18.8992,0.993275,0,2.23714e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,2.44927e+06,0,2.5233e+07,18.9298,18.9298,20.3952,18.9298,0.311053,0,6.86233e+06,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,1.63769e+06,0,2.39474e+07,18.936,18.936,20.3952,18.936,0.204274,0,4.48734e+06,0
12/14/2009 11:00,12,14,1,11,0,1,23,1.45663e+06,0,2.37851e+07,18.9367,18.9367,20.3952,18.9367,0.179092,0,3.93252e+06,0
12/14/2009 12:00,12,14,1,12,0,2,21,1.30838e+06,0,2.37398e+07,18.9409,18.9409,20.3952,18.9409,0.157661,0,3.45187e+06,0
12/14/2009 13:00,12,14,1,13,0,3,22,1.47481e+06,0,2.20649e+07,18.9459,18.9459,20.3952,18.9459,0.179481,0,3.91614e+06,0
12/14/2009 14:00,12,14,1,14,0,3,22,579395,0,2.26565e+07,18.9406,18.9406,20.3952,18.9406,0.0671828,0,1.47118e+06,0
12/14/2009 15:00,12,14,1,15,0,1,25,545575,0,2.25381e+07,18.9311,18.9311,20.3952,18.9311,0.0630065,0,1.38877e+06,0
12/14/2009 16:00,12,14,1,16,0,1,25,613834,0,2.36938e+07,18.9284,18.9284,20.3952,18.9284,0.0683657,0,1.50965e+06,0
12/14/2009 17:00,12,14,1,17,0,-2,50,957118,0,2.43274e+07,18.9261,18.9261,20.3952,18.9261,0.111937,0,2.47572e+06,0
12/14/2009 18:00,12,14,1,18,0,-4,54,2.64557e+06,0,2.08919e+07,18.9206,18.9206,20.3952,18.9206,0.338609,0,7.51759e+06,0
12/14/2009 19:00,12,14,1,19,0,-5,59,4.00932e+06,0,1.71166e+07,18.9131,18.9131,20.3952,18.9131,0.525613,0,1.17297e+07,0
12/14/2009 20:00,12,14,1,20,0,-6,59,0,0,1.19287e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,-6,64,0,0,1.0975e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,1.0975e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,1.01166e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,9.63978e+06,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,1.22697e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,1.22697e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,1.22697e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,1.22697e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,1.22697e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,0,0,1.27465e+07,18.9093,18.9093,18.9093,18.9093,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,-11,76,1.41724e+07,0,3.14262e+07,18.8686,18.8686,20.3952,18.8686,1.52245,0,3.50072e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,9.38123e+06,0,2.4671e+07,18.8901,18.8901,20.3952,18.8901,1.34027,0,3.03702e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,4.36639e+06,0,2.7835e+07,18.9095,18.9095,20.3952,18.9095,0.584168,0,1.30666e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,2.69948e+06,0,2.55433e+07,18.9238,18.9238,20.3952,18.9238,0.356353,0,7.89364e+06,0
12/15/2009 11:00,12,15,2,11,0,0,15,2.41057e+06,0,2.52293e+07,18.9334,18.9334,20.3952,18.9334,0.311502,0,6.85542e+06,0
12/15/2009 12:00,12,15,2,12,0,2,12,2.21559e+06,0,2.50008e+07,18.9425,18.9425,20.3952,18.9425,0.281105,0,6.14772e+06,0
12/15/2009 13:00,12,15,2,13,0,3,6,2.56244e+06,0,2.38542e+07,18.9476,18.9476,20.3952,18.9476,0.325937,0,7.10323e+06,0
12/15/2009 14:00,12,15,2,14,0,4,10,1.48231e+06,0,2.38174e+07,18.9478,18.9478,20.3952,18.9478,0.181355,0,3.95178e+06,0
12/15/2009 15:00,12,15,2,15,0,5,11,965816,0,2.31994e+07,18.9471,18.9471,20.3952,18.9471,0.118046,0,2.57343e+06,0
12/15/2009 16:00,12,15,2,16,0,3,11,1.24925e+06,0,2.45135e+07,18.9449,18.9449,20.3952,18.9449,0.149964,0,3.27438e+06,0
12/15/2009 17:00,12,15,2,17,0,3,11,1.30258e+06,0,2.4773e+07,18.9461,18.9461,20.3952,18.9461,0.156363,0,3.41117e+06,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,3.18319e+06,0,2.15821e+07,18.9371,18.9371,20.3952,18.9371,0.406705,0,8.92918e+06,0
12/15/2009 19:00,12,15,2,19,0,-2,16,4.89005e+06,0,1.8261e+07,18.9227,18.9227,20.3952,18.9227,0.643739,0,1.42712e+07,0
12/15/2009 20:00,12,15,2,20,0,2,19,0,0,1.19287e+07,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,3,24,0,0,1.0975e+07,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,1.0975e+07,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,1.01166e+07,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,9.63978e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,8.52608e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,8.52608e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,8.52608e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,8.52608e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,8.52608e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,0,0,8.52608e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,2,34,0,0,9.63978e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,1,40,0,0,6.26798e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,2,37,0,0,6.22964e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,3,31,0,0,6.20633e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,3,31,0,0,6.16798e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,-4,100,0,0,6.19129e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,-5,92,0,0,6.19129e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,-6,92,0,0,6.2146e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,-7,92,0,0,6.24467e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,-9,84,0,0,6.26798e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,-10,91,0,0,6.26798e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,-11,91,0,0,9.63978e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,-11,84,0,0,9.63978e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,-12,83,0,0,9.63978e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,-13,83,0,0,9.63978e+06,18.9206,18.9206,18.9206,18.9206,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,-14,76,158624,0,9.82835e+06,18.901,18.901,20.3952,18.901,0.0132061,0,297075,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,9.63978e+06,18.8833,18.8833,18.8833,18.8833,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,39856.7,0,9.68154e+06,18.8823,18.8823,20.3952,18.8823,0.000846562,0,19281.8,0
12/17/2009 01:00,12,17,4,1,0,-16,69,348828,0,8.9538e+06,18.8422,18.8422,20.3952,18.8422,0.0351891,0,822759,0
12/17/2009 02:00,12,17,4,2,0,-20,82,2.37704e+06,0,1.16322e+07,18.7327,18.7327,20.3952,18.7327,0.32743,0,8.19541e+06,0
12/17/2009 03:00,12,17,4,3,0,-22,74,2.57692e+06,0,1.19033e+07,18.7127,18.7127,20.3952,18.7127,0.359559,0,9.10773e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,2.52201e+06,0,1.1828e+07,18.7152,18.7152,20.3952,18.7152,0.35041,0,8.86282e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,1.60356e+06,0,1.06022e+07,18.7199,18.7199,20.3952,18.7199,0.212478,0,5.35918e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,2.54349e+06,0,1.18536e+07,18.7232,18.7232,20.3952,18.7232,0.352249,0,8.8672e+06,0
12/17/2009 07:00,12,17,4,7,0,-17,56,3.27005e+06,0,1.3938e+07,18.7304,18.7304,20.3952,18.7304,0.46175,0,1.15735e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,3.42978e+06,0,1.07768e+07,18.7388,18.7388,20.3952,18.7388,0.484255,0,1.20765e+07,0
12/17/2009 09:00,12,17,4,9,0,-13,35,3.42407e+06,0,1.07118e+07,18.7474,18.7474,20.3952,18.7474,0.481184,0,1.19376e+07,0
12/17/2009 10:00,12,17,4,10,0,-14,52,2.17683e+06,0,9.03894e+06,18.7453,18.7453,20.3952,18.7453,0.293734,0,7.29613e+06,0
12/17/2009 11:00,12,17,4,11,0,-13,35,2.22482e+06,0,8.97278e+06,18.7496,18.7496,20.3952,18.7496,0.300167,0,7.43685e+06,0
12/17/2009 12:00,12,17,4,12,0,-12,36,2.11905e+06,0,8.8465e+06,18.7546,18.7546,20.3952,18.7546,0.283896,0,7.01205e+06,0
12/17/2009 13:00,12,17,4,13,0,-12,39,1.9541e+06,0,8.61498e+06,18.757,18.757,20.3952,18.757,0.260073,0,6.41415e+06,0
12/17/2009 14:00,12,17,4,14,0,-12,39,3.80589e+06,0,1.1176e+07,18.7528,18.7528,20.3952,18.7528,0.538794,0,1.33223e+07,0
12/17/2009 15:00,12,17,4,15,0,-12,39,4.02419e+06,0,1.15313e+07,18.7521,18.7521,20.3952,18.7521,0.57292,0,1.41722e+07,0
12/17/2009 16:00,12,17,4,16,0,-12,39,3.54845e+06,0,1.09291e+07,18.7523,18.7523,20.3952,18.7523,0.499022,0,1.23427e+07,0
12/17/2009 17:00,12,17,4,17,0,-13,43,3.37189e+06,0,1.06943e+07,18.7486,18.7486,20.3952,18.7486,0.472984,0,1.17257e+07,0
12/17/2009 18:00,12,17,4,18,0,-13,43,3.67039e+06,0,1.44671e+07,18.7481,18.7481,20.3952,18.7481,0.519036,0,1.28711e+07,0
12/17/2009 19:00,12,17,4,19,0,-14,43,3.62777e+06,0,1.44123e+07,18.7441,18.7441,20.3952,18.7441,0.513677,0,1.2769e+07,0
12/17/2009 20:00,12,17,4,20,0,-14,47,3.76892e+06,0,1.46023e+07,18.7437,18.7437,20.3952,18.7437,0.535592,0,1.33166e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,4.23374e+06,0,1.52358e+07,18.7357,18.7357,20.3952,18.7357,0.611404,0,1.52754e+07,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,4.22163e+06,0,1.52242e+07,18.7289,18.7289,20.3952,18.7289,0.611889,0,1.53502e+07,0
12/17/2009 23:00,12,17,4,23,0,-19,62,4.1058e+06,0,1.50716e+07,18.7226,18.7226,20.3952,18.7226,0.595506,0,1.49958e+07,0
12/18/2009 00:00,12,18,5,0,0,-20,61,4.21055e+06,0,1.52168e+07,18.7181,18.7181,20.3952,18.7181,0.613745,0,1.54965e+07,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,5.11418e+06,0,1.90835e+07,18.7117,18.7117,20.3952,18.7117,0.763422,0,1.93496e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,6.5327e+06,0,2.10446e+07,18.705,18.705,20.3952,18.705,1.00716,0,2.56294e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,6.32698e+06,0,2.07592e+07,18.7048,18.7048,20.3952,18.7048,0.971421,0,2.47221e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,5.80545e+06,0,2.00444e+07,18.7006,18.7006,20.3952,18.7006,0.884773,0,2.25736e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,5.49389e+06,0,1.96199e+07,18.6962,18.6962,20.3952,18.6962,0.834166,0,2.13371e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,5.42095e+06,0,1.99788e+07,18.7124,18.7124,20.3952,18.7124,0.813715,0,2.0616e+07,0
12/18/2009 07:00,12,18,5,7,0,-18,41,5.33147e+07,0,7.27235e+07,18.8227,18.8227,20.3952,18.8227,2.48706,0,5.88787e+07,0
12/18/2009 08:00,12,18,5,8,0,-22,50,6.1799e+07,0,7.96571e+07,18.8165,18.8165,20.3952,18.8165,2.49123,0,5.92104e+07,0
12/18/2009 09:00,12,18,5,9,0,-20,50,4.28164e+07,0,7.05741e+07,18.8357,18.8357,20.3952,18.8357,2.49109,0,5.84864e+07,0
12/18/2009 10:00,12,18,5,10,0,-14,39,3.53826e+07,0,6.3105e+07,18.8634,18.8634,20.3952,18.8634,2.37398,0,5.47472e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,2.68879e+07,0,5.39399e+07,18.8713,18.8713,20.3952,18.8713,2.28079,0,5.23271e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,2.1151e+07,0,4.81986e+07,18.8742,18.8742,20.3952,18.8742,2.21251,0,5.06642e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,2.02252e+07,0,4.53903e+07,18.8742,18.8742,20.3952,18.8742,2.15675,0,4.93855e+07,0
12/18/2009 14:00,12,18,5,14,0,-13,47,1.66676e+07,0,4.32207e+07,18.8637,18.8637,20.3952,18.8637,2.00499,0,4.62274e+07,0
12/18/2009 15:00,12,18,5,15,0,-14,52,1.61969e+07,0,4.3372e+07,18.8596,18.8596,20.3952,18.8596,1.99394,0,4.60965e+07,0
12/18/2009 16:00,12,18,5,16,0,-15,51,1.52093e+07,0,4.24659e+07,18.8554,18.8554,20.3952,18.8554,1.94534,0,4.50968e+07,0
12/18/2009 17:00,12,18,5,17,0,-15,57,1.43775e+07,0,4.16584e+07,18.8559,18.8559,20.3952,18.8559,1.87005,0,4.33363e+07,0
12/18/2009 18:00,12,18,5,18,0,-20,68,2.28486e+07,0,4.52426e+07,18.8334,18.8334,20.3952,18.8334,2.20328,0,5.1807e+07,0
12/18/2009 19:00,12,18,5,19,0,-20,68,2.62094e+07,0,4.31717e+07,18.8346,18.8346,20.3952,18.8346,2.25782,0,5.30471e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,0,0,1.19287e+07,18.8346,18.8346,18.8346,18.8346,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,-23,74,0,0,1.0975e+07,18.8346,18.8346,18.8346,18.8346,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,1.0975e+07,18.8346,18.8346,18.8346,18.8346,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,372480,0,1.05916e+07,18.8119,18.8119,19.6149,18.8119,0.0463264,0,1.12007e+06,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,968026,0,1.08739e+07,18.7376,18.7376,20.3952,18.7376,0.119869,0,2.99141e+06,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,646038,0,1.30786e+07,18.7362,18.7362,20.3952,18.7362,0.0732932,0,1.83062e+06,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,632649,0,1.30601e+07,18.7466,18.7466,20.3952,18.7466,0.0709571,0,1.76116e+06,0
12/19/2009 03:00,12,19,6,3,0,-12,48,594779,0,1.30097e+07,18.7561,18.7561,20.3952,18.7561,0.0652627,0,1.61049e+06,0
12/19/2009 04:00,12,19,6,4,0,-13,63,1.43663e+06,0,1.41183e+07,18.7526,18.7526,20.3952,18.7526,0.185005,0,4.57505e+06,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,1.5141e+06,0,1.42194e+07,18.7552,18.7552,20.3952,18.7552,0.195537,0,4.82782e+06,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.54393e+06,0,1.47343e+07,18.7611,18.7611,20.3952,18.7611,0.199188,0,4.90026e+06,0
12/19/2009 07:00,12,19,6,7,0,-9,53,3.15101e+07,0,5.04305e+07,18.8682,18.8682,20.3952,18.8682,2.26923,0,5.21796e+07,0
12/19/2009 08:00,12,19,6,8,0,-6,49,3.86261e+07,0,5.6417e+07,18.8954,18.8954,20.3952,18.8954,2.46056,0,5.55594e+07,0
12/19/2009 09:00,12,19,6,9,0,-6,54,2.25729e+07,0,5.06516e+07,18.8958,18.8958,20.3952,18.8958,2.22531,0,5.02327e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.78918e+07,0,4.49836e+07,18.8932,18.8932,20.3952,18.8932,2.04241,0,4.61837e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.28526e+07,0,3.92959e+07,18.9154,18.9154,20.3952,18.9154,1.80387,0,4.01881e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,1.17059e+07,0,3.78382e+07,18.9117,18.9117,20.3952,18.9117,1.69757,0,3.7912e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,1.1818e+07,0,3.64408e+07,18.911,18.911,20.3952,18.911,1.7157,0,3.83369e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,9.48688e+06,0,3.46962e+07,18.9165,18.9165,20.3952,18.9165,1.33428,0,2.97032e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,8.94331e+06,0,3.45376e+07,18.9173,18.9173,20.3952,18.9173,1.24942,0,2.77992e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,8.41788e+06,0,3.39461e+07,18.9179,18.9179,20.3952,18.9179,1.16796,0,2.59763e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,8.68378e+06,0,3.45232e+07,18.9014,18.9014,20.3952,18.9014,1.22187,0,2.74779e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,1.1236e+07,0,3.23633e+07,18.8934,18.8934,20.3952,18.8934,1.63604,0,3.69888e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,1.30651e+07,0,2.91088e+07,18.8869,18.8869,20.3952,18.8869,1.84857,0,4.19749e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,0,0,1.19287e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,-9,58,0,0,1.0975e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,1.0975e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,1.01166e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,9.63978e+06,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,1.22697e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,1.22697e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,0,0,1.22697e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,-6,41,0,0,1.22697e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,-2,29,0,0,1.22697e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,-2,32,0,0,1.27465e+07,18.8868,18.8868,18.8868,18.8868,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,0,30,1.87597e+07,0,3.68846e+07,18.9115,18.9115,20.3952,18.9115,1.91458,0,4.2804e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,1.83061e+07,0,3.52724e+07,18.934,18.934,20.3952,18.934,2.09419,0,4.60683e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,1.19487e+07,0,3.88996e+07,18.9303,18.9303,20.3952,18.9303,1.72099,0,3.79534e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,9.8458e+06,0,3.56512e+07,18.9346,18.9346,20.3952,18.9346,1.37881,0,3.03189e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,8.64428e+06,0,3.37233e+07,18.9354,18.9354,20.3952,18.9354,1.19095,0,2.6173e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,7.7142e+06,0,3.23974e+07,18.9402,18.9402,20.3952,18.9402,1.04685,0,2.29316e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,7.75484e+06,0,3.0822e+07,18.9482,18.9482,20.3952,18.9482,1.04739,0,2.28172e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,5.7479e+06,0,2.95855e+07,18.9511,18.9511,20.3952,18.9511,0.752717,0,1.63648e+07,0
12/20/2009 15:00,12,20,0,15,0,5,46,5.00474e+06,0,2.88012e+07,18.9505,18.9505,20.3952,18.9505,0.647886,0,1.40914e+07,0
12/20/2009 16:00,12,20,0,16,0,8,24,4.32764e+06,0,2.84812e+07,18.9631,18.9631,20.3952,18.9631,0.54996,0,1.1857e+07,0
12/20/2009 17:00,12,20,0,17,0,3,41,4.69189e+06,0,2.91651e+07,18.9451,18.9451,20.3952,18.9451,0.608046,0,1.32743e+07,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,7.1969e+06,0,2.68457e+07,18.9348,18.9348,20.3952,18.9348,0.971703,0,2.13637e+07,0
12/20/2009 19:00,12,20,0,19,0,1,51,8.39444e+06,0,2.28946e+07,18.9298,18.9298,20.3952,18.9298,1.1546,0,2.54728e+07,0
12/20/2009 20:00,12,20,0,20,0,2,44,0,0,1.19287e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,1,47,0,0,1.0975e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,1.0975e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,1.01166e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,9.63978e+06,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,1.22697e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,1.22697e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,1.22697e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,1.22697e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,1.22697e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,0,0,1.27465e+07,18.9296,18.9296,18.9296,18.9296,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,0,55,1.36304e+07,0,3.0601e+07,18.9128,18.9128,20.3952,18.9128,1.39685,0,3.12106e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,1.07837e+07,0,2.6461e+07,18.9471,18.9471,20.3952,18.9471,1.51598,0,3.30498e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,7.51967e+06,0,3.26987e+07,18.9537,18.9537,20.3952,18.9537,1.01134,0,2.19475e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,5.9378e+06,0,3.02136e+07,18.9587,18.9587,20.3952,18.9587,0.7779,0,1.68228e+07,0
12/21/2009 11:00,12,21,1,11,0,8,34,4.87013e+06,0,2.86884e+07,18.9634,18.9634,20.3952,18.9634,0.624732,0,1.34661e+07,0
12/21/2009 12:00,12,21,1,12,0,9,35,4.06374e+06,0,2.75553e+07,18.9683,18.9683,20.3952,18.9683,0.511638,0,1.09908e+07,0
12/21/2009 13:00,12,21,1,13,0,8,37,4.61878e+06,0,2.66647e+07,18.9635,18.9635,20.3952,18.9635,0.58872,0,1.26889e+07,0
12/21/2009 14:00,12,21,1,14,0,8,32,3.21631e+06,0,2.65294e+07,18.9658,18.9658,20.3952,18.9658,0.397908,0,8.56292e+06,0
12/21/2009 15:00,12,21,1,15,0,7,34,2.86416e+06,0,2.62001e+07,18.9631,18.9631,20.3952,18.9631,0.355836,0,7.67185e+06,0
12/21/2009 16:00,12,21,1,16,0,7,28,2.70382e+06,0,2.63745e+07,18.9627,18.9627,20.3952,18.9627,0.33413,0,7.20574e+06,0
12/21/2009 17:00,12,21,1,17,0,6,30,2.6878e+06,0,2.65466e+07,18.9591,18.9591,20.3952,18.9591,0.332618,0,7.191e+06,0
12/21/2009 18:00,12,21,1,18,0,6,30,4.95496e+06,0,2.38626e+07,18.9555,18.9555,20.3952,18.9555,0.638946,0,1.38489e+07,0
12/21/2009 19:00,12,21,1,19,0,6,30,6.1263e+06,0,1.98485e+07,18.9532,18.9532,20.3952,18.9532,0.805302,0,1.74819e+07,0
12/21/2009 20:00,12,21,1,20,0,2,40,0,0,1.19287e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,5,33,0,0,1.0975e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,1.0975e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,1.01166e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,9.63978e+06,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,1.22697e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,1.22697e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,1.22697e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,1.22697e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,1.22697e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,0,0,1.27465e+07,18.9531,18.9531,18.9531,18.9531,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,4,42,1.18884e+07,0,2.85675e+07,18.9326,18.9326,20.3952,18.9326,1.26553,0,2.79098e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,8.96508e+06,0,2.40206e+07,18.9398,18.9398,20.3952,18.9398,1.23702,0,2.71038e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,5.29084e+06,0,2.9561e+07,18.9505,18.9505,20.3952,18.9505,0.689106,0,1.49873e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,3.41212e+06,0,2.65255e+07,18.9532,18.9532,20.3952,18.9532,0.427233,0,9.27487e+06,0
12/22/2009 11:00,12,22,2,11,0,9,29,2.03519e+06,0,2.45537e+07,18.9694,18.9694,20.3952,18.9694,0.245122,0,5.26143e+06,0
12/22/2009 12:00,12,22,2,12,0,9,29,1.54025e+06,0,2.37675e+07,18.9734,18.9734,20.3952,18.9734,0.185038,0,3.9606e+06,0
12/22/2009 13:00,12,22,2,13,0,10,28,1.80016e+06,0,2.27107e+07,18.9761,18.9761,20.3952,18.9761,0.216065,0,4.61605e+06,0
12/22/2009 14:00,12,22,2,14,0,10,28,805673,0,2.29344e+07,18.9746,18.9746,20.3952,18.9746,0.0897762,0,1.92006e+06,0
12/22/2009 15:00,12,22,2,15,0,10,23,568900,0,2.26813e+07,18.9726,18.9726,20.3952,18.9726,0.0642185,0,1.37534e+06,0
12/22/2009 16:00,12,22,2,16,0,9,23,454067,0,2.32251e+07,18.9701,18.9701,20.3952,18.9701,0.0495502,0,1.06305e+06,0
12/22/2009 17:00,12,22,2,17,0,5,39,608954,0,2.38735e+07,18.9614,18.9614,20.3952,18.9614,0.0649655,0,1.40247e+06,0
12/22/2009 18:00,12,22,2,18,0,4,38,2.36815e+06,0,2.05023e+07,18.9525,18.9525,20.3952,18.9525,0.289433,0,6.28682e+06,0
12/22/2009 19:00,12,22,2,19,0,6,30,3.73925e+06,0,1.67189e+07,18.9544,18.9544,20.3952,18.9544,0.469887,0,1.0192e+07,0
12/22/2009 20:00,12,22,2,20,0,2.2,43,0,0,1.19287e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,0,1.0975e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,1.0975e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,1.01166e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-7,92,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-7,100,0,0,6.26798e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-7,92,0,0,6.26798e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,-7,92,0,0,6.16798e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,-6,92,0,0,6.0379e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,-5,84,0,0,6.09129e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,0,0,6.04466e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,2,40,0,0,6.01459e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3,26,0,0,6.0379e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,1,33,0,0,6.13791e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,0,36,0,0,6.26798e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,-1,39,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,-1,42,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,-2,42,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,-3,42,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,-3,46,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,8.52608e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,0,0,6.26798e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,-1,29,0,0,6.09956e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,4,20,0,0,6.01459e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,5,23,0,0,6.02963e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,6,23,0,0,6.07474e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,25,0,0,6.06797e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,5,27,0,0,6.06121e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,5,27,0,0,6.1146e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5,27,0,0,6.2146e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4,29,0,0,6.26798e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,2,37,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,0,43,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,-2,55,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,9.63978e+06,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,1.22697e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,1.22697e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,1.22697e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,1.22697e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,1.22697e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,0,0,1.27465e+07,18.9549,18.9549,18.9549,18.9549,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,0,43,1.91762e+07,0,3.7218e+07,18.9099,18.9099,20.3952,18.9099,1.8761,0,4.19832e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,1.92813e+07,0,3.6498e+07,18.9331,18.9331,20.3952,18.9331,2.20641,0,4.85661e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,1.25335e+07,0,3.9327e+07,18.9335,18.9335,20.3952,18.9335,1.73466,0,3.81717e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,8.99242e+06,0,3.41573e+07,18.96,18.96,20.3952,18.96,1.22752,0,2.65234e+07,0
12/25/2009 11:00,12,25,5,11,0,9,32,7.39431e+06,0,3.16786e+07,18.9653,18.9653,20.3952,18.9653,0.98527,0,2.12089e+07,0
12/25/2009 12:00,12,25,5,12,0,10,28,6.19993e+06,0,2.99766e+07,18.9701,18.9701,20.3952,18.9701,0.809547,0,1.73681e+07,0
12/25/2009 13:00,12,25,5,13,0,12,22,5.00334e+06,0,2.6961e+07,18.9789,18.9789,20.3952,18.9789,0.652464,0,1.39122e+07,0
12/25/2009 14:00,12,25,5,14,0,12,24,3.38834e+06,0,2.62761e+07,18.9797,18.9797,20.3952,18.9797,0.427086,0,9.10134e+06,0
12/25/2009 15:00,12,25,5,15,0,12,22,2.566e+06,0,2.52471e+07,18.9794,18.9794,20.3952,18.9794,0.316702,0,6.75047e+06,0
12/25/2009 16:00,12,25,5,16,0,10,36,1.98323e+06,0,2.46122e+07,18.9721,18.9721,20.3952,18.9721,0.241426,0,5.17251e+06,0
12/25/2009 17:00,12,25,5,17,0,5,50,2.09191e+06,0,2.57864e+07,18.9554,18.9554,20.3952,18.9554,0.255621,0,5.5413e+06,0
12/25/2009 18:00,12,25,5,18,0,3,53,5.19446e+06,0,2.41959e+07,18.94,18.94,20.3952,18.94,0.678445,0,1.4863e+07,0
12/25/2009 19:00,12,25,5,19,0,-2,60,7.20657e+06,0,2.13271e+07,18.9164,18.9164,20.3952,18.9164,0.982082,0,2.1864e+07,0
12/25/2009 20:00,12,25,5,20,0,-10,70,0,0,1.19287e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,-11,70,0,0,1.0975e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,1.0975e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,1.01166e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,9.63978e+06,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,1.22697e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,1.22697e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,1.22697e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,1.22697e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,1.22697e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,0,0,1.27465e+07,18.9154,18.9154,18.9154,18.9154,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,1.89099e+07,0,3.68434e+07,18.8594,18.8594,20.3952,18.8594,1.82917,0,4.22861e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,1.74515e+07,0,3.43224e+07,18.8705,18.8705,20.3952,18.8705,2.05188,0,4.70988e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,1.08741e+07,0,3.70739e+07,18.8813,18.8813,20.3952,18.8813,1.58879,0,3.62113e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,6.74946e+06,0,3.09249e+07,18.9377,18.9377,20.3952,18.9377,0.90338,0,1.98229e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,5.92598e+06,0,3.05792e+07,18.9622,18.9622,20.3952,18.9622,0.774065,0,1.66991e+07,0
12/26/2009 12:00,12,26,6,12,0,13,23,4.46684e+06,0,2.79571e+07,18.9835,18.9835,20.3952,18.9835,0.562015,0,1.19442e+07,0
12/26/2009 13:00,12,26,6,13,0,5,39,5.7262e+06,0,2.803e+07,18.9514,18.9514,20.3952,18.9514,0.749705,0,1.62961e+07,0
12/26/2009 14:00,12,26,6,14,0,9,38,3.50438e+06,0,2.66383e+07,18.967,18.967,20.3952,18.967,0.435588,0,9.36592e+06,0
12/26/2009 15:00,12,26,6,15,0,9,38,2.67439e+06,0,2.55612e+07,18.9695,18.9695,20.3952,18.9695,0.324662,0,6.96831e+06,0
12/26/2009 16:00,12,26,6,16,0,11,31,2.58813e+06,0,2.62122e+07,18.9777,18.9777,20.3952,18.9777,0.312002,0,6.65801e+06,0
12/26/2009 17:00,12,26,6,17,0,11,33,2.48342e+06,0,2.62767e+07,18.9791,18.9791,20.3952,18.9791,0.302269,0,6.44403e+06,0
12/26/2009 18:00,12,26,6,18,0,11,31,4.69253e+06,0,2.35043e+07,18.9762,18.9762,20.3952,18.9762,0.595081,0,1.27124e+07,0
12/26/2009 19:00,12,26,6,19,0,10,33,5.84086e+06,0,1.9458e+07,18.9707,18.9707,20.3952,18.9707,0.757334,0,1.62408e+07,0
12/26/2009 20:00,12,26,6,20,0,10,33,0,0,1.19287e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,11,28,0,0,1.0975e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,1.0975e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,1.01166e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,9.63978e+06,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,1.22697e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,0,0,1.27465e+07,18.9704,18.9704,18.9704,18.9704,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,3,58,8.79521e+06,0,2.48719e+07,18.9254,18.9254,20.3952,18.9254,0.994147,0,2.20258e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,7.91917e+06,0,2.26187e+07,18.9394,18.9394,20.3952,18.9394,1.07667,0,2.35975e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,4.29687e+06,0,2.85505e+07,18.9705,18.9705,20.3952,18.9705,0.543064,0,1.1648e+07,0
12/27/2009 10:00,12,27,0,10,0,12,31,2.39903e+06,0,2.52729e+07,18.9817,18.9817,20.3952,18.9817,0.285986,0,6.0857e+06,0
12/27/2009 11:00,12,27,0,11,0,14,25,1.80929e+06,0,2.45934e+07,18.99,18.99,20.3952,18.99,0.212117,0,4.48743e+06,0
12/27/2009 12:00,12,27,0,12,0,15,24,965537,0,2.32534e+07,18.995,18.995,20.3952,18.995,0.108613,0,2.28956e+06,0
12/27/2009 13:00,12,27,0,13,0,16,24,1.14701e+06,0,2.19342e+07,18.9991,18.9991,20.3952,18.9991,0.13177,0,2.76941e+06,0
12/27/2009 14:00,12,27,0,14,0,15,26,267003,0,2.22501e+07,18.9981,18.9981,20.3952,18.9981,0.0253994,0,534222,0
12/27/2009 15:00,12,27,0,15,0,15,24,83140.2,0,2.20644e+07,18.9959,18.9959,20.3952,18.9959,0.00630676,0,132855,0
12/27/2009 16:00,12,27,0,16,0,13,25,0,0,2.21589e+07,18.9955,18.9955,18.9955,18.9955,0,0,0,0
12/27/2009 17:00,12,27,0,17,0,11,28,0,0,2.31175e+07,18.9955,18.9955,18.9955,18.9955,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,7,40,1.13948e+06,0,1.89298e+07,18.9727,18.9727,20.3952,18.9727,0.135237,0,2.89707e+06,0
12/27/2009 19:00,12,27,0,19,0,7,37,2.31615e+06,0,1.48727e+07,18.9616,18.9616,20.3952,18.9616,0.279357,0,6.03093e+06,0
12/27/2009 20:00,12,27,0,20,0,6,39,0,0,1.19287e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,7,37,0,0,1.0975e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,1.0975e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,1.01166e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,9.63978e+06,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,1.22697e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,1.22697e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,1.22697e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,1.22697e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,1.22697e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,0,0,1.27465e+07,18.9583,18.9583,18.9583,18.9583,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,3,31,6.66053e+06,0,2.23956e+07,18.9279,18.9279,20.3952,18.9279,0.840733,0,1.86093e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,6.2378e+06,0,2.03932e+07,18.9325,18.9325,20.3952,18.9325,0.831351,0,1.83073e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,2.26299e+06,0,2.53602e+07,18.9445,18.9445,20.3952,18.9445,0.280409,0,6.12414e+06,0
12/28/2009 10:00,12,28,1,10,0,8,26,1.0076e+06,0,2.33122e+07,18.9593,18.9593,20.3952,18.9593,0.116591,0,2.52032e+06,0
12/28/2009 11:00,12,28,1,11,0,9,23,694168,0,2.27991e+07,18.9665,18.9665,20.3952,18.9665,0.0797774,0,1.71592e+06,0
12/28/2009 12:00,12,28,1,12,0,9,25,598565,0,2.27419e+07,18.9681,18.9681,20.3952,18.9681,0.0632261,0,1.35833e+06,0
12/28/2009 13:00,12,28,1,13,0,11,20,733487,0,2.10694e+07,18.9743,18.9743,20.3952,18.9743,0.0800323,0,1.712e+06,0
12/28/2009 14:00,12,28,1,14,0,11.3,20,124961,0,2.21934e+07,18.9766,18.9766,20.3952,18.9766,0.0116452,0,248708,0
12/28/2009 15:00,12,28,1,15,0,11,22,34356.5,0,2.21939e+07,18.9758,18.9758,20.3952,18.9758,0.000293583,0,6273.35,0
12/28/2009 16:00,12,28,1,16,0,9,25,0,0,2.21589e+07,18.9758,18.9758,18.9758,18.9758,0,0,0,0
12/28/2009 17:00,12,28,1,17,0,8,22,0,0,2.31175e+07,18.9758,18.9758,18.9758,18.9758,0,0,0,0
12/28/2009 18:00,12,28,1,18,0,5.8,28,1.25459e+06,0,1.90718e+07,18.9644,18.9644,20.3952,18.9644,0.147336,0,3.17413e+06,0
12/28/2009 19:00,12,28,1,19,0,4,35,2.54762e+06,0,1.51804e+07,18.9516,18.9516,20.3952,18.9516,0.313737,0,6.81967e+06,0
12/28/2009 20:00,12,28,1,20,0,6,30,0,0,1.19287e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,7,28,0,0,1.0975e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,1.0975e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,1.01166e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,9.63978e+06,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,1.22697e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,1.22697e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,1.22697e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,1.22697e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,1.22697e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,0,0,1.27465e+07,18.9479,18.9479,18.9479,18.9479,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,5,33,6.60643e+06,0,2.23313e+07,18.9369,18.9369,20.3952,18.9369,0.836069,0,1.83999e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,5.37328e+06,0,1.92351e+07,18.9503,18.9503,20.3952,18.9503,0.699601,0,1.52186e+07,0
12/29/2009 09:00,12,29,2,9,0,8,29,2.14473e+06,0,2.52682e+07,18.9646,18.9646,20.3952,18.9646,0.259356,0,5.58571e+06,0
12/29/2009 10:00,12,29,2,10,0,11,24,1.16722e+06,0,2.40037e+07,18.9764,18.9764,20.3952,18.9764,0.130647,0,2.7906e+06,0
12/29/2009 11:00,12,29,2,11,0,13,23,546334,0,2.27559e+07,18.9835,18.9835,20.3952,18.9835,0.0558163,0,1.18621e+06,0
12/29/2009 12:00,12,29,2,12,0,14,23,306321,0,2.25981e+07,18.9875,18.9875,20.3952,18.9875,0.0256055,0,542650,0
12/29/2009 13:00,12,29,2,13,0,15.1,23,538407,0,2.12245e+07,18.9923,18.9923,20.3952,18.9923,0.0545404,0,1.15193e+06,0
12/29/2009 14:00,12,29,2,14,0,16,24,0,0,2.19671e+07,18.9946,18.9946,18.9946,18.9946,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,15,26,0,0,2.24258e+07,18.9946,18.9946,18.9946,18.9946,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,15,26,0,0,2.29258e+07,18.9946,18.9946,18.9946,18.9946,0,0,0,0
12/29/2009 17:00,12,29,2,17,0,12,31,0,0,2.31175e+07,18.9946,18.9946,18.9946,18.9946,0,0,0,0
12/29/2009 18:00,12,29,2,18,0,11,33,940523,0,1.86566e+07,18.9876,18.9876,20.3952,18.9876,0.102998,0,2.18384e+06,0
12/29/2009 19:00,12,29,2,19,0,12,29,1.81623e+06,0,1.42189e+07,18.9831,18.9831,20.3952,18.9831,0.2116,0,4.49851e+06,0
12/29/2009 20:00,12,29,2,20,0,11.4,30,0,0,1.19287e+07,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,11,31,0,0,1.0975e+07,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,1.0975e+07,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,1.01166e+07,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,8,37,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,8,41,0,0,6.26798e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,10,39,0,0,6.13791e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,10,46,0,0,6.1146e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,12,44,0,0,6.07625e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,14,35,0,0,6.00783e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,15,33,0,0,6.0379e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,14,35,0,0,6.12963e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,13,38,0,0,6.15294e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,12,44,0,0,6.26798e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,10,46,0,0,6.26798e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,7,56,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,7,56,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,5,64,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,3,68,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,2,73,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,8.52608e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,0,0,6.26798e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,7,52,0,0,6.19129e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,11,39,0,0,6.07625e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,11,43,0,0,6.0379e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,16,31,0,0,6.02287e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,18,30,0,0,6.00783e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,17,32,0,0,6.0379e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,16,34,0,0,6.16798e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,14,38,0,0,6.25295e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,12,44,0,0,6.26798e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,9,53,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,11,47,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,10,50,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,9.63978e+06,18.9826,18.9826,18.9826,18.9826,0,0,0,0
