Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,1.26492e+07,15.3758,15.3758,15.3758,15.3758,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,56031.5,0,1.27092e+07,15.3769,15.3769,18.388,15.3769,0.0011301,0,51264,0
01/01/2009 03:00,1,1,4,3,0,-4,77,75290.8,0,1.27332e+07,15.3798,15.3798,18.388,15.3798,0.00250246,0,113408,0
01/01/2009 04:00,1,1,4,4,0,-2,78,48667.3,0,1.27e+07,15.3821,15.3821,18.388,15.3821,0.0006159,0,27890.6,0
01/01/2009 05:00,1,1,4,5,0,-2,85,267946,0,1.29551e+07,15.3888,15.3888,18.388,15.3888,0.0108219,0,488963,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,1.26492e+07,15.3943,15.3943,15.3943,15.3943,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,135063,0,1.3913e+07,15.3973,15.3973,18.388,15.3973,0.00428871,0,193229,0
01/01/2009 08:00,1,1,4,8,0,-1,100,89048.3,0,1.04922e+07,15.402,15.402,18.388,15.402,0.00345689,0,155506,0
01/01/2009 09:00,1,1,4,9,0,0,92,0,0,9.68771e+06,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 10:00,1,1,4,10,0,2,80,0,0,1.03911e+07,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 11:00,1,1,4,11,0,2,80,0,0,9.39867e+06,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 12:00,1,1,4,12,0,1,79,0,0,9.65957e+06,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 13:00,1,1,4,13,0,3,63,0,0,9.73886e+06,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 14:00,1,1,4,14,0,2,62,0,0,9.92047e+06,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,1,67,0,0,1.03911e+07,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,1,67,0,0,1.03911e+07,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,0,72,0,0,1.02607e+07,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,-1,78,0,0,1.37629e+07,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-2,71,0,0,1.37629e+07,15.4038,15.4038,15.4038,15.4038,0,0,0,0
01/01/2009 20:00,1,1,4,20,0,-4,71,516926,0,1.43806e+07,15.4023,15.4023,18.388,15.4023,0.0287173,0,1.29178e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,293902,0,1.41016e+07,15.3992,15.3992,18.388,15.3992,0.0127712,0,575037,0
01/01/2009 22:00,1,1,4,22,0,-6,100,164947,0,1.39488e+07,15.3987,15.3987,18.388,15.3987,0.00600815,0,270571,0
01/01/2009 23:00,1,1,4,23,0,-7,84,916324,0,1.48704e+07,15.3878,15.3878,18.388,15.3878,0.0546312,0,2.46921e+06,0
01/02/2009 00:00,1,2,5,0,0,-7,84,1.07909e+06,0,1.50738e+07,15.3776,15.3776,18.388,15.3776,0.0664887,0,3.01533e+06,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,1.63928e+07,15.3756,15.3756,15.3756,15.3756,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,1.63928e+07,15.3756,15.3756,15.3756,15.3756,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,0,0,1.63928e+07,15.3756,15.3756,15.3756,15.3756,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,-11,91,262677,0,1.66968e+07,15.3763,15.3763,18.388,15.3763,0.0117854,0,534735,0
01/02/2009 05:00,1,2,5,5,0,-12,91,641704,0,1.71566e+07,15.3655,15.3655,18.388,15.3655,0.0350213,0,1.59469e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.14474e+06,0,1.94105e+07,15.3392,15.3392,18.388,15.3392,0.0722252,0,3.31731e+06,0
01/02/2009 07:00,1,2,5,7,0,-14,83,2.60097e+07,0,4.98259e+07,15.5426,15.5426,18.388,15.5426,1.35144,0,5.79745e+07,0
01/02/2009 08:00,1,2,5,8,0,-13,83,2.68502e+07,0,5.41665e+07,15.5859,15.5859,18.388,15.5859,1.5538,0,6.55892e+07,0
01/02/2009 09:00,1,2,5,9,0,-11,84,1.492e+07,0,6.10342e+07,15.5978,15.5978,18.388,15.5978,1.13541,0,4.77251e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.19948e+07,0,5.81357e+07,15.6234,15.6234,18.388,15.6234,0.881788,0,3.6723e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.05071e+07,0,5.59679e+07,15.6311,15.6311,18.388,15.6311,0.759523,0,3.1543e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.98664e+06,0,5.00155e+07,15.6338,15.6338,18.388,15.6338,0.560829,0,2.32692e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,8.49741e+06,0,4.70706e+07,15.639,15.639,18.388,15.639,0.598986,0,2.48053e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,6.73554e+06,0,5.16879e+07,15.6408,15.6408,18.388,15.6408,0.465112,0,1.92486e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,4.19327e+06,0,4.46004e+07,15.638,15.638,18.388,15.638,0.280728,0,1.16295e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,5.09497e+06,0,5.00299e+07,15.6325,15.6325,18.388,15.6325,0.345746,0,1.43518e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,4.24633e+06,0,4.83288e+07,15.6283,15.6283,18.388,15.6283,0.287844,0,1.19664e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,7.45474e+06,0,4.07261e+07,15.6218,15.6218,18.388,15.6218,0.522527,0,2.17739e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,9.48291e+06,0,3.33969e+07,15.6138,15.6138,18.388,15.6138,0.68127,0,2.84712e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,0,0,2.15493e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,-11,91,0,0,1.8305e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,1.8305e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,1.53851e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,1.37629e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,1.63928e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,1.63928e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,0,0,1.63928e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-14,76,0,0,1.63928e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-14,76,0,0,1.63928e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-14,76,0,0,1.8015e+07,15.6135,15.6135,15.6135,15.6135,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-14,76,1.93649e+07,0,4.21449e+07,15.5556,15.5556,18.388,15.5556,1.05284,0,4.49567e+07,0
01/03/2009 08:00,1,3,6,8,0,-17,83,1.56963e+07,0,4.18444e+07,15.5633,15.5633,18.388,15.5633,1.21863,0,5.18563e+07,0
01/03/2009 09:00,1,3,6,9,0,-13,69,7.83363e+06,0,4.99962e+07,15.5905,15.5905,18.388,15.5905,0.559993,0,2.35999e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,5.50419e+06,0,4.59983e+07,15.6076,15.6076,18.388,15.6076,0.380836,0,1.5951e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,5.12845e+06,0,4.61666e+07,15.622,15.622,18.388,15.622,0.350066,0,1.45865e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,4.34922e+06,0,4.54551e+07,15.6316,15.6316,18.388,15.6316,0.295419,0,1.22669e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,3.91955e+06,0,4.1201e+07,15.6392,15.6392,18.388,15.6392,0.261544,0,1.08303e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,2.47218e+06,0,4.24712e+07,15.6407,15.6407,18.388,15.6407,0.163812,0,6.77949e+06,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,1.76461e+06,0,4.15904e+07,15.631,15.631,18.388,15.631,0.114362,0,4.74978e+06,0
01/03/2009 16:00,1,3,6,16,0,-9,58,1.35921e+06,0,4.21449e+07,15.6197,15.6197,18.388,15.6197,0.0890648,0,3.71429e+06,0
01/03/2009 17:00,1,3,6,17,0,-9,58,1.42495e+06,0,4.50841e+07,15.6178,15.6178,18.388,15.6178,0.0915316,0,3.81975e+06,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.30846e+06,0,3.67821e+07,15.624,15.624,18.388,15.624,0.291746,0,1.21478e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,6.20598e+06,0,2.92493e+07,15.6201,15.6201,18.388,15.6201,0.42957,0,1.79115e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,0,0,2.15493e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-8,58,0,0,1.8305e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,1.8305e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,1.53851e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,1.37629e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,1.63928e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,1.63928e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,1.63928e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,1.63928e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,1.63928e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,0,0,1.8015e+07,15.6183,15.6183,15.6183,15.6183,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-11,70,1.5862e+07,0,3.80426e+07,15.576,15.576,18.388,15.576,0.879192,0,3.72916e+07,0
01/04/2009 08:00,1,4,0,8,0,-8,64,1.20881e+07,0,3.71096e+07,15.6208,15.6208,18.388,15.6208,0.893022,0,3.72268e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,7.37113e+06,0,5.28977e+07,15.6488,15.6488,18.388,15.6488,0.516376,0,2.13079e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,3.94631e+06,0,4.49394e+07,15.6693,15.6693,18.388,15.6693,0.263211,0,1.07799e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,3.75023e+06,0,4.59933e+07,15.676,15.676,18.388,15.676,0.248019,0,1.01325e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,3.54176e+06,0,4.7431e+07,15.6814,15.6814,18.388,15.6814,0.232522,0,9.48049e+06,0
01/04/2009 13:00,1,4,0,13,0,2,34,3.95574e+06,0,4.37989e+07,15.6871,15.6871,18.388,15.6871,0.26193,0,1.06569e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,1.42971e+06,0,4.07675e+07,15.6934,15.6934,18.388,15.6934,0.0883812,0,3.58748e+06,0
01/04/2009 15:00,1,4,0,15,0,4,32,975067,0,4.0997e+07,15.6964,15.6964,18.388,15.6964,0.057381,0,2.32663e+06,0
01/04/2009 16:00,1,4,0,16,0,2,40,704459,0,4.17209e+07,15.6905,15.6905,18.388,15.6905,0.0419964,0,1.70652e+06,0
01/04/2009 17:00,1,4,0,17,0,1,43,607314,0,4.34167e+07,15.6833,15.6833,18.388,15.6833,0.0354131,0,1.44286e+06,0
01/04/2009 18:00,1,4,0,18,0,1,43,2.52142e+06,0,3.45412e+07,15.6829,15.6829,18.388,15.6829,0.161079,0,6.564e+06,0
01/04/2009 19:00,1,4,0,19,0,1,43,4.01815e+06,0,2.64903e+07,15.6808,15.6808,18.388,15.6808,0.265026,0,1.08082e+07,0
01/04/2009 20:00,1,4,0,20,0,-1,55,0,0,2.15493e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-1,60,0,0,1.8305e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,1.8305e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,1.53851e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,1.37629e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,1.63928e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,1.63928e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,1.63928e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,1.63928e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,1.63928e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,0,0,1.8015e+07,15.6796,15.6796,15.6796,15.6796,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,2,44,8.63466e+06,0,2.96465e+07,15.6514,15.6514,18.388,15.6514,0.542042,0,2.24027e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,7.27312e+06,0,3.09314e+07,15.6891,15.6891,18.388,15.6891,0.500024,0,2.03291e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,3.57764e+06,0,4.81251e+07,15.6981,15.6981,18.388,15.6981,0.234136,0,9.48748e+06,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,2.34848e+06,0,4.65937e+07,15.7085,15.7085,18.388,15.7085,0.147112,0,5.93796e+06,0
01/05/2009 11:00,1,5,1,11,0,7,34,765976,0,3.96868e+07,15.7132,15.7132,18.388,15.7132,0.0428532,0,1.72668e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,572727,0,4.11235e+07,15.7152,15.7152,18.388,15.7152,0.0297941,0,1.1996e+06,0
01/05/2009 13:00,1,5,1,13,0,7,34,764469,0,3.7278e+07,15.7164,15.7164,18.388,15.7164,0.0426228,0,1.71535e+06,0
01/05/2009 14:00,1,5,1,14,0,8,34,0,0,3.98197e+07,15.717,15.717,15.717,15.717,0,0,0,0
01/05/2009 15:00,1,5,1,15,0,8,32,0,34059.4,3.94618e+07,15.7682,15.7682,16.6073,15.7682,0.00133641,0,50677.4,0
01/05/2009 16:00,1,5,1,16,0,7,34,0,0,4.04719e+07,16.0219,16.0219,16.0219,16.0219,0,0,0,0
01/05/2009 17:00,1,5,1,17,0,6,33,0,0,4.26844e+07,16.0219,16.0219,16.0219,16.0219,0,0,0,0
01/05/2009 18:00,1,5,1,18,0,4,38,414110,0,3.19546e+07,15.9358,15.9358,17.7965,15.9358,0.0236708,0,880683,0
01/05/2009 19:00,1,5,1,19,0,3,41,1.09921e+06,0,2.28839e+07,15.7528,15.7528,18.388,15.7528,0.0668428,0,2.65649e+06,0
01/05/2009 20:00,1,5,1,20,0,2,44,0,0,2.15493e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,4,42,0,0,1.8305e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,1.8305e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,1.53851e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,1.37629e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,1.63928e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,1.63928e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,1.63928e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,1.63928e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,1.63928e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,0,0,1.8015e+07,15.708,15.708,15.708,15.708,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,3,41,5.32591e+06,0,2.57329e+07,15.6616,15.6616,18.388,15.6616,0.367442,0,1.51171e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,4.36032e+06,0,2.72838e+07,15.6822,15.6822,18.388,15.6822,0.287868,0,1.17335e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,730243,0,4.27891e+07,15.695,15.695,18.388,15.695,0.0404264,0,1.64005e+06,0
01/06/2009 10:00,1,6,2,10,0,9,32,0,0,3.91674e+07,15.7036,15.7036,15.7036,15.7036,0,0,0,0
01/06/2009 11:00,1,6,2,11,0,10,28,0,19892.6,3.94451e+07,15.7568,15.7568,16.4101,15.7568,0.000607625,0,23920.5,0
01/06/2009 12:00,1,6,2,12,0,11,24,0,636139,4.12221e+07,19.0573,19.0573,21.5294,16.9394,0.0254714,0.0159848,890731,679598
01/06/2009 13:00,1,6,2,13,0,12,24,0,861261,3.78746e+07,22.3102,22.3102,22.3102,18.388,0,0.0578148,0,3.41343e+06
01/06/2009 14:00,1,6,2,14,0,12,24,0,1.02324e+06,4.11957e+07,22.6125,22.6125,22.6125,18.388,0,0.0705104,0,4.48223e+06
01/06/2009 15:00,1,6,2,15,0,12,24,0,810509,4.04182e+07,22.5635,22.5635,22.5635,18.388,0,0.0547326,0,3.439e+06
01/06/2009 16:00,1,6,2,16,0,11,26,0,960803,4.16549e+07,22.5583,22.5583,22.5583,18.388,0,0.0658912,0,4.13491e+06
01/06/2009 17:00,1,6,2,17,0,4,59,0,346041,4.31016e+07,22.5595,22.5595,22.5595,18.388,0,0.0211062,0,1.32488e+06
01/06/2009 18:00,1,6,2,18,0,1,79,0,0,3.14571e+07,22.5594,22.5594,22.5594,22.5594,0,0,0,0
01/06/2009 19:00,1,6,2,19,0,-1,85,396679,0,2.20231e+07,20.7756,20.7756,20.7756,18.388,0,0.0219525,0,691727
01/06/2009 20:00,1,6,2,20,0,-3,92,0,0,2.15493e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-3,92,0,0,1.8305e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,1.8305e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,1.53851e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,3,45,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,1,47,0,0,1.03911e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,2,52,0,0,9.68771e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,7,40,0,0,9.60841e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,10,30,0,0,9.52912e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,12,20,0,0,9.73372e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,13,17,0,0,9.81302e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,13,17,0,0,9.71072e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,13,17,0,0,9.65957e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,7,56,0,0,9.73886e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,4,64,0,0,1.01021e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,2,62,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-1,71,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-2,71,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,1.26492e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,0,0,1.03911e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,-3,84,0,0,9.68771e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,-2,85,0,0,9.86931e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-2,85,0,0,1.02607e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-2,78,0,0,1.01302e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1,78,0,0,9.92047e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,1,56,0,0,9.60841e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,1,56,0,0,9.52912e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,0,60,0,0,9.73886e+06,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-3,77,0,0,1.01021e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-5,92,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-6,100,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-6,92,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,1.37629e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,1.63928e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,1.63928e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,1.63928e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,1.63928e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,1.63928e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,0,0,1.8015e+07,18.8698,18.8698,18.8698,18.8698,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,-6,54,1.4364e+07,0,3.61313e+07,15.6557,15.6557,18.388,15.6557,0.759525,0,3.05254e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,1.1299e+07,0,3.6069e+07,15.6489,15.6489,18.388,15.6489,0.820045,0,3.38365e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,4.60524e+06,0,4.58972e+07,15.6749,15.6749,18.388,15.6749,0.308482,0,1.26083e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,2.34216e+06,0,4.24326e+07,15.6944,15.6944,18.388,15.6944,0.150606,0,6.11109e+06,0
01/09/2009 11:00,1,9,5,11,0,6,25,1.84576e+06,0,4.16814e+07,15.7072,15.7072,18.388,15.7072,0.117911,0,4.76172e+06,0
01/09/2009 12:00,1,9,5,12,0,8,22,1.49082e+06,0,4.22606e+07,15.7184,15.7184,18.388,15.7184,0.0923286,0,3.71296e+06,0
01/09/2009 13:00,1,9,5,13,0,8,22,1.73195e+06,0,3.89323e+07,15.7227,15.7227,18.388,15.7227,0.108852,0,4.37044e+06,0
01/09/2009 14:00,1,9,5,14,0,8,22,607519,66324.2,4.07429e+07,15.8592,15.8592,18.388,15.8592,0.0384688,0,1.45893e+06,0
01/09/2009 15:00,1,9,5,15,0,9,21,264038,155012,4.05716e+07,16.6933,16.6933,18.388,16.6933,0.022311,0,559623,0
01/09/2009 16:00,1,9,5,16,0,7,26,100501,0,4.03297e+07,17.1308,17.1308,18.388,17.1308,0.00372897,0,70602.9,0
01/09/2009 17:00,1,9,5,17,0,3,37,0,0,4.20322e+07,17.04,17.04,17.04,17.04,0,0,0,0
01/09/2009 18:00,1,9,5,18,0,2,36,876847,0,3.25215e+07,16.3192,16.3192,18.388,16.3192,0.0533528,0,1.68058e+06,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,1.7796e+06,0,2.37285e+07,15.7355,15.7355,18.388,15.7355,0.113657,0,4.54492e+06,0
01/09/2009 20:00,1,9,5,20,0,-0.9,55,0,0,2.15493e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,0,1.8305e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,1.8305e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,1.53851e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,1.37629e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,1.63928e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,1.63928e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,1.63928e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,1.63928e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,1.63928e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,0,0,1.8015e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,4.70778e+06,0,2.4955e+07,15.6635,15.6635,18.388,15.6635,0.320966,0,1.31967e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,3.76849e+06,0,2.65401e+07,15.7052,15.7052,18.388,15.7052,0.243851,0,9.85501e+06,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,559601,0,4.08859e+07,15.7101,15.7101,18.388,15.7101,0.0314914,0,1.27034e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,53589,0,3.92232e+07,15.7127,15.7127,18.388,15.7127,0.00060839,0,24518.9,0
01/10/2009 11:00,1,10,6,11,0,10.7,21,0,204938,3.96686e+07,16.729,16.729,17.7192,16.729,0.0120029,0,260678,0
01/10/2009 12:00,1,10,6,12,0,9.9,24,0,800428,4.14288e+07,20.4741,20.4741,20.4741,18.388,0,0.0540383,0,1.70886e+06
01/10/2009 13:00,1,10,6,13,0,8.8,29,0,945576,3.79825e+07,22.2535,22.2535,22.2535,18.388,0,0.0648141,0,3.76965e+06
01/10/2009 14:00,1,10,6,14,0,4.8,44,0,1.08798e+06,4.12774e+07,22.4835,22.4835,22.4835,18.388,0,0.0755532,0,4.65625e+06
01/10/2009 15:00,1,10,6,15,0,3.9,42,0,1.111e+06,4.1447e+07,22.5014,22.5014,22.5014,18.388,0,0.0772983,0,4.78458e+06
01/10/2009 16:00,1,10,6,16,0,2.9,43,0,817628,4.12203e+07,22.5035,22.5035,22.5035,18.388,0,0.0553245,0,3.4262e+06
01/10/2009 17:00,1,10,6,17,0,2,45,0,418972,4.27956e+07,22.5094,22.5094,22.5094,18.388,0,0.0263181,0,1.63224e+06
01/10/2009 18:00,1,10,6,18,0,1,47,0,0,3.14571e+07,22.518,22.518,22.518,22.518,0,0,0,0
01/10/2009 19:00,1,10,6,19,0,1,47,402670,0,2.20311e+07,20.7303,20.7303,20.7303,18.388,0,0.0225613,0,686937
01/10/2009 20:00,1,10,6,20,0,3,37,0,0,2.15493e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,3,37,0,0,1.8305e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,1.8305e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,1.53851e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,1.37629e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,1.63928e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,1.63928e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,1.63928e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,1.63928e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,1.63928e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,0,0,1.8015e+07,18.7885,18.7885,18.7885,18.7885,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,7,37,2.66601e+06,0,2.24083e+07,15.9359,15.9359,17.9663,15.9359,0.175812,0,5.83136e+06,0
01/11/2009 08:00,1,11,0,8,0,3,49,2.05516e+06,0,2.44253e+07,15.7005,15.7005,18.388,15.7005,0.1283,0,5.19414e+06,0
01/11/2009 09:00,1,11,0,9,0,8,41,0,0,4.02162e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 10:00,1,11,0,10,0,12,26,0,0,4.04719e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 11:00,1,11,0,11,0,14,23,0,0,3.98197e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 12:00,1,11,0,12,0,16,17,0,0,4.04719e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 13:00,1,11,0,13,0,14,25,0,0,3.66139e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 14:00,1,11,0,14,0,15,22,0,0,4.02162e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 15:00,1,11,0,15,0,17,15,0,0,4.04719e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 16:00,1,11,0,16,0,15,22,0,0,4.17764e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 17:00,1,11,0,17,0,9,32,0,0,4.37332e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 18:00,1,11,0,18,0,8,29,0,0,3.14571e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 19:00,1,11,0,19,0,8,29,0,0,2.15493e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 20:00,1,11,0,20,0,6,33,0,0,2.15493e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,7,31,0,0,1.8305e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,1.8305e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,1.53851e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,1.37629e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,1.63928e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,1.63928e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,1.63928e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,1.63928e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,1.63928e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,0,0,1.8015e+07,15.6947,15.6947,15.6947,15.6947,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,3,31,2.20384e+06,0,2.18287e+07,15.6641,15.6641,18.388,15.6641,0.142599,0,5.84857e+06,0
01/12/2009 08:00,1,12,1,8,0,-1,46,2.02042e+06,0,2.43796e+07,15.6757,15.6757,18.388,15.6757,0.125818,0,5.14075e+06,0
01/12/2009 09:00,1,12,1,9,0,6,30,0,0,4.21729e+07,15.6716,15.6716,15.6716,15.6716,0,0,0,0
01/12/2009 10:00,1,12,1,10,0,7,31,0,0,4.37332e+07,15.6716,15.6716,15.6716,15.6716,0,0,0,0
01/12/2009 11:00,1,12,1,11,0,7,34,0,0,4.20322e+07,15.6716,15.6716,15.6716,15.6716,0,0,0,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,0,0,4.20322e+07,15.6716,15.6716,15.6716,15.6716,0,0,0,0
01/12/2009 13:00,1,12,1,13,0,7,34,0,0,3.70686e+07,15.6716,15.6716,15.6716,15.6716,0,0,0,0
01/12/2009 14:00,1,12,1,14,0,7,37,0,192796,3.96543e+07,16.6221,16.6221,17.4825,16.6221,0.0113755,0,255716,0
01/12/2009 15:00,1,12,1,15,0,7,37,0,302551,3.95309e+07,18.7712,18.7712,18.9112,17.796,0.0103418,0.00771524,16516.2,226525
01/12/2009 16:00,1,12,1,16,0,4,45,0,0,4.12649e+07,20.1833,20.1833,20.1833,20.1833,0,0,0,0
01/12/2009 17:00,1,12,1,17,0,2,52,0,0,4.24287e+07,20.1833,20.1833,20.1833,20.1833,0,0,0,0
01/12/2009 18:00,1,12,1,18,0,0,60,0,0,3.14571e+07,20.1833,20.1833,20.1833,20.1833,0,0,0,0
01/12/2009 19:00,1,12,1,19,0,-2,71,249572,0,2.18436e+07,19.4956,19.4956,19.4956,18.8368,0,0.0127062,0,177732
01/12/2009 20:00,1,12,1,20,0,-3,77,0,0,2.15493e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-2,71,0,0,1.8305e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,1.8305e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,1.53851e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,1.37629e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,1.63928e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,1.63928e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,1.63928e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,1.63928e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,1.63928e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,0,0,1.8015e+07,18.5691,18.5691,18.5691,18.5691,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-3,71,3.76501e+06,0,2.37864e+07,15.7759,15.7759,18.388,15.7759,0.257102,0,9.44163e+06,0
01/13/2009 08:00,1,13,2,8,0,-1,60,3.49735e+06,0,2.62184e+07,15.6687,15.6687,18.388,15.6687,0.230154,0,9.42795e+06,0
01/13/2009 09:00,1,13,2,9,0,0,55,291017,0,4.05549e+07,15.6716,15.6716,18.388,15.6716,0.0136437,0,558303,0
01/13/2009 10:00,1,13,2,10,0,1,56,0,0,4.37332e+07,15.6729,15.6729,15.6729,15.6729,0,0,0,0
01/13/2009 11:00,1,13,2,11,0,2,52,0,0,4.30809e+07,15.6729,15.6729,15.6729,15.6729,0,0,0,0
01/13/2009 12:00,1,13,2,12,0,4,45,0,0,4.04719e+07,15.6729,15.6729,15.6729,15.6729,0,0,0,0
01/13/2009 13:00,1,13,2,13,0,3,63,0,0,3.70686e+07,15.6729,15.6729,15.6729,15.6729,0,0,0,0
01/13/2009 14:00,1,13,2,14,0,1,79,0,0,3.94232e+07,15.6729,15.6729,15.6729,15.6729,0,0,0,0
01/13/2009 15:00,1,13,2,15,0,2,67,0,0,3.98197e+07,15.6729,15.6729,15.6729,15.6729,0,0,0,0
01/13/2009 16:00,1,13,2,16,0,2,57,0,0,3.95639e+07,15.6729,15.6729,15.6729,15.6729,0,0,0,0
01/13/2009 17:00,1,13,2,17,0,1,56,0,0,4.17764e+07,15.6729,15.6729,15.6729,15.6729,0,0,0,0
01/13/2009 18:00,1,13,2,18,0,-3,71,47537.8,0,3.15111e+07,15.6723,15.6723,16.3513,15.6723,0.00185023,0,75699,0
01/13/2009 19:00,1,13,2,19,0,-1,78,1.07729e+06,0,2.28483e+07,15.6723,15.6723,18.388,15.6723,0.0632963,0,2.58926e+06,0
01/13/2009 20:00,1,13,2,20,0,-4,100,0,0,2.15493e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-4,84,0,0,1.8305e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,1.8305e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,1.53851e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-4,50,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-1,39,0,0,1.03911e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,4,27,0,0,9.68771e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,7,20,0,0,9.73886e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,9,12,0,0,1.00509e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,10,10,0,0,9.79002e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,10,9,0,0,1.02095e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,11,10,0,0,9.60841e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,13,5,0,0,9.47796e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,12,5,0,0,9.68771e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,9,7,0,0,9.99976e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,4,14,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,8,11,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,7,10,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,1.26492e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,0,0,1.03911e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,7,18,0,0,9.68771e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,9,16,0,0,9.47796e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13,9,0,0,9.68771e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,15,9,0,0,9.68771e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,13,12,0,0,9.68771e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,12,20,0,0,9.52912e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,11,24,0,0,9.47796e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,12,22,0,0,9.68771e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,9,25,0,0,9.99976e+06,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,8,26,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,8,22,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,6,23,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,1.37629e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,1.63928e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,1.63928e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,1.63928e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,1.63928e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,1.63928e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,0,0,1.8015e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,-1,39,1.00876e+07,0,3.13642e+07,15.631,15.631,18.388,15.631,0.618254,0,2.57377e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,8.35867e+06,0,3.23145e+07,15.6622,15.6622,18.388,15.6622,0.585544,0,2.40436e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,1.95131e+06,0,4.26179e+07,15.6902,15.6902,18.388,15.6902,0.128885,0,5.23852e+06,0
01/16/2009 10:00,1,16,5,10,0,7,15,1.11645e+06,0,4.05268e+07,15.7079,15.7079,18.388,15.7079,0.0695074,0,2.80618e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,604694,0,3.94962e+07,15.7172,15.7172,18.388,15.7172,0.0344875,0,1.38751e+06,0
01/16/2009 12:00,1,16,5,12,0,10,16,298541,0,4.10751e+07,15.7213,15.7213,18.388,15.7213,0.0139664,0,561044,0
01/16/2009 13:00,1,16,5,13,0,7,34,646789,0,3.90012e+07,15.7184,15.7184,18.388,15.7184,0.0361216,0,1.45264e+06,0
01/16/2009 14:00,1,16,5,14,0,11,14,0,161226,3.92186e+07,16.4319,16.4319,17.6246,16.4319,0.00909363,0,238175,0
01/16/2009 15:00,1,16,5,15,0,13,13,0,115706,3.99557e+07,17.8786,17.8786,18.0894,17.8786,0.00602995,0,38720.9,0
01/16/2009 16:00,1,16,5,16,0,11,22,0,38120,3.96058e+07,18.438,18.438,18.438,18.438,0,0,0,0
01/16/2009 17:00,1,16,5,17,0,7,34,0,0,4.37332e+07,18.5492,18.5492,18.5492,18.5492,0,0,0,0
01/16/2009 18:00,1,16,5,18,0,7,31,220620,0,3.17215e+07,18.1031,18.1031,18.4283,18.1031,0.0125001,0,70898.7,0
01/16/2009 19:00,1,16,5,19,0,7,31,851759,0,2.25756e+07,16.6554,16.6554,18.388,16.6554,0.0497459,0,1.35169e+06,0
01/16/2009 20:00,1,16,5,20,0,4,38,0,0,2.15493e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,4,38,0,0,1.8305e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,1.8305e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,1.53851e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,1.37629e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,1.63928e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,1.63928e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,1.63928e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,1.63928e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,1.63928e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,0,0,1.8015e+07,16.0382,16.0382,16.0382,16.0382,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,-1,42,5.08696e+06,0,2.54299e+07,15.6537,15.6537,18.388,15.6537,0.349389,0,1.43307e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,4.07869e+06,0,2.69352e+07,15.6681,15.6681,18.388,15.6681,0.268875,0,1.10168e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,726039,0,4.10928e+07,15.6738,15.6738,18.388,15.6738,0.0430878,0,1.76174e+06,0
01/17/2009 10:00,1,17,6,10,0,2,26,145237,0,3.99886e+07,15.6764,15.6764,18.388,15.6764,0.00677286,0,276659,0
01/17/2009 11:00,1,17,6,11,0,3,22,67248.7,0,4.01481e+07,15.6757,15.6757,18.388,15.6757,0.00155719,0,63624.3,0
01/17/2009 12:00,1,17,6,12,0,3,22,0,246803,4.0741e+07,16.8773,16.8773,18.388,16.8773,0.0142285,0,281803,0
01/17/2009 13:00,1,17,6,13,0,3,24,170041,478325,3.75998e+07,19.4158,19.4158,19.4158,18.388,0,0.0391573,0,629580
01/17/2009 14:00,1,17,6,14,0,3,18,0,856590,4.09885e+07,21.4075,21.4075,21.4075,18.388,0,0.0584895,0,2.65687e+06
01/17/2009 15:00,1,17,6,15,0,3,18,0,816336,4.0823e+07,22.1929,22.1929,22.1929,18.388,0,0.0554734,0,3.17618e+06
01/17/2009 16:00,1,17,6,16,0,3,16,0,581940,4.05304e+07,22.3066,22.3066,22.3066,18.388,0,0.0382103,0,2.25317e+06
01/17/2009 17:00,1,17,6,17,0,1,19,0,316827,4.21577e+07,22.3409,22.3409,22.3409,18.388,0,0.0191241,0,1.13758e+06
01/17/2009 18:00,1,17,6,18,0,0,22,123138,0,3.1601e+07,21.8495,21.8495,21.8495,19.1812,0,0.0059212,0,295855
01/17/2009 19:00,1,17,6,19,0,-3,26,550749,0,2.22117e+07,19.1404,19.1404,19.3198,18.2086,0.0112312,0.0205927,91029.9,357173
01/17/2009 20:00,1,17,6,20,0,-2,29,0,0,2.15493e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,-3,35,0,0,1.8305e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,1.8305e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,1.53851e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,1.37629e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,1.63928e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,1.63928e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,1.63928e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,1.63928e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,1.63928e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,0,0,1.8015e+07,17.447,17.447,17.447,17.447,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,-1,55,5.03272e+06,0,2.53762e+07,15.7009,15.7009,18.388,15.7009,0.34898,0,1.37099e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,3.4032e+06,0,2.61042e+07,15.6852,15.6852,18.388,15.6852,0.223639,0,9.10566e+06,0
01/18/2009 09:00,1,18,0,9,0,9,35,419477,0,4.04568e+07,15.6987,15.6987,18.388,15.6987,0.0219988,0,891220,0
01/18/2009 10:00,1,18,0,10,0,13,23,0,0,3.98197e+07,15.7073,15.7073,15.7073,15.7073,0,0,0,0
01/18/2009 11:00,1,18,0,11,0,14,21,0,587683,4.01407e+07,18.4457,18.4457,21.286,16.9061,0.0266078,0.0118934,911490,476722
01/18/2009 12:00,1,18,0,12,0,16,17,0,1.00327e+06,4.02619e+07,22.0187,22.0187,22.0187,18.388,0,0.0687889,0,3.76184e+06
01/18/2009 13:00,1,18,0,13,0,14,19,0,0,3.5909e+07,22.374,22.374,22.374,22.374,0,0,0,0
01/18/2009 14:00,1,18,0,14,0,14,23,0,1.10844e+06,4.07926e+07,22.3505,22.3505,22.3505,18.388,0,0.0773979,0,4.6149e+06
01/18/2009 15:00,1,18,0,15,0,15,22,0,1.34603e+06,4.14881e+07,22.3475,22.3475,22.3475,18.388,0,0.0956199,0,5.6973e+06
01/18/2009 16:00,1,18,0,16,0,13,25,0,1.11783e+06,4.12006e+07,22.3801,22.3801,22.3801,18.388,0,0.0780226,0,4.68701e+06
01/18/2009 17:00,1,18,0,17,0,12,29,0,803612,4.2106e+07,22.408,22.408,22.408,18.388,0,0.0528331,0,3.19614e+06
01/18/2009 18:00,1,18,0,18,0,11,33,0,0,3.14571e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/18/2009 19:00,1,18,0,19,0,8,41,0,0,2.15493e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/18/2009 20:00,1,18,0,20,0,6,39,0,0,2.15493e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,6,43,0,0,1.8305e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,1.8305e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,1.53851e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,1.37629e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,1.63928e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,1.63928e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,1.63928e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,1.63928e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,1.63928e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,0,0,1.8015e+07,22.4153,22.4153,22.4153,22.4153,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,2,67,2.32559e+06,0,2.19721e+07,16.5146,16.5146,18.388,16.5146,0.148527,0,3.19904e+06,0
01/19/2009 08:00,1,19,1,8,0,2,67,1.13272e+06,0,2.32934e+07,15.6995,15.6995,18.388,15.6995,0.0684878,0,2.77372e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,0,0,4.02162e+07,15.6887,15.6887,15.6887,15.6887,0,0,0,0
01/19/2009 10:00,1,19,1,10,0,7,44,0,92400.8,3.99269e+07,16.0895,16.0895,17.4882,16.0895,0.00438678,0,146592,0
01/19/2009 11:00,1,19,1,11,0,10,36,0,886845,4.05133e+07,20.0062,20.0062,20.934,16.4748,0.0369871,0.023316,485845,1.63087e+06
01/19/2009 12:00,1,19,1,12,0,12,24,0,1.43203e+06,4.22215e+07,22.3813,22.3813,22.3813,18.388,0,0.101814,0,6.11679e+06
01/19/2009 13:00,1,19,1,13,0,13,21,0,1.66013e+06,3.88833e+07,22.4427,22.4427,22.4427,18.388,0,0.120069,0,7.32596e+06
01/19/2009 14:00,1,19,1,14,0,13,19,0,2.05922e+06,4.25018e+07,22.4355,22.4355,22.4355,18.388,0,0.150597,0,9.17274e+06
01/19/2009 15:00,1,19,1,15,0,12.8,20,0,2.30414e+06,4.2676e+07,22.491,22.491,22.491,18.388,0,0.163346,0,1.00862e+07
01/19/2009 16:00,1,19,1,16,0,12,22,0,2.85914e+06,4.33534e+07,22.6826,22.6826,22.6826,18.388,0,0.19759,0,1.27689e+07
01/19/2009 17:00,1,19,1,17,0,9,25,0,2.50198e+06,4.42059e+07,22.8004,22.8004,22.8004,18.388,0,0.16902,0,1.12222e+07
01/19/2009 18:00,1,19,1,18,0,6,33,0,0,3.14571e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/19/2009 19:00,1,19,1,19,0,3,37,0,0,2.15493e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/19/2009 20:00,1,19,1,20,0,6,33,0,0,2.15493e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4,45,0,0,1.8305e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,1.8305e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,1.53851e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,1.37629e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,1.63928e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,1.63928e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,1.63928e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,1.63928e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,1.63928e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,0,0,1.8015e+07,22.8088,22.8088,22.8088,22.8088,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,2,40,1.84343e+06,0,2.13733e+07,17.0302,17.0302,18.5375,16.8807,0.0583362,0.0564765,1.8923e+06,508415
01/20/2009 08:00,1,20,2,8,0,1,56,975165,0,2.31027e+07,15.7469,15.7469,18.388,15.7469,0.0590412,0,2.34336e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,0,144977,4.03889e+07,16.2928,16.2928,17.3802,16.2928,0.00822017,0,226029,0
01/20/2009 10:00,1,20,2,10,0,9,21,0,368716,4.02661e+07,18.5921,18.5921,18.9981,17.5219,0.0117925,0.0112528,24216.3,188964
01/20/2009 11:00,1,20,2,11,0,11,15,0,1.09609e+06,4.07768e+07,21.5846,21.5846,21.5846,18.388,0,0.076384,0,3.67802e+06
01/20/2009 12:00,1,20,2,12,0,12,11,0,1.53255e+06,4.09303e+07,22.3585,22.3585,22.3585,18.388,0,0.110069,0,6.57611e+06
01/20/2009 13:00,1,20,2,13,0,12,12,0,658589,3.5908e+07,22.4126,22.4126,22.4126,18.388,0,0.0437336,0,2.64862e+06
01/20/2009 14:00,1,20,2,14,0,12,11,0,578650,4.31288e+07,22.5082,22.5082,22.5082,18.388,0,0.0355613,0,2.2269e+06
01/20/2009 15:00,1,20,2,15,0,11,14,0,631901,4.27922e+07,22.8593,22.8593,22.8593,18.388,0,0.037306,0,2.51099e+06
01/20/2009 16:00,1,20,2,16,0,10,19,0,885322,4.48087e+07,23.0421,23.0421,23.0421,18.388,0,0.0551915,0,3.86488e+06
01/20/2009 17:00,1,20,2,17,0,9,25,0,1.00706e+06,4.4961e+07,23.113,23.113,23.113,18.388,0,0.0639629,0,4.54756e+06
01/20/2009 18:00,1,20,2,18,0,9,25,0,0,3.14571e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/20/2009 19:00,1,20,2,19,0,6,33,0,0,2.15493e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/20/2009 20:00,1,20,2,20,0,4,64,0,0,2.15493e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,2,67,0,0,1.8305e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,1.8305e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,1.53851e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-2,60,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,1,51,0,0,1.03911e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,2,52,0,0,1.02607e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,4,45,0,0,1.02607e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,4,42,0,0,9.81816e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,4,42,0,0,9.86931e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,4,45,0,0,9.86931e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
