Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/21/2009 14:00,1,21,3,14,0,4,45,0,0,9.68771e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,3,58,0,0,9.99976e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,3,63,0,0,1.03911e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,2,73,0,0,1.01814e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,1.26492e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,0,0,1.03911e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,-2,65,0,0,9.81816e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,-2,65,0,0,1.01302e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,-1,55,0,0,9.73886e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,1,47,0,0,9.55726e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,2,40,0,0,9.39867e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,2,44,0,0,9.44982e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,1,43,0,0,9.47796e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,1,43,0,0,9.60841e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,-3,60,0,0,9.86931e+06,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,-4,59,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,-5,59,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,-6,64,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,1.37629e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,1.63928e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,1.63928e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,1.63928e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,1.63928e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,0,0,1.63928e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,-6,59,0,0,1.8015e+07,23.1246,23.1246,23.1246,23.1246,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,-2,50,1.72566e+07,0,3.95329e+07,15.7528,15.7528,18.388,15.7528,0.906795,0,3.45519e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,1.2648e+07,0,3.77706e+07,15.6797,15.6797,18.388,15.6797,0.921888,0,3.76113e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,6.88351e+06,0,4.87398e+07,15.6882,15.6882,18.388,15.6882,0.471546,0,1.91782e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,5.13129e+06,0,4.67921e+07,15.6957,15.6957,18.388,15.6957,0.341752,0,1.38605e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,3.15007e+06,0,4.36668e+07,15.7242,15.7242,18.388,15.7242,0.199366,0,8.00015e+06,0
01/23/2009 12:00,1,23,5,12,0,10,25,2.09849e+06,0,4.15946e+07,15.735,15.735,18.388,15.735,0.133576,0,5.3383e+06,0
01/23/2009 13:00,1,23,5,13,0,11,26,2.17006e+06,0,3.8658e+07,15.7407,15.7407,18.388,15.7407,0.135664,0,5.41012e+06,0
01/23/2009 14:00,1,23,5,14,0,12,22,782201,0,4.06148e+07,15.7422,15.7422,18.388,15.7422,0.0437063,0,1.74197e+06,0
01/23/2009 15:00,1,23,5,15,0,12,22,329091,0,4.02061e+07,15.7414,15.7414,18.388,15.7414,0.016372,0,652715,0
01/23/2009 16:00,1,23,5,16,0,11,26,66611.5,0,3.98914e+07,15.7403,15.7403,18.388,15.7403,0.00146102,0,58272.3,0
01/23/2009 17:00,1,23,5,17,0,8,32,0,0,4.08684e+07,15.7401,15.7401,15.7401,15.7401,0,0,0,0
01/23/2009 18:00,1,23,5,18,0,5,39,987734,0,3.26607e+07,15.7184,15.7184,18.388,15.7184,0.0612712,0,2.46455e+06,0
01/23/2009 19:00,1,23,5,19,0,7,34,1.95712e+06,0,2.39324e+07,15.7142,15.7142,18.388,15.7142,0.121246,0,4.8832e+06,0
01/23/2009 20:00,1,23,5,20,0,7,34,0,0,2.15493e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,7,34,0,0,1.8305e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,1.8305e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,1.53851e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,1.37629e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,1.63928e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,1.63928e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,1.63928e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,1.63928e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,1.63928e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,0,0,1.8015e+07,15.7159,15.7159,15.7159,15.7159,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-1,78,5.81128e+06,0,2.63484e+07,15.6386,15.6386,18.388,15.6386,0.405126,0,1.6804e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,5.03321e+06,0,2.81268e+07,15.6665,15.6665,18.388,15.6665,0.336876,0,1.3811e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,1.75171e+06,0,4.58596e+07,15.6791,15.6791,18.388,15.6791,0.107096,0,4.37035e+06,0
01/24/2009 10:00,1,24,6,10,0,0,72,1.11572e+06,0,4.50725e+07,15.6807,15.6807,18.388,15.6807,0.063697,0,2.59773e+06,0
01/24/2009 11:00,1,24,6,11,0,-1,78,832518,0,4.38145e+07,15.6778,15.6778,18.388,15.6778,0.0445363,0,1.8183e+06,0
01/24/2009 12:00,1,24,6,12,0,-1,78,467679,0,4.29777e+07,15.6761,15.6761,18.388,15.6761,0.0230559,0,941876,0
01/24/2009 13:00,1,24,6,13,0,0,72,895657,0,3.84874e+07,15.6781,15.6781,18.388,15.6781,0.0486783,0,1.98712e+06,0
01/24/2009 14:00,1,24,6,14,0,1,72,0,0,4.13799e+07,15.679,15.679,15.679,15.679,0,0,0,0
01/24/2009 15:00,1,24,6,15,0,1,72,0,0,4.24287e+07,15.679,15.679,15.679,15.679,0,0,0,0
01/24/2009 16:00,1,24,6,16,0,-1,78,0,0,4.30809e+07,15.679,15.679,15.679,15.679,0,0,0,0
01/24/2009 17:00,1,24,6,17,0,-3,92,0,0,4.37332e+07,15.679,15.679,15.679,15.679,0,0,0,0
01/24/2009 18:00,1,24,6,18,0,-2,85,1.66354e+06,0,3.34729e+07,15.6721,15.6721,18.388,15.6721,0.10123,0,4.14236e+06,0
01/24/2009 19:00,1,24,6,19,0,-3,77,3.05417e+06,0,2.52947e+07,15.6599,15.6599,18.388,15.6599,0.198968,0,8.17696e+06,0
01/24/2009 20:00,1,24,6,20,0,-4,77,0,0,2.15493e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-4,77,0,0,1.8305e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,1.8305e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,1.53851e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,1.37629e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,1.63928e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,1.63928e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,1.63928e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,1.63928e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,1.63928e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,0,0,1.8015e+07,15.6587,15.6587,15.6587,15.6587,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-7,92,1.05365e+07,0,3.18853e+07,15.6035,15.6035,18.388,15.6035,0.639689,0,2.68775e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,6.87823e+06,0,3.04553e+07,15.6413,15.6413,18.388,15.6413,0.477285,0,1.97489e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,1.68029e+06,0,4.16299e+07,15.6517,15.6517,18.388,15.6517,0.11039,0,4.55058e+06,0
01/25/2009 10:00,1,25,0,10,0,-1,78,919384,0,4.02839e+07,15.6645,15.6645,18.388,15.6645,0.0564182,0,2.3147e+06,0
01/25/2009 11:00,1,25,0,11,0,0,78,545443,0,4.04726e+07,15.6732,15.6732,18.388,15.6732,0.030768,0,1.25831e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,341636,0,4.04765e+07,15.678,15.678,18.388,15.678,0.016996,0,693853,0
01/25/2009 13:00,1,25,0,13,0,2,62,777714,0,3.71926e+07,15.6861,15.6861,18.388,15.6861,0.0438036,0,1.78285e+06,0
01/25/2009 14:00,1,25,0,14,0,2,62,89070.5,0,4.09681e+07,15.6915,15.6915,18.388,15.6915,0.00304917,0,123857,0
01/25/2009 15:00,1,25,0,15,0,2,62,0,0,4.04719e+07,15.693,15.693,15.693,15.693,0,0,0,0
01/25/2009 16:00,1,25,0,16,0,2,62,0,0,4.24287e+07,15.693,15.693,15.693,15.693,0,0,0,0
01/25/2009 17:00,1,25,0,17,0,1,67,0,0,4.37332e+07,15.693,15.693,15.693,15.693,0,0,0,0
01/25/2009 18:00,1,25,0,18,0,-1,71,1.18773e+06,0,3.28876e+07,15.6849,15.6849,18.388,15.6849,0.0696716,0,2.83838e+06,0
01/25/2009 19:00,1,25,0,19,0,-1,78,2.59673e+06,0,2.47232e+07,15.6727,15.6727,18.388,15.6727,0.166026,0,6.79107e+06,0
01/25/2009 20:00,1,25,0,20,0,1,67,0,0,2.15493e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-2,71,0,0,1.8305e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,1.8305e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,1.53851e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,1.37629e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,1.63928e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,1.63928e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,1.63928e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,1.63928e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,1.63928e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,0,0,1.8015e+07,15.6714,15.6714,15.6714,15.6714,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-1,50,6.20682e+06,0,2.68523e+07,15.6381,15.6381,18.388,15.6381,0.437157,0,1.8154e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,4.66754e+06,0,2.76585e+07,15.6945,15.6945,18.388,15.6945,0.308139,0,1.25029e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,877841,0,4.06262e+07,15.7124,15.7124,18.388,15.7124,0.0528062,0,2.12839e+06,0
01/26/2009 10:00,1,26,1,10,0,10,30,289433,0,3.95032e+07,15.7243,15.7243,18.388,15.7243,0.0132747,0,532663,0
01/26/2009 11:00,1,26,1,11,0,11,28,0,0,3.94232e+07,15.7274,15.7274,15.7274,15.7274,0,0,0,0
01/26/2009 12:00,1,26,1,12,0,12,22,0,0,3.90267e+07,15.7274,15.7274,15.7274,15.7274,0,0,0,0
01/26/2009 13:00,1,26,1,13,0,8,44,0,0,3.7421e+07,15.7274,15.7274,15.7274,15.7274,0,0,0,0
01/26/2009 14:00,1,26,1,14,0,10,18,0,413557,3.92743e+07,17.6927,17.6927,18.8141,17.0395,0.0209492,0.00570612,396215,146493
01/26/2009 15:00,1,26,1,15,0,8,17,0,397819,4.00451e+07,20.6815,20.6815,20.6815,18.388,0,0.0247213,0,900269
01/26/2009 16:00,1,26,1,16,0,7,14,0,338217,4.02271e+07,21.8045,21.8045,21.8045,18.388,0,0.0205226,0,1.05597e+06
01/26/2009 17:00,1,26,1,17,0,5,17,0,0,4.06127e+07,22.0528,22.0528,22.0528,22.0528,0,0,0,0
01/26/2009 18:00,1,26,1,18,0,4,20,15122.5,0,3.14732e+07,22.0302,22.0302,22.0302,21.1216,0,0.000274228,0,14999.4
01/26/2009 19:00,1,26,1,19,0,3,22,649939,0,2.23281e+07,19.4262,19.4262,19.5786,18.2357,0.00928801,0.0274042,85232.3,566397
01/26/2009 20:00,1,26,1,20,0,2,26,0,0,2.15493e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,2,28,0,0,1.8305e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,1.8305e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,1.53851e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,1.37629e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,1.63928e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,1.63928e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,1.63928e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,1.63928e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,1.63928e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,0,0,1.8015e+07,17.4607,17.4607,17.4607,17.4607,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-3,38,7.07639e+06,0,2.79361e+07,15.6792,15.6792,18.388,15.6792,0.49828,0,1.99736e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,4.26023e+06,0,2.71747e+07,15.6688,15.6688,18.388,15.6688,0.28551,0,1.16951e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,609054,0,4.05514e+07,15.6743,15.6743,18.388,15.6743,0.0350977,0,1.43479e+06,0
01/27/2009 10:00,1,27,2,10,0,3,24,58258.8,0,3.92291e+07,15.6771,15.6771,18.388,15.6771,0.000960279,0,39215.8,0
01/27/2009 11:00,1,27,2,11,0,4,22,0,27881.9,3.9455e+07,15.7747,15.7747,16.4197,15.7747,0.00117723,0,45756.3,0
01/27/2009 12:00,1,27,2,12,0,5,21,0,549263,3.96971e+07,18.6215,18.6215,19.2123,17.281,0.0269418,0.00898488,271781,362310
01/27/2009 13:00,1,27,2,13,0,3,31,0,0,3.7421e+07,20.4513,20.4513,20.4513,20.4513,0,0,0,0
01/27/2009 14:00,1,27,2,14,0,3,31,0,523542,3.96676e+07,21.1241,21.1241,21.1241,18.8007,0,0.0348085,0,1.49797e+06
01/27/2009 15:00,1,27,2,15,0,4,29,0,371792,3.9617e+07,21.939,21.939,21.939,18.388,0,0.0230766,0,1.24013e+06
01/27/2009 16:00,1,27,2,16,0,3,34,0,244451,3.98556e+07,22.1508,22.1508,22.1508,18.388,0,0.0139919,0,792874
01/27/2009 17:00,1,27,2,17,0,2,44,0,0,4.37332e+07,22.2106,22.2106,22.2106,22.2106,0,0,0,0
01/27/2009 18:00,1,27,2,18,0,1,47,0,0,3.14571e+07,22.2106,22.2106,22.2106,22.2106,0,0,0,0
01/27/2009 19:00,1,27,2,19,0,-1,60,598973,0,2.22669e+07,19.7871,19.7871,19.8549,18.3202,0.0123453,0.0214845,37793.6,609698
01/27/2009 20:00,1,27,2,20,0,-1,66,0,0,2.15493e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2,85,0,0,1.8305e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,1.8305e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,1.53851e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-8,92,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-6,92,0,0,1.03911e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-6,92,0,0,9.55726e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,0,0,9.60841e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,1,67,0,0,9.52912e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,3,41,0,0,9.73372e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,4,27,0,0,9.73372e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,5,27,0,0,9.63142e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,6,25,0,0,9.47796e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,6,30,0,0,9.60841e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,4,35,0,0,9.76701e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,1,47,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,-2,60,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,-2,71,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,1.26492e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,0,0,1.03911e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,-1,46,0,0,9.60841e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,2,31,0,0,9.55726e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,4,24,0,0,9.52912e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,5,17,0,0,9.73372e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,6,15,0,0,9.63142e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,6,15,0,0,9.44982e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,7,14,0,0,9.47796e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,6,19,0,0,9.60841e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,3,34,0,0,9.94861e+06,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,2,37,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,-1,46,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,0,51,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,1.37629e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,1.63928e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,1.63928e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,1.63928e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,1.63928e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,1.63928e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,0,0,1.8015e+07,17.6822,17.6822,17.6822,17.6822,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,-2,60,1.11155e+07,0,3.24802e+07,15.6594,15.6594,18.388,15.6594,0.643305,0,2.59575e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,1.03035e+07,0,3.47899e+07,15.6625,15.6625,18.388,15.6625,0.737489,0,3.02789e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,5.70073e+06,0,5.01252e+07,15.678,15.678,18.388,15.678,0.385652,0,1.57444e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,4.06246e+06,0,4.87254e+07,15.687,15.687,18.388,15.687,0.266681,0,1.08508e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,3.12208e+06,0,4.62578e+07,15.6935,15.6935,18.388,15.6935,0.202601,0,8.22377e+06,0
01/30/2009 12:00,1,30,5,12,0,3,26,2.52863e+06,0,4.44695e+07,15.6946,15.6946,18.388,15.6946,0.16068,0,6.51942e+06,0
01/30/2009 13:00,1,30,5,13,0,4,27,2.93653e+06,0,4.18232e+07,15.699,15.699,18.388,15.699,0.188947,0,7.65374e+06,0
01/30/2009 14:00,1,30,5,14,0,4,27,1.26619e+06,0,4.23932e+07,15.7021,15.7021,18.388,15.7021,0.0736026,0,2.978e+06,0
01/30/2009 15:00,1,30,5,15,0,4,27,866095,0,4.19089e+07,15.7032,15.7032,18.388,15.7032,0.0496034,0,2.00616e+06,0
01/30/2009 16:00,1,30,5,16,0,5,25,455526,0,4.10053e+07,15.7027,15.7027,18.388,15.7027,0.0220889,0,893538,0
01/30/2009 17:00,1,30,5,17,0,5,25,156205,0,4.10422e+07,15.7017,15.7017,18.388,15.7017,0.00501019,0,202744,0
01/30/2009 18:00,1,30,5,18,0,3,37,2.0763e+06,0,3.39847e+07,15.6965,15.6965,18.388,15.6965,0.129345,0,5.24487e+06,0
01/30/2009 19:00,1,30,5,19,0,2,40,3.64495e+06,0,2.6021e+07,15.6871,15.6871,18.388,15.6871,0.237601,0,9.66768e+06,0
01/30/2009 20:00,1,30,5,20,0,-2,71,0,0,2.15493e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,0,78,0,0,1.8305e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,1.8305e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,1.53851e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,1.37629e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,1.63928e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,1.63928e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,1.63928e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,1.63928e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,1.63928e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,0,0,1.8015e+07,15.6848,15.6848,15.6848,15.6848,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,-6,84,1.01066e+07,0,3.13962e+07,15.6077,15.6077,18.388,15.6077,0.622544,0,2.61173e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,7.99217e+06,0,3.18567e+07,15.6519,15.6519,18.388,15.6519,0.559836,0,2.3075e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,1.85491e+06,0,4.22355e+07,15.6757,15.6757,18.388,15.6757,0.120334,0,4.91722e+06,0
01/31/2009 10:00,1,31,6,10,0,3,45,1.03154e+06,0,4.04221e+07,15.6891,15.6891,18.388,15.6891,0.0638572,0,2.59617e+06,0
01/31/2009 11:00,1,31,6,11,0,5,42,561376,0,4.04915e+07,15.6978,15.6978,18.388,15.6978,0.0316188,0,1.28137e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,284767,0,3.93572e+07,15.7028,15.7028,18.388,15.7028,0.0130941,0,529651,0
01/31/2009 13:00,1,31,6,13,0,8,41,424827,0,3.65143e+07,15.7089,15.7089,18.388,15.7089,0.022375,0,903018,0
01/31/2009 14:00,1,31,6,14,0,9,38,0,136618,4.00964e+07,16.3276,16.3276,17.4962,16.3276,0.00743083,0,207736,0
01/31/2009 15:00,1,31,6,15,0,8,41,0,97938.4,3.92778e+07,17.5812,17.5812,18.388,17.5812,0.00367845,0,42836.9,0
01/31/2009 16:00,1,31,6,16,0,8,44,0,0,4.02162e+07,17.9322,17.9322,17.9322,17.9322,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,6,47,0,0,4.15207e+07,17.9322,17.9322,17.9322,17.9322,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,2,62,194154,0,3.16891e+07,17.6226,17.6226,18.2741,17.6226,0.0108125,0,135521,0
01/31/2009 19:00,1,31,6,19,0,-1,71,1.02509e+06,0,2.2792e+07,16.3288,16.3288,18.388,16.3288,0.0619185,0,1.9421e+06,0
01/31/2009 20:00,1,31,6,20,0,-1,78,0,0,2.15493e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,-1,78,0,0,1.8305e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,1.8305e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,1.53851e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,1.37629e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,1.63928e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,1.63928e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,1.63928e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,1.63928e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,1.63928e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,0,0,1.8015e+07,15.8486,15.8486,15.8486,15.8486,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,-9,44,1.00359e+07,0,3.14151e+07,15.5993,15.5993,18.388,15.5993,0.647724,0,2.72255e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,6.6266e+06,0,3.01518e+07,15.6266,15.6266,18.388,15.6266,0.461531,0,1.9199e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.44286e+06,0,4.23834e+07,15.6371,15.6371,18.388,15.6371,0.093818,0,3.88789e+06,0
02/01/2009 10:00,2,1,0,10,0,-3,38,867284,0,4.02201e+07,15.6501,15.6501,18.388,15.6501,0.0530602,0,2.18844e+06,0
02/01/2009 11:00,2,1,0,11,0,0,25,554632,0,4.00878e+07,15.6622,15.6622,18.388,15.6622,0.0314712,0,1.29226e+06,0
02/01/2009 12:00,2,1,0,12,0,1,28,284456,0,4.0777e+07,15.6677,15.6677,18.388,15.6677,0.0132502,0,542990,0
02/01/2009 13:00,2,1,0,13,0,1,25,441023,0,3.73426e+07,15.67,15.67,18.388,15.67,0.0237915,0,974128,0
02/01/2009 14:00,2,1,0,14,0,1,28,0,424816,4.04493e+07,17.916,17.916,19.8118,17.3213,0.0189548,0.00769454,521923,137784
02/01/2009 15:00,2,1,0,15,0,-1,39,0,380657,4.00233e+07,20.8285,20.8285,20.8285,18.388,0,0.0233588,0,860507
02/01/2009 16:00,2,1,0,16,0,-1,32,0,238399,4.04999e+07,21.76,21.76,21.76,18.388,0,0.0134396,0,682271
02/01/2009 17:00,2,1,0,17,0,-2,42,0,0,4.12649e+07,21.9608,21.9608,21.9608,21.9608,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,-4,45,319946,0,3.18432e+07,20.5226,20.5226,20.5226,19.1026,0,0.0188965,0,542283
02/01/2009 19:00,2,1,0,19,0,-4,45,1.1569e+06,0,2.29575e+07,16.9639,16.9639,18.388,16.9639,0.0714842,0,1.6208e+06,0
02/01/2009 20:00,2,1,0,20,0,-7,54,0,0,2.15493e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,-5,49,0,0,1.8305e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,1.8305e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,1.53851e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,1.37629e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,1.63928e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,1.63928e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,1.63928e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,1.63928e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,1.63928e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,0,0,1.8015e+07,15.9369,15.9369,15.9369,15.9369,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,0,43,5.76392e+06,0,2.62632e+07,15.6501,15.6501,18.388,15.6501,0.394026,0,1.62162e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,5.45135e+06,0,2.86637e+07,15.6533,15.6533,18.388,15.6533,0.370987,0,1.52831e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,1.0324e+06,0,4.16132e+07,15.6725,15.6725,18.388,15.6725,0.0640811,0,2.62133e+06,0
02/02/2009 10:00,2,2,1,10,0,2,48,531747,0,3.98035e+07,15.6829,15.6829,18.388,15.6829,0.0298449,0,1.21618e+06,0
02/02/2009 11:00,2,2,1,11,0,6,33,87476.6,0,3.95207e+07,15.6837,15.6837,18.388,15.6837,0.00287573,0,117151,0
02/02/2009 12:00,2,2,1,12,0,6,39,0,46955.2,4.02432e+07,15.8583,15.8583,17.1342,15.8583,0.00171665,0,64798.5,0
02/02/2009 13:00,2,2,1,13,0,6,47,91098.3,128775,3.68416e+07,16.5626,16.5626,18.388,16.5626,0.00898091,0,234168,0
02/02/2009 14:00,2,2,1,14,0,10,42,0,754681,3.99521e+07,19.9859,19.9859,19.9859,18.388,0,0.0506593,0,1.22955e+06
02/02/2009 15:00,2,2,1,15,0,10,42,0,79054.7,4.0559e+07,21.6499,21.6499,21.6499,18.388,0,0.00238312,0,116985
02/02/2009 16:00,2,2,1,16,0,8,48,0,411366,4.0062e+07,21.9983,21.9983,21.9983,18.388,0,0.0257201,0,1.39764e+06
02/02/2009 17:00,2,2,1,17,0,8,32,0,0,4.37332e+07,22.2339,22.2339,22.2339,22.2339,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.5,46,0,0,3.14571e+07,22.2339,22.2339,22.2339,22.2339,0,0,0,0
02/02/2009 19:00,2,2,1,19,0,2,62,489021,0,2.21305e+07,20.3818,20.3818,20.3818,18.388,0,0.0262895,0,626950
02/02/2009 20:00,2,2,1,20,0,2,62,0,0,2.15493e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3,53,0,0,1.8305e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,1.8305e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,1.53851e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,1.37629e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,1.63928e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,1.63928e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,1.63928e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,1.63928e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,1.63928e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,0,0,1.8015e+07,18.3042,18.3042,18.3042,18.3042,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2,48,4.06912e+06,0,2.41588e+07,15.7985,15.7985,18.388,15.7985,0.276124,0,1.02203e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,2.9442e+06,0,2.55278e+07,15.6886,15.6886,18.388,15.6886,0.190026,0,7.72738e+06,0
02/03/2009 09:00,2,3,2,9,0,2,52,261043,0,4.14258e+07,15.6877,15.6877,18.388,15.6877,0.0116138,0,472421,0
02/03/2009 10:00,2,3,2,10,0,3,49,0,0,4.04719e+07,15.6869,15.6869,15.6869,15.6869,0,0,0,0
02/03/2009 11:00,2,3,2,11,0,4,54,0,0,4.13799e+07,15.6869,15.6869,15.6869,15.6869,0,0,0,0
02/03/2009 12:00,2,3,2,12,0,5,50,0,0,3.91674e+07,15.6869,15.6869,15.6869,15.6869,0,0,0,0
02/03/2009 13:00,2,3,2,13,0,4,54,0,0,3.7421e+07,15.6869,15.6869,15.6869,15.6869,0,0,0,0
02/03/2009 14:00,2,3,2,14,0,4,54,0,0,4.17764e+07,15.6869,15.6869,15.6869,15.6869,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,4,54,0,0,4.24287e+07,15.6869,15.6869,15.6869,15.6869,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,4,54,0,0,4.12649e+07,15.6869,15.6869,15.6869,15.6869,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,3,58,0,0,4.15207e+07,15.6869,15.6869,15.6869,15.6869,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,0,78,23586.8,0,3.14837e+07,15.6866,15.6866,16.362,15.6866,0.000845796,0,34419.7,0
02/03/2009 19:00,2,3,2,19,0,-1,78,963150,0,2.27062e+07,15.6801,15.6801,18.388,15.6801,0.0554458,0,2.26246e+06,0
02/03/2009 20:00,2,3,2,20,0,-3,84,0,0,2.15493e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,-4,84,0,0,1.8305e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,1.8305e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,1.53851e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-6,77,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-4,65,0,0,1.03911e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-3,55,0,0,9.63656e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,-1,66,0,0,9.47796e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,2,67,0,0,9.52912e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,4,59,0,0,9.73372e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,6,51,0,0,9.73372e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,7,48,0,0,9.63142e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8,41,0,0,9.55726e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8,41,0,0,9.63656e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,6,51,0,0,9.89746e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,3,63,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,3,63,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,0,72,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,1.26492e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,0,0,1.03911e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,6,33,0,0,9.63656e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,8,32,0,0,9.55726e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,9,35,0,0,9.52912e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,9,38,0,0,9.73372e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,11,36,0,0,9.63142e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,12,26,0,0,9.58027e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,12,26,0,0,9.47796e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,14,14,0,0,9.68771e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,12,20,0,0,9.81816e+06,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9,25,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,5,46,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,3,63,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,1.37629e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,1.63928e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,1.63928e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,1.63928e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,1.63928e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,1.63928e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,0,0,1.8015e+07,15.6739,15.6739,15.6739,15.6739,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,-3,77,7.77874e+06,0,2.86662e+07,15.6195,15.6195,18.388,15.6195,0.506114,0,2.11591e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,8.12085e+06,0,3.20196e+07,15.6571,15.6571,18.388,15.6571,0.568525,0,2.33886e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,3.24169e+06,0,4.4854e+07,15.6682,15.6682,18.388,15.6682,0.213064,0,8.72974e+06,0
02/06/2009 10:00,2,6,5,10,0,1,67,2.337e+06,0,4.52829e+07,15.6796,15.6796,18.388,15.6796,0.148009,0,6.03868e+06,0
02/06/2009 11:00,2,6,5,11,0,2,62,1.69907e+06,0,4.34412e+07,15.6866,15.6866,18.388,15.6866,0.103474,0,4.21073e+06,0
02/06/2009 12:00,2,6,5,12,0,3,58,1.19954e+06,0,4.28222e+07,15.6924,15.6924,18.388,15.6924,0.0691687,0,2.80873e+06,0
02/06/2009 13:00,2,6,5,13,0,4,59,1.19642e+06,0,3.70066e+07,15.699,15.699,18.388,15.699,0.0721465,0,2.92241e+06,0
02/06/2009 14:00,2,6,5,14,0,4,64,262197,0,4.02394e+07,15.6987,15.6987,18.388,15.6987,0.0121041,0,490369,0
02/06/2009 15:00,2,6,5,15,0,4,64,60761.1,0,3.92321e+07,15.6962,15.6962,18.388,15.6962,0.00112023,0,45424.4,0
02/06/2009 16:00,2,6,5,16,0,3,68,0,0,3.95639e+07,15.696,15.696,15.696,15.696,0,0,0,0
02/06/2009 17:00,2,6,5,17,0,2,67,0,0,4.15207e+07,15.696,15.696,15.696,15.696,0,0,0,0
02/06/2009 18:00,2,6,5,18,0,1,72,645844,0,3.22373e+07,15.6892,15.6892,18.388,15.6892,0.0381289,0,1.55055e+06,0
02/06/2009 19:00,2,6,5,19,0,-1,85,1.81452e+06,0,2.37659e+07,15.6731,15.6731,18.388,15.6731,0.114657,0,4.68962e+06,0
02/06/2009 20:00,2,6,5,20,0,-2,85,0,0,2.15493e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,-2,85,0,0,1.8305e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,1.8305e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,1.53851e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,1.37629e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,1.63928e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,1.63928e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,1.63928e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,1.63928e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,1.63928e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,0,0,1.8015e+07,15.6692,15.6692,15.6692,15.6692,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-4,84,7.30404e+06,0,2.81801e+07,15.6224,15.6224,18.388,15.6224,0.502995,0,2.1004e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,6.19004e+06,0,2.95909e+07,15.6436,15.6436,18.388,15.6436,0.425652,0,1.75972e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,2.72758e+06,0,4.68189e+07,15.6517,15.6517,18.388,15.6517,0.176173,0,7.26197e+06,0
02/07/2009 10:00,2,7,6,10,0,-3,92,1.74026e+06,0,4.51937e+07,15.658,15.658,18.388,15.658,0.106775,0,4.39109e+06,0
02/07/2009 11:00,2,7,6,11,0,-3,100,1.08378e+06,0,4.37284e+07,15.6605,15.6605,18.388,15.6605,0.0617073,0,2.53544e+06,0
02/07/2009 12:00,2,7,6,12,0,-2,92,691591,0,4.32435e+07,15.6645,15.6645,18.388,15.6645,0.0350503,0,1.438e+06,0
02/07/2009 13:00,2,7,6,13,0,-3,92,1.77413e+06,0,4.07346e+07,15.6613,15.6613,18.388,15.6613,0.10907,0,4.48012e+06,0
02/07/2009 14:00,2,7,6,14,0,-3,92,412626,0,4.09531e+07,15.6624,15.6624,18.388,15.6624,0.0193966,0,796393,0
02/07/2009 15:00,2,7,6,15,0,-4,92,400490,0,4.35471e+07,15.6651,15.6651,18.388,15.6651,0.0186063,0,763197,0
02/07/2009 16:00,2,7,6,16,0,-5,92,388565,0,4.35214e+07,15.6651,15.6651,18.388,15.6651,0.0147334,0,604344,0
02/07/2009 17:00,2,7,6,17,0,-6,92,159503,0,4.2863e+07,15.6653,15.6653,18.388,15.6653,0.00534561,0,219249,0
02/07/2009 18:00,2,7,6,18,0,-6,92,2.57619e+06,0,3.46092e+07,15.6462,15.6462,18.388,15.6462,0.165808,0,6.84862e+06,0
02/07/2009 19:00,2,7,6,19,0,-6,92,3.92273e+06,0,2.63842e+07,15.6411,15.6411,18.388,15.6411,0.262745,0,1.08725e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,0,0,2.15493e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-6,92,0,0,1.8305e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,1.8305e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,1.53851e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,1.37629e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,1.63928e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,1.63928e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,1.63928e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,1.63928e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,1.63928e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,0,0,1.8015e+07,15.6411,15.6411,15.6411,15.6411,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-12,83,1.43328e+07,0,3.62225e+07,15.5732,15.5732,18.388,15.5732,0.795644,0,3.37517e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,1.01938e+07,0,3.47076e+07,15.594,15.594,18.388,15.594,0.747324,0,3.14551e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,6.2148e+06,0,5.1472e+07,15.5987,15.5987,18.388,15.5987,0.439326,0,1.84603e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,4.88752e+06,0,4.91375e+07,15.6046,15.6046,18.388,15.6046,0.337047,0,1.41323e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,4.34194e+06,0,4.77979e+07,15.605,15.605,18.388,15.605,0.296226,0,1.24191e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,4.12272e+06,0,4.75222e+07,15.6052,15.6052,18.388,15.6052,0.279894,0,1.17334e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,4.89514e+06,0,4.46468e+07,15.6052,15.6052,18.388,15.6052,0.337625,0,1.41536e+07,0
02/08/2009 14:00,2,8,0,14,0,-13,76,3.77533e+06,0,4.7087e+07,15.6004,15.6004,18.388,15.6004,0.254595,0,1.06913e+07,0
02/08/2009 15:00,2,8,0,15,0,-14,83,3.51123e+06,0,4.61046e+07,15.5946,15.5946,18.388,15.5946,0.235593,0,9.91392e+06,0
02/08/2009 16:00,2,8,0,16,0,-14,76,3.25455e+06,0,4.70871e+07,15.594,15.594,18.388,15.594,0.216855,0,9.12746e+06,0
02/08/2009 17:00,2,8,0,17,0,-14,76,3.0666e+06,0,4.75041e+07,15.594,15.594,18.388,15.594,0.203207,0,8.55289e+06,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.48671e+06,0,3.82745e+07,15.5933,15.5933,18.388,15.5933,0.383807,0,1.61582e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,7.38689e+06,0,3.07695e+07,15.5916,15.5916,18.388,15.5916,0.528683,0,2.22716e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,0,0,2.15493e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,-14,83,0,0,1.8305e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,1.8305e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,1.53851e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,1.37629e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,1.63928e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,0,0,1.63928e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-17,83,0,0,1.63928e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-19,75,0,0,1.63928e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-21,82,0,0,1.63928e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-21,75,0,0,1.8015e+07,15.5898,15.5898,15.5898,15.5898,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,-22,74,2.4228e+07,0,4.76976e+07,15.5136,15.5136,18.388,15.5136,1.25103,0,5.41816e+07,0
02/09/2009 08:00,2,9,1,8,0,-19,75,1.64074e+07,0,4.26788e+07,15.5537,15.5537,18.388,15.5537,1.2543,0,5.35554e+07,0
02/09/2009 09:00,2,9,1,9,0,-18,75,1.12929e+07,0,5.79731e+07,15.5646,15.5646,18.388,15.5646,0.849975,0,3.61518e+07,0
02/09/2009 10:00,2,9,1,10,0,-16,75,8.98979e+06,0,5.4356e+07,15.5786,15.5786,18.388,15.5786,0.659217,0,2.78994e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,7.59537e+06,0,5.19228e+07,15.6029,15.6029,18.388,15.6029,0.547634,0,2.29762e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,6.91628e+06,0,5.06548e+07,15.6155,15.6155,18.388,15.6155,0.492175,0,2.05563e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,7.24572e+06,0,4.64398e+07,15.6204,15.6204,18.388,15.6204,0.511319,0,2.13176e+07,0
02/09/2009 14:00,2,9,1,14,0,-8,40,5.44683e+06,0,4.68306e+07,15.628,15.628,18.388,15.628,0.377097,0,1.56785e+07,0
02/09/2009 15:00,2,9,1,15,0,-8,53,5.04595e+06,0,4.80255e+07,15.6285,15.6285,18.388,15.6285,0.346893,0,1.44203e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.54884e+06,0,4.73997e+07,15.6284,15.6284,18.388,15.6284,0.30976,0,1.2877e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,3.62393e+06,0,4.59849e+07,15.6272,15.6272,18.388,15.6272,0.242049,0,1.00667e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,6.45449e+06,0,3.94787e+07,15.6204,15.6204,18.388,15.6204,0.451882,0,1.88401e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,9.05718e+06,0,3.28723e+07,15.5994,15.5994,18.388,15.5994,0.653476,0,2.74515e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,0,0,2.15493e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,-14,69,0,0,1.8305e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,1.8305e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,1.53851e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,1.37629e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,1.63928e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,0,0,1.63928e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,-2,38,0,0,1.63928e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,-2,46,0,0,1.63928e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,-2,46,0,0,1.63928e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,-4,45,0,0,1.8015e+07,15.5986,15.5986,15.5986,15.5986,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,-3,46,1.77165e+07,0,4.0216e+07,15.6234,15.6234,18.388,15.6234,0.971795,0,4.0538e+07,0
02/10/2009 08:00,2,10,2,8,0,-5,54,1.4053e+07,0,3.96283e+07,15.6394,15.6394,18.388,15.6394,1.0534,0,4.36166e+07,0
02/10/2009 09:00,2,10,2,9,0,-2,42,8.1149e+06,0,5.03111e+07,15.6592,15.6592,18.388,15.6592,0.570633,0,2.34577e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,6.22048e+06,0,4.94704e+07,15.6842,15.6842,18.388,15.6842,0.42472,0,1.72987e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,5.19843e+06,0,4.81979e+07,15.6923,15.6923,18.388,15.6923,0.352529,0,1.43157e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,4.14479e+06,0,4.51741e+07,15.6983,15.6983,18.388,15.6983,0.274819,0,1.1135e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,5.11041e+06,0,4.25741e+07,15.6665,15.6665,18.388,15.6665,0.346324,0,1.41983e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.37712e+06,0,4.39684e+07,15.66,15.66,18.388,15.66,0.221925,0,9.12007e+06,0
02/10/2009 15:00,2,10,2,15,0,-3,55,2.42406e+06,0,4.27829e+07,15.6598,15.6598,18.388,15.6598,0.154538,0,6.35111e+06,0
02/10/2009 16:00,2,10,2,16,0,-3,55,2.10078e+06,0,4.30329e+07,15.6586,15.6586,18.388,15.6586,0.131968,0,5.42603e+06,0
02/10/2009 17:00,2,10,2,17,0,-3,55,1.23516e+06,0,4.27652e+07,15.6557,15.6557,18.388,15.6557,0.0755543,0,3.10983e+06,0
02/10/2009 18:00,2,10,2,18,0,-4,59,4.12712e+06,0,3.65466e+07,15.6517,15.6517,18.388,15.6517,0.277159,0,1.14244e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,6.35425e+06,0,2.943e+07,15.6325,15.6325,18.388,15.6325,0.440052,0,1.82668e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,0,0,2.15493e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,-7,70,0,0,1.8305e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,1.8305e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,1.53851e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
