Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,2,40,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6,64,0,0,1.03911e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-1,50,0,0,9.55726e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,5,39,0,0,9.68771e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,6,28,0,0,9.47796e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,7,22,0,0,9.52912e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8,20,0,0,9.44982e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,8,19,0,0,9.44982e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,7,20,0,0,9.68771e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,7,20,0,0,9.68771e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,6,19,0,0,9.68771e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,3,24,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,2,28,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,1,30,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1,39,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,1.26492e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,0,0,1.03911e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,1,43,0,0,9.55726e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,0,0,9.47796e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,3,49,0,0,9.52912e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,4,45,0,0,9.73372e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6,43,0,0,9.73372e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,6,43,0,0,9.63142e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7,40,0,0,9.47796e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7,40,0,0,9.68771e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,4,45,0,0,9.76701e+06,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,2,62,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,1,61,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,1,61,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,1.37629e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,1.63928e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,1.63928e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,1.63928e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,1.63928e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,1.63928e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,0,0,1.8015e+07,15.6298,15.6298,15.6298,15.6298,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,-2,46,1.55399e+07,0,3.75317e+07,15.6248,15.6248,18.388,15.6248,0.823668,0,3.43292e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,1.15156e+07,0,3.63179e+07,15.6856,15.6856,18.388,15.6856,0.828742,0,3.37378e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,4.63486e+06,0,4.52704e+07,15.7039,15.7039,18.388,15.7039,0.307571,0,1.2436e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,2.55755e+06,0,4.22968e+07,15.7172,15.7172,18.388,15.7172,0.163572,0,6.58092e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,1.5867e+06,0,4.13575e+07,15.7247,15.7247,18.388,15.7247,0.0994335,0,3.9893e+06,0
02/13/2009 12:00,2,13,5,12,0,10,18,1.18312e+06,0,4.18781e+07,15.7304,15.7304,18.388,15.7304,0.071018,0,2.84313e+06,0
02/13/2009 13:00,2,13,5,13,0,11,17,1.33822e+06,0,3.8442e+07,15.7371,15.7371,18.388,15.7371,0.0813619,0,3.24901e+06,0
02/13/2009 14:00,2,13,5,14,0,10,42,348977,97766.5,4.04702e+07,15.9897,15.9897,18.388,15.9897,0.0255513,0,902928,0
02/13/2009 15:00,2,13,5,15,0,8,52,159141,149962,3.9528e+07,17.1199,17.1199,18.388,17.1199,0.0149781,0,279992,0
02/13/2009 16:00,2,13,5,16,0,6,60,0,94865.9,4.03228e+07,17.8994,17.8994,18.388,17.8994,0.00350143,0,25767.5,0
02/13/2009 17:00,2,13,5,17,0,3,68,0,0,4.06127e+07,18.1701,18.1701,18.1701,18.1701,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,2,73,704757,0,3.2312e+07,17.0443,17.0443,18.388,17.0443,0.0427465,0,910320,0
02/13/2009 19:00,2,13,5,19,0,1,79,1.59703e+06,0,2.35042e+07,15.841,15.841,18.388,15.841,0.101755,0,3.91669e+06,0
02/13/2009 20:00,2,13,5,20,0,-3,100,0,0,2.15493e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,-3,92,0,0,1.8305e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,1.8305e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,1.53851e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,1.37629e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,1.63928e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,1.63928e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,1.63928e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,1.63928e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,1.63928e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,0,0,1.8015e+07,15.6957,15.6957,15.6957,15.6957,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,-10,84,8.28441e+06,0,2.92585e+07,15.5844,15.5844,18.388,15.5844,0.53085,0,2.24439e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,7.42006e+06,0,3.11648e+07,15.6069,15.6069,18.388,15.6069,0.524267,0,2.19641e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,3.94284e+06,0,4.62522e+07,15.6112,15.6112,18.388,15.6112,0.266779,0,1.11597e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,2.8634e+06,0,4.52953e+07,15.6122,15.6122,18.388,15.6122,0.187975,0,7.8602e+06,0
02/14/2009 11:00,2,14,6,11,0,-11,84,2.3911e+06,0,4.43083e+07,15.6125,15.6125,18.388,15.6125,0.154097,0,6.44283e+06,0
02/14/2009 12:00,2,14,6,12,0,-9,70,1.56931e+06,0,4.19809e+07,15.6228,15.6228,18.388,15.6228,0.0960039,0,3.99914e+06,0
02/14/2009 13:00,2,14,6,13,0,-8,70,2.43673e+06,0,4.12102e+07,15.6293,15.6293,18.388,15.6293,0.156553,0,6.50601e+06,0
02/14/2009 14:00,2,14,6,14,0,-8,70,994176,0,4.10226e+07,15.6337,15.6337,18.388,15.6337,0.0593295,0,2.46166e+06,0
02/14/2009 15:00,2,14,6,15,0,-9,77,709419,0,4.10662e+07,15.6323,15.6323,18.388,15.6323,0.0398966,0,1.65622e+06,0
02/14/2009 16:00,2,14,6,16,0,-9,77,458117,0,4.01128e+07,15.6274,15.6274,18.388,15.6274,0.0257029,0,1.06891e+06,0
02/14/2009 17:00,2,14,6,17,0,-9,84,257397,0,4.23321e+07,15.6254,15.6254,18.388,15.6254,0.0120212,0,500274,0
02/14/2009 18:00,2,14,6,18,0,-9,84,2.7251e+06,0,3.48008e+07,15.625,15.625,18.388,15.625,0.17761,0,7.39295e+06,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,4.27915e+06,0,2.68402e+07,15.6164,15.6164,18.388,15.6164,0.291075,0,1.21532e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,0,0,2.15493e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,-13,91,0,0,1.8305e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,1.8305e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,1.53851e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,1.37629e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,1.63928e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,1.63928e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,1.63928e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,1.63928e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,0,0,1.63928e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,0,0,1.8015e+07,15.6157,15.6157,15.6157,15.6157,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,-7,54,1.44951e+07,0,3.64076e+07,15.601,15.601,18.388,15.601,0.802066,0,3.37133e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,9.43491e+06,0,3.32763e+07,15.6402,15.6402,18.388,15.6402,0.675482,0,2.79608e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,3.34811e+06,0,4.36807e+07,15.6652,15.6652,18.388,15.6652,0.221171,0,9.07173e+06,0
02/15/2009 10:00,2,15,0,10,0,2,34,2.2234e+06,0,4.2275e+07,15.6842,15.6842,18.388,15.6842,0.140025,0,5.70337e+06,0
02/15/2009 11:00,2,15,0,11,0,3,24,1.10895e+06,0,4.01218e+07,15.6915,15.6915,18.388,15.6915,0.0692278,0,2.81208e+06,0
02/15/2009 12:00,2,15,0,12,0,3,29,1.02075e+06,0,4.02588e+07,15.6949,15.6949,18.388,15.6949,0.0602778,0,2.44543e+06,0
02/15/2009 13:00,2,15,0,13,0,4,29,1.30305e+06,0,3.75932e+07,15.7002,15.7002,18.388,15.7002,0.0794329,0,3.21614e+06,0
02/15/2009 14:00,2,15,0,14,0,5,33,186569,0,3.98987e+07,15.7003,15.7003,18.388,15.7003,0.00949012,0,384229,0
02/15/2009 15:00,2,15,0,15,0,4,45,0,0,3.91674e+07,15.6988,15.6988,15.6988,15.6988,0,0,0,0
02/15/2009 16:00,2,15,0,16,0,4,42,0,0,3.95639e+07,15.6988,15.6988,15.6988,15.6988,0,0,0,0
02/15/2009 17:00,2,15,0,17,0,2,48,0,0,4.08684e+07,15.6988,15.6988,15.6988,15.6988,0,0,0,0
02/15/2009 18:00,2,15,0,18,0,1,51,641624,0,2.88625e+07,15.6899,15.6899,18.388,15.6899,0.0385235,0,1.56634e+06,0
02/15/2009 19:00,2,15,0,19,0,1,51,1.57809e+06,0,2.34719e+07,15.6813,15.6813,18.388,15.6813,0.0980566,0,3.99804e+06,0
02/15/2009 20:00,2,15,0,20,0,-3,77,0,0,2.15493e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,0,60,0,0,1.8305e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,1.8305e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,1.53851e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,1.37629e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,0,0,1.8015e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,-7,92,7.37924e+06,0,2.82598e+07,15.604,15.604,18.388,15.604,0.504437,0,2.11975e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,5.94093e+06,0,2.86191e+07,15.6361,15.6361,18.388,15.6361,0.408476,0,1.69336e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,2.49491e+06,0,4.52242e+07,15.6547,15.6547,18.388,15.6547,0.159621,0,6.57233e+06,0
02/16/2009 10:00,2,16,1,10,0,-1,66,2.0314e+06,0,4.49016e+07,15.668,15.668,18.388,15.668,0.126636,0,5.18875e+06,0
02/16/2009 11:00,2,16,1,11,0,-1,71,1.56409e+06,0,4.39254e+07,15.6709,15.6709,18.388,15.6709,0.0943347,0,3.86116e+06,0
02/16/2009 12:00,2,16,1,12,0,-2,78,884127,0,4.10248e+07,15.6717,15.6717,18.388,15.6717,0.0512243,0,2.09605e+06,0
02/16/2009 13:00,2,16,1,13,0,-3,77,1.79269e+06,0,3.95985e+07,15.6643,15.6643,18.388,15.6643,0.110341,0,4.5275e+06,0
02/16/2009 14:00,2,16,1,14,0,-3,77,587226,0,4.11687e+07,15.6627,15.6627,18.388,15.6627,0.0311569,0,1.27914e+06,0
02/16/2009 15:00,2,16,1,15,0,-3,77,292288,0,4.12006e+07,15.6651,15.6651,18.388,15.6651,0.0113326,0,464835,0
02/16/2009 16:00,2,16,1,16,0,-4,84,0,0,3.95639e+07,15.6659,15.6659,15.6659,15.6659,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,-4,84,0,0,4.08684e+07,15.6659,15.6659,15.6659,15.6659,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,-4,84,1.55933e+06,0,2.99811e+07,15.657,15.657,18.388,15.657,0.0963745,0,3.96567e+06,0
02/16/2009 19:00,2,16,1,19,0,-4,92,3.05879e+06,0,2.5304e+07,15.6516,15.6516,18.388,15.6516,0.200028,0,8.24553e+06,0
02/16/2009 20:00,2,16,1,20,0,-4,92,0,0,2.15493e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,-4,92,0,0,1.8305e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,1.8305e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,1.53851e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,1.37629e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,1.63928e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,1.63928e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,1.63928e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,1.63928e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,1.63928e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,0,0,1.8015e+07,15.6514,15.6514,15.6514,15.6514,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,-7,92,8.6274e+06,0,2.97156e+07,15.6018,15.6018,18.388,15.6018,0.564593,0,2.3753e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,7.25661e+06,0,3.09305e+07,15.6531,15.6531,18.388,15.6531,0.504911,0,2.08021e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,2.11203e+06,0,4.21433e+07,15.657,15.657,18.388,15.657,0.134163,0,5.51964e+06,0
02/17/2009 10:00,2,17,2,10,0,-3,84,975803,0,4.0099e+07,15.6585,15.6585,18.388,15.6585,0.0605461,0,2.48951e+06,0
02/17/2009 11:00,2,17,2,11,0,2,62,524975,0,3.91427e+07,15.6692,15.6692,18.388,15.6692,0.0293365,0,1.20151e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,99858.3,0,3.91396e+07,15.677,15.677,18.388,15.677,0.00371668,0,151787,0
02/17/2009 13:00,2,17,2,13,0,8,22,316721,0,3.59264e+07,15.6866,15.6866,18.388,15.6866,0.0151777,0,617631,0
02/17/2009 14:00,2,17,2,14,0,9,25,0,0,3.90267e+07,15.6945,15.6945,15.6945,15.6945,0,0,0,0
02/17/2009 15:00,2,17,2,15,0,10,28,0,296917,3.95235e+07,17.289,17.289,19.5435,17.2001,0.0146674,0.00287733,397732,11556.4
02/17/2009 16:00,2,17,2,16,0,10,30,0,306978,4.01877e+07,19.9897,19.9897,19.9897,18.388,0,0.0181065,0,438231
02/17/2009 17:00,2,17,2,17,0,7,40,0,90793.3,4.07141e+07,20.9459,20.9459,20.9459,18.388,0,0.00314026,0,121104
02/17/2009 18:00,2,17,2,18,0,2,80,51913.2,0,2.81468e+07,20.8767,20.8767,20.8767,20.2702,0,0.00273895,0,100006
02/17/2009 19:00,2,17,2,19,0,-1,92,732990,0,2.24379e+07,18.26,18.26,18.7956,17.8525,0.0223567,0.0218357,361243,250686
02/17/2009 20:00,2,17,2,20,0,-1,92,0,0,2.15493e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,-1,92,0,0,1.8305e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,1.8305e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,1.53851e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,1,47,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,1,56,0,0,1.03911e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,3,49,0,0,1.03911e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,3,63,0,0,9.86931e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,7,37,0,0,9.60841e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,9,27,0,0,1.01302e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,11,20,0,0,1.01302e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,10,25,0,0,9.86931e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,11,22,0,0,1.01302e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,12,22,0,0,9.42681e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,11,28,0,0,9.76701e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,7,34,0,0,1.03911e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,5,42,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2,52,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,1.26492e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,0,0,9.84631e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,8,32,0,0,9.55726e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,10,25,0,0,9.47796e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,11,24,0,0,9.52912e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,11,28,0,0,9.68257e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,10,39,0,0,9.73372e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,9,45,0,0,9.63142e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,10,42,0,0,9.47796e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,10,36,0,0,9.55726e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,9,41,0,0,9.63656e+06,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5,64,0,0,1.03911e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3,74,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,1,72,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,1.37629e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,1.63928e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,1.63928e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,1.63928e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,1.63928e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,1.63928e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,0,0,1.8015e+07,16.7666,16.7666,16.7666,16.7666,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,1,47,7.9048e+06,0,2.8811e+07,15.668,15.668,18.388,15.668,0.511506,0,2.07046e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,5.08515e+06,0,2.66221e+07,15.672,15.672,18.388,15.672,0.342803,0,1.40257e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,1.34173e+06,0,4.16016e+07,15.6879,15.6879,18.388,15.6879,0.0856755,0,3.48482e+06,0
02/20/2009 10:00,2,20,5,10,0,9,25,578374,0,3.98603e+07,15.7055,15.7055,18.388,15.7055,0.0327519,0,1.32349e+06,0
02/20/2009 11:00,2,20,5,11,0,11,22,196110,0,3.96543e+07,15.7159,15.7159,18.388,15.7159,0.0100092,0,402898,0
02/20/2009 12:00,2,20,5,12,0,12,31,0,296037,4.08048e+07,17.181,17.181,17.9859,17.1133,0.0159628,0.00260498,308599,10627.4
02/20/2009 13:00,2,20,5,13,0,9,49,164493,494685,3.76128e+07,19.8535,19.8535,19.8535,18.388,0,0.0398131,0,889588
02/20/2009 14:00,2,20,5,14,0,10,46,0,973494,4.11346e+07,21.6406,21.6406,21.6406,18.388,0,0.067142,0,3.28335e+06
02/20/2009 15:00,2,20,5,15,0,10,46,0,893363,3.96144e+07,22.3271,22.3271,22.3271,18.388,0,0.0610564,0,3.61893e+06
02/20/2009 16:00,2,20,5,16,0,2,80,0,0,4.04719e+07,22.412,22.412,22.412,22.412,0,0,0,0
02/20/2009 17:00,2,20,5,17,0,1,86,0,0,4.34774e+07,22.412,22.412,22.412,22.412,0,0,0,0
02/20/2009 18:00,2,20,5,18,0,-1,100,135505,0,2.82458e+07,21.8697,21.8697,21.8697,19.7294,0,0.00714488,0,349296
02/20/2009 19:00,2,20,5,19,0,-1,92,673743,0,2.23565e+07,18.7122,18.7122,19.0251,18.0751,0.0136788,0.0244383,193388,300300
02/20/2009 20:00,2,20,5,20,0,-2,100,0,0,2.15493e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2,100,0,0,1.8305e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,1.8305e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,1.53851e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,1.37629e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,1.63928e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,1.63928e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,1.63928e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,1.63928e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,1.63928e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,0,0,1.8015e+07,17.057,17.057,17.057,17.057,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-2,100,4.63575e+06,0,2.48686e+07,15.6977,15.6977,18.388,15.6977,0.317307,0,1.2569e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,3.46187e+06,0,2.61785e+07,15.6648,15.6648,18.388,15.6648,0.228299,0,9.36548e+06,0
02/21/2009 09:00,2,21,6,9,0,-2,100,601647,0,4.24909e+07,15.665,15.665,18.388,15.665,0.032184,0,1.32018e+06,0
02/21/2009 10:00,2,21,6,10,0,-2,100,86568.9,0,4.18731e+07,15.664,15.664,18.388,15.664,0.00288708,0,118472,0
02/21/2009 11:00,2,21,6,11,0,-1,92,0,0,3.94232e+07,15.6629,15.6629,15.6629,15.6629,0,0,0,0
02/21/2009 12:00,2,21,6,12,0,0,92,0,0,3.85152e+07,15.6629,15.6629,15.6629,15.6629,0,0,0,0
02/21/2009 13:00,2,21,6,13,0,4,64,0,333842,3.72229e+07,17.4191,17.4191,17.9838,17.1904,0.018592,0.00236148,271375,40651.4
02/21/2009 14:00,2,21,6,14,0,6,55,0,880683,4.10172e+07,21.1776,21.1776,21.1776,18.388,0,0.0598663,0,2.52815e+06
02/21/2009 15:00,2,21,6,15,0,8,41,0,959935,4.03491e+07,22.4407,22.4407,22.4407,18.388,0,0.0657541,0,4.01015e+06
02/21/2009 16:00,2,21,6,16,0,8,41,0,816564,4.05663e+07,22.5893,22.5893,22.5893,18.388,0,0.0551067,0,3.48392e+06
02/21/2009 17:00,2,21,6,17,0,8,34,0,905619,4.17151e+07,22.6303,22.6303,22.6303,18.388,0,0.0578158,0,3.69187e+06
02/21/2009 18:00,2,21,6,18,0,6,39,0,0,2.80853e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
02/21/2009 19:00,2,21,6,19,0,4,45,51205.9,0,2.16073e+07,22.4979,22.4979,22.4979,20.5216,0,0.00194447,0,118099
02/21/2009 20:00,2,21,6,20,0,1,61,0,0,2.15493e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,0,72,0,0,1.8305e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,1.8305e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,1.53851e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,1.37629e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,1.63928e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,1.63928e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,1.63928e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,1.63928e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,1.63928e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,0,0,1.8015e+07,22.1983,22.1983,22.1983,22.1983,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,55,4.13656e+06,0,2.42467e+07,15.9895,15.9895,18.388,15.9895,0.281889,0,8.81511e+06,0
02/22/2009 08:00,2,22,0,8,0,2,52,1.60367e+06,0,2.32031e+07,15.6835,15.6835,18.388,15.6835,0.0974788,0,3.97144e+06,0
02/22/2009 09:00,2,22,0,9,0,7,37,0,0,3.95639e+07,15.6859,15.6859,15.6859,15.6859,0,0,0,0
02/22/2009 10:00,2,22,0,10,0,8,26,0,0,3.91674e+07,15.6859,15.6859,15.6859,15.6859,0,0,0,0
02/22/2009 11:00,2,22,0,11,0,9,27,0,370741,3.98712e+07,17.6254,17.6254,18.6147,17.2835,0.0197848,0.00313989,277622,64640.6
02/22/2009 12:00,2,22,0,12,0,11,26,0,1.04529e+06,4.1735e+07,21.4075,21.4075,21.4075,18.388,0,0.0722393,0,3.29031e+06
02/22/2009 13:00,2,22,0,13,0,12,24,0,1.12056e+06,3.73946e+07,22.4678,22.4678,22.4678,18.388,0,0.077937,0,4.78438e+06
02/22/2009 14:00,2,22,0,14,0,12,26,0,1.20201e+06,4.05124e+07,22.5361,22.5361,22.5361,18.388,0,0.0841493,0,5.25259e+06
02/22/2009 15:00,2,22,0,15,0,11,28,0,330929,4.02182e+07,22.5393,22.5393,22.5393,18.388,0,0.0200439,0,1.25211e+06
02/22/2009 16:00,2,22,0,16,0,11,26,0,494923,4.23663e+07,22.6188,22.6188,22.6188,18.388,0,0.0278605,0,1.78027e+06
02/22/2009 17:00,2,22,0,17,0,8,37,0,646533,4.38594e+07,22.9294,22.9294,22.9294,18.388,0,0.0382852,0,2.61717e+06
02/22/2009 18:00,2,22,0,18,0,7,44,0,0,2.80853e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/22/2009 19:00,2,22,0,19,0,7,44,0,0,2.15493e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/22/2009 20:00,2,22,0,20,0,5,50,0,0,2.15493e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,4,49,0,0,1.8305e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,1.8305e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,1.53851e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,1.37629e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,1.63928e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,1.63928e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,1.63928e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,1.63928e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,1.63928e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,0,0,1.8015e+07,23.0458,23.0458,23.0458,23.0458,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-2,85,2.63937e+06,0,2.23637e+07,16.4559,16.4559,18.388,16.4559,0.171267,0,3.89773e+06,0
02/23/2009 08:00,2,23,1,8,0,-1,85,1.22494e+06,0,2.18422e+07,15.6739,15.6739,18.388,15.6739,0.0777828,0,3.17999e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,0,0,3.95639e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
02/23/2009 10:00,2,23,1,10,0,4,64,0,0,3.91674e+07,15.6712,15.6712,15.6712,15.6712,0,0,0,0
02/23/2009 11:00,2,23,1,11,0,3,74,0,150954,3.89504e+07,16.3798,16.3798,17.4824,16.3798,0.00846766,0,230103,0
02/23/2009 12:00,2,23,1,12,0,3,74,0,882027,4.0367e+07,20.3659,20.3659,20.3659,18.388,0,0.0600629,0,1.80416e+06
02/23/2009 13:00,2,23,1,13,0,4,69,0,1.11911e+06,3.81999e+07,22.3314,22.3314,22.3314,18.388,0,0.077825,0,4.61783e+06
02/23/2009 14:00,2,23,1,14,0,4,69,0,1.59931e+06,4.19109e+07,22.5473,22.5473,22.5473,18.388,0,0.111642,0,6.98894e+06
02/23/2009 15:00,2,23,1,15,0,5,64,0,1.72887e+06,4.13001e+07,22.6105,22.6105,22.6105,18.388,0,0.119366,0,7.58472e+06
02/23/2009 16:00,2,23,1,16,0,4,69,0,1.96621e+06,4.09275e+07,22.7549,22.7549,22.7549,18.388,0,0.13075,0,8.59713e+06
02/23/2009 17:00,2,23,1,17,0,3,74,0,1.19933e+06,4.45474e+07,22.9715,22.9715,22.9715,18.388,0,0.0776324,0,5.35341e+06
02/23/2009 18:00,2,23,1,18,0,2,80,0,0,2.80853e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/23/2009 19:00,2,23,1,19,0,0,85,0,0,2.15493e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/23/2009 20:00,2,23,1,20,0,-1,92,0,0,2.15493e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,-1,92,0,0,1.8305e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,1.8305e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,1.53851e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,1.37629e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,1.63928e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,1.63928e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,1.63928e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,1.63928e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,1.63928e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,0,0,1.8015e+07,23.0292,23.0292,23.0292,23.0292,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-1,92,2.72621e+06,0,2.2476e+07,16.3478,16.3478,18.388,16.3478,0.178248,0,4.18456e+06,0
02/24/2009 08:00,2,24,2,8,0,-1,100,1.09342e+06,0,2.23976e+07,15.6759,15.6759,18.388,15.6759,0.0658677,0,2.69104e+06,0
02/24/2009 09:00,2,24,2,9,0,-1,100,0,0,4.04719e+07,15.6719,15.6719,15.6719,15.6719,0,0,0,0
02/24/2009 10:00,2,24,2,10,0,0,92,0,0,3.89117e+07,15.6719,15.6719,15.6719,15.6719,0,0,0,0
02/24/2009 11:00,2,24,2,11,0,1,79,0,223918,3.87841e+07,16.8023,16.8023,17.709,16.8023,0.0133484,0,272926,0
02/24/2009 12:00,2,24,2,12,0,1,79,0,597052,4.00116e+07,20.0818,20.0818,20.0818,18.388,0,0.0391953,0,1.03682e+06
02/24/2009 13:00,2,24,2,13,0,2,67,0,392893,3.55773e+07,21.7474,21.7474,21.7474,18.388,0,0.0244734,0,1.23999e+06
02/24/2009 14:00,2,24,2,14,0,1,79,0,580591,3.94732e+07,22.2471,22.2471,22.2471,18.388,0,0.0359357,0,2.0959e+06
02/24/2009 15:00,2,24,2,15,0,1,72,0,1.14359e+06,3.99126e+07,22.5781,22.5781,22.5781,18.388,0,0.0749317,0,4.72972e+06
02/24/2009 16:00,2,24,2,16,0,2,67,0,1.06114e+06,4.11127e+07,22.8301,22.8301,22.8301,18.388,0,0.0676933,0,4.5248e+06
02/24/2009 17:00,2,24,2,17,0,1,72,0,1.74702e+06,4.20977e+07,22.9299,22.9299,22.9299,18.388,0,0.113605,0,7.76422e+06
02/24/2009 18:00,2,24,2,18,0,-1,78,0,0,2.80853e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/24/2009 19:00,2,24,2,19,0,-2,85,0,0,2.15493e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/24/2009 20:00,2,24,2,20,0,-2,85,0,0,2.15493e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-3,84,0,0,1.8305e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,1.8305e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,1.53851e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-4,50,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-2,55,0,0,9.71586e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,3,37,0,0,9.47796e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,4,27,0,0,9.47796e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,7,22,0,0,9.52912e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,8,20,0,0,9.73372e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,9,19,0,0,9.73372e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,10.2,19,0,0,9.63142e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,11,20,0,0,9.47796e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,11,17,0,0,9.60841e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,9,23,0,0,9.71586e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,7,26,0,0,1.03911e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,4,27,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,3,31,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,2,40,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,1.26492e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,0,0,1.034e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,2,48,0,0,9.86931e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,2,48,0,0,9.60841e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,4,42,0,0,9.55726e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,6,36,0,0,9.42681e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,5,39,0,0,9.50611e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,9,29,0,0,9.47796e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,8,32,0,0,9.47796e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,8,32,0,0,9.55726e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,4,54,0,0,9.63656e+06,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,-1,78,0,0,1.034e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,-3,92,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-4,92,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,1.37629e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,1.63928e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,1.63928e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,1.63928e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,1.63928e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,1.63928e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,0,0,1.8015e+07,22.9256,22.9256,22.9256,22.9256,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-8,92,1.4075e+07,0,3.59228e+07,15.7173,15.7173,18.388,15.7173,0.783004,0,2.98607e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,1.02425e+07,0,3.44405e+07,15.6142,15.6142,18.388,15.6142,0.743234,0,3.10558e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,6.17629e+06,0,5.0354e+07,15.6201,15.6201,18.388,15.6201,0.429794,0,1.79207e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,4.79847e+06,0,4.83712e+07,15.6215,15.6215,18.388,15.6215,0.329239,0,1.37214e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,3.90389e+06,0,4.72445e+07,15.627,15.627,18.388,15.627,0.262401,0,1.0914e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,3.51087e+06,0,4.67515e+07,15.6279,15.6279,18.388,15.6279,0.233636,0,9.7142e+06,0
02/27/2009 13:00,2,27,5,13,0,-8,77,4.22022e+06,0,4.34402e+07,15.6278,15.6278,18.388,15.6278,0.285607,0,1.18757e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,2.64897e+06,0,4.37174e+07,15.6288,15.6288,18.388,15.6288,0.171544,0,7.13034e+06,0
02/27/2009 15:00,2,27,5,15,0,-7,70,2.36661e+06,0,4.53211e+07,15.6333,15.6333,18.388,15.6333,0.151297,0,6.27833e+06,0
02/27/2009 16:00,2,27,5,16,0,-8,77,1.74789e+06,0,4.29929e+07,15.6303,15.6303,18.388,15.6303,0.108133,0,4.49211e+06,0
02/27/2009 17:00,2,27,5,17,0,-8,77,1.9017e+06,0,4.60477e+07,15.6288,15.6288,18.388,15.6288,0.118812,0,4.93845e+06,0
02/27/2009 18:00,2,27,5,18,0,-8,77,4.15354e+06,0,3.32132e+07,15.6279,15.6279,18.388,15.6279,0.280714,0,1.16717e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,6.03932e+06,0,2.90455e+07,15.6206,15.6206,18.388,15.6206,0.419931,0,1.75068e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,0,0,2.15493e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,-9,77,0,0,1.8305e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,1.8305e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,1.53851e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,1.37629e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,1.63928e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,1.63928e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,1.63928e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,1.63928e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,1.63928e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,0,0,1.8015e+07,15.618,15.618,15.618,15.618,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-9,84,1.2781e+07,0,3.43888e+07,15.585,15.585,18.388,15.585,0.714447,0,3.02013e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,1.0576e+07,0,3.50464e+07,15.6214,15.6214,18.388,15.6214,0.769179,0,3.20575e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,5.43983e+06,0,4.7215e+07,15.6384,15.6384,18.388,15.6384,0.375655,0,1.55599e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,3.61203e+06,0,4.40071e+07,15.6562,15.6562,18.388,15.6562,0.239142,0,9.84123e+06,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,2.44068e+06,0,4.21502e+07,15.6662,15.6662,18.388,15.6662,0.155454,0,6.37393e+06,0
02/28/2009 12:00,2,28,6,12,0,-1,60,1.7112e+06,0,4.05938e+07,15.675,15.675,18.388,15.675,0.104705,0,4.27919e+06,0
02/28/2009 13:00,2,28,6,13,0,0,55,2.02217e+06,0,3.79178e+07,15.6808,15.6808,18.388,15.6808,0.125971,0,5.13733e+06,0
02/28/2009 14:00,2,28,6,14,0,2,52,721914,0,4.00299e+07,15.6882,15.6882,18.388,15.6882,0.039937,0,1.62423e+06,0
02/28/2009 15:00,2,28,6,15,0,1,56,464834,0,4.03644e+07,15.6924,15.6924,18.388,15.6924,0.022726,0,922837,0
02/28/2009 16:00,2,28,6,16,0,1,56,427822,0,4.22754e+07,15.6932,15.6932,18.388,15.6932,0.0202427,0,821747,0
02/28/2009 17:00,2,28,6,17,0,1,56,252798,0,4.33639e+07,15.6958,15.6958,18.388,15.6958,0.00858626,0,348227,0
02/28/2009 18:00,2,28,6,18,0,0,60,1.77183e+06,0,3.00629e+07,15.6791,15.6791,18.388,15.6791,0.108853,0,4.44202e+06,0
02/28/2009 19:00,2,28,6,19,0,-1,66,3.45994e+06,0,2.57994e+07,15.6699,15.6699,18.388,15.6699,0.227508,0,9.31546e+06,0
02/28/2009 20:00,2,28,6,20,0,-1,71,0,0,2.15493e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,-1,78,0,0,1.8305e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,1.8305e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,1.53851e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,1.37629e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,1.63928e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,1.63928e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,1.63928e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,1.63928e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,1.63928e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,0,0,1.8015e+07,15.6695,15.6695,15.6695,15.6695,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,-10,36,1.24119e+07,0,3.40709e+07,15.5847,15.5847,18.388,15.5847,0.729221,0,3.08355e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,6.78552e+06,0,2.85792e+07,15.6376,15.6376,18.388,15.6376,0.471276,0,1.9526e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,2.30367e+06,0,4.1994e+07,15.6593,15.6593,18.388,15.6593,0.150338,0,6.17976e+06,0
03/01/2009 10:00,3,1,0,10,0,0,25,1.27141e+06,0,4.07211e+07,15.6735,15.6735,18.388,15.6735,0.0807826,0,3.30331e+06,0
03/01/2009 11:00,3,1,0,11,0,1,25,899454,0,4.02586e+07,15.6809,15.6809,18.388,15.6809,0.0548789,0,2.23793e+06,0
03/01/2009 12:00,3,1,0,12,0,3,24,495266,0,4.0781e+07,15.6866,15.6866,18.388,15.6866,0.0272673,0,1.10961e+06,0
03/01/2009 13:00,3,1,0,13,0,3,24,715520,0,3.7454e+07,15.6914,15.6914,18.388,15.6914,0.0421886,0,1.71377e+06,0
03/01/2009 14:00,3,1,0,14,0,3,24,48713.4,0,3.97288e+07,15.6925,15.6925,18.388,15.6925,0.000326496,0,13257.2,0
03/01/2009 15:00,3,1,0,15,0,4,24,0,56876.9,3.92307e+07,15.866,15.866,17.4895,15.866,0.00189099,0,70614.6,0
03/01/2009 16:00,3,1,0,16,0,4,27,0,0,3.91674e+07,16.1211,16.1211,16.1211,16.1211,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,3,26,0,0,3.95639e+07,16.1211,16.1211,16.1211,16.1211,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,1.6,25,257496,0,2.82224e+07,16.0374,16.0374,17.8213,16.0374,0.0151432,0,540040,0
03/01/2009 19:00,3,1,0,19,0,0,25,1.0529e+06,0,2.28292e+07,15.7799,15.7799,18.388,15.7799,0.0645628,0,2.54095e+06,0
03/01/2009 20:00,3,1,0,20,0,-3,32,0,0,2.15493e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,-5,41,0,0,1.8305e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,1.8305e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,1.53851e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,1.37629e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,1.63928e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,1.63928e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,1.63928e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,1.63928e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,1.63928e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,0,0,1.8015e+07,15.6979,15.6979,15.6979,15.6979,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,-11,70,1.12442e+07,0,3.27508e+07,15.5849,15.5849,18.388,15.5849,0.684554,0,2.89314e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,5.62414e+06,0,2.76169e+07,15.6372,15.6372,18.388,15.6372,0.386975,0,1.60378e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,1.29959e+06,0,4.15504e+07,15.6593,15.6593,18.388,15.6593,0.0831083,0,3.4162e+06,0
03/02/2009 10:00,3,2,1,10,0,1,40,669252,0,4.03704e+07,15.672,15.672,18.388,15.672,0.0392526,0,1.60601e+06,0
03/02/2009 11:00,3,2,1,11,0,2,44,395481,0,3.98909e+07,15.6767,15.6767,18.388,15.6767,0.0206616,0,843889,0
03/02/2009 12:00,3,2,1,12,0,3,45,0,0,4.01905e+07,15.678,15.678,15.678,15.678,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,5,42,126151,0,3.67363e+07,15.6791,15.6791,18.388,15.6791,0.00545553,0,222625,0
03/02/2009 14:00,3,2,1,14,0,5,42,0,105795,3.98026e+07,16.1262,16.1262,17.4854,16.1262,0.00529686,0,169004,0
03/02/2009 15:00,3,2,1,15,0,5,39,0,196069,3.9399e+07,17.7333,17.7333,18.388,17.7333,0.0105429,0,100704,0
03/02/2009 16:00,3,2,1,16,0,5,39,0,121609,3.97035e+07,18.9271,18.9271,18.9271,18.388,0,0.00532955,0,43570.5
03/02/2009 17:00,3,2,1,17,0,4,42,0,0,4.07534e+07,19.263,19.263,19.263,19.263,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,2,48,0,0,2.75653e+07,19.263,19.263,19.263,19.263,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,1,47,446166,0,2.2084e+07,18.1241,18.1241,18.536,17.9761,0.0203918,0.00485567,165870,43278.5
03/02/2009 20:00,3,2,1,20,0,-1,42,0,0,2.15493e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,-1,46,0,0,1.8305e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,1.8305e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,1.53851e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,1.37629e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,1.63928e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,1.63928e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,1.63928e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,1.63928e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,1.63928e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,0,0,1.8015e+07,17.1647,17.1647,17.1647,17.1647,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,-5,59,5.8701e+06,0,2.64534e+07,15.6659,15.6659,18.388,15.6659,0.418526,0,1.68439e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,2.19128e+06,0,2.33348e+07,15.6658,15.6658,18.388,15.6658,0.142083,0,5.82638e+06,0
03/03/2009 09:00,3,3,2,9,0,4,32,169642,0,4.01594e+07,15.6725,15.6725,18.388,15.6725,0.00837551,0,342622,0
03/03/2009 10:00,3,3,2,10,0,8,52,0,0,3.95639e+07,15.674,15.674,15.674,15.674,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,9,53,0,0,3.94232e+07,15.674,15.674,15.674,15.674,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,10,54,0,175109,4.0399e+07,16.5494,16.5494,17.7095,16.5494,0.00991729,0,250428,0
03/03/2009 13:00,3,3,2,13,0,12,50,0,420117,3.71001e+07,19.3155,19.3155,19.7327,17.3408,0.0164816,0.00991117,94786.3,393810
