Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/03/2009 14:00,3,3,2,14,0,12,50,0,817291,4.00301e+07,21.6798,21.6798,21.6798,18.388,0,0.0552184,0,2.73816e+06
03/03/2009 15:00,3,3,2,15,0,12,54,0,748187,3.98289e+07,22.4132,22.4132,22.4132,18.388,0,0.0501335,0,3.0375e+06
03/03/2009 16:00,3,3,2,16,0,11,50,0,605400,4.05525e+07,22.5675,22.5675,22.5675,18.388,0,0.0376226,0,2.3699e+06
03/03/2009 17:00,3,3,2,17,0,11,50,0,1.37365e+06,4.24248e+07,22.8162,22.8162,22.8162,18.388,0,0.0866604,0,5.77694e+06
03/03/2009 18:00,3,3,2,18,0,10,54,0,0,2.75653e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,4,59,0,0,2.15493e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,5,55,0,0,2.15493e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,3,58,0,0,1.8305e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,1.8305e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,1.53851e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,-4,84,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,-2,71,0,0,1.034e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,0,72,0,0,1.01302e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,1,67,0,0,9.47796e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,3,68,0,0,9.47796e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,0,0,9.42681e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,4,54,0,0,9.50611e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,5,50,0,0,9.60841e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,5,46,0,0,1.01302e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,4,49,0,0,9.81816e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,2,57,0,0,1.01814e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,0,60,0,0,1.034e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,0,60,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,-1,60,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,-1,50,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,1.26492e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,0,0,1.00791e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,0,55,0,0,9.81816e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,1,47,0,0,9.42681e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,3,37,0,0,9.39867e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,5,33,0,0,9.68257e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,5,33,0,0,9.68257e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,7,31,0,0,9.58027e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,6,33,0,0,9.34752e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,5,36,0,0,9.55726e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,5,36,0,0,9.79516e+06,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,3,41,0,0,1.02377e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2,44,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1,47,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,1.37629e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,1.63928e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,1.63928e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,1.63928e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,1.63928e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,1.63928e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,0,0,1.8015e+07,22.8758,22.8758,22.8758,22.8758,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-5,65,1.18068e+07,0,3.32517e+07,15.7354,15.7354,18.388,15.7354,0.667018,0,2.48492e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,9.26285e+06,0,3.22083e+07,15.6412,15.6412,18.388,15.6412,0.661539,0,2.73745e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,3.03078e+06,0,4.3686e+07,15.6525,15.6525,18.388,15.6525,0.199956,0,8.2398e+06,0
03/06/2009 10:00,3,6,5,10,0,-1,55,1.83825e+06,0,4.14057e+07,15.6647,15.6647,18.388,15.6647,0.114633,0,4.70283e+06,0
03/06/2009 11:00,3,6,5,11,0,0,55,1.10599e+06,0,4.01108e+07,15.6711,15.6711,18.388,15.6711,0.0668712,0,2.73687e+06,0
03/06/2009 12:00,3,6,5,12,0,0,66,939211,0,3.99032e+07,15.6746,15.6746,18.388,15.6746,0.0550668,0,2.25084e+06,0
03/06/2009 13:00,3,6,5,13,0,4,49,1.04379e+06,0,3.70446e+07,15.6902,15.6902,18.388,15.6902,0.0618129,0,2.51208e+06,0
03/06/2009 14:00,3,6,5,14,0,6,47,59208.8,0,3.97417e+07,15.6974,15.6974,18.388,15.6974,0.00100528,0,40744.7,0
03/06/2009 15:00,3,6,5,15,0,5,46,0,0,3.91674e+07,15.6974,15.6974,15.6974,15.6974,0,0,0,0
03/06/2009 16:00,3,6,5,16,0,4,49,0,0,3.89117e+07,15.6974,15.6974,15.6974,15.6974,0,0,0,0
03/06/2009 17:00,3,6,5,17,0,2,57,0,0,4.12649e+07,15.6974,15.6974,15.6974,15.6974,0,0,0,0
03/06/2009 18:00,3,6,5,18,0,0,78,435265,0,2.80876e+07,15.6899,15.6899,18.388,15.6899,0.0247659,0,1.00724e+06,0
03/06/2009 19:00,3,6,5,19,0,-1,85,1.3357e+06,0,2.31709e+07,15.6723,15.6723,18.388,15.6723,0.0814571,0,3.3327e+06,0
03/06/2009 20:00,3,6,5,20,0,-1.6,90,0,0,2.15493e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,0,1.8305e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,1.8305e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,1.53851e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,1.37629e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,1.63928e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,1.63928e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,1.63928e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,1.63928e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,1.63928e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,0,0,1.8015e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-9,84,1.21767e+07,0,3.3794e+07,15.5936,15.5936,18.388,15.5936,0.716647,0,3.01983e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,6.72727e+06,0,3.02842e+07,15.6204,15.6204,18.388,15.6204,0.47074,0,1.96258e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,3.67715e+06,0,4.80115e+07,15.6176,15.6176,18.388,15.6176,0.246384,0,1.02824e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,2.87964e+06,0,4.59643e+07,15.6176,15.6176,18.388,15.6176,0.188564,0,7.86951e+06,0
03/07/2009 11:00,3,7,6,11,0,-9,77,2.46726e+06,0,4.54486e+07,15.6225,15.6225,18.388,15.6225,0.158857,0,6.61803e+06,0
03/07/2009 12:00,3,7,6,12,0,-9,77,1.99315e+06,0,4.395e+07,15.6244,15.6244,18.388,15.6244,0.125333,0,5.21778e+06,0
03/07/2009 13:00,3,7,6,13,0,-9,84,2.52198e+06,0,4.01564e+07,15.624,15.624,18.388,15.624,0.162709,0,6.77495e+06,0
03/07/2009 14:00,3,7,6,14,0,-9,84,1.81535e+06,0,4.33321e+07,15.625,15.625,18.388,15.625,0.112845,0,4.69696e+06,0
03/07/2009 15:00,3,7,6,15,0,-8,70,1.22367e+06,0,4.19455e+07,15.6294,15.6294,18.388,15.6294,0.0717178,0,2.98032e+06,0
03/07/2009 16:00,3,7,6,16,0,-9,84,1.15464e+06,0,4.3561e+07,15.6284,15.6284,18.388,15.6284,0.0670545,0,2.78753e+06,0
03/07/2009 17:00,3,7,6,17,0,-9,77,1.165e+06,0,4.51338e+07,15.6268,15.6268,18.388,15.6268,0.0677569,0,2.81836e+06,0
03/07/2009 18:00,3,7,6,18,0,-9,84,3.51042e+06,0,3.24071e+07,15.6237,15.6237,18.388,15.6237,0.233756,0,9.73422e+06,0
03/07/2009 19:00,3,7,6,19,0,-9,84,4.86443e+06,0,2.75721e+07,15.6229,15.6229,18.388,15.6229,0.333826,0,1.39054e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,0,0,2.15493e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,-11,76,0,0,1.8305e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,1.8305e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,1.53851e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,1.37629e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,1.63928e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,1.63928e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,1.63928e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,0,0,1.63928e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-17,83,0,0,1.63928e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-16,83,0,0,1.8015e+07,15.6228,15.6228,15.6228,15.6228,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-18,75,1.69957e+07,0,3.60871e+07,15.5391,15.5391,18.388,15.5391,0.961636,0,4.12915e+07,0
03/08/2009 08:00,3,8,0,8,0,-9,58,1.07624e+07,0,3.52957e+07,15.6149,15.6149,18.388,15.6149,0.787335,0,3.28905e+07,0
03/08/2009 09:00,3,8,0,9,0,-6,49,6.61635e+06,0,5.04044e+07,15.6389,15.6389,18.388,15.6389,0.465521,0,1.92787e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,5.17761e+06,0,4.8186e+07,15.6458,15.6458,18.388,15.6458,0.355155,0,1.46709e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,4.32727e+06,0,4.64622e+07,15.653,15.653,18.388,15.653,0.291385,0,1.20054e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,3.34708e+06,0,4.36746e+07,15.6592,15.6592,18.388,15.6592,0.219712,0,9.03184e+06,0
03/08/2009 13:00,3,8,0,13,0,-1,27,3.1408e+06,0,3.93075e+07,15.6714,15.6714,18.388,15.6714,0.204391,0,8.36442e+06,0
03/08/2009 14:00,3,8,0,14,0,-1,27,1.60255e+06,0,4.11098e+07,15.6757,15.6757,18.388,15.6757,0.0969754,0,3.96231e+06,0
03/08/2009 15:00,3,8,0,15,0,-1,27,1.01192e+06,0,4.07755e+07,15.676,15.676,18.388,15.676,0.0567304,0,2.31767e+06,0
03/08/2009 16:00,3,8,0,16,0,-2,32,1.00362e+06,0,4.1672e+07,15.6707,15.6707,18.388,15.6707,0.0561516,0,2.29848e+06,0
03/08/2009 17:00,3,8,0,17,0,-3,35,1.01342e+06,0,4.24771e+07,15.6619,15.6619,18.388,15.6619,0.0569749,0,2.3398e+06,0
03/08/2009 18:00,3,8,0,18,0,-4,50,3.55787e+06,0,3.24607e+07,15.6529,15.6529,18.388,15.6529,0.235524,0,9.7041e+06,0
03/08/2009 19:00,3,8,0,19,0,-5,49,5.09881e+06,0,2.78536e+07,15.6466,15.6466,18.388,15.6466,0.347418,0,1.43473e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,0,0,2.15493e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,-5,59,0,0,1.8305e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,1.8305e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,1.53851e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,1.37629e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,1.63928e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,1.63928e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,1.63928e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,1.63928e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,0,0,1.63928e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,0,0,1.8015e+07,15.646,15.646,15.646,15.646,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,-9,77,1.57395e+07,0,3.45611e+07,15.5924,15.5924,18.388,15.5924,0.883407,0,3.72342e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,1.03347e+07,0,3.4867e+07,15.6168,15.6168,18.388,15.6168,0.752666,0,3.14205e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,4.19442e+06,0,4.44912e+07,15.626,15.626,18.388,15.626,0.28503,0,1.18596e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,2.25952e+06,0,4.23408e+07,15.6334,15.6334,18.388,15.6334,0.148586,0,6.1657e+06,0
03/09/2009 11:00,3,9,1,11,0,-7,70,1.64203e+06,0,4.07805e+07,15.6381,15.6381,18.388,15.6381,0.105052,0,4.35187e+06,0
03/09/2009 12:00,3,9,1,12,0,-6,64,1.65717e+06,0,4.22285e+07,15.645,15.645,18.388,15.645,0.101603,0,4.19827e+06,0
03/09/2009 13:00,3,9,1,13,0,-4,59,1.65027e+06,0,3.71188e+07,15.657,15.657,18.388,15.657,0.10435,0,4.29303e+06,0
03/09/2009 14:00,3,9,1,14,0,-3,55,405148,0,4.0151e+07,15.6574,15.6574,18.388,15.6574,0.0190477,0,783515,0
03/09/2009 15:00,3,9,1,15,0,-2,55,58205.5,0,3.85768e+07,15.6544,15.6544,18.388,15.6544,0.000986609,0,40628.3,0
03/09/2009 16:00,3,9,1,16,0,-2,60,0,0,3.95639e+07,15.6542,15.6542,15.6542,15.6542,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,-2,60,0,0,4.03569e+07,15.6542,15.6542,15.6542,15.6542,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,-3,65,798420,0,2.83624e+07,15.6563,15.6563,18.388,15.6563,0.0488085,0,2.00846e+06,0
03/09/2009 19:00,3,9,1,19,0,-4,65,2.19297e+06,0,2.42324e+07,15.6508,15.6508,18.388,15.6508,0.140349,0,5.78746e+06,0
03/09/2009 20:00,3,9,1,20,0,-5,77,0,0,2.15493e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,-5,77,0,0,1.8305e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,1.8305e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,1.53851e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,1.37629e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,1.63928e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,1.63928e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,1.63928e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,1.63928e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,1.63928e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,0,0,1.8015e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,-5,45,1.03687e+07,0,2.82664e+07,15.6122,15.6122,18.388,15.6122,0.616767,0,2.5834e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,7.08994e+06,0,2.94545e+07,15.6503,15.6503,18.388,15.6503,0.494526,0,2.0396e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,2.70019e+06,0,4.37736e+07,15.6748,15.6748,18.388,15.6748,0.173237,0,7.08062e+06,0
03/10/2009 10:00,3,10,2,10,0,3,53,1.27419e+06,0,4.10975e+07,15.6878,15.6878,18.388,15.6878,0.0743052,0,3.02246e+06,0
03/10/2009 11:00,3,10,2,11,0,6,51,383712,0,3.83156e+07,15.6956,15.6956,18.388,15.6956,0.019716,0,799664,0
03/10/2009 12:00,3,10,2,12,0,6,47,47903.5,0,3.89605e+07,15.6988,15.6988,18.388,15.6988,0.000258467,0,10470.7,0
03/10/2009 13:00,3,10,2,13,0,7,48,303530,0,3.58037e+07,15.7017,15.7017,18.388,15.7017,0.0130907,0,529714,0
03/10/2009 14:00,3,10,2,14,0,7,52,0,0,3.91674e+07,15.7048,15.7048,15.7048,15.7048,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,7,56,0,0,3.85152e+07,15.7048,15.7048,15.7048,15.7048,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,7,56,0,0,3.95639e+07,15.7048,15.7048,15.7048,15.7048,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,6,60,0,0,4.03569e+07,15.7048,15.7048,15.7048,15.7048,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,5,59,21570.5,0,2.74151e+07,15.7047,15.7047,16.5992,15.7047,0.000458059,0,18515.5,0
03/10/2009 19:00,3,10,2,19,0,5,59,556049,0,2.22173e+07,15.7038,15.7038,18.388,15.7038,0.0317727,0,1.28478e+06,0
03/10/2009 20:00,3,10,2,20,0,3,68,0,0,2.15493e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,-3,84,0,0,1.8305e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,1.8305e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,1.53851e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,-10,76,0,0,1.03911e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,-9,84,0,0,9.84631e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,-7,70,0,0,9.65957e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,-5,59,0,0,9.34752e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,-3,60,0,0,9.52912e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,-3,60,0,0,9.68257e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,-5,84,0,0,9.68257e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,1,51,0,0,9.58027e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,2,52,0,0,9.47796e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,3,49,0,0,9.55726e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,2,57,0,0,9.71586e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,-0.4,62,0,0,1.01865e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,-3,71,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,1.26492e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,1.03911e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,0,0,9.79516e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,6,47,0,0,9.63656e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,9,53,0,0,9.47796e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,9,53,0,0,9.52912e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,10,54,0,0,9.68257e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,11,54,0,0,9.68257e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,12,50,0,0,9.58027e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,12,50,0,0,9.47796e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,12,54,0,0,9.55726e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,12,54,0,0,9.71586e+06,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,9,53,0,0,1.01865e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5,59,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,4,75,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,1.37629e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,1.63928e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,1.63928e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,1.63928e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,1.63928e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,1.63928e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,0,0,1.8015e+07,15.7027,15.7027,15.7027,15.7027,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,-1,85,9.99144e+06,0,2.7838e+07,15.6315,15.6315,18.388,15.6315,0.602108,0,2.50428e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,6.19435e+06,0,2.81899e+07,15.6926,15.6926,18.388,15.6926,0.422467,0,1.7156e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,1.21345e+06,0,4.1044e+07,15.7141,15.7141,18.388,15.7141,0.0762636,0,3.07194e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,516754,0,3.9784e+07,15.7283,15.7283,18.388,15.7283,0.0285355,0,1.14331e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,116508,0,3.95561e+07,15.7345,15.7345,18.388,15.7345,0.00469655,0,187730,0
03/13/2009 12:00,3,13,5,12,0,16,24,0,0,4.01905e+07,15.7363,15.7363,15.7363,15.7363,0,0,0,0
03/13/2009 13:00,3,13,5,13,0,17,23,0,44584.6,3.66409e+07,15.8981,15.8981,17.1501,15.8981,0.00155287,0,57880.8,0
03/13/2009 14:00,3,13,5,14,0,17,23,0,597178,4.04074e+07,18.9854,18.9854,20.7281,17.0292,0.0254853,0.0134704,619938,581803
03/13/2009 15:00,3,13,5,15,0,17,23,0,711942,4.00383e+07,21.9494,21.9494,21.9494,18.388,0,0.0471452,0,2.52568e+06
03/13/2009 16:00,3,13,5,16,0,17,23,0,820001,4.05603e+07,22.4783,22.4783,22.4783,18.388,0,0.0519402,0,3.20122e+06
03/13/2009 17:00,3,13,5,17,0,16,22,0,958036,4.1526e+07,22.5304,22.5304,22.5304,18.388,0,0.0615495,0,3.83694e+06
03/13/2009 18:00,3,13,5,18,0,12,24,0,92066.1,2.73231e+07,22.5518,22.5518,22.5518,18.388,0,0.00356196,0,223181
03/13/2009 19:00,3,13,5,19,0,8.6,29,0,0,2.15493e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/13/2009 20:00,3,13,5,20,0,6,33,0,0,2.15493e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6,33,0,0,1.8305e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,1.8305e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,1.53851e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,1.37629e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,1.63928e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,1.63928e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,1.63928e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,1.63928e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,1.63928e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,0,0,1.8015e+07,22.5528,22.5528,22.5528,22.5528,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,-1,60,2.27571e+06,0,1.85425e+07,16.4808,16.4808,18.388,16.4808,0.147053,0,3.12378e+06,0
03/14/2009 08:00,3,14,6,8,0,-2,65,1.07915e+06,0,2.18479e+07,15.6735,15.6735,18.388,15.6735,0.0681394,0,2.78635e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,0,0,3.95639e+07,15.6603,15.6603,15.6603,15.6603,0,0,0,0
03/14/2009 10:00,3,14,6,10,0,6,55,0,0,3.91674e+07,15.6603,15.6603,15.6603,15.6603,0,0,0,0
03/14/2009 11:00,3,14,6,11,0,6,65,0,212509,3.96775e+07,16.7432,16.7432,17.8425,16.7432,0.0123923,0,273179,0
03/14/2009 12:00,3,14,6,12,0,8,57,0,672496,4.10137e+07,20.1615,20.1615,20.1615,18.388,0,0.0447328,0,1.21904e+06
03/14/2009 13:00,3,14,6,13,0,11,50,0,864432,3.76537e+07,22.0753,22.0753,22.0753,18.388,0,0.0588012,0,3.26517e+06
03/14/2009 14:00,3,14,6,14,0,12,40,0,1.35951e+06,4.13529e+07,22.4928,22.4928,22.4928,18.388,0,0.0931072,0,5.75597e+06
03/14/2009 15:00,3,14,6,15,0,14,41,0,1.97965e+06,4.15944e+07,22.6542,22.6542,22.6542,18.388,0,0.131385,0,8.44729e+06
03/14/2009 16:00,3,14,6,16,0,15,30,0,2.95135e+06,4.3199e+07,22.7957,22.7957,22.7957,18.388,0,0.198919,0,1.31933e+07
03/14/2009 17:00,3,14,6,17,0,15,39,0,3.381e+06,4.45321e+07,22.853,22.853,22.853,18.388,0,0.230214,0,1.54674e+07
03/14/2009 18:00,3,14,6,18,0,12,47,0,698089,2.80662e+07,22.7428,22.7428,22.7428,18.388,0,0.043141,0,2.827e+06
03/14/2009 19:00,3,14,6,19,0,10,54,0,0,2.15493e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,6.8,65,0,0,2.15493e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,4,75,0,0,1.8305e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,1.8305e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,1.53851e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,1.37629e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,1.63928e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,1.63928e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,1.63928e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,1.63928e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,1.63928e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,0,0,1.8015e+07,22.67,22.67,22.67,22.67,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-1,78,1.53531e+06,0,1.7616e+07,17.4975,17.4975,18.7093,17.1763,0.0483395,0.0446787,1.38592e+06,648166
03/15/2009 08:00,3,15,0,8,0,5,75,56803.6,0,2.05932e+07,15.9686,15.9686,17.6972,15.9686,0.0016867,0,61393.6,0
03/15/2009 09:00,3,15,0,9,0,9,57,0,243163,3.98612e+07,17.2398,17.2398,17.9096,17.2332,0.0116661,0.003455,219946,1699.05
03/15/2009 10:00,3,15,0,10,0,10,57,0,681552,4.00001e+07,20.4024,20.4024,20.4024,18.388,0,0.0431985,0,1.40208e+06
03/15/2009 11:00,3,15,0,11,0,12,50,0,1.44235e+06,4.11878e+07,22.3522,22.3522,22.3522,18.388,0,0.0941331,0,5.64142e+06
03/15/2009 12:00,3,15,0,12,0,14,47,0,2.17555e+06,4.28684e+07,22.7576,22.7576,22.7576,18.388,0,0.147247,0,9.6833e+06
03/15/2009 13:00,3,15,0,13,0,14,51,0,1.93545e+06,3.89722e+07,22.7167,22.7167,22.7167,18.388,0,0.131449,0,8.56219e+06
03/15/2009 14:00,3,15,0,14,0,15,48,0,3.71494e+06,4.42806e+07,22.8325,22.8325,22.8325,18.388,0,0.2587,0,1.73018e+07
03/15/2009 15:00,3,15,0,15,0,15,44,0,4.45349e+06,4.46946e+07,22.8195,22.8195,22.8195,18.388,0,0.312041,0,2.08079e+07
03/15/2009 16:00,3,15,0,16,0,15,44,0,4.77397e+06,4.54829e+07,22.8028,22.8028,22.8028,18.388,0,0.331898,0,2.20484e+07
03/15/2009 17:00,3,15,0,17,0,13.5,47,0,4.79049e+06,4.62963e+07,22.7711,22.7711,22.7711,18.388,0,0.332215,0,2.19111e+07
03/15/2009 18:00,3,15,0,18,0,11,54,0,1.6928e+06,2.92918e+07,22.7371,22.7371,22.7371,18.388,0,0.110096,0,7.20515e+06
03/15/2009 19:00,3,15,0,19,0,10,54,0,0,2.15493e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,8,61,0,0,2.15493e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,5,70,0,0,1.8305e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,1.8305e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,1.53851e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,1.37629e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,1.63928e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,1.63928e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,1.63928e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,1.63928e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,1.63928e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,0,0,1.8015e+07,22.7211,22.7211,22.7211,22.7211,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-1,100,406088,0,1.62403e+07,20.5875,20.5875,20.5875,18.388,0,0.0219979,0,728206
03/16/2009 08:00,3,16,1,8,0,-1,100,0,0,2.07692e+07,18.9334,18.9334,18.9334,18.9334,0,0,0,0
03/16/2009 09:00,3,16,1,9,0,1,93,0,148998,3.97409e+07,19.319,19.319,19.319,18.5698,0,0.00806835,0,128798
03/16/2009 10:00,3,16,1,10,0,2,93,0,209301,3.91534e+07,20.2543,20.2543,20.2543,18.8984,0,0.00939106,0,277338
03/16/2009 11:00,3,16,1,11,0,4,81,0,1.28569e+06,4.03383e+07,21.9996,21.9996,21.9996,18.388,0,0.0823886,0,4.51922e+06
03/16/2009 12:00,3,16,1,12,0,7,70,0,1.55664e+06,4.0427e+07,22.7005,22.7005,22.7005,18.388,0,0.103909,0,6.74327e+06
03/16/2009 13:00,3,16,1,13,0,10,62,0,1.26727e+06,3.66522e+07,22.7356,22.7356,22.7356,18.388,0,0.0830432,0,5.43272e+06
03/16/2009 14:00,3,16,1,14,0,12,47,0,2.80996e+06,4.22326e+07,22.7422,22.7422,22.7422,18.388,0,0.189986,0,1.24477e+07
03/16/2009 15:00,3,16,1,15,0,13,44,0,3.49023e+06,4.2829e+07,22.7366,22.7366,22.7366,18.388,0,0.239367,0,1.56633e+07
03/16/2009 16:00,3,16,1,16,0,13,44,0,4.00407e+06,4.45102e+07,22.7376,22.7376,22.7376,18.388,0,0.272961,0,1.78657e+07
03/16/2009 17:00,3,16,1,17,0,11,54,0,3.91088e+06,4.47907e+07,22.7359,22.7359,22.7359,18.388,0,0.265819,0,1.73915e+07
03/16/2009 18:00,3,16,1,18,0,7,66,0,689006,2.87352e+07,22.7465,22.7465,22.7465,18.388,0,0.0387165,0,2.53924e+06
03/16/2009 19:00,3,16,1,19,0,6,75,0,0,2.15493e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,5,81,0,0,2.15493e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,4,87,0,0,1.8305e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,1.8305e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,1.53851e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,1.37629e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,1.63928e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,1.63928e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,1.63928e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,1.63928e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,1.63928e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,0,0,1.8015e+07,22.7541,22.7541,22.7541,22.7541,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,1,100,557493,0,1.64055e+07,20.3275,20.3275,20.3275,18.388,0,0.0260008,0,759016
03/17/2009 08:00,3,17,2,8,0,3,93,0,0,2.05305e+07,18.5306,18.5306,18.5306,18.5306,0,0,0,0
03/17/2009 09:00,3,17,2,9,0,5,81,0,439602,4.00973e+07,19.7254,19.7254,19.7254,18.4118,0,0.0264979,0,622664
03/17/2009 10:00,3,17,2,10,0,7,70,0,934137,4.03055e+07,21.8256,21.8256,21.8256,18.388,0,0.0584107,0,3.09255e+06
03/17/2009 11:00,3,17,2,11,0,10,57,0,1.86363e+06,4.1711e+07,22.5788,22.5788,22.5788,18.388,0,0.123522,0,7.79181e+06
03/17/2009 12:00,3,17,2,12,0,11,54,0,2.34014e+06,4.3076e+07,22.6612,22.6612,22.6612,18.388,0,0.159574,0,1.02611e+07
03/17/2009 13:00,3,17,2,13,0,12,44,0,2.16443e+06,3.77695e+07,22.6365,22.6365,22.6365,18.388,0,0.147947,0,9.45832e+06
03/17/2009 14:00,3,17,2,14,0,12,40,0,2.75099e+06,4.22944e+07,22.682,22.682,22.682,18.388,0,0.183761,0,1.18742e+07
03/17/2009 15:00,3,17,2,15,0,11,36,0,3.24001e+06,4.3156e+07,22.6882,22.6882,22.6882,18.388,0,0.216999,0,1.40417e+07
03/17/2009 16:00,3,17,2,16,0,11,39,0,3.33672e+06,4.3929e+07,22.6976,22.6976,22.6976,18.388,0,0.223431,0,1.44896e+07
03/17/2009 17:00,3,17,2,17,0,11,54,0,3.11439e+06,4.69122e+07,22.7223,22.7223,22.7223,18.388,0,0.207021,0,1.35022e+07
03/17/2009 18:00,3,17,2,18,0,8.6,67,0,496380,2.83327e+07,22.742,22.742,22.742,18.388,0,0.0281893,0,1.84685e+06
03/17/2009 19:00,3,17,2,19,0,6,87,0,0,2.15493e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,6,81,0,0,2.15493e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,6,87,0,0,1.8305e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,1.8305e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,1.53851e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,2,93,0,0,1.03911e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,1,100,0,0,1.03911e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,1,100,0,0,1.02607e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,0,100,0,0,1.01302e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,0,100,0,0,1.01302e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,-1,100,0,0,1.00509e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,-1,100,0,0,1.00509e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,-1,100,0,0,1.01302e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,-2,100,0,0,1.01302e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,-3,100,0,0,1.02607e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,-3,100,0,0,1.03911e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,-3,100,0,0,1.03911e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,-3,100,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,-3,77,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,-4,100,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,-4,100,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,1.26492e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,1.03911e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,0,0,1.03911e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,0,0,1.02607e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,-2,78,0,0,9.99976e+06,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,-1,71,0,0,9.73886e+06,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,-1,78,0,0,9.79002e+06,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,-1,71,0,0,9.79002e+06,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,-1,78,0,0,9.55726e+06,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,-1,71,0,0,9.68771e+06,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,-1,71,0,0,9.94861e+06,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,-2,71,0,0,1.00279e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,-2,71,0,0,1.01072e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,-3,77,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,-4,77,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,1.37629e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,1.63928e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,1.63928e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,0,0,1.63928e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,-6,77,0,0,1.63928e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-9,84,0,0,1.63928e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-9,84,0,0,1.8015e+07,22.7489,22.7489,22.7489,22.7489,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-8,77,1.83155e+07,0,3.74833e+07,15.7111,15.7111,18.388,15.7111,0.983711,0,3.84183e+07,0
03/20/2009 08:00,3,20,5,8,0,-2,60,1.28677e+07,0,3.69214e+07,15.6546,15.6546,18.388,15.6546,0.946909,0,3.89907e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,8.82554e+06,0,5.25179e+07,15.653,15.653,18.388,15.653,0.626073,0,2.57942e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,6.09716e+06,0,4.90555e+07,15.6824,15.6824,18.388,15.6824,0.414385,0,1.68893e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,4.81383e+06,0,4.70468e+07,15.6965,15.6965,18.388,15.6965,0.319639,0,1.29597e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,3.71722e+06,0,4.43826e+07,15.7039,15.7039,18.388,15.7039,0.243727,0,9.85474e+06,0
03/20/2009 13:00,3,20,5,13,0,6,36,3.85348e+06,0,4.05292e+07,15.7096,15.7096,18.388,15.7096,0.250295,0,1.00987e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,2.0379e+06,0,4.20386e+07,15.7115,15.7115,18.388,15.7115,0.125581,0,5.06322e+06,0
03/20/2009 15:00,3,20,5,15,0,6,39,1.26609e+06,0,4.13403e+07,15.7116,15.7116,18.388,15.7116,0.0730678,0,2.94589e+06,0
03/20/2009 16:00,3,20,5,16,0,6,36,549986,0,4.02127e+07,15.7112,15.7112,18.388,15.7112,0.0280531,0,1.1312e+06,0
03/20/2009 17:00,3,20,5,17,0,5,42,290877,0,4.10936e+07,15.7109,15.7109,18.388,15.7109,0.0139225,0,561476,0
03/20/2009 18:00,3,20,5,18,0,4,42,1.98294e+06,0,2.93708e+07,15.6979,15.6979,18.388,15.6979,0.126171,0,5.11304e+06,0
03/20/2009 19:00,3,20,5,19,0,2,57,3.96956e+06,0,2.64188e+07,15.6854,15.6854,18.388,15.6854,0.259409,0,1.05611e+07,0
03/20/2009 20:00,3,20,5,20,0,-1,66,0,0,2.15493e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,-2,65,0,0,1.8305e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,1.8305e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,1.53851e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,1.37629e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,1.63928e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,1.63928e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,1.63928e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,1.63928e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,1.63928e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,0,0,1.8015e+07,15.6831,15.6831,15.6831,15.6831,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-3,65,9.86306e+06,0,2.76981e+07,15.6227,15.6227,18.388,15.6227,0.598931,0,2.49957e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,8.16432e+06,0,3.09074e+07,15.6794,15.6794,18.388,15.6794,0.569127,0,2.3224e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,3.60108e+06,0,4.55474e+07,15.6804,15.6804,18.388,15.6804,0.237037,0,9.66799e+06,0
03/21/2009 10:00,3,21,6,10,0,5,46,2.12849e+06,0,4.24066e+07,15.6991,15.6991,18.388,15.6991,0.132153,0,5.35303e+06,0
03/21/2009 11:00,3,21,6,11,0,6,47,1.26819e+06,0,4.10864e+07,15.7085,15.7085,18.388,15.7085,0.0732007,0,2.95472e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,455444,0,4.0085e+07,15.715,15.715,18.388,15.715,0.0187513,0,755043,0
03/21/2009 13:00,3,21,6,13,0,9,32,476079,0,3.56598e+07,15.7238,15.7238,18.388,15.7238,0.0231831,0,930407,0
03/21/2009 14:00,3,21,6,14,0,10,28,0,0,3.89117e+07,15.7278,15.7278,15.7278,15.7278,0,0,0,0
03/21/2009 15:00,3,21,6,15,0,10,36,0,0,3.85152e+07,15.7278,15.7278,15.7278,15.7278,0,0,0,0
03/21/2009 16:00,3,21,6,16,0,10,39,0,0,3.95639e+07,15.7278,15.7278,15.7278,15.7278,0,0,0,0
03/21/2009 17:00,3,21,6,17,0,9,41,0,0,3.99604e+07,15.7278,15.7278,15.7278,15.7278,0,0,0,0
03/21/2009 18:00,3,21,6,18,0,7,52,50501.1,0,2.70064e+07,15.728,15.728,17.5013,15.728,0.00170659,0,68378.7,0
03/21/2009 19:00,3,21,6,19,0,4,54,879630,0,2.26077e+07,15.7144,15.7144,18.388,15.7144,0.0511682,0,2.06207e+06,0
03/21/2009 20:00,3,21,6,20,0,5,46,0,0,2.15493e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.8305e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,1.8305e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,1.53851e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,1.37629e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,1.63928e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,1.63928e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,1.63928e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,1.63928e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,1.63928e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,0,0,1.8015e+07,15.7021,15.7021,15.7021,15.7021,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,6,51,4.20987e+06,0,2.09565e+07,15.6775,15.6775,18.388,15.6775,0.285132,0,1.16575e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,2.09926e+06,0,2.25298e+07,15.7257,15.7257,18.388,15.7257,0.13156,0,5.27758e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,0,0,3.93082e+07,15.7298,15.7298,15.7298,15.7298,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,14,51,0,0,3.85152e+07,15.7298,15.7298,15.7298,15.7298,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,15,55,0,0,3.85152e+07,15.7298,15.7298,15.7298,15.7298,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,16,55,0,0,3.85152e+07,15.7298,15.7298,15.7298,15.7298,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,16,51,0,0,3.54544e+07,15.7298,15.7298,15.7298,15.7298,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,15,59,0,0,3.89117e+07,15.7298,15.7298,15.7298,15.7298,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,15,63,0,0,3.98197e+07,15.7298,15.7298,15.7298,15.7298,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,17,55,0,63930.4,3.96375e+07,15.8993,15.8993,17.0589,15.8993,0.00286922,0,100235,0
03/22/2009 17:00,3,22,0,17,0,15,63,0,252043,4.05165e+07,17.8493,17.8493,18.388,17.8493,0.0139161,0,112875,0
03/22/2009 18:00,3,22,0,18,0,12,67,0,0,2.75653e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,11.7,60,0,0,2.15493e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,12.2,52,0,0,2.15493e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,13,43,0,0,1.8305e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,1.8305e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,1.53851e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,1.37629e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,1.63928e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,1.63928e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,1.63928e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,1.63928e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,1.63928e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,0,0,1.8015e+07,19.0855,19.0855,19.0855,19.0855,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,7,66,1.14298e+06,0,1.71262e+07,16.7715,16.7715,18.388,16.7715,0.0651577,0,1.33092e+06,0
03/23/2009 08:00,3,23,1,8,0,11,54,0,0,2.07692e+07,16.0514,16.0514,16.0514,16.0514,0,0,0,0
03/23/2009 09:00,3,23,1,9,0,13,44,0,0,3.93082e+07,16.0514,16.0514,16.0514,16.0514,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,103957,3.86385e+07,16.5535,16.5535,17.8039,16.5535,0.00542447,0,144016,0
03/23/2009 11:00,3,23,1,11,0,18,45,0,1.00232e+06,3.94846e+07,20.3949,20.3949,20.9176,16.2275,0.037716,0.0277188,289090,2.13767e+06
03/23/2009 12:00,3,23,1,12,0,18,45,0,1.26381e+06,4.00516e+07,22.6448,22.6448,22.6448,18.388,0,0.0799369,0,5.14244e+06
03/23/2009 13:00,3,23,1,13,0,18,49,0,1.20939e+06,3.65821e+07,22.7351,22.7351,22.7351,18.388,0,0.0801437,0,5.24211e+06
03/23/2009 14:00,3,23,1,14,0,18,52,0,2.14638e+06,4.24553e+07,23.0078,23.0078,23.0078,18.388,0,0.141695,0,9.84929e+06
03/23/2009 15:00,3,23,1,15,0,18,49,0,3.37045e+06,4.33169e+07,22.9617,22.9617,22.9617,18.388,0,0.225502,0,1.55196e+07
03/23/2009 16:00,3,23,1,16,0,19,46,0,3.97678e+06,4.44732e+07,22.9118,22.9118,22.9118,18.388,0,0.269578,0,1.83507e+07
03/23/2009 17:00,3,23,1,17,0,18,49,0,3.8303e+06,4.59907e+07,22.8877,22.8877,22.8877,18.388,0,0.258488,0,1.75019e+07
03/23/2009 18:00,3,23,1,18,0,17,52,0,947728,2.82576e+07,22.8658,22.8658,22.8658,18.388,0,0.0540695,0,3.64311e+06
03/23/2009 19:00,3,23,1,19,0,14,63,0,0,2.15493e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6,60,0,0,2.15493e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,8,76,0,0,1.8305e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,1.8305e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,1.53851e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,1.37629e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,1.63928e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,1.63928e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,1.63928e+07,22.858,22.858,22.858,22.858,0,0,0,0
