Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,1.63928e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,1.63928e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,0,0,1.8015e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,11,47,0,0,1.57569e+07,22.858,22.858,22.858,22.858,0,0,0,0
03/24/2009 08:00,3,24,2,8,0,15,41,0,211329,2.06035e+07,22.7922,22.7922,22.7922,19.5055,0,0.0130383,0,859946
03/24/2009 09:00,3,24,2,9,0,17.6,45,0,1.43776e+06,4.1335e+07,22.6353,22.6353,22.6353,18.388,0,0.0949696,0,6.06136e+06
03/24/2009 10:00,3,24,2,10,0,20,49,0,2.47348e+06,4.22261e+07,22.6454,22.6454,22.6454,18.388,0,0.1686,0,1.08044e+07
03/24/2009 11:00,3,24,2,11,0,20,53,0,3.2526e+06,4.34358e+07,22.7472,22.7472,22.7472,18.388,0,0.220354,0,1.44562e+07
03/24/2009 12:00,3,24,2,12,0,22,50,0,4.64771e+06,4.57004e+07,22.7724,22.7724,22.7724,18.388,0,0.325409,0,2.14688e+07
03/24/2009 13:00,3,24,2,13,0,22,50,0,4.25945e+06,4.16448e+07,22.7549,22.7549,22.7549,18.388,0,0.298238,0,1.95976e+07
03/24/2009 14:00,3,24,2,14,0,23,50,0,6.35683e+06,4.76033e+07,22.7775,22.7775,22.7775,18.388,0,0.455355,0,3.00766e+07
03/24/2009 15:00,3,24,2,15,0,23,50,0,7.17389e+06,4.81204e+07,22.7835,22.7835,22.7835,18.388,0,0.515575,0,3.41007e+07
03/24/2009 16:00,3,24,2,16,0,23,50,0,7.75952e+06,4.92585e+07,22.7846,22.7846,22.7846,18.388,0,0.559671,0,3.7027e+07
03/24/2009 17:00,3,24,2,17,0,23,47,0,7.83239e+06,5.01444e+07,22.7765,22.7765,22.7765,18.388,0,0.564548,0,3.72804e+07
03/24/2009 18:00,3,24,2,18,0,20,43,0,4.07569e+06,3.20826e+07,22.7309,22.7309,22.7309,18.388,0,0.277729,0,1.815e+07
03/24/2009 19:00,3,24,2,19,0,19,60,0,0,2.15493e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,16,63,0,0,2.15493e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,14,67,0,0,1.8305e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,14,72,0,0,1.8305e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,1.53851e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,1.034e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,9.71586e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,0,0,9.55726e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,19,32,0,0,9.47796e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,20,30,0,0,9.52912e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,22,27,0,0,9.68257e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,22,29,0,0,9.63142e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,23,27,0,0,9.58027e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,23,27,0,0,9.47796e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,22,27,0,0,9.55726e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,21,27,0,0,9.71586e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,19,30,0,0,1.00842e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,14,38,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,13.3,37,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,13,35,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,1.26492e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,1.034e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,9.71586e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,0,0,9.55726e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,18,45,0,0,9.47796e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,19,49,0,0,9.52912e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,21,46,0,0,9.68257e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,21,43,0,0,9.44982e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,21,25,0,0,9.29636e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,19,46,0,0,9.60841e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,17,52,0,0,9.68771e+06,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,14,44,0,0,1.03911e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,12,50,0,0,1.03911e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,10,66,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,9,76,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,1.37629e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,1.63928e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,1.63928e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,1.63928e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,1.63928e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,1.63928e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,0,0,1.8015e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,7,81,0,0,1.54235e+07,22.7163,22.7163,22.7163,22.7163,0,0,0,0
03/27/2009 08:00,3,27,5,8,0,7,81,0,126230,2.04976e+07,22.6893,22.6893,22.6893,19.8308,0,0.00722148,0,466471
03/27/2009 09:00,3,27,5,9,0,10.1,61,0,1.25573e+06,4.11105e+07,22.5429,22.5429,22.5429,18.388,0,0.0827187,0,5.1607e+06
03/27/2009 10:00,3,27,5,10,0,13,47,0,2.05273e+06,4.17047e+07,22.5115,22.5115,22.5115,18.388,0,0.139585,0,8.66206e+06
03/27/2009 11:00,3,27,5,11,0,14,35,0,2.61736e+06,4.20068e+07,22.5909,22.5909,22.5909,18.388,0,0.179553,0,1.13564e+07
03/27/2009 12:00,3,27,5,12,0,15,36,0,3.29324e+06,4.33579e+07,22.6357,22.6357,22.6357,18.388,0,0.22812,0,1.4581e+07
03/27/2009 13:00,3,27,5,13,0,16,36,0,3.02009e+06,3.88366e+07,22.6285,22.6285,22.6285,18.388,0,0.209162,0,1.33466e+07
03/27/2009 14:00,3,27,5,14,0,16,36,0,4.19667e+06,4.34496e+07,22.6701,22.6701,22.6701,18.388,0,0.287989,0,1.85568e+07
03/27/2009 15:00,3,27,5,15,0,16,28,0,5.33788e+06,4.51418e+07,22.68,22.68,22.68,18.388,0,0.373176,0,2.41017e+07
03/27/2009 16:00,3,27,5,16,0,16,36,0,5.91835e+06,4.66669e+07,22.6965,22.6965,22.6965,18.388,0,0.416472,0,2.70013e+07
03/27/2009 17:00,3,27,5,17,0,16,28,0,6.03577e+06,4.74697e+07,22.6828,22.6828,22.6828,18.388,0,0.425339,0,2.74884e+07
03/27/2009 18:00,3,27,5,18,0,13,38,0,2.74897e+06,3.01524e+07,22.654,22.654,22.654,18.388,0,0.181095,0,1.16252e+07
03/27/2009 19:00,3,27,5,19,0,12,47,0,0,2.15493e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,9,66,0,0,2.15493e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,8,76,0,0,1.8305e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,1.8305e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,1.53851e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,1.37629e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,0,0,1.8015e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,6,70,0,0,1.55248e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
03/28/2009 08:00,3,28,6,8,0,10,54,0,204508,2.05952e+07,22.6065,22.6065,22.6065,19.6025,0,0.0126506,0,801320
03/28/2009 09:00,3,28,6,9,0,10,46,0,1.7458e+06,4.17174e+07,22.5433,22.5433,22.5433,18.388,0,0.116429,0,7.27916e+06
03/28/2009 10:00,3,28,6,10,0,13,44,0,2.64054e+06,4.24364e+07,22.5664,22.5664,22.5664,18.388,0,0.180875,0,1.13731e+07
03/28/2009 11:00,3,28,6,11,0,15,41,0,3.35486e+06,4.35637e+07,22.6162,22.6162,22.6162,18.388,0,0.227649,0,1.4485e+07
03/28/2009 12:00,3,28,6,12,0,15,41,0,4.17407e+06,4.51026e+07,22.6411,22.6411,22.6411,18.388,0,0.28901,0,1.84968e+07
03/28/2009 13:00,3,28,6,13,0,17,34,0,3.87999e+06,3.95509e+07,22.6346,22.6346,22.6346,18.388,0,0.268761,0,1.71745e+07
03/28/2009 14:00,3,28,6,14,0,17,36,0,4.93255e+06,4.43767e+07,22.6519,22.6519,22.6519,18.388,0,0.343351,0,2.203e+07
03/28/2009 15:00,3,28,6,15,0,17,36,0,5.49652e+06,4.53418e+07,22.6592,22.6592,22.6592,18.388,0,0.384872,0,2.47367e+07
03/28/2009 16:00,3,28,6,16,0,16,36,0,5.06767e+06,4.58485e+07,22.6624,22.6624,22.6624,18.388,0,0.351253,0,2.25928e+07
03/28/2009 17:00,3,28,6,17,0,15,36,0,4.61806e+06,4.72399e+07,22.6598,22.6598,22.6598,18.388,0,0.317642,0,2.04182e+07
03/28/2009 18:00,3,28,6,18,0,13,41,0,1.75763e+06,2.9257e+07,22.6477,22.6477,22.6477,18.388,0,0.108697,0,6.96745e+06
03/28/2009 19:00,3,28,6,19,0,11,43,0,0,2.15493e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,11,43,0,0,2.15493e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,10,46,0,0,1.8305e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,1.8305e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,1.53851e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,1.37629e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,1.63928e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,1.63928e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,1.63928e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,1.63928e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,1.63928e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,0,0,1.8015e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,4,100,0,0,1.57569e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 08:00,3,29,0,8,0,5,87,0,0,2.16167e+07,22.6406,22.6406,22.6406,22.6406,0,0,0,0
03/29/2009 09:00,3,29,0,9,0,7,76,0,1.09476e+06,4.06417e+07,22.6064,22.6064,22.6064,19.0968,0,0.0688986,0,4.36423e+06
03/29/2009 10:00,3,29,0,10,0,12,24,0,1.81311e+06,4.07434e+07,22.5546,22.5546,22.5546,18.388,0,0.119729,0,7.50427e+06
03/29/2009 11:00,3,29,0,11,0,12,34,0,2.25079e+06,4.15447e+07,22.5809,22.5809,22.5809,18.388,0,0.151799,0,9.57758e+06
03/29/2009 12:00,3,29,0,12,0,12,37,0,2.93838e+06,4.23895e+07,22.5947,22.5947,22.5947,18.388,0,0.198205,0,1.25466e+07
03/29/2009 13:00,3,29,0,13,0,12,37,0,2.36633e+06,3.80216e+07,22.5881,22.5881,22.5881,18.388,0,0.162021,0,1.024e+07
03/29/2009 14:00,3,29,0,14,0,12,37,0,3.62619e+06,4.27337e+07,22.6023,22.6023,22.6023,18.388,0,0.246178,0,1.56115e+07
03/29/2009 15:00,3,29,0,15,0,11,36,0,4.17044e+06,4.40671e+07,22.6187,22.6187,22.6187,18.388,0,0.285054,0,1.81472e+07
03/29/2009 16:00,3,29,0,16,0,11,36,0,3.59378e+06,4.516e+07,22.6377,22.6377,22.6377,18.388,0,0.242054,0,1.5479e+07
03/29/2009 17:00,3,29,0,17,0,6,65,0,2.95082e+06,4.58013e+07,22.6387,22.6387,22.6387,18.388,0,0.195563,0,1.2509e+07
03/29/2009 18:00,3,29,0,18,0,3,74,0,500254,2.86959e+07,22.641,22.641,22.641,18.388,0,0.0317868,0,2.03428e+06
03/29/2009 19:00,3,29,0,19,0,3,68,0,0,2.15493e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,2,76,0,0,2.15493e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,0,1.8305e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,1.8305e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,1.53851e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,1.37629e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,1.63928e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,1.63928e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,1.63928e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,1.63928e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,1.63928e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,0,0,1.8015e+07,22.6384,22.6384,22.6384,22.6384,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,2.55673e+06,0,1.88881e+07,16.5313,16.5313,18.388,16.5313,0.165509,0,3.87256e+06,0
03/30/2009 08:00,3,30,1,8,0,-4,92,299692,0,2.21321e+07,15.6634,15.6634,18.388,15.6634,0.00877313,0,360086,0
03/30/2009 09:00,3,30,1,9,0,-3,100,0,270744,3.92346e+07,16.6814,16.6814,17.4798,16.6814,0.0147502,0,277959,0
03/30/2009 10:00,3,30,1,10,0,-2,85,0,129259,3.93132e+07,18.6737,18.6737,18.6737,18.3872,0,0.00467681,0,21987.4
03/30/2009 11:00,3,30,1,11,0,-2,71,0,841288,4.04441e+07,20.8663,20.8663,20.8663,18.388,0,0.0526489,0,1.99654e+06
03/30/2009 12:00,3,30,1,12,0,-1,60,0,1.36298e+06,4.16058e+07,22.3702,22.3702,22.3702,18.388,0,0.0903625,0,5.41647e+06
03/30/2009 13:00,3,30,1,13,0,0,66,0,1.22931e+06,3.59016e+07,22.5237,22.5237,22.5237,18.388,0,0.0810254,0,5.04252e+06
03/30/2009 14:00,3,30,1,14,0,3,53,0,964834,4.12536e+07,22.6738,22.6738,22.6738,18.388,0,0.0616759,0,3.97749e+06
03/30/2009 15:00,3,30,1,15,0,1,67,0,2.10507e+06,4.11067e+07,22.6563,22.6563,22.6563,18.388,0,0.14197,0,9.11535e+06
03/30/2009 16:00,3,30,1,16,0,3,58,0,2.59073e+06,4.27505e+07,22.648,22.648,22.648,18.388,0,0.173166,0,1.11004e+07
03/30/2009 17:00,3,30,1,17,0,1,61,0,2.66099e+06,4.36381e+07,22.6467,22.6467,22.6467,18.388,0,0.179764,0,1.152e+07
03/30/2009 18:00,3,30,1,18,0,-1,92,0,816081,2.77701e+07,22.6543,22.6543,22.6543,18.388,0,0.0510118,0,3.27488e+06
03/30/2009 19:00,3,30,1,19,0,-1,85,0,0,2.15493e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,-2,100,0,0,2.15493e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,-2,100,0,0,1.8305e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,1.8305e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,1.53851e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,1.37629e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,1.63928e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,1.63928e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,1.63928e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,1.63928e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,1.63928e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,0,0,1.8015e+07,22.658,22.658,22.658,22.658,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,-4,92,2.34068e+06,0,1.82262e+07,16.4316,16.4316,18.388,16.4316,0.152211,0,3.32331e+06,0
03/31/2009 08:00,3,31,2,8,0,-3,84,640767,0,2.11176e+07,15.6673,15.6673,18.388,15.6673,0.0375665,0,1.53941e+06,0
03/31/2009 09:00,3,31,2,9,0,-2,78,0,0,3.95639e+07,15.6606,15.6606,15.6606,15.6606,0,0,0,0
03/31/2009 10:00,3,31,2,10,0,2,37,0,116446,3.93065e+07,16.2504,16.2504,17.7062,16.2504,0.00632833,0,194488,0
03/31/2009 11:00,3,31,2,11,0,1,51,0,239128,3.9711e+07,17.9474,17.9474,18.1718,17.7039,0.0123405,0.0021148,85188.3,31008.5
03/31/2009 12:00,3,31,2,12,0,3,53,0,898274,4.10263e+07,21.038,21.038,21.038,18.388,0,0.0570584,0,2.30026e+06
03/31/2009 13:00,3,31,2,13,0,4,45,0,801950,3.73484e+07,22.3144,22.3144,22.3144,18.388,0,0.0541918,0,3.20179e+06
03/31/2009 14:00,3,31,2,14,0,5.7,42,0,1.8451e+06,4.19525e+07,22.6215,22.6215,22.6215,18.388,0,0.125787,0,8.01444e+06
03/31/2009 15:00,3,31,2,15,0,7,40,0,2.36842e+06,4.20841e+07,22.7094,22.7094,22.7094,18.388,0,0.160243,0,1.04202e+07
03/31/2009 16:00,3,31,2,16,0,7.8,38,0,2.89234e+06,4.3127e+07,22.7237,22.7237,22.7237,18.388,0,0.19497,0,1.27203e+07
03/31/2009 17:00,3,31,2,17,0,8,37,0,3.14321e+06,4.42365e+07,22.7234,22.7234,22.7234,18.388,0,0.213412,0,1.39226e+07
03/31/2009 18:00,3,31,2,18,0,8,34,0,847985,2.77989e+07,22.7159,22.7159,22.7159,18.388,0,0.0501039,0,3.263e+06
03/31/2009 19:00,3,31,2,19,0,7,34,0,0,2.15493e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,5,46,0,0,2.15493e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,6,39,0,0,1.8305e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,1.8305e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,1.53851e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,8,32,0,0,1.00791e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,16,16,0,0,9.71586e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,18,12,0,0,9.50611e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,0,9.50611e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,22,12,0,0,9.47796e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,23,11,0,0,9.58027e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,24,16,0,0,9.47796e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,24,17,0,0,9.47796e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,24,19,0,0,9.50611e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,23,18,0,0,9.50611e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,23,17,0,0,9.79516e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,21,18,0,0,1.00561e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,18,15,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,16,19,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,14,25,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,12,37,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,1.26492e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,9.97676e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,0,0,9.71586e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,6,60,0,0,9.94861e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,7,61,0,0,9.60841e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,9,57,0,0,9.86931e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,10,54,0,0,9.50611e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,12,47,0,0,9.50611e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,13,44,0,0,9.37566e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,14,44,0,0,9.42681e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,13,47,0,0,9.73886e+06,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,13,51,0,0,1.00791e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,12,54,0,0,1.01584e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,9,81,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,8,93,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,1.37629e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,1.63928e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,1.63928e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,1.63928e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,1.63928e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,1.63928e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,0,0,1.8015e+07,22.7111,22.7111,22.7111,22.7111,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,1,100,2.44859e+06,0,1.87524e+07,16.4509,16.4509,18.388,16.4509,0.157675,0,3.46347e+06,0
04/03/2009 08:00,4,3,5,8,0,1,100,1.06907e+06,0,2.31998e+07,15.6892,15.6892,18.388,15.6892,0.0603668,0,2.45421e+06,0
04/03/2009 09:00,4,3,5,9,0,2,93,0,0,4.21729e+07,15.681,15.681,15.681,15.681,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,2,93,0,0,4.15207e+07,15.681,15.681,15.681,15.681,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,2,93,0,0,4.17764e+07,15.681,15.681,15.681,15.681,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,3,87,0,0,4.07277e+07,15.681,15.681,15.681,15.681,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,3,87,0,0,3.60341e+07,15.681,15.681,15.681,15.681,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,4,81,0,0,4.02162e+07,15.681,15.681,15.681,15.681,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,5,81,0,0,4.11242e+07,15.681,15.681,15.681,15.681,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,6,75,0,0,4.21729e+07,15.681,15.681,15.681,15.681,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,6,75,0,194916,4.24025e+07,16.8734,16.8734,18.388,16.8734,0.00999952,0,228106,0
04/03/2009 18:00,4,3,5,18,0,6,75,0,0,2.80853e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,6,75,0,0,2.15493e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,6,75,0,0,2.15493e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,7,70,0,0,1.8305e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,1.8305e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,1.53851e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,1.37629e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,1.63928e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,1.63928e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,1.63928e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,1.63928e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,1.63928e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,0,0,1.8015e+07,17.935,17.935,17.935,17.935,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,6,75,2.10979e+06,0,1.79389e+07,15.9348,15.9348,17.8822,15.9348,0.13614,0,4.59856e+06,0
04/04/2009 08:00,4,4,6,8,0,7,70,886602,0,2.14047e+07,15.7175,15.7175,18.388,15.7175,0.0501358,0,2.01661e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,0,0,3.93082e+07,15.715,15.715,15.715,15.715,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,12,54,0,0,3.93082e+07,15.715,15.715,15.715,15.715,0,0,0,0
04/04/2009 11:00,4,4,6,11,0,13,51,0,0,3.82594e+07,15.715,15.715,15.715,15.715,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,14,47,0,59285.5,3.94901e+07,15.921,15.921,17.3188,15.921,0.00224843,0,81592,0
04/04/2009 13:00,4,4,6,13,0,15,48,0,156876,3.60921e+07,16.9426,16.9426,18.388,16.9426,0.00778265,0,158885,0
04/04/2009 14:00,4,4,6,14,0,16,45,0,1.45144e+06,4.06879e+07,21.321,21.321,21.321,18.388,0,0.0948665,0,4.43622e+06
04/04/2009 15:00,4,4,6,15,0,16,48,0,2.55095e+06,4.20455e+07,22.9916,22.9916,22.9916,18.388,0,0.168872,0,1.1698e+07
04/04/2009 16:00,4,4,6,16,0,14.7,50,0,2.52313e+06,4.24097e+07,23.0206,23.0206,23.0206,18.388,0,0.167125,0,1.16498e+07
04/04/2009 17:00,4,4,6,17,0,13,54,0,2.39619e+06,4.4459e+07,23.008,23.008,23.008,18.388,0,0.156434,0,1.08754e+07
04/04/2009 18:00,4,4,6,18,0,11,62,0,224355,2.81783e+07,23.0078,23.0078,23.0078,18.388,0,0.0121006,0,841195
04/04/2009 19:00,4,4,6,19,0,9,71,0,0,2.15493e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,9,71,0,0,2.15493e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,8,76,0,0,1.8305e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,1.8305e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,1.53851e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,1.37629e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,1.63928e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,1.63928e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,1.63928e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,1.63928e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,1.63928e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,0,0,1.8015e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,8,71,0,0,1.51621e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,2.00411e+07,23.0287,23.0287,23.0287,23.0287,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,0,357401,3.9993e+07,23.0249,23.0249,23.0249,19.5482,0,0.0205021,0,1.42976e+06
04/05/2009 10:00,4,5,0,10,0,13,51,0,614478,4.00573e+07,22.958,22.958,22.958,18.388,0,0.0382356,0,2.62588e+06
04/05/2009 11:00,4,5,0,11,0,13,51,0,1.45731e+06,4.04373e+07,22.9192,22.9192,22.9192,18.388,0,0.0933908,0,6.36654e+06
04/05/2009 12:00,4,5,0,12,0,15,44,0,2.37061e+06,4.06435e+07,22.8573,22.8573,22.8573,18.388,0,0.159925,0,1.07554e+07
04/05/2009 13:00,4,5,0,13,0,16.2,39,0,1.65061e+06,3.74748e+07,22.8521,22.8521,22.8521,18.388,0,0.107251,0,7.20438e+06
04/05/2009 14:00,4,5,0,14,0,17,36,0,3.59166e+06,4.30839e+07,22.822,22.822,22.822,18.388,0,0.241694,0,1.61261e+07
04/05/2009 15:00,4,5,0,15,0,16,36,0,3.8667e+06,4.43378e+07,22.8047,22.8047,22.8047,18.388,0,0.261563,0,1.73835e+07
04/05/2009 16:00,4,5,0,16,0,16,36,0,3.78231e+06,4.68415e+07,22.7869,22.7869,22.7869,18.388,0,0.255375,0,1.69042e+07
04/05/2009 17:00,4,5,0,17,0,14,44,0,3.61325e+06,4.819e+07,22.7717,22.7717,22.7717,18.388,0,0.243035,0,1.60317e+07
04/05/2009 18:00,4,5,0,18,0,12,54,0,662633,2.87047e+07,22.7851,22.7851,22.7851,18.388,0,0.0374009,0,2.47468e+06
04/05/2009 19:00,4,5,0,19,0,10,66,0,0,2.15493e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,9,71,0,0,2.15493e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,9,66,0,0,1.8305e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,1.8305e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,1.53851e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,1.37629e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,1.63928e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,1.63928e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,1.63928e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,1.63928e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,1.63928e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,0,0,1.8015e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,7,81,0,0,1.52928e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 08:00,4,6,1,8,0,7,76,0,0,2.07692e+07,22.802,22.802,22.802,22.802,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,9,66,0,1.01985e+06,4.05563e+07,22.7358,22.7358,22.7358,19.1237,0,0.0650115,0,4.24057e+06
04/06/2009 10:00,4,6,1,10,0,11,58,0,1.39196e+06,4.10154e+07,22.7011,22.7011,22.7011,18.388,0,0.0899686,0,5.83947e+06
04/06/2009 11:00,4,6,1,11,0,12,54,0,2.18214e+06,4.05499e+07,22.7236,22.7236,22.7236,18.388,0,0.14607,0,9.52988e+06
04/06/2009 12:00,4,6,1,12,0,14,47,0,2.67828e+06,4.2197e+07,22.7457,22.7457,22.7457,18.388,0,0.175463,0,1.15055e+07
04/06/2009 13:00,4,6,1,13,0,14,47,0,2.30862e+06,3.82759e+07,22.735,22.735,22.735,18.388,0,0.148873,0,9.738e+06
04/06/2009 14:00,4,6,1,14,0,14,44,0,3.84352e+06,4.33992e+07,22.7357,22.7357,22.7357,18.388,0,0.259878,0,1.70018e+07
04/06/2009 15:00,4,6,1,15,0,16,36,0,4.95986e+06,4.50573e+07,22.7462,22.7462,22.7462,18.388,0,0.342208,0,2.24423e+07
04/06/2009 16:00,4,6,1,16,0,15,33,0,5.30395e+06,4.589e+07,22.734,22.734,22.734,18.388,0,0.368278,0,2.40842e+07
04/06/2009 17:00,4,6,1,17,0,16,34,0,5.54831e+06,4.72493e+07,22.724,22.724,22.724,18.388,0,0.387011,0,2.52509e+07
04/06/2009 18:00,4,6,1,18,0,14,38,0,1.8783e+06,2.93123e+07,22.7017,22.7017,22.7017,18.388,0,0.116991,0,7.59406e+06
04/06/2009 19:00,4,6,1,19,0,14,35,0,0,2.15493e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,10,66,0,0,2.15493e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,8,76,0,0,1.8305e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,1.8305e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,1.53851e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,1.37629e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,1.63928e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,1.63928e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,1.63928e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,1.63928e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,1.63928e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,0,0,1.8015e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,8,66,0,0,1.57569e+07,22.6936,22.6936,22.6936,22.6936,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,10,57,0,162194,2.02376e+07,22.6828,22.6828,22.6828,19.6182,0,0.00958919,0,619217
04/07/2009 09:00,4,7,2,9,0,13,47,0,1.24137e+06,4.08346e+07,22.677,22.677,22.677,18.388,0,0.0809918,0,5.22926e+06
04/07/2009 10:00,4,7,2,10,0,13,51,0,1.37125e+06,4.08481e+07,22.7121,22.7121,22.7121,18.388,0,0.0885597,0,5.76292e+06
04/07/2009 11:00,4,7,2,11,0,14,47,0,2.26781e+06,4.23365e+07,22.7264,22.7264,22.7264,18.388,0,0.145373,0,9.49024e+06
04/07/2009 12:00,4,7,2,12,0,14,47,0,2.89355e+06,4.24648e+07,22.7321,22.7321,22.7321,18.388,0,0.190261,0,1.24371e+07
04/07/2009 13:00,4,7,2,13,0,14,51,0,2.18644e+06,3.81228e+07,22.738,22.738,22.738,18.388,0,0.139177,0,9.11019e+06
04/07/2009 14:00,4,7,2,14,0,13,54,0,3.77459e+06,4.29156e+07,22.7358,22.7358,22.7358,18.388,0,0.254482,0,1.66491e+07
04/07/2009 15:00,4,7,2,15,0,9,81,0,3.26775e+06,4.57998e+07,22.7321,22.7321,22.7321,18.388,0,0.21759,0,1.42236e+07
04/07/2009 16:00,4,7,2,16,0,9,81,0,3.40566e+06,4.66249e+07,22.737,22.737,22.737,18.388,0,0.227647,0,1.48978e+07
04/07/2009 17:00,4,7,2,17,0,9,81,0,3.69048e+06,4.60737e+07,22.7413,22.7413,22.7413,18.388,0,0.248353,0,1.62687e+07
04/07/2009 18:00,4,7,2,18,0,7,93,0,574398,2.87796e+07,22.7277,22.7277,22.7277,18.388,0,0.0345073,0,2.25342e+06
04/07/2009 19:00,4,7,2,19,0,7,93,0,0,2.15493e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,7,93,0,0,2.15493e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,7,87,0,0,1.8305e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,1.8305e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,1.53851e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,7,81,0,0,1.03911e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,8,81,0,0,9.63656e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,11,66,0,0,9.50611e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,11,71,0,0,9.50611e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,12,67,0,0,9.42681e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,12,67,0,0,9.26822e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,14,59,0,0,9.34752e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,14,63,0,0,1.01302e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,12,67,0,0,1.00791e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,11,71,0,0,9.73886e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,11,62,0,0,1.00791e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,11,62,0,0,1.03911e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,7,93,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,7,100,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,7,93,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,1.26492e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,1.03911e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,0,0,1.03911e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,3,93,0,0,1.01302e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,3,93,0,0,9.99976e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,2,100,0,0,9.86931e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,2,100,0,0,9.79002e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,3,93,0,0,1.01302e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,2,93,0,0,9.99976e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,2,93,0,0,9.99976e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,1,93,0,0,9.55726e+06,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,1,86,0,0,1.03911e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,0,92,0,0,1.03911e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,-1,100,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,-1,100,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,1.37629e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,1.63928e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,1.63928e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,1.63928e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,1.63928e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,1.63928e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,0,0,1.8015e+07,22.7167,22.7167,22.7167,22.7167,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,-2,92,7.5578e+06,0,2.50628e+07,15.7863,15.7863,18.388,15.7863,0.503872,0,1.79565e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,5.8523e+06,0,2.73971e+07,15.6558,15.6558,18.388,15.6558,0.400479,0,1.64832e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,1.20496e+06,0,4.07636e+07,15.6643,15.6643,18.388,15.6643,0.0724307,0,2.97189e+06,0
04/10/2009 10:00,4,10,5,10,0,-1,78,184973,0,3.91195e+07,15.6717,15.6717,18.388,15.6717,0.00654061,0,267637,0
04/10/2009 11:00,4,10,5,11,0,-1,78,0,0,4.04719e+07,15.6753,15.6753,15.6753,15.6753,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,-1,85,0,0,3.77222e+07,15.6753,15.6753,15.6753,15.6753,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,1,72,0,0,3.54544e+07,15.6753,15.6753,15.6753,15.6753,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,1,79,0,0,3.78629e+07,15.6753,15.6753,15.6753,15.6753,0,0,0,0
04/10/2009 15:00,4,10,5,15,0,1,72,0,0,4.00754e+07,15.6753,15.6753,15.6753,15.6753,0,0,0,0
04/10/2009 16:00,4,10,5,16,0,1,79,0,0,3.93082e+07,15.6753,15.6753,15.6753,15.6753,0,0,0,0
04/10/2009 17:00,4,10,5,17,0,1,79,0,118479,4.12923e+07,16.0552,16.0552,17.0316,16.0552,0.00684775,0,201416,0
04/10/2009 18:00,4,10,5,18,0,1,72,0,0,2.63344e+07,17.137,17.137,17.137,17.137,0,0,0,0
04/10/2009 19:00,4,10,5,19,0,1,72,41428.4,0,2.15943e+07,17.1185,17.1185,17.6273,17.1185,0.000991535,0,19056.4,0
04/10/2009 20:00,4,10,5,20,0,0,78,0,0,2.15493e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,0,78,0,0,1.8305e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,1.8305e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,1.53851e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,1.37629e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,1.63928e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,1.63928e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,1.63928e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,1.63928e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,1.63928e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,0,0,1.8015e+07,17.0859,17.0859,17.0859,17.0859,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,-1,85,2.50969e+06,0,1.81919e+07,15.7422,15.7422,17.9374,15.7422,0.169761,0,6.4405e+06,0
04/11/2009 08:00,4,11,6,8,0,1,56,1.99759e+06,0,2.29676e+07,15.6711,15.6711,18.388,15.6711,0.127597,0,5.22277e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,0,0,4.03569e+07,15.6736,15.6736,15.6736,15.6736,0,0,0,0
04/11/2009 10:00,4,11,6,10,0,4,38,0,0,3.93082e+07,15.6736,15.6736,15.6736,15.6736,0,0,0,0
04/11/2009 11:00,4,11,6,11,0,4,35,0,0,3.95639e+07,15.6736,15.6736,15.6736,15.6736,0,0,0,0
04/11/2009 12:00,4,11,6,12,0,6,30,0,0,4.00754e+07,15.6736,15.6736,15.6736,15.6736,0,0,0,0
04/11/2009 13:00,4,11,6,13,0,7,34,0,0,3.5909e+07,15.6736,15.6736,15.6736,15.6736,0,0,0,0
04/11/2009 14:00,4,11,6,14,0,7,37,0,178739,3.93736e+07,16.166,16.166,17.4832,16.166,0.00800492,0,214527,0
04/11/2009 15:00,4,11,6,15,0,8,32,0,676199,4.05131e+07,19.7486,19.7486,19.9437,16.9053,0.0232629,0.0150634,67866,941167
04/11/2009 16:00,4,11,6,16,0,8,29,0,1.84955e+06,4.26259e+07,22.7217,22.7217,22.7217,18.388,0,0.120931,0,7.88605e+06
04/11/2009 17:00,4,11,6,17,0,8,32,0,2.13826e+06,4.29816e+07,23.0489,23.0489,23.0489,18.388,0,0.139918,0,9.81288e+06
04/11/2009 18:00,4,11,6,18,0,7,37,0,0,2.80853e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/11/2009 19:00,4,11,6,19,0,6,47,0,0,2.15493e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,5,55,0,0,2.15493e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,1,86,0,0,1.8305e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,1.8305e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,1.53851e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,1.37629e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,1.63928e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,1.63928e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,1.63928e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,1.63928e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,1.63928e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,0,0,1.8015e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,-4,84,2.39259e+06,0,1.79992e+07,16.4151,16.4151,18.388,16.4151,0.158111,0,3.4183e+06,0
04/12/2009 08:00,4,12,0,8,0,-3,77,1.06023e+06,0,2.20468e+07,15.6543,15.6543,18.388,15.6543,0.0630372,0,2.59482e+06,0
04/12/2009 09:00,4,12,0,9,0,-2,71,0,0,4.21729e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
04/12/2009 10:00,4,12,0,10,0,-1,66,0,0,3.98197e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
04/12/2009 11:00,4,12,0,11,0,0,66,0,0,3.89117e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
04/12/2009 12:00,4,12,0,12,0,1,67,0,0,3.89117e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
04/12/2009 13:00,4,12,0,13,0,3,63,0,0,3.47495e+07,15.6487,15.6487,15.6487,15.6487,0,0,0,0
04/12/2009 14:00,4,12,0,14,0,4,54,0,383961,3.87235e+07,17.6464,17.6464,20.3819,16.9795,0.0164872,0.00661822,695981,123884
04/12/2009 15:00,4,12,0,15,0,6,47,0,707816,3.97704e+07,21.805,21.805,21.805,18.388,0,0.0434627,0,2.27197e+06
04/12/2009 16:00,4,12,0,16,0,6,47,0,1.41294e+06,4.10451e+07,23.0412,23.0412,23.0412,18.388,0,0.0931888,0,6.52478e+06
04/12/2009 17:00,4,12,0,17,0,6,47,0,1.58359e+06,4.23089e+07,23.0624,23.0624,23.0624,18.388,0,0.105987,0,7.45493e+06
04/12/2009 18:00,4,12,0,18,0,6,47,0,349719,2.67596e+07,22.92,22.92,22.92,18.388,0,0.0216278,0,1.47492e+06
04/12/2009 19:00,4,12,0,19,0,5,50,0,0,1.81775e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,3,68,0,0,2.15493e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,3,63,0,0,1.8305e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,1.8305e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,1.53851e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,1.37629e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,1.63928e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,1.63928e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,1.63928e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,1.63928e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,1.63928e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,0,0,1.8015e+07,22.8311,22.8311,22.8311,22.8311,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,7,52,1.19797e+06,0,1.65494e+07,17.3706,17.3706,18.4348,17.1748,0.0339904,0.0399263,835973,705985
04/13/2009 08:00,4,13,1,8,0,9,45,108005,0,2.0653e+07,16.2069,16.2069,17.9528,16.2069,0.00417096,0,136369,0
04/13/2009 09:00,4,13,1,9,0,11,36,0,248736,4.02648e+07,17.4238,17.4238,17.9849,17.3857,0.0120655,0.00348968,191902,10008.2
04/13/2009 10:00,4,13,1,10,0,14,32,0,389244,3.97868e+07,20.0418,20.0418,20.0418,18.388,0,0.0250033,0,624281
04/13/2009 11:00,4,13,1,11,0,15,30,0,307267,3.95298e+07,21.3638,21.3638,21.3638,18.388,0,0.0156016,0,706525
04/13/2009 12:00,4,13,1,12,0,16,28,0,1.20229e+06,4.08832e+07,22.5225,22.5225,22.5225,18.388,0,0.0750021,0,4.69397e+06
04/13/2009 13:00,4,13,1,13,0,17,23,0,1.10448e+06,3.72471e+07,22.8736,22.8736,22.8736,18.388,0,0.0685435,0,4.62652e+06
04/13/2009 14:00,4,13,1,14,0,18,25,0,2.91615e+06,4.27602e+07,22.972,22.972,22.972,18.388,0,0.19621,0,1.35342e+07
04/13/2009 15:00,4,13,1,15,0,18,23,0,3.91812e+06,4.45435e+07,22.9215,22.9215,22.9215,18.388,0,0.266116,0,1.81535e+07
04/13/2009 16:00,4,13,1,16,0,18,21,0,4.68462e+06,4.61612e+07,22.8643,22.8643,22.8643,18.388,0,0.322826,0,2.17444e+07
04/13/2009 17:00,4,13,1,17,0,18,27,0,4.90601e+06,4.57889e+07,22.8197,22.8197,22.8197,18.388,0,0.339306,0,2.26272e+07
04/13/2009 18:00,4,13,1,18,0,16,36,0,1.16322e+06,2.84319e+07,22.8286,22.8286,22.8286,18.388,0,0.0693955,0,4.63706e+06
04/13/2009 19:00,4,13,1,19,0,13,38,0,0,1.81775e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,11,43,0,0,2.15493e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,10,42,0,0,1.8305e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,1.8305e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,1.53851e+07,22.832,22.832,22.832,22.832,0,0,0,0
