Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,1.37629e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,1.63928e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,1.63928e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,1.63928e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,1.63928e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,1.63928e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,0,0,1.8015e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,10,46,0,0,1.51621e+07,22.832,22.832,22.832,22.832,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,13,35,0,74084.6,2.04316e+07,22.8125,22.8125,22.8125,19.499,0,0.00335543,0,223085
04/14/2009 09:00,4,14,2,9,0,15,30,0,1.31286e+06,4.09318e+07,22.6861,22.6861,22.6861,18.388,0,0.087962,0,5.6852e+06
04/14/2009 10:00,4,14,2,10,0,17,27,0,2.14373e+06,4.13026e+07,22.6552,22.6552,22.6552,18.388,0,0.143716,0,9.22706e+06
04/14/2009 11:00,4,14,2,11,0,18,21,0,2.97013e+06,4.28225e+07,22.6778,22.6778,22.6778,18.388,0,0.19774,0,1.27646e+07
04/14/2009 12:00,4,14,2,12,0,19,20,0,3.78925e+06,4.24003e+07,22.6848,22.6848,22.6848,18.388,0,0.257235,0,1.66321e+07
04/14/2009 13:00,4,14,2,13,0,18,25,0,2.66147e+06,3.95247e+07,22.7004,22.7004,22.7004,18.388,0,0.173684,0,1.12707e+07
04/14/2009 14:00,4,14,2,14,0,19,22,0,4.72076e+06,4.37106e+07,22.6814,22.6814,22.6814,18.388,0,0.325568,0,2.10336e+07
04/14/2009 15:00,4,14,2,15,0,21,15,0,4.99445e+06,4.57568e+07,22.6785,22.6785,22.6785,18.388,0,0.345499,0,2.23063e+07
04/14/2009 16:00,4,14,2,16,0,19,15,0,5.33147e+06,4.59265e+07,22.6629,22.6629,22.6629,18.388,0,0.370694,0,2.3846e+07
04/14/2009 17:00,4,14,2,17,0,19,14,0,5.85782e+06,4.69904e+07,22.6498,22.6498,22.6498,18.388,0,0.411089,0,2.63634e+07
04/14/2009 18:00,4,14,2,18,0,18,15,0,2.26566e+06,3.06803e+07,22.639,22.639,22.639,18.388,0,0.144727,0,9.2578e+06
04/14/2009 19:00,4,14,2,19,0,17,15,0,0,1.81775e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,13,25,0,0,2.15493e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,11,26,0,0,1.8305e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,1.8305e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,1.53851e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,0,0,1.03911e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,11,39,0,0,9.87446e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,9.79516e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,0,0,9.50611e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,16,24,0,0,9.50611e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16,19,0,0,9.42681e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17,16,0,0,9.47796e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,19,17,0,0,9.26822e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,17,0,0,9.42681e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21,15,0,0,9.50611e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21,12,0,0,9.71586e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21,11,0,0,9.87446e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,19,14,0,0,9.87446e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,18,18,0,0,1.03911e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17,19,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,14,25,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,11,33,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,1.26492e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,1.03911e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,9.87446e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,9.79516e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,0,0,9.50611e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,19,15,0,0,9.42681e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19,15,0,0,9.42681e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,21,14,0,0,9.52912e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22,13,0,0,9.52912e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22,14,0,0,9.47796e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23,13,0,0,9.50611e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,22,13,0,0,9.71586e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,22,15,0,0,9.79516e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,21,14,0,0,9.87446e+06,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,18,18,0,0,1.03911e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,16,22,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,1.37629e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,1.63928e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,1.63928e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,1.63928e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,1.63928e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,1.63928e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,0,0,1.57569e+07,22.6353,22.6353,22.6353,22.6353,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,9,45,0,245787,1.53978e+07,22.537,22.537,22.537,19.2375,0,0.0154769,0,961188
04/17/2009 08:00,4,17,5,8,0,11,43,0,721522,2.14303e+07,22.2706,22.2706,22.2706,18.388,0,0.0498435,0,2.90988e+06
04/17/2009 09:00,4,17,5,9,0,13,44,0,2.55262e+06,4.24784e+07,22.2831,22.2831,22.2831,18.388,0,0.175494,0,1.03168e+07
04/17/2009 10:00,4,17,5,10,0,17,34,0,3.76407e+06,4.39766e+07,22.3758,22.3758,22.3758,18.388,0,0.259147,0,1.55513e+07
04/17/2009 11:00,4,17,5,11,0,22,18,0,4.59826e+06,4.46149e+07,22.4489,22.4489,22.4489,18.388,0,0.318359,0,1.94533e+07
04/17/2009 12:00,4,17,5,12,0,25,14,0,5.37513e+06,4.58479e+07,22.4867,22.4867,22.4867,18.388,0,0.377084,0,2.32573e+07
04/17/2009 13:00,4,17,5,13,0,25,12,0,4.85781e+06,4.04242e+07,22.4902,22.4902,22.4902,18.388,0,0.338324,0,2.08844e+07
04/17/2009 14:00,4,17,5,14,0,26,10,0,6.0781e+06,4.69911e+07,22.5035,22.5035,22.5035,18.388,0,0.429836,0,2.66199e+07
04/17/2009 15:00,4,17,5,15,0,26,11,0,7.05126e+06,4.66647e+07,22.5172,22.5172,22.5172,18.388,0,0.505025,0,3.13799e+07
04/17/2009 16:00,4,17,5,16,0,26,11,0,7.65991e+06,4.99354e+07,22.5288,22.5288,22.5288,18.388,0,0.552892,0,3.44512e+07
04/17/2009 17:00,4,17,5,17,0,24,12,0,7.52855e+06,4.95135e+07,22.533,22.533,22.533,18.388,0,0.542485,0,3.38367e+07
04/17/2009 18:00,4,17,5,18,0,22,14,0,3.88473e+06,3.16533e+07,22.5268,22.5268,22.5268,18.388,0,0.263198,0,1.63922e+07
04/17/2009 19:00,4,17,5,19,0,18,21,0,0,1.81775e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,18,21,0,0,2.15493e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,17,25,0,0,1.8305e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,15,33,0,0,1.8305e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,1.53851e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,1.37629e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,1.63928e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,1.63928e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,1.63928e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,1.63928e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,1.63928e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,1.57569e+07,22.5229,22.5229,22.5229,22.5229,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,135818,1.50582e+07,22.4941,22.4941,22.4941,19.7663,0,0.00793586,0,489157
04/18/2009 08:00,4,18,6,8,0,15,17,0,683670,2.09974e+07,22.3572,22.3572,22.3572,18.388,0,0.0429909,0,2.56473e+06
04/18/2009 09:00,4,18,6,9,0,16,17,0,4.05124e+06,4.43318e+07,22.3556,22.3556,22.3556,18.388,0,0.278613,0,1.66338e+07
04/18/2009 10:00,4,18,6,10,0,16,17,0,3.9859e+06,4.51483e+07,22.3919,22.3919,22.3919,18.388,0,0.272009,0,1.63891e+07
04/18/2009 11:00,4,18,6,11,0,17,16,0,4.20669e+06,4.56808e+07,22.4256,22.4256,22.4256,18.388,0,0.288238,0,1.75127e+07
04/18/2009 12:00,4,18,6,12,0,14,16,0,4.62787e+06,4.46496e+07,22.4237,22.4237,22.4237,18.388,0,0.319824,0,1.94228e+07
04/18/2009 13:00,4,18,6,13,0,17,10,0,4.42689e+06,4.02327e+07,22.4244,22.4244,22.4244,18.388,0,0.30531,0,1.85444e+07
04/18/2009 14:00,4,18,6,14,0,16,16,0,5.66467e+06,4.62135e+07,22.4341,22.4341,22.4341,18.388,0,0.398921,0,2.42887e+07
04/18/2009 15:00,4,18,6,15,0,16,17,0,6.29432e+06,4.7803e+07,22.4464,22.4464,22.4464,18.388,0,0.446646,0,2.72767e+07
04/18/2009 16:00,4,18,6,16,0,17,11,0,6.8524e+06,4.89111e+07,22.4591,22.4591,22.4591,18.388,0,0.490261,0,3.00345e+07
04/18/2009 17:00,4,18,6,17,0,16,12,0,7.00561e+06,4.99025e+07,22.4624,22.4624,22.4624,18.388,0,0.502936,0,3.08356e+07
04/18/2009 18:00,4,18,6,18,0,14,15,0,4.12828e+06,3.14488e+07,22.4566,22.4566,22.4566,18.388,0,0.283741,0,1.73717e+07
04/18/2009 19:00,4,18,6,19,0,13,16,0,0,1.81775e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,12,17,0,0,2.15493e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,11,22,0,0,1.8305e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,1.8305e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,1.53851e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,1.37629e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,1.63928e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,1.63928e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,1.63928e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,1.63928e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,1.63928e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,0,0,1.57569e+07,22.4501,22.4501,22.4501,22.4501,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,6,47,0,211395,1.53545e+07,22.4108,22.4108,22.4108,19.2004,0,0.0129811,0,783950
04/19/2009 08:00,4,19,0,8,0,10,46,0,579470,2.125e+07,22.3039,22.3039,22.3039,18.388,0,0.0391368,0,2.30514e+06
04/19/2009 09:00,4,19,0,9,0,12,44,0,2.97019e+06,4.29892e+07,22.3707,22.3707,22.3707,18.388,0,0.202572,0,1.21531e+07
04/19/2009 10:00,4,19,0,10,0,13,41,0,3.5398e+06,4.32926e+07,22.4459,22.4459,22.4459,18.388,0,0.240742,0,1.47002e+07
04/19/2009 11:00,4,19,0,11,0,15,39,0,3.92531e+06,4.4021e+07,22.5147,22.5147,22.5147,18.388,0,0.26726,0,1.6596e+07
04/19/2009 12:00,4,19,0,12,0,16,31,0,4.37893e+06,4.44484e+07,22.5385,22.5385,22.5385,18.388,0,0.301012,0,1.88001e+07
04/19/2009 13:00,4,19,0,13,0,16,28,0,3.70265e+06,4.04791e+07,22.5376,22.5376,22.5376,18.388,0,0.250876,0,1.56656e+07
04/19/2009 14:00,4,19,0,14,0,18,25,0,5.26902e+06,4.40091e+07,22.5401,22.5401,22.5401,18.388,0,0.367848,0,2.29833e+07
04/19/2009 15:00,4,19,0,15,0,17,29,0,4.9356e+06,4.59428e+07,22.5615,22.5615,22.5615,18.388,0,0.341996,0,2.14781e+07
04/19/2009 16:00,4,19,0,16,0,16,31,0,4.87126e+06,4.71666e+07,22.5763,22.5763,22.5763,18.388,0,0.337219,0,2.12531e+07
04/19/2009 17:00,4,19,0,17,0,16,31,0,4.94187e+06,4.96086e+07,22.5914,22.5914,22.5914,18.388,0,0.342476,0,2.16625e+07
04/19/2009 18:00,4,19,0,18,0,16,31,0,2.38846e+06,2.99509e+07,22.6,22.6,22.6,18.388,0,0.153844,0,9.75088e+06
04/19/2009 19:00,4,19,0,19,0,15,28,0,0,1.81775e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,13,38,0,0,2.15493e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,11,43,0,0,1.8305e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,1.8305e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,1.53851e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,1.37629e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,1.63928e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,1.63928e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,1.63928e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,1.63928e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,1.63928e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,0,0,1.57569e+07,22.5972,22.5972,22.5972,22.5972,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,9,35,0,151031,1.52792e+07,22.5634,22.5634,22.5634,19.4403,0,0.0087863,0,550745
04/20/2009 08:00,4,20,1,8,0,12,26,0,596823,2.10866e+07,22.416,22.416,22.416,18.388,0,0.0403584,0,2.44451e+06
04/20/2009 09:00,4,20,1,9,0,13,21,0,2.57833e+06,4.24996e+07,22.406,22.406,22.406,18.388,0,0.174364,0,1.05508e+07
04/20/2009 10:00,4,20,1,10,0,14,21,0,3.31116e+06,4.30075e+07,22.4624,22.4624,22.4624,18.388,0,0.224569,0,1.37683e+07
04/20/2009 11:00,4,20,1,11,0,14,18,0,3.69587e+06,4.3734e+07,22.5053,22.5053,22.5053,18.388,0,0.250696,0,1.55323e+07
04/20/2009 12:00,4,20,1,12,0,16,17,0,4.18694e+06,4.42076e+07,22.5358,22.5358,22.5358,18.388,0,0.28705,0,1.79166e+07
04/20/2009 13:00,4,20,1,13,0,17,16,0,3.7207e+06,4.08547e+07,22.5464,22.5464,22.5464,18.388,0,0.252461,0,1.57976e+07
04/20/2009 14:00,4,20,1,14,0,15,17,0,4.89257e+06,4.56319e+07,22.5411,22.5411,22.5411,18.388,0,0.339511,0,2.1218e+07
04/20/2009 15:00,4,20,1,15,0,16,14,0,5.61786e+06,4.69427e+07,22.5545,22.5545,22.5545,18.388,0,0.393517,0,2.46725e+07
04/20/2009 16:00,4,20,1,16,0,16,19,0,6.13431e+06,4.79947e+07,22.5708,22.5708,22.5708,18.388,0,0.433101,0,2.72602e+07
04/20/2009 17:00,4,20,1,17,0,13,21,0,6.1566e+06,4.88196e+07,22.562,22.562,22.562,18.388,0,0.435561,0,2.73577e+07
04/20/2009 18:00,4,20,1,18,0,14,21,0,3.67623e+06,3.0877e+07,22.5616,22.5616,22.5616,18.388,0,0.249216,0,1.56517e+07
04/20/2009 19:00,4,20,1,19,0,12,19,0,0,1.81775e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,11,24,0,0,2.15493e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10,28,0,0,1.8305e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,1.8305e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,1.53851e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,1.37629e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,1.63928e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,1.63928e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,1.63928e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,1.63928e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,1.63928e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,0,0,1.57569e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,6,47,0,0,1.52274e+07,22.5551,22.5551,22.5551,22.5551,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,8,41,0,387152,2.0703e+07,22.4648,22.4648,22.4648,18.388,0,0.0250919,0,1.53519e+06
04/21/2009 09:00,4,21,2,9,0,10,39,0,2.29683e+06,4.21395e+07,22.4086,22.4086,22.4086,18.388,0,0.152412,0,9.22525e+06
04/21/2009 10:00,4,21,2,10,0,12,37,0,2.79627e+06,4.2353e+07,22.4584,22.4584,22.4584,18.388,0,0.185074,0,1.1336e+07
04/21/2009 11:00,4,21,2,11,0,10,39,0,2.88375e+06,4.18069e+07,22.4774,22.4774,22.4774,18.388,0,0.190981,0,1.17524e+07
04/21/2009 12:00,4,21,2,12,0,8,71,0,3.17277e+06,4.28192e+07,22.5136,22.5136,22.5136,18.388,0,0.211817,0,1.31499e+07
04/21/2009 13:00,4,21,2,13,0,9,61,0,1.92438e+06,4.05746e+07,22.5712,22.5712,22.5712,18.388,0,0.121357,0,7.63931e+06
04/21/2009 14:00,4,21,2,14,0,5,81,0,2.78903e+06,4.38999e+07,22.5785,22.5785,22.5785,18.388,0,0.1839,0,1.15963e+07
04/21/2009 15:00,4,21,2,15,0,3,93,0,2.77922e+06,4.58448e+07,22.5914,22.5914,22.5914,18.388,0,0.183236,0,1.15901e+07
04/21/2009 16:00,4,21,2,16,0,1,93,0,3.03355e+06,4.39498e+07,22.6011,22.6011,22.6011,18.388,0,0.201418,0,1.27696e+07
04/21/2009 17:00,4,21,2,17,0,2,93,0,2.96486e+06,4.60764e+07,22.6208,22.6208,22.6208,18.388,0,0.196467,0,1.25139e+07
04/21/2009 18:00,4,21,2,18,0,2,100,0,582806,2.87904e+07,22.6176,22.6176,22.6176,18.388,0,0.0352244,0,2.24191e+06
04/21/2009 19:00,4,21,2,19,0,2,93,0,0,1.81775e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,3,87,0,0,2.15493e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,3,87,0,0,1.8305e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,1.8305e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,1.53851e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,0,0,1.03911e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,3,87,0,0,1.01302e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,4,81,0,0,9.81816e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,5,81,0,0,9.52912e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,5,75,0,0,9.42681e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,5,75,0,0,9.86931e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,6,70,0,0,9.86931e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,6,81,0,0,9.86931e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,7,70,0,0,9.60841e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,6,75,0,0,1.00791e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,4,93,0,0,9.68771e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,3,93,0,0,9.81816e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,2,93,0,0,1.01302e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,1,93,0,0,1.03911e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,1,93,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,0,92,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,-1,100,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,1.26492e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,1.03911e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,9.87446e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,0,0,9.79516e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,0,92,0,0,9.50611e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,1,86,0,0,9.47796e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,1,86,0,0,9.21707e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,1,93,0,0,9.52912e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,1,93,0,0,9.18892e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,2,93,0,0,9.42681e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,2,93,0,0,9.37566e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,3,87,0,0,9.50611e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,3,87,0,0,9.58541e+06,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,3,87,0,0,1.00279e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,3,81,0,0,1.034e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,2,87,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,0,0,1.57569e+07,22.613,22.613,22.613,22.613,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,0,78,4.26929e+06,0,2.03876e+07,15.8864,15.8864,18.388,15.8864,0.295973,0,9.30261e+06,0
04/24/2009 08:00,4,24,5,8,0,3,68,3.31614e+06,0,2.45956e+07,15.6826,15.6826,18.388,15.6826,0.21725,0,8.85522e+06,0
04/24/2009 09:00,4,24,5,9,0,4,64,0,0,3.93082e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
04/24/2009 10:00,4,24,5,10,0,6,55,0,0,3.89117e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
04/24/2009 11:00,4,24,5,11,0,7,52,0,0,3.91674e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,8,52,0,0,3.83745e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
04/24/2009 13:00,4,24,5,13,0,9,53,0,0,3.56817e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
04/24/2009 14:00,4,24,5,14,0,11,47,0,0,3.89117e+07,15.6855,15.6855,15.6855,15.6855,0,0,0,0
04/24/2009 15:00,4,24,5,15,0,13,38,0,46311.9,4.0013e+07,15.8495,15.8495,17.1421,15.8495,0.00180194,0,67575.8,0
04/24/2009 16:00,4,24,5,16,0,14,35,0,584902,4.06797e+07,19.052,19.052,19.052,18.388,0,0.0385193,0,385006
04/24/2009 17:00,4,24,5,17,0,15,28,0,1.23077e+06,4.26587e+07,22.107,22.107,22.107,18.388,0,0.0797808,0,4.51051e+06
04/24/2009 18:00,4,24,5,18,0,14,27,0,494503,2.69405e+07,22.648,22.648,22.648,18.388,0,0.0319991,0,2.05128e+06
04/24/2009 19:00,4,24,5,19,0,10,50,0,0,1.80581e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,7,66,0,0,2.15493e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,8,66,0,0,1.8305e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,1.8305e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,1.53851e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,1.37629e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,1.63928e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,1.63928e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,1.63928e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,1.63928e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,1.63928e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,0,0,1.57569e+07,22.6387,22.6387,22.6387,22.6387,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2,93,1.06586e+06,0,1.65721e+07,17.9221,17.9221,18.7702,17.5399,0.0234258,0.0382669,509038,660397
04/25/2009 08:00,4,25,6,8,0,2,93,73268.3,0,2.12782e+07,16.4267,16.4267,17.3959,16.4267,0.00343077,0,100164,0
04/25/2009 09:00,4,25,6,9,0,3,87,0,0,4.24287e+07,16.4039,16.4039,16.4039,16.4039,0,0,0,0
04/25/2009 10:00,4,25,6,10,0,3,81,0,0,4.02162e+07,16.4039,16.4039,16.4039,16.4039,0,0,0,0
04/25/2009 11:00,4,25,6,11,0,4,69,0,0,3.95639e+07,16.4039,16.4039,16.4039,16.4039,0,0,0,0
04/25/2009 12:00,4,25,6,12,0,7,66,0,93459.7,3.96719e+07,16.7549,16.7549,17.7266,16.7549,0.00418182,0,95188.4,0
04/25/2009 13:00,4,25,6,13,0,8,66,0,0,3.4397e+07,17.3276,17.3276,17.3276,17.3276,0,0,0,0
04/25/2009 14:00,4,25,6,14,0,9,61,0,1.15729e+06,3.92691e+07,20.7898,20.7898,20.7898,18.388,0,0.0722795,0,2.82083e+06
04/25/2009 15:00,4,25,6,15,0,10,57,0,1.86847e+06,4.12028e+07,22.9275,22.9275,22.9275,18.388,0,0.122313,0,8.35968e+06
04/25/2009 16:00,4,25,6,16,0,11,50,0,2.39705e+06,4.22625e+07,22.9752,22.9752,22.9752,18.388,0,0.161009,0,1.11135e+07
04/25/2009 17:00,4,25,6,17,0,11,50,0,2.79322e+06,4.38009e+07,22.9315,22.9315,22.9315,18.388,0,0.187692,0,1.28321e+07
04/25/2009 18:00,4,25,6,18,0,10,57,0,916905,2.74544e+07,22.8484,22.8484,22.8484,18.388,0,0.0582847,0,3.91178e+06
04/25/2009 19:00,4,25,6,19,0,8,66,0,0,1.80581e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,7,70,0,0,2.15493e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,6,75,0,0,1.8305e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,1.8305e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,1.53851e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,1.37629e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,1.63928e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,1.63928e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,1.63928e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,1.63928e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,1.63928e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,0,0,1.57569e+07,22.8095,22.8095,22.8095,22.8095,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,6,70,88869.2,0,1.52024e+07,21.7748,21.7748,21.7748,21.1344,0,0.00493382,0,285284
04/26/2009 08:00,4,26,0,8,0,9,61,0,0,2.03455e+07,21.6836,21.6836,21.6836,21.6836,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,12,47,0,715327,4.01881e+07,22.162,22.162,22.162,18.388,0,0.0462029,0,2.65211e+06
04/26/2009 10:00,4,26,0,10,0,14,35,0,854131,3.9961e+07,22.6414,22.6414,22.6414,18.388,0,0.0548142,0,3.50855e+06
04/26/2009 11:00,4,26,0,11,0,16,28,0,1.46351e+06,4.0956e+07,22.846,22.846,22.846,18.388,0,0.0936197,0,6.28552e+06
04/26/2009 12:00,4,26,0,12,0,16,31,0,2.21149e+06,4.17452e+07,22.8986,22.8986,22.8986,18.388,0,0.147056,0,9.98113e+06
04/26/2009 13:00,4,26,0,13,0,16,34,0,1.84462e+06,3.78182e+07,22.8689,22.8689,22.8689,18.388,0,0.121405,0,8.18602e+06
04/26/2009 14:00,4,26,0,14,0,17,34,0,3.88946e+06,4.39677e+07,22.8641,22.8641,22.8641,18.388,0,0.26367,0,1.7759e+07
04/26/2009 15:00,4,26,0,15,0,17,34,0,4.90252e+06,4.49845e+07,22.8412,22.8412,22.8412,18.388,0,0.337928,0,2.26441e+07
04/26/2009 16:00,4,26,0,16,0,17,34,0,5.52547e+06,4.6171e+07,22.8201,22.8201,22.8201,18.388,0,0.385372,0,2.57011e+07
04/26/2009 17:00,4,26,0,17,0,17,36,0,5.88097e+06,4.84657e+07,22.7847,22.7847,22.7847,18.388,0,0.413042,0,2.73267e+07
04/26/2009 18:00,4,26,0,18,0,16,42,0,2.72964e+06,2.96907e+07,22.743,22.743,22.743,18.388,0,0.180304,0,1.18158e+07
04/26/2009 19:00,4,26,0,19,0,14,44,0,0,1.80581e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,11,58,0,0,2.15493e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,12,54,0,0,1.8305e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,1.8305e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,1.53851e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,1.37629e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,1.63928e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,1.63928e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,1.63928e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,1.63928e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,1.63928e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,0,0,1.57569e+07,22.7242,22.7242,22.7242,22.7242,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,14,32,0,12790.4,1.50096e+07,22.7227,22.7227,22.7227,21.856,0,0.000408295,0,26625.5
04/27/2009 08:00,4,27,1,8,0,17,27,0,511377,2.09786e+07,22.5861,22.5861,22.5861,18.388,0,0.0340471,0,2.14576e+06
04/27/2009 09:00,4,27,1,9,0,19,24,0,2.57126e+06,4.24947e+07,22.5315,22.5315,22.5315,18.388,0,0.175037,0,1.09321e+07
04/27/2009 10:00,4,27,1,10,0,20,16,0,3.76444e+06,4.35757e+07,22.5577,22.5577,22.5577,18.388,0,0.257781,0,1.61734e+07
04/27/2009 11:00,4,27,1,11,0,22,17,0,4.38317e+06,4.45949e+07,22.6007,22.6007,22.6007,18.388,0,0.300949,0,1.90774e+07
04/27/2009 12:00,4,27,1,12,0,22,13,0,4.96901e+06,4.51903e+07,22.6098,22.6098,22.6098,18.388,0,0.345237,0,2.19326e+07
04/27/2009 13:00,4,27,1,13,0,24,15,0,4.52498e+06,4.11597e+07,22.6177,22.6177,22.6177,18.388,0,0.312049,0,1.98611e+07
04/27/2009 14:00,4,27,1,14,0,24,13,0,6.09321e+06,4.67505e+07,22.6169,22.6169,22.6169,18.388,0,0.430517,0,2.73962e+07
04/27/2009 15:00,4,27,1,15,0,24,11,0,6.7293e+06,4.72998e+07,22.6169,22.6169,22.6169,18.388,0,0.478645,0,3.0459e+07
04/27/2009 16:00,4,27,1,16,0,24,11,0,7.40914e+06,4.96126e+07,22.6189,22.6189,22.6189,18.388,0,0.532075,0,3.38746e+07
04/27/2009 17:00,4,27,1,17,0,24,11,0,7.71372e+06,5.04009e+07,22.6151,22.6151,22.6151,18.388,0,0.556783,0,3.54162e+07
04/27/2009 18:00,4,27,1,18,0,22,11,0,4.83435e+06,3.23346e+07,22.5916,22.5916,22.5916,18.388,0,0.335552,0,2.12257e+07
04/27/2009 19:00,4,27,1,19,0,19,14,0,0,1.80581e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,18,18,0,0,2.15493e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,14,21,0,0,1.8305e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13,23,0,0,1.8305e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,1.53851e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,1.37629e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,1.63928e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,1.63928e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,1.63928e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,1.63928e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,1.63928e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,0,0,1.57569e+07,22.5803,22.5803,22.5803,22.5803,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14,25,0,287335,1.54505e+07,22.5008,22.5008,22.5008,19.4361,0,0.0185859,0,1.14542e+06
04/28/2009 08:00,4,28,2,8,0,18,21,0,968208,2.15439e+07,22.3213,22.3213,22.3213,18.388,0,0.0645142,0,3.81608e+06
04/28/2009 09:00,4,28,2,9,0,20,19,0,4.85955e+06,4.53592e+07,22.3689,22.3689,22.3689,18.388,0,0.34095,0,2.04287e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,5.71612e+06,4.60391e+07,22.404,22.404,22.404,18.388,0,0.404925,0,2.44708e+07
04/28/2009 11:00,4,28,2,11,0,22,15,0,6.08678e+06,4.50519e+07,22.4308,22.4308,22.4308,18.388,0,0.431798,0,2.62685e+07
04/28/2009 12:00,4,28,2,12,0,22,15,0,5.97553e+06,4.63525e+07,22.4505,22.4505,22.4505,18.388,0,0.422112,0,2.58047e+07
04/28/2009 13:00,4,28,2,13,0,23,14,0,5.47082e+06,4.22547e+07,22.4669,22.4669,22.4669,18.388,0,0.383407,0,2.3533e+07
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,6.65613e+06,4.76107e+07,22.4727,22.4727,22.4727,18.388,0,0.4745,0,2.91658e+07
04/28/2009 15:00,4,28,2,15,0,22,15,0,7.16202e+06,4.78559e+07,22.4828,22.4828,22.4828,18.388,0,0.513601,0,3.16472e+07
04/28/2009 16:00,4,28,2,16,0,22,14,0,7.83585e+06,4.91114e+07,22.4969,22.4969,22.4969,18.388,0,0.566678,0,3.50382e+07
04/28/2009 17:00,4,28,2,17,0,23,13,0,8.23036e+06,5.0014e+07,22.5146,22.5146,22.5146,18.388,0,0.598432,0,3.71609e+07
04/28/2009 18:00,4,28,2,18,0,21,15,0,5.10848e+06,3.26785e+07,22.5113,22.5113,22.5113,18.388,0,0.35554,0,2.20602e+07
04/28/2009 19:00,4,28,2,19,0,16,24,0,0,1.81775e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,12,34,0,0,2.15493e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,13,38,0,0,1.8305e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,1.8305e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,1.53851e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,0,0,1.03911e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,0,100,0,0,1.03911e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,1,86,0,0,1.034e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,1,86,0,0,1.01302e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,2,87,0,0,1.01302e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,2,87,0,0,9.86931e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,2,80,0,0,9.42681e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,3,81,0,0,9.42681e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,3,81,0,0,1.01302e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,3,81,0,0,1.01302e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,3,74,0,0,9.94861e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,2,87,0,0,9.50611e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,2,93,0,0,1.03911e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,1,100,0,0,1.03911e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,1,93,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,1,93,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,0,92,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,1.26492e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,1.03911e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,9.97676e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,0,0,1.00791e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,0,92,0,0,9.55726e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,0,85,0,0,9.68771e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,0,92,0,0,9.73886e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,0,92,0,0,9.42681e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,1,93,0,0,9.42681e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,1,93,0,0,9.55726e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,0,92,0,0,9.60841e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,-1,100,0,0,9.60841e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,-1,100,0,0,9.81816e+06,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,-1,100,0,0,1.03911e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,-1,100,0,0,1.03911e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,-1,100,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,1.37629e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,1.63928e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,1.63928e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,1.63928e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,1.63928e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,1.63928e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,0,0,1.57569e+07,22.5078,22.5078,22.5078,22.5078,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,9,81,3.89323e+06,0,1.97572e+07,15.9706,15.9706,18.0143,15.9706,0.261219,0,7.70024e+06,0
05/01/2009 08:00,5,1,5,8,0,6,87,4.55708e+06,0,2.62981e+07,15.7084,15.7084,18.388,15.7084,0.299364,0,1.20835e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,969173,0,4.33262e+07,15.7058,15.7058,18.388,15.7058,0.0531714,0,2.14834e+06,0
05/01/2009 10:00,5,1,5,10,0,4,87,170211,0,4.23614e+07,15.7049,15.7049,18.388,15.7049,0.00533695,0,215714,0
05/01/2009 11:00,5,1,5,11,0,3,93,0,0,4.11242e+07,15.7047,15.7047,15.7047,15.7047,0,0,0,0
05/01/2009 12:00,5,1,5,12,0,3,87,0,0,4.11242e+07,15.7047,15.7047,15.7047,15.7047,0,0,0,0
05/01/2009 13:00,5,1,5,13,0,3,87,0,0,3.63866e+07,15.7047,15.7047,15.7047,15.7047,0,0,0,0
05/01/2009 14:00,5,1,5,14,0,2,100,0,0,4.17764e+07,15.7047,15.7047,15.7047,15.7047,0,0,0,0
05/01/2009 15:00,5,1,5,15,0,3,93,0,0,4.21729e+07,15.7047,15.7047,15.7047,15.7047,0,0,0,0
05/01/2009 16:00,5,1,5,16,0,2,100,0,0,4.21729e+07,15.7047,15.7047,15.7047,15.7047,0,0,0,0
05/01/2009 17:00,5,1,5,17,0,2,100,0,0,4.24287e+07,15.7047,15.7047,15.7047,15.7047,0,0,0,0
05/01/2009 18:00,5,1,5,18,0,2,93,195198,0,2.83085e+07,15.7041,15.7041,17.4936,15.7041,0.00818875,0,331127,0
05/01/2009 19:00,5,1,5,19,0,1,100,1.09822e+06,0,1.92529e+07,15.6902,15.6902,18.388,15.6902,0.0624668,0,2.5401e+06,0
05/01/2009 20:00,5,1,5,20,0,1,93,0,0,2.15493e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,1,93,0,0,1.8305e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,1.8305e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,1.53851e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,1.37629e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,1.63928e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,0,0,1.57569e+07,15.6809,15.6809,15.6809,15.6809,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,1,86,3.35424e+06,0,1.90412e+07,15.6435,15.6435,17.9885,15.6435,0.229816,0,9.51367e+06,0
05/02/2009 08:00,5,2,6,8,0,3,81,3.10165e+06,0,2.43816e+07,15.6891,15.6891,18.388,15.6891,0.201225,0,8.1818e+06,0
05/02/2009 09:00,5,2,6,9,0,4,81,0,0,4.02162e+07,15.691,15.691,15.691,15.691,0,0,0,0
05/02/2009 10:00,5,2,6,10,0,6,65,0,0,3.94232e+07,15.691,15.691,15.691,15.691,0,0,0,0
05/02/2009 11:00,5,2,6,11,0,8,61,0,0,3.98197e+07,15.691,15.691,15.691,15.691,0,0,0,0
05/02/2009 12:00,5,2,6,12,0,10,54,0,0,3.81187e+07,15.691,15.691,15.691,15.691,0,0,0,0
05/02/2009 13:00,5,2,6,13,0,11,50,0,0,3.56817e+07,15.691,15.691,15.691,15.691,0,0,0,0
05/02/2009 14:00,5,2,6,14,0,13,44,0,0,3.93082e+07,15.691,15.691,15.691,15.691,0,0,0,0
05/02/2009 15:00,5,2,6,15,0,13,41,0,0,3.85152e+07,15.691,15.691,15.691,15.691,0,0,0,0
05/02/2009 16:00,5,2,6,16,0,12,40,0,0,4.02162e+07,15.691,15.691,15.691,15.691,0,0,0,0
05/02/2009 17:00,5,2,6,17,0,11.3,45,0,458080,4.05112e+07,18.3603,18.3603,20.0968,17.2305,0.0199069,0.00679595,468059,231156
05/02/2009 18:00,5,2,6,18,0,10,54,0,0,2.60657e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/02/2009 19:00,5,2,6,19,0,9,57,0,0,1.78194e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,9,49,0,0,2.15493e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,7,61,0,0,1.8305e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,1.8305e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,1.53851e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,1.37629e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,1.63928e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,1.63928e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,1.63928e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,1.63928e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,1.63928e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,0,0,1.57569e+07,20.3862,20.3862,20.3862,20.3862,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,11,28,462206,0,1.55524e+07,18.0917,18.0917,18.4027,17.9907,0.00648646,0.0212728,51777.2,226446
05/03/2009 08:00,5,3,0,8,0,12,26,0,0,2.03455e+07,17.645,17.645,17.645,17.645,0,0,0,0
05/03/2009 09:00,5,3,0,9,0,14,21,0,370182,4.05583e+07,19.0207,19.0207,19.0319,18.2282,0.00904351,0.0152775,7621.71,310853
05/03/2009 10:00,5,3,0,10,0,16,17,0,391770,4.04424e+07,21.0947,21.0947,21.0947,18.388,0,0.0252171,0,1.02588e+06
05/03/2009 11:00,5,3,0,11,0,17,12,0,425301,4.00757e+07,21.9913,21.9913,21.9913,18.388,0,0.0245291,0,1.3433e+06
05/03/2009 12:00,5,3,0,12,0,19,12,0,915690,4.02861e+07,22.8193,22.8193,22.8193,18.388,0,0.0580993,0,3.87893e+06
05/03/2009 13:00,5,3,0,13,0,19,12,0,627203,3.6793e+07,23.0916,23.0916,23.0916,18.388,0,0.0376838,0,2.66689e+06
05/03/2009 14:00,5,3,0,14,0,20,12,0,2.72689e+06,4.35646e+07,22.9816,22.9816,22.9816,18.388,0,0.17894,0,1.23593e+07
05/03/2009 15:00,5,3,0,15,0,21,12,0,3.87046e+06,4.55341e+07,22.8562,22.8562,22.8562,18.388,0,0.261849,0,1.76053e+07
05/03/2009 16:00,5,3,0,16,0,19,13,0,4.50958e+06,4.63401e+07,22.7973,22.7973,22.7973,18.388,0,0.309738,0,2.05508e+07
05/03/2009 17:00,5,3,0,17,0,20,12,0,5.22575e+06,4.76399e+07,22.7454,22.7454,22.7454,18.388,0,0.363668,0,2.38453e+07
05/03/2009 18:00,5,3,0,18,0,19,13,0,2.51774e+06,2.94251e+07,22.6994,22.6994,22.6994,18.388,0,0.164507,0,1.0673e+07
05/03/2009 19:00,5,3,0,19,0,17,15,0,0,1.78194e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,16,17,0,0,2.15493e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,13,23,0,0,1.8305e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,1.8305e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,1.53851e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,1.37629e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,1.63928e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,1.63928e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,1.63928e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,1.63928e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,1.63928e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,0,0,1.57569e+07,22.6762,22.6762,22.6762,22.6762,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,4,87,0,54939.5,1.50597e+07,22.6671,22.6671,22.6671,20.5321,0,0.0026298,0,169114
05/04/2009 08:00,5,4,1,8,0,6,75,0,391993,2.08282e+07,22.5568,22.5568,22.5568,18.388,0,0.0253679,0,1.58864e+06
05/04/2009 09:00,5,4,1,9,0,10,57,0,1.79055e+06,4.23145e+07,22.5763,22.5763,22.5763,18.388,0,0.119863,0,7.57007e+06
05/04/2009 10:00,5,4,1,10,0,12,50,0,2.25449e+06,4.24781e+07,22.6629,22.6629,22.6629,18.388,0,0.147712,0,9.50234e+06
05/04/2009 11:00,5,4,1,11,0,16,39,0,3.10291e+06,4.36408e+07,22.6756,22.6756,22.6756,18.388,0,0.206189,0,1.33028e+07
05/04/2009 12:00,5,4,1,12,0,17,34,0,3.67962e+06,4.30568e+07,22.6748,22.6748,22.6748,18.388,0,0.248218,0,1.60116e+07
05/04/2009 13:00,5,4,1,13,0,18,30,0,3.22454e+06,3.90708e+07,22.6691,22.6691,22.6691,18.388,0,0.214389,0,1.3811e+07
05/04/2009 14:00,5,4,1,14,0,17,29,0,4.20233e+06,4.56709e+07,22.6595,22.6595,22.6595,18.388,0,0.286768,0,1.84325e+07
05/04/2009 15:00,5,4,1,15,0,18,30,0,5.15054e+06,4.46516e+07,22.6618,22.6618,22.6618,18.388,0,0.357215,0,2.29731e+07
