Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/04/2009 16:00,5,4,1,16,0,18,32,0,5.87604e+06,4.66194e+07,22.6611,22.6611,22.6611,18.388,0,0.412726,0,2.65387e+07
05/04/2009 17:00,5,4,1,17,0,16,36,0,5.28451e+06,4.74302e+07,22.655,22.655,22.655,18.388,0,0.367446,0,2.35932e+07
05/04/2009 18:00,5,4,1,18,0,15,39,0,2.96505e+06,2.97121e+07,22.6427,22.6427,22.6427,18.388,0,0.195721,0,1.25309e+07
05/04/2009 19:00,5,4,1,19,0,15,36,0,0,1.78194e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,12,40,0,0,2.15493e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,14,35,0,0,1.8305e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,1.8305e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,1.53851e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,1.37629e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,1.63928e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,1.63928e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,1.63928e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,1.63928e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,1.63928e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,0,0,1.57569e+07,22.6352,22.6352,22.6352,22.6352,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,14,35,0,299146,1.53632e+07,22.5807,22.5807,22.5807,19.2375,0,0.0191964,0,1.20785e+06
05/05/2009 08:00,5,5,2,8,0,17,27,0,693963,2.12092e+07,22.4615,22.4615,22.4615,18.388,0,0.0474677,0,2.90864e+06
05/05/2009 09:00,5,5,2,9,0,20,12,0,3.62153e+06,4.48535e+07,22.4935,22.4935,22.4935,18.388,0,0.249355,0,1.54127e+07
05/05/2009 10:00,5,5,2,10,0,21,11,0,4.33761e+06,4.53425e+07,22.5363,22.5363,22.5363,18.388,0,0.298857,0,1.86554e+07
05/05/2009 11:00,5,5,2,11,0,23,11,0,4.72492e+06,4.54237e+07,22.5688,22.5688,22.5688,18.388,0,0.326137,0,2.05177e+07
05/05/2009 12:00,5,5,2,12,0,23,11,0,5.14687e+06,4.5953e+07,22.5806,22.5806,22.5806,18.388,0,0.357729,0,2.25689e+07
05/05/2009 13:00,5,5,2,13,0,23,11,0,4.5647e+06,4.0755e+07,22.5904,22.5904,22.5904,18.388,0,0.313688,0,1.98366e+07
05/05/2009 14:00,5,5,2,14,0,25,11,0,6.10731e+06,4.74224e+07,22.5997,22.5997,22.5997,18.388,0,0.430474,0,2.72819e+07
05/05/2009 15:00,5,5,2,15,0,24,10,0,6.39958e+06,4.71407e+07,22.6018,22.6018,22.6018,18.388,0,0.452886,0,2.87168e+07
05/05/2009 16:00,5,5,2,16,0,23,12,0,6.52064e+06,4.72944e+07,22.6038,22.6038,22.6038,18.388,0,0.462218,0,2.93221e+07
05/05/2009 17:00,5,5,2,17,0,23,12,0,6.84811e+06,4.83618e+07,22.6058,22.6058,22.6058,18.388,0,0.48746,0,3.09385e+07
05/05/2009 18:00,5,5,2,18,0,22,13,0,4.15056e+06,3.15446e+07,22.6001,22.6001,22.6001,18.388,0,0.282294,0,1.78927e+07
05/05/2009 19:00,5,5,2,19,0,19,14,0,0,1.78194e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,18,15,0,0,2.15493e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,17,16,0,0,1.8305e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,1.8305e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,1.53851e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,0,0,1.03911e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,16,13,0,0,9.79516e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,9.71586e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,0,9.71586e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,22,12,0,0,9.63656e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,23,12,0,0,9.60841e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,24,12,0,0,9.42681e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,12,0,0,9.34752e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,24,12,0,0,9.42681e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,23,13,0,0,9.29636e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,23,13,0,0,1.00791e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,23,13,0,0,1.034e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,22,14,0,0,1.03911e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,20,16,0,0,1.03911e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,16,24,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,15,22,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,14,23,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,1.26492e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,1.034e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,9.79516e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,0,0,9.71586e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,11,62,0,0,9.66471e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,16,42,0,0,9.50611e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,19,40,0,0,9.68771e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,22,33,0,0,9.55726e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,22,38,0,0,9.60841e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,22,38,0,0,9.42681e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,22,38,0,0,9.50611e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,18,49,0,0,9.42681e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,17.3,50,0,0,9.86931e+06,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,16,55,0,0,1.03911e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,16,55,0,0,1.03911e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,1.37629e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,1.63928e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,1.63928e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,1.63928e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,1.63928e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,1.63928e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,0,0,1.57569e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,7,81,0,0,1.53581e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 08:00,5,8,5,8,0,10,62,0,0,2.05842e+07,22.596,22.596,22.596,22.596,0,0,0,0
05/08/2009 09:00,5,8,5,9,0,13,51,0,1.32436e+06,4.05304e+07,22.56,22.56,22.56,18.388,0,0.083657,0,5.24396e+06
05/08/2009 10:00,5,8,5,10,0,14,44,0,1.66628e+06,4.06856e+07,22.5892,22.5892,22.5892,18.388,0,0.103472,0,6.54161e+06
05/08/2009 11:00,5,8,5,11,0,13,44,0,2.42552e+06,4.12304e+07,22.6153,22.6153,22.6153,18.388,0,0.156879,0,9.97918e+06
05/08/2009 12:00,5,8,5,12,0,12,31,0,2.82629e+06,4.32914e+07,22.6204,22.6204,22.6204,18.388,0,0.185695,0,1.18265e+07
05/08/2009 13:00,5,8,5,13,0,12,24,0,1.95264e+06,3.92212e+07,22.6172,22.6172,22.6172,18.388,0,0.122814,0,7.81587e+06
05/08/2009 14:00,5,8,5,14,0,14,21,0,3.5443e+06,4.35387e+07,22.6142,22.6142,22.6142,18.388,0,0.23804,0,1.51382e+07
05/08/2009 15:00,5,8,5,15,0,13,35,0,3.93364e+06,4.40276e+07,22.6239,22.6239,22.6239,18.388,0,0.266563,0,1.69907e+07
05/08/2009 16:00,5,8,5,16,0,11,47,0,3.919e+06,4.46619e+07,22.6308,22.6308,22.6308,18.388,0,0.265625,0,1.69588e+07
05/08/2009 17:00,5,8,5,17,0,11,43,0,3.92745e+06,4.57216e+07,22.6374,22.6374,22.6374,18.388,0,0.266363,0,1.70321e+07
05/08/2009 18:00,5,8,5,18,0,10,36,0,997810,2.92759e+07,22.6356,22.6356,22.6356,18.388,0,0.0552779,0,3.53319e+06
05/08/2009 19:00,5,8,5,19,0,9,27,0,0,1.79388e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,9,19,0,0,2.15493e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,7,12,0,0,1.8305e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,1.8305e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,1.53851e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,1.37629e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,1.63928e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,1.63928e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,1.63928e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,1.63928e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,1.63928e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,0,0,1.55248e+07,22.6329,22.6329,22.6329,22.6329,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,2,37,235225,0,1.52658e+07,21.3063,21.3063,21.3063,18.388,0,0.0104099,0,488901
05/09/2009 08:00,5,9,6,8,0,5,36,0,141091,2.05155e+07,20.6874,20.6874,20.6874,18.9194,0,0.00809825,0,285697
05/09/2009 09:00,5,9,6,9,0,7,31,0,1.14339e+06,4.17712e+07,21.821,21.821,21.821,18.388,0,0.0765964,0,4.03209e+06
05/09/2009 10:00,5,9,6,10,0,8,29,0,1.34272e+06,4.16206e+07,22.439,22.439,22.439,18.388,0,0.0899936,0,5.48589e+06
05/09/2009 11:00,5,9,6,11,0,10,25,0,1.4088e+06,4.15478e+07,22.559,22.559,22.559,18.388,0,0.0911464,0,5.72128e+06
05/09/2009 12:00,5,9,6,12,0,12,24,0,1.97205e+06,4.223e+07,22.5988,22.5988,22.5988,18.388,0,0.125889,0,7.97673e+06
05/09/2009 13:00,5,9,6,13,0,14,21,0,1.61946e+06,3.85843e+07,22.6178,22.6178,22.6178,18.388,0,0.100948,0,6.42516e+06
05/09/2009 14:00,5,9,6,14,0,15,20,0,3.36315e+06,4.43615e+07,22.6021,22.6021,22.6021,18.388,0,0.225086,0,1.42733e+07
05/09/2009 15:00,5,9,6,15,0,15,20,0,4.10811e+06,4.43886e+07,22.6134,22.6134,22.6134,18.388,0,0.279634,0,1.77799e+07
05/09/2009 16:00,5,9,6,16,0,16,20,0,4.84863e+06,4.53219e+07,22.6283,22.6283,22.6283,18.388,0,0.335014,0,2.13762e+07
05/09/2009 17:00,5,9,6,17,0,15,22,0,4.32122e+06,4.72656e+07,22.6328,22.6328,22.6328,18.388,0,0.295563,0,1.88791e+07
05/09/2009 18:00,5,9,6,18,0,14,23,0,1.44155e+06,2.96547e+07,22.6317,22.6317,22.6317,18.388,0,0.0864453,0,5.52027e+06
05/09/2009 19:00,5,9,6,19,0,13,25,0,0,1.79388e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,12,29,0,0,2.15493e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,11,31,0,0,1.8305e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,1.8305e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,1.53851e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,1.37629e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,1.63928e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,1.63928e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,1.63928e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,1.63928e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,1.63928e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,0,0,1.54595e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,7,44,0,0,1.51261e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,9,41,0,0,2.00948e+07,22.6276,22.6276,22.6276,22.6276,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,11,33,0,1.30256e+06,4.01114e+07,22.562,22.562,22.562,18.388,0,0.0835226,0,5.23481e+06
05/10/2009 10:00,5,10,0,10,0,13,29,0,1.3078e+06,4.11625e+07,22.5844,22.5844,22.5844,18.388,0,0.0830852,0,5.24759e+06
05/10/2009 11:00,5,10,0,11,0,14,23,0,2.34462e+06,4.11314e+07,22.5662,22.5662,22.5662,18.388,0,0.151634,0,9.53259e+06
05/10/2009 12:00,5,10,0,12,0,14,25,0,2.85221e+06,4.28143e+07,22.5632,22.5632,22.5632,18.388,0,0.188132,0,1.18198e+07
05/10/2009 13:00,5,10,0,13,0,15,26,0,2.05001e+06,3.79565e+07,22.5974,22.5974,22.5974,18.388,0,0.130024,0,8.23594e+06
05/10/2009 14:00,5,10,0,14,0,14,30,0,3.31751e+06,4.30004e+07,22.5875,22.5875,22.5875,18.388,0,0.221958,0,1.40261e+07
05/10/2009 15:00,5,10,0,15,0,14,32,0,3.57819e+06,4.48877e+07,22.6046,22.6046,22.6046,18.388,0,0.241034,0,1.52936e+07
05/10/2009 16:00,5,10,0,16,0,13,32,0,3.53283e+06,4.67878e+07,22.6157,22.6157,22.6157,18.388,0,0.237788,0,1.51276e+07
05/10/2009 17:00,5,10,0,17,0,14,30,0,3.98228e+06,4.68393e+07,22.6352,22.6352,22.6352,18.388,0,0.270563,0,1.72918e+07
05/10/2009 18:00,5,10,0,18,0,14,32,0,1.99577e+06,2.84989e+07,22.6526,22.6526,22.6526,18.388,0,0.125675,0,8.06478e+06
05/10/2009 19:00,5,10,0,19,0,13,32,0,0,1.78194e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,12,37,0,0,2.15493e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,12,37,0,0,1.8305e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,1.8305e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,1.53851e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,1.37629e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,1.63928e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,1.63928e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,1.63928e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,1.63928e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,1.63928e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,0,0,1.54595e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,9,81,0,0,1.51915e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,2.05842e+07,22.657,22.657,22.657,22.657,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,0,1.28739e+06,4.04776e+07,22.6612,22.6612,22.6612,18.388,0,0.0797852,0,5.13085e+06
05/11/2009 10:00,5,11,1,10,0,14,55,0,1.38316e+06,4.19046e+07,22.697,22.697,22.697,18.388,0,0.0875407,0,5.67742e+06
05/11/2009 11:00,5,11,1,11,0,14,59,0,2.01238e+06,4.20194e+07,22.7115,22.7115,22.7115,18.388,0,0.127429,0,8.29035e+06
05/11/2009 12:00,5,11,1,12,0,14,51,0,2.60054e+06,4.23567e+07,22.7145,22.7145,22.7145,18.388,0,0.169431,0,1.10307e+07
05/11/2009 13:00,5,11,1,13,0,14,47,0,1.99848e+06,3.78901e+07,22.7304,22.7304,22.7304,18.388,0,0.125812,0,8.22085e+06
05/11/2009 14:00,5,11,1,14,0,13,47,0,3.26138e+06,4.51394e+07,22.7342,22.7342,22.7342,18.388,0,0.217005,0,1.41922e+07
05/11/2009 15:00,5,11,1,15,0,12,50,0,3.3306e+06,4.5879e+07,22.7339,22.7339,22.7339,18.388,0,0.222178,0,1.45293e+07
05/11/2009 16:00,5,11,1,16,0,12,50,0,3.43856e+06,4.66667e+07,22.7348,22.7348,22.7348,18.388,0,0.230119,0,1.50518e+07
05/11/2009 17:00,5,11,1,17,0,10,57,0,3.34736e+06,4.76018e+07,22.727,22.727,22.727,18.388,0,0.223678,0,1.46044e+07
05/11/2009 18:00,5,11,1,18,0,7,93,0,545955,2.85795e+07,22.71,22.71,22.71,18.388,0,0.0350214,0,2.27765e+06
05/11/2009 19:00,5,11,1,19,0,6,93,0,0,1.80581e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,6,87,0,0,2.15493e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,5,87,0,0,1.8305e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,1.8305e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,1.53851e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,1.37629e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,1.63928e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,1.63928e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,1.63928e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,1.63928e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,1.63928e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,0,0,1.56915e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,3,93,0,0,1.54889e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,3,93,0,0,2.14317e+07,22.6993,22.6993,22.6993,22.6993,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,3,93,0,343454,4.19379e+07,22.7043,22.7043,22.7043,19.1066,0,0.0212572,0,1.381e+06
05/12/2009 10:00,5,12,2,10,0,4,87,0,541466,4.17859e+07,22.731,22.731,22.731,18.388,0,0.0346438,0,2.26405e+06
05/12/2009 11:00,5,12,2,11,0,3.6,89,0,593304,4.15949e+07,22.7532,22.7532,22.7532,18.388,0,0.0383524,0,2.51921e+06
05/12/2009 12:00,5,12,2,12,0,3,93,0,738722,3.98199e+07,22.7751,22.7751,22.7751,18.388,0,0.0488436,0,3.22443e+06
05/12/2009 13:00,5,12,2,13,0,6,75,0,491687,3.60538e+07,22.7889,22.7889,22.7889,18.388,0,0.0310512,0,2.0563e+06
05/12/2009 14:00,5,12,2,14,0,7,66,0,1.2201e+06,4.03959e+07,22.7958,22.7958,22.7958,18.388,0,0.0761807,0,5.05287e+06
05/12/2009 15:00,5,12,2,15,0,9,57,0,2.05265e+06,4.05119e+07,22.8061,22.8061,22.8061,18.388,0,0.131175,0,8.72117e+06
05/12/2009 16:00,5,12,2,16,0,9,49,0,2.39006e+06,4.20934e+07,22.8045,22.8045,22.8045,18.388,0,0.154197,0,1.02475e+07
05/12/2009 17:00,5,12,2,17,0,10,46,0,2.79719e+06,4.32542e+07,22.807,22.807,22.807,18.388,0,0.183376,0,1.21936e+07
05/12/2009 18:00,5,12,2,18,0,10,46,0,421328,2.75397e+07,22.7854,22.7854,22.7854,18.388,0,0.0260879,0,1.72623e+06
05/12/2009 19:00,5,12,2,19,0,9,45,0,0,1.76344e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,6,60,0,0,2.15493e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,4,75,0,0,1.8305e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,1.8305e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,1.53851e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,0,0,1.01072e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,8,52,0,0,9.79516e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,10,50,0,0,9.71586e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,13,38,0,0,9.66471e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,14,32,0,0,9.63656e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,16,24,0,0,9.60841e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,17,21,0,0,9.60841e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,18,19,0,0,9.68771e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,19,17,0,0,9.68771e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,19,17,0,0,9.79516e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,21,15,0,0,9.79516e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,20.1,17,0,0,9.87446e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,18.5,20,0,0,9.79516e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.3,25,0,0,1.03911e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,14.5,30,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13,35,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,1.26492e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,1.03911e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.00791e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,0,0,9.86931e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,18,23,0,0,9.60841e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,9.52912e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,0,9.29636e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,23,16,0,0,9.50611e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,21,19,0,0,9.68771e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,21,23,0,0,9.60841e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,22,21,0,0,9.29636e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,22,21,0,0,9.73886e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,23,22,0,0,9.66471e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21,25,0,0,9.87446e+06,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,17,39,0,0,1.01072e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,1.37629e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,1.63928e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,1.63928e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,1.63928e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,1.63928e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,1.63928e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,0,0,1.53287e+07,22.7697,22.7697,22.7697,22.7697,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,14,41,0,20507.6,1.50181e+07,22.7681,22.7681,22.7681,21.3091,0,0.000625497,0,41195.7
05/15/2009 08:00,5,15,5,8,0,18,37,0,514840,2.09829e+07,22.5916,22.5916,22.5916,18.388,0,0.0342761,0,2.16545e+06
05/15/2009 09:00,5,15,5,9,0,21,25,0,1.45278e+06,4.19051e+07,22.4461,22.4461,22.4461,18.388,0,0.0987892,0,6.03368e+06
05/15/2009 10:00,5,15,5,10,0,22,25,0,2.04151e+06,4.05056e+07,22.5266,22.5266,22.5266,18.388,0,0.130793,0,8.14614e+06
05/15/2009 11:00,5,15,5,11,0,22,23,0,2.32175e+06,4.46185e+07,22.6392,22.6392,22.6392,18.388,0,0.14899,0,9.531e+06
05/15/2009 12:00,5,15,5,12,0,19,24,0,2.96902e+06,4.25619e+07,22.6705,22.6705,22.6705,18.388,0,0.195597,0,1.26045e+07
05/15/2009 13:00,5,15,5,13,0,21,28,0,2.51613e+06,3.87637e+07,22.7109,22.7109,22.7109,18.388,0,0.162449,0,1.05672e+07
05/15/2009 14:00,5,15,5,14,0,21,28,0,4.1332e+06,4.42762e+07,22.7297,22.7297,22.7297,18.388,0,0.28057,0,1.83301e+07
05/15/2009 15:00,5,15,5,15,0,19,37,0,4.9817e+06,4.41797e+07,22.7259,22.7259,22.7259,18.388,0,0.343585,0,2.24276e+07
05/15/2009 16:00,5,15,5,16,0,21,30,0,4.87608e+06,4.82165e+07,22.7319,22.7319,22.7319,18.388,0,0.335882,0,2.19549e+07
05/15/2009 17:00,5,15,5,17,0,19,30,0,5.68169e+06,4.63696e+07,22.7132,22.7132,22.7132,18.388,0,0.39687,0,2.58298e+07
05/15/2009 18:00,5,15,5,18,0,18,32,0,2.22884e+06,3.0808e+07,22.7015,22.7015,22.7015,18.388,0,0.141806,0,9.20436e+06
05/15/2009 19:00,5,15,5,19,0,16,39,0,0,1.75151e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,14,44,0,0,2.15493e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,12,54,0,0,1.8305e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,1.8305e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,1.53851e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,1.37629e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,1.63928e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,1.63928e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,1.63928e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,1.63928e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,1.63928e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,0,0,1.52928e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8,93,0,0,1.52928e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,2.10736e+07,22.6981,22.6981,22.6981,22.6981,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,0,1.40675e+06,4.28377e+07,22.7124,22.7124,22.7124,18.388,0,0.0880954,0,5.73412e+06
05/16/2009 10:00,5,16,6,10,0,8,81,0,1.99404e+06,4.29059e+07,22.726,22.726,22.726,18.388,0,0.126242,0,8.2406e+06
05/16/2009 11:00,5,16,6,11,0,9,76,0,2.38505e+06,4.33926e+07,22.7321,22.7321,22.7321,18.388,0,0.153899,0,1.00601e+07
05/16/2009 12:00,5,16,6,12,0,10,66,0,2.80122e+06,4.36563e+07,22.739,22.739,22.739,18.388,0,0.183747,0,1.20304e+07
05/16/2009 13:00,5,16,6,13,0,8,87,0,1.76793e+06,3.95706e+07,22.7443,22.7443,22.7443,18.388,0,0.109606,0,7.1849e+06
05/16/2009 14:00,5,16,6,14,0,9,87,0,3.1198e+06,4.5615e+07,22.7525,22.7525,22.7525,18.388,0,0.206733,0,1.35772e+07
05/16/2009 15:00,5,16,6,15,0,9,87,0,3.36571e+06,4.46181e+07,22.7617,22.7617,22.7617,18.388,0,0.224559,0,1.47789e+07
05/16/2009 16:00,5,16,6,16,0,8,87,0,3.27747e+06,4.64649e+07,22.7615,22.7615,22.7615,18.388,0,0.218319,0,1.43676e+07
05/16/2009 17:00,5,16,6,17,0,7,93,0,3.49168e+06,4.54284e+07,22.761,22.761,22.761,18.388,0,0.23383,0,1.53868e+07
05/16/2009 18:00,5,16,6,18,0,7,93,0,532783,2.82942e+07,22.7367,22.7367,22.7367,18.388,0,0.034065,0,2.22912e+06
05/16/2009 19:00,5,16,6,19,0,7,93,0,0,1.81775e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,7,100,0,0,2.15493e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,7,100,0,0,1.8305e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,1.8305e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,1.53851e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,1.37629e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,1.63928e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,1.63928e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,1.63928e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,1.63928e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,1.63928e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,0,0,1.57569e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8,87,0,0,1.52928e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 08:00,5,17,0,8,0,8,81,0,0,2.05842e+07,22.7203,22.7203,22.7203,22.7203,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,9,76,0,501115,4.0434e+07,22.7351,22.7351,22.7351,19.2545,0,0.0326047,0,2.134e+06
05/17/2009 10:00,5,17,0,10,0,12,67,0,706126,4.10837e+07,22.7731,22.7731,22.7731,18.388,0,0.0464956,0,3.06891e+06
05/17/2009 11:00,5,17,0,11,0,13,62,0,1.17332e+06,4.05879e+07,22.8038,22.8038,22.8038,18.388,0,0.0711158,0,4.72693e+06
05/17/2009 12:00,5,17,0,12,0,14,59,0,2.16604e+06,4.15561e+07,22.8477,22.8477,22.8477,18.388,0,0.13782,0,9.24902e+06
05/17/2009 13:00,5,17,0,13,0,14,59,0,1.697e+06,3.78643e+07,22.8664,22.8664,22.8664,18.388,0,0.104024,0,7.00994e+06
05/17/2009 14:00,5,17,0,14,0,15,55,0,3.81789e+06,4.29666e+07,22.876,22.876,22.876,18.388,0,0.256593,0,1.73287e+07
05/17/2009 15:00,5,17,0,15,0,15,55,0,4.42912e+06,4.3991e+07,22.8665,22.8665,22.8665,18.388,0,0.301503,0,2.03184e+07
05/17/2009 16:00,5,17,0,16,0,14,59,0,4.39109e+06,4.56459e+07,22.841,22.841,22.841,18.388,0,0.299117,0,2.00425e+07
05/17/2009 17:00,5,17,0,17,0,15,59,0,4.44679e+06,4.76736e+07,22.8328,22.8328,22.8328,18.388,0,0.30357,0,2.03038e+07
05/17/2009 18:00,5,17,0,18,0,14,63,0,1.15384e+06,2.94682e+07,22.8046,22.8046,22.8046,18.388,0,0.0658989,0,4.37956e+06
05/17/2009 19:00,5,17,0,19,0,14,63,0,0,1.81775e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,13,62,0,0,2.15493e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,12,71,0,0,1.8305e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,1.8305e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,1.53851e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,1.37629e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,1.63928e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,1.63928e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,1.63928e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,1.63928e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,1.63928e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,0,0,1.57569e+07,22.79,22.79,22.79,22.79,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10,82,0,78923.7,1.49869e+07,22.7813,22.7813,22.7813,19.8553,0,0.00388204,0,256339
05/18/2009 08:00,5,18,1,8,0,12,67,0,249169,2.05291e+07,22.7283,22.7283,22.7283,18.388,0,0.0150497,0,981756
05/18/2009 09:00,5,18,1,9,0,14,63,0,1.89932e+06,4.16447e+07,22.6916,22.6916,22.6916,18.388,0,0.124286,0,8.05138e+06
05/18/2009 10:00,5,18,1,10,0,16,55,0,2.62553e+06,4.2543e+07,22.7184,22.7184,22.7184,18.388,0,0.173821,0,1.13269e+07
05/18/2009 11:00,5,18,1,11,0,17,52,0,3.45518e+06,4.38234e+07,22.7365,22.7365,22.7365,18.388,0,0.231225,0,1.51301e+07
05/18/2009 12:00,5,18,1,12,0,19,46,0,4.23743e+06,4.41504e+07,22.759,22.759,22.759,18.388,0,0.288593,0,1.89818e+07
05/18/2009 13:00,5,18,1,13,0,21,40,0,3.81324e+06,4.03858e+07,22.7662,22.7662,22.7662,18.388,0,0.256987,0,1.69305e+07
05/18/2009 14:00,5,18,1,14,0,22,38,0,5.56441e+06,4.58209e+07,22.7645,22.7645,22.7645,18.388,0,0.387648,0,2.5529e+07
05/18/2009 15:00,5,18,1,15,0,24,31,0,6.45659e+06,4.62974e+07,22.7617,22.7617,22.7617,18.388,0,0.455402,0,2.99719e+07
05/18/2009 16:00,5,18,1,16,0,24,25,0,7.14976e+06,4.8626e+07,22.7437,22.7437,22.7437,18.388,0,0.50979,0,3.34134e+07
05/18/2009 17:00,5,18,1,17,0,22,41,0,7.45032e+06,4.94053e+07,22.7395,22.7395,22.7395,18.388,0,0.533523,0,3.4935e+07
05/18/2009 18:00,5,18,1,18,0,20,46,0,4.69856e+06,3.18911e+07,22.7169,22.7169,22.7169,18.388,0,0.324035,0,2.11077e+07
05/18/2009 19:00,5,18,1,19,0,18,52,0,0,1.73957e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,17,55,0,0,2.15493e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,16,59,0,0,1.8305e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,13,72,0,0,1.8305e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,1.53851e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,1.37629e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,1.63928e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,1.63928e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,1.63928e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,1.63928e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,1.63928e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,1.50607e+07,22.7047,22.7047,22.7047,22.7047,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,828845,1.60148e+07,22.6606,22.6606,22.6606,18.388,0,0.0534041,0,3.4335e+06
05/19/2009 08:00,5,19,2,8,0,14,63,0,1.44982e+06,2.214e+07,22.6265,22.6265,22.6265,18.388,0,0.096909,0,6.18089e+06
05/19/2009 09:00,5,19,2,9,0,16,55,0,5.08531e+06,4.64288e+07,22.6587,22.6587,22.6587,18.388,0,0.355215,0,2.28281e+07
05/19/2009 10:00,5,19,2,10,0,16,55,0,5.45308e+06,4.60922e+07,22.6834,22.6834,22.6834,18.388,0,0.38137,0,2.46504e+07
05/19/2009 11:00,5,19,2,11,0,17,48,0,5.73226e+06,4.62948e+07,22.6949,22.6949,22.6949,18.388,0,0.401183,0,2.60002e+07
05/19/2009 12:00,5,19,2,12,0,18,45,0,6.13718e+06,4.5756e+07,22.7007,22.7007,22.7007,18.388,0,0.431999,0,2.8035e+07
05/19/2009 13:00,5,19,2,13,0,18,45,0,5.44665e+06,4.15127e+07,22.6969,22.6969,22.6969,18.388,0,0.379196,0,2.45869e+07
05/19/2009 14:00,5,19,2,14,0,19,46,0,6.66595e+06,4.77318e+07,22.6925,22.6925,22.6925,18.388,0,0.472732,0,3.06202e+07
05/19/2009 15:00,5,19,2,15,0,19,43,0,7.05704e+06,4.79727e+07,22.69,22.69,22.69,18.388,0,0.503035,0,3.2564e+07
05/19/2009 16:00,5,19,2,16,0,19,43,0,7.11127e+06,4.94872e+07,22.6889,22.6889,22.6889,18.388,0,0.507422,0,3.28397e+07
05/19/2009 17:00,5,19,2,17,0,21,40,0,8.15322e+06,4.95075e+07,22.6985,22.6985,22.6985,18.388,0,0.588767,0,3.81891e+07
05/19/2009 18:00,5,19,2,18,0,19,46,0,5.58759e+06,3.30109e+07,22.6877,22.6877,22.6877,18.388,0,0.39034,0,2.5255e+07
05/19/2009 19:00,5,19,2,19,0,18,49,0,0,1.81775e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,16,55,0,0,2.15493e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,14,63,0,0,1.8305e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,1.8305e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,1.53851e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,0,0,1.03911e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,8,87,0,0,1.01814e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,9.81816e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,0,0,1.00791e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,10.6,78,0,0,9.81816e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,12,71,0,0,9.63656e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,16,55,0,0,9.73886e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19,46,0,0,9.60841e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,17,52,0,0,9.29636e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,14,63,0,0,9.68771e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,13,67,0,0,9.76701e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,13,67,0,0,1.034e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,13,72,0,0,1.03911e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,12,82,0,0,1.034e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,11,87,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,11,87,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,1.26492e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,1.034e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,9.76701e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,0,0,9.50611e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,19,46,0,0,9.55726e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,21,38,0,0,9.39867e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,23,31,0,0,9.29636e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,24,24,0,0,9.50611e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,27,17,0,0,9.26822e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28,12,0,0,9.42681e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,29,10,0,0,9.29636e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,27,10,0,0,9.66471e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,26,9,0,0,9.66471e+06,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,26,9,0,0,1.00791e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,24,9,0,0,1.01072e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,20,12,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,1.37629e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,1.63928e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,1.63928e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,1.63928e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,1.63928e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,1.63928e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,0,0,1.51261e+07,22.6868,22.6868,22.6868,22.6868,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11,15,0,139161,1.51639e+07,22.6174,22.6174,22.6174,19.8209,0,0.00822472,0,520779
05/22/2009 08:00,5,22,5,8,0,13,12,0,636165,2.11374e+07,22.2697,22.2697,22.2697,18.388,0,0.0435555,0,2.54373e+06
05/22/2009 09:00,5,22,5,9,0,14,10,0,2.06641e+06,4.2668e+07,22.1525,22.1525,22.1525,18.388,0,0.141322,0,8.01851e+06
05/22/2009 10:00,5,22,5,10,0,16,10,0,2.79112e+06,4.3412e+07,22.2329,22.2329,22.2329,18.388,0,0.187878,0,1.08719e+07
05/22/2009 11:00,5,22,5,11,0,17,11,0,3.44984e+06,4.38257e+07,22.2896,22.2896,22.2896,18.388,0,0.23291,0,1.36745e+07
05/22/2009 12:00,5,22,5,12,0,17,11,0,3.91574e+06,4.44079e+07,22.323,22.323,22.323,18.388,0,0.266997,0,1.58098e+07
05/22/2009 13:00,5,22,5,13,0,19,11,0,3.42766e+06,4.04898e+07,22.3601,22.3601,22.3601,18.388,0,0.230537,0,1.37796e+07
05/22/2009 14:00,5,22,5,14,0,19,11,0,5.00678e+06,4.6433e+07,22.3812,22.3812,22.3812,18.388,0,0.348308,0,2.093e+07
05/22/2009 15:00,5,22,5,15,0,19,12,0,5.64018e+06,4.77709e+07,22.4035,22.4035,22.4035,18.388,0,0.396163,0,2.39382e+07
05/22/2009 16:00,5,22,5,16,0,19,12,0,6.30411e+06,4.86155e+07,22.4144,22.4144,22.4144,18.388,0,0.447927,0,2.71394e+07
05/22/2009 17:00,5,22,5,17,0,19,12,0,6.85608e+06,4.97155e+07,22.4331,22.4331,22.4331,18.388,0,0.491555,0,2.99213e+07
05/22/2009 18:00,5,22,5,18,0,17,13,0,4.19526e+06,3.15365e+07,22.4221,22.4221,22.4221,18.388,0,0.289198,0,1.75559e+07
05/22/2009 19:00,5,22,5,19,0,16,13,0,0,1.73957e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,13,16,0,0,2.15493e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,11,18,0,0,1.8305e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,1.8305e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,1.53851e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,1.37629e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,1.63928e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,1.63928e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,1.63928e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,1.63928e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,1.63928e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,0,0,1.50607e+07,22.4158,22.4158,22.4158,22.4158,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,8,32,0,336015,1.5408e+07,22.3591,22.3591,22.3591,18.388,0,0.0214244,0,1.27641e+06
05/23/2009 08:00,5,23,6,8,0,9,32,0,750195,2.12813e+07,22.2418,22.2418,22.2418,18.388,0,0.0519129,0,3.01037e+06
05/23/2009 09:00,5,23,6,9,0,11,28,0,3.39663e+06,4.43194e+07,22.3387,22.3387,22.3387,18.388,0,0.233926,0,1.39197e+07
05/23/2009 10:00,5,23,6,10,0,14,27,0,3.89084e+06,4.41311e+07,22.4205,22.4205,22.4205,18.388,0,0.266369,0,1.61628e+07
05/23/2009 11:00,5,23,6,11,0,15,26,0,4.09613e+06,4.42384e+07,22.482,22.482,22.482,18.388,0,0.279881,0,1.72421e+07
05/23/2009 12:00,5,23,6,12,0,16,22,0,4.43912e+06,4.36189e+07,22.5072,22.5072,22.5072,18.388,0,0.305154,0,1.89149e+07
05/23/2009 13:00,5,23,6,13,0,16,22,0,3.73119e+06,4.0415e+07,22.5242,22.5242,22.5242,18.388,0,0.252152,0,1.56941e+07
05/23/2009 14:00,5,23,6,14,0,18,21,0,4.95638e+06,4.50635e+07,22.5288,22.5288,22.5288,18.388,0,0.343779,0,2.1421e+07
05/23/2009 15:00,5,23,6,15,0,17,17,0,4.97515e+06,4.70445e+07,22.5319,22.5319,22.5319,18.388,0,0.345312,0,2.15328e+07
05/23/2009 16:00,5,23,6,16,0,16,20,0,4.8743e+06,4.84773e+07,22.5469,22.5469,22.5469,18.388,0,0.337718,0,2.11354e+07
05/23/2009 17:00,5,23,6,17,0,16,20,0,4.98323e+06,4.96631e+07,22.5565,22.5565,22.5565,18.388,0,0.345879,0,2.1696e+07
05/23/2009 18:00,5,23,6,18,0,11,50,0,1.93861e+06,3.04492e+07,22.5678,22.5678,22.5678,18.388,0,0.122028,0,7.6753e+06
05/23/2009 19:00,5,23,6,19,0,8,81,0,0,1.78194e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,7,93,0,0,2.15493e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,7,93,0,0,1.8305e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,1.8305e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,1.53851e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,1.37629e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,1.63928e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,1.63928e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,1.63928e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,1.63928e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,1.63928e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,0,0,1.56915e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,2,93,0,0,1.51261e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,3,87,0,0,2.07036e+07,22.5728,22.5728,22.5728,22.5728,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,3,87,0,752844,4.3088e+07,22.5893,22.5893,22.5893,18.388,0,0.0467118,0,2.95445e+06
05/24/2009 10:00,5,24,0,10,0,3,100,0,894323,4.35327e+07,22.6294,22.6294,22.6294,18.388,0,0.0604282,0,3.85672e+06
05/24/2009 11:00,5,24,0,11,0,3,93,0,911002,4.29014e+07,22.6463,22.6463,22.6463,18.388,0,0.0616551,0,3.95073e+06
05/24/2009 12:00,5,24,0,12,0,3,93,0,1.04607e+06,4.24097e+07,22.6593,22.6593,22.6593,18.388,0,0.0689238,0,4.42991e+06
05/24/2009 13:00,5,24,0,13,0,3,93,0,717183,3.83028e+07,22.6687,22.6687,22.6687,18.388,0,0.0474089,0,3.05382e+06
05/24/2009 14:00,5,24,0,14,0,3,93,0,2.03919e+06,4.2309e+07,22.7116,22.7116,22.7116,18.388,0,0.129404,0,8.42327e+06
05/24/2009 15:00,5,24,0,15,0,5,81,0,2.84447e+06,4.14976e+07,22.7572,22.7572,22.7572,18.388,0,0.186731,0,1.22772e+07
05/24/2009 16:00,5,24,0,16,0,7,70,0,3.60956e+06,4.45558e+07,22.7713,22.7713,22.7713,18.388,0,0.242929,0,1.60233e+07
05/24/2009 17:00,5,24,0,17,0,8,71,0,4.32868e+06,4.6511e+07,22.7678,22.7678,22.7678,18.388,0,0.296837,0,1.95629e+07
05/24/2009 18:00,5,24,0,18,0,8.8,70,0,1.83273e+06,2.85921e+07,22.7297,22.7297,22.7297,18.388,0,0.12201,0,7.97127e+06
05/24/2009 19:00,5,24,0,19,0,9,71,0,0,1.73957e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,7,76,0,0,2.15493e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,6,81,0,0,1.8305e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,1.8305e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,1.53851e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,1.37629e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,1.63928e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,1.63928e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,1.63928e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,1.63928e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,1.63928e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,0,0,1.51261e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
