Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/25/2009 07:00,5,25,1,7,0,8,66,0,0,1.50248e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,1.98561e+07,22.7189,22.7189,22.7189,22.7189,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,0,1.25691e+06,4.08558e+07,22.6891,22.6891,22.6891,18.388,0,0.0824431,0,5.3322e+06
05/25/2009 10:00,5,25,1,10,0,16,36,0,1.77693e+06,4.14906e+07,22.7022,22.7022,22.7022,18.388,0,0.115258,0,7.48252e+06
05/25/2009 11:00,5,25,1,11,0,18,27,0,2.66062e+06,4.30847e+07,22.7297,22.7297,22.7297,18.388,0,0.17346,0,1.13327e+07
05/25/2009 12:00,5,25,1,12,0,18,23,0,3.42323e+06,4.40362e+07,22.7421,22.7421,22.7421,18.388,0,0.228493,0,1.49705e+07
05/25/2009 13:00,5,25,1,13,0,19,24,0,2.99098e+06,3.99349e+07,22.7492,22.7492,22.7492,18.388,0,0.196814,0,1.29161e+07
05/25/2009 14:00,5,25,1,14,0,20,20,0,4.75533e+06,4.5709e+07,22.7405,22.7405,22.7405,18.388,0,0.326743,0,2.13999e+07
05/25/2009 15:00,5,25,1,15,0,21,19,0,5.6427e+06,4.77632e+07,22.733,22.733,22.733,18.388,0,0.393552,0,2.57309e+07
05/25/2009 16:00,5,25,1,16,0,21,21,0,6.435e+06,4.87702e+07,22.722,22.722,22.722,18.388,0,0.455116,0,2.96809e+07
05/25/2009 17:00,5,25,1,17,0,22,21,0,6.99439e+06,4.90873e+07,22.7052,22.7052,22.7052,18.388,0,0.499466,0,3.24469e+07
05/25/2009 18:00,5,25,1,18,0,20,24,0,4.21338e+06,3.1284e+07,22.6726,22.6726,22.6726,18.388,0,0.288902,0,1.86267e+07
05/25/2009 19:00,5,25,1,19,0,17,34,0,0,1.73957e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,16,39,0,0,2.15493e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15,41,0,0,1.8305e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,1.8305e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,1.53851e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,1.37629e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,1.63928e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,1.63928e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,1.63928e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,1.63928e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,1.63928e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,0,0,1.50607e+07,22.6569,22.6569,22.6569,22.6569,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,15,41,0,629067,1.57766e+07,22.5747,22.5747,22.5747,18.388,0,0.0425454,0,2.67992e+06
05/26/2009 08:00,5,26,2,8,0,19,24,0,1.2364e+06,2.18764e+07,22.5076,22.5076,22.5076,18.388,0,0.0825841,0,5.11932e+06
05/26/2009 09:00,5,26,2,9,0,21,16,0,4.65138e+06,4.50928e+07,22.5514,22.5514,22.5514,18.388,0,0.323637,0,2.02785e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,5.10055e+06,4.45996e+07,22.5768,22.5768,22.5768,18.388,0,0.355241,0,2.23917e+07
05/26/2009 11:00,5,26,2,11,0,22,15,0,5.41662e+06,4.49904e+07,22.5935,22.5935,22.5935,18.388,0,0.377928,0,2.39168e+07
05/26/2009 12:00,5,26,2,12,0,23,14,0,5.948e+06,4.67094e+07,22.6066,22.6066,22.6066,18.388,0,0.418229,0,2.65493e+07
05/26/2009 13:00,5,26,2,13,0,23,16,0,5.11059e+06,4.26033e+07,22.6188,22.6188,22.6188,18.388,0,0.354245,0,2.25527e+07
05/26/2009 14:00,5,26,2,14,0,24,15,0,6.67921e+06,4.65853e+07,22.6198,22.6198,22.6198,18.388,0,0.474252,0,3.01999e+07
05/26/2009 15:00,5,26,2,15,0,24,16,0,7.30205e+06,4.8426e+07,22.624,22.624,22.624,18.388,0,0.522535,0,3.33074e+07
05/26/2009 16:00,5,26,2,16,0,24,17,0,8.15614e+06,4.95169e+07,22.6295,22.6295,22.6295,18.388,0,0.590418,0,3.76836e+07
05/26/2009 17:00,5,26,2,17,0,23,18,0,7.62427e+06,5.03971e+07,22.624,22.624,22.624,18.388,0,0.547977,0,3.49296e+07
05/26/2009 18:00,5,26,2,18,0,22,21,0,4.68161e+06,3.26549e+07,22.6178,22.6178,22.6178,18.388,0,0.321751,0,2.04793e+07
05/26/2009 19:00,5,26,2,19,0,21,23,0,0,1.75151e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,18,32,0,0,2.15493e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,16,36,0,0,1.8305e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,13,51,0,0,1.8305e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,1.53851e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,9.84631e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,9.71586e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,0,9.50611e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,20,32,0,0,9.50611e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,23,27,0,0,9.29636e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,25,18,0,0,9.29636e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24,12,0,0,9.50611e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,16,0,0,9.34752e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,25,21,0,0,9.29636e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,23,27,0,0,9.29636e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,19,34,0,0,9.86931e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,21,30,0,0,9.50611e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,21,28,0,0,9.89746e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,20,30,0,0,1.01072e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,17,42,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,16,42,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,17,39,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,1.26492e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,9.84631e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,9.79516e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,9.71586e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,0,9.66471e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,24,22,0,0,9.50611e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,25,19,0,0,9.47796e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,26,17,0,0,9.34752e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,26,17,0,0,9.50611e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,24,20,0,0,9.29636e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,26,17,0,0,9.24521e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,26,20,0,0,9.68771e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,24,22,0,0,9.58541e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,24,22,0,0,9.79516e+06,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,22,27,0,0,1.00561e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,18,37,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,17,39,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,1.37629e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,1.63928e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,1.63928e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,1.63928e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,1.63928e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,1.63928e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.50607e+07,22.6114,22.6114,22.6114,22.6114,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,1.66252e+06,1.70348e+07,22.4691,22.4691,22.4691,18.388,0,0.106249,0,6.53001e+06
05/29/2009 08:00,5,29,5,8,0,21,28,0,2.95879e+06,2.40163e+07,22.4264,22.4264,22.4264,18.388,0,0.201747,0,1.22602e+07
05/29/2009 09:00,5,29,5,9,0,24,22,0,6.55741e+06,4.83076e+07,22.482,22.482,22.482,18.388,0,0.471437,0,2.90428e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,7.25088e+06,4.87772e+07,22.5421,22.5421,22.5421,18.388,0,0.52224,0,3.26445e+07
05/29/2009 11:00,5,29,5,11,0,27,18,0,7.45742e+06,4.88866e+07,22.5725,22.5725,22.5725,18.388,0,0.536212,0,3.37641e+07
05/29/2009 12:00,5,29,5,12,0,28,16,0,7.87312e+06,4.79672e+07,22.5885,22.5885,22.5885,18.388,0,0.56864,0,3.59424e+07
05/29/2009 13:00,5,29,5,13,0,28,16,0,7.26542e+06,4.48801e+07,22.6034,22.6034,22.6034,18.388,0,0.520399,0,3.30103e+07
05/29/2009 14:00,5,29,5,14,0,28,17,0,8.60758e+06,4.94407e+07,22.6035,22.6035,22.6035,18.388,0,0.626731,0,3.97563e+07
05/29/2009 15:00,5,29,5,15,0,27,20,0,8.67422e+06,5.02931e+07,22.6155,22.6155,22.6155,18.388,0,0.631891,0,4.01974e+07
05/29/2009 16:00,5,29,5,16,0,26,21,0,8.61049e+06,5.1401e+07,22.6226,22.6226,22.6226,18.388,0,0.626827,0,3.99425e+07
05/29/2009 17:00,5,29,5,17,0,26,21,0,8.88556e+06,5.2008e+07,22.6284,22.6284,22.6284,18.388,0,0.648799,0,4.13993e+07
05/29/2009 18:00,5,29,5,18,0,26,23,0,6.36527e+06,3.43401e+07,22.635,22.635,22.635,18.388,0,0.449522,0,2.8728e+07
05/29/2009 19:00,5,29,5,19,0,24,25,0,0,1.73957e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,22,31,0,0,2.15493e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,18,45,0,0,1.8305e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,16,51,0,0,1.8305e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,15,55,0,0,1.53851e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,1.37629e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,1.63928e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,1.63928e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,1.63928e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,1.63928e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,1.63928e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.49954e+07,22.6349,22.6349,22.6349,22.6349,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,2.93779e+06,1.86305e+07,22.6176,22.6176,22.6176,18.388,0,0.198101,0,1.26148e+07
05/30/2009 08:00,5,30,6,8,0,23,29,0,3.8611e+06,2.51458e+07,22.601,22.601,22.601,18.388,0,0.267108,0,1.69339e+07
05/30/2009 09:00,5,30,6,9,0,26,24,0,7.5325e+06,4.95382e+07,22.6283,22.6283,22.6283,18.388,0,0.545348,0,3.47977e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,8.34629e+06,4.97712e+07,22.6663,22.6663,22.6663,18.388,0,0.607281,0,3.90967e+07
05/30/2009 11:00,5,30,6,11,0,28,23,0,8.62928e+06,4.99803e+07,22.6772,22.6772,22.6772,18.388,0,0.628076,0,4.05378e+07
05/30/2009 12:00,5,30,6,12,0,29,22,0,9.02054e+06,5.04771e+07,22.6852,22.6852,22.6852,18.388,0,0.659303,0,4.26322e+07
05/30/2009 13:00,5,30,6,13,0,29,20,0,8.25537e+06,4.65931e+07,22.6759,22.6759,22.6759,18.388,0,0.59813,0,3.85935e+07
05/30/2009 14:00,5,30,6,14,0,31,18,0,9.98603e+06,5.21103e+07,22.6785,22.6785,22.6785,18.388,0,0.737418,0,4.76089e+07
05/30/2009 15:00,5,30,6,15,0,32,17,0,1.10203e+07,5.42324e+07,22.6834,22.6834,22.6834,18.388,0,0.821815,0,5.31185e+07
05/30/2009 16:00,5,30,6,16,0,32,18,0,1.18924e+07,5.57568e+07,22.686,22.686,22.686,18.388,0,0.895246,0,5.79e+07
05/30/2009 17:00,5,30,6,17,0,32,20,0,1.25085e+07,5.69522e+07,22.6883,22.6883,22.6883,18.388,0,0.947961,0,6.13416e+07
05/30/2009 18:00,5,30,6,18,0,29,23,0,9.4942e+06,3.79874e+07,22.6648,22.6648,22.6648,18.388,0,0.698417,0,4.49482e+07
05/30/2009 19:00,5,30,6,19,0,27,24,0,0,1.72763e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,27,23,0,0,2.15493e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,26,24,0,0,1.8305e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23,29,0,0,1.8305e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,22,29,0,0,1.53851e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22,29,0,0,1.37629e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,20,32,0,0,1.63928e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,0,1.63928e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,1.63928e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,1.63928e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,1.63928e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.50607e+07,22.655,22.655,22.655,22.655,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,5.25095e+06,2.15611e+07,22.5541,22.5541,22.5541,18.388,0,0.375351,0,2.3576e+07
05/31/2009 08:00,5,31,0,8,0,26,26,0,6.64784e+06,2.86705e+07,22.5501,22.5501,22.5501,18.388,0,0.479152,0,3.00092e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,9.91313e+06,5.25863e+07,22.5804,22.5804,22.5804,18.388,0,0.737302,0,4.65135e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,1.03521e+07,5.2742e+07,22.6068,22.6068,22.6068,18.388,0,0.770781,0,4.89321e+07
05/31/2009 11:00,5,31,0,11,0,31,18,0,1.04499e+07,5.23178e+07,22.6386,22.6386,22.6386,18.388,0,0.776539,0,4.96699e+07
05/31/2009 12:00,5,31,0,12,0,32,17,0,1.07927e+07,5.2755e+07,22.6543,22.6543,22.6543,18.388,0,0.804473,0,5.16451e+07
05/31/2009 13:00,5,31,0,13,0,32,17,0,1.00471e+07,4.77295e+07,22.655,22.655,22.655,18.388,0,0.742878,0,4.76993e+07
05/31/2009 14:00,5,31,0,14,0,31,18,0,1.1244e+07,5.24286e+07,22.6451,22.6451,22.6451,18.388,0,0.842084,0,5.39433e+07
05/31/2009 15:00,5,31,0,15,0,28,23,0,1.09074e+07,5.59092e+07,22.6456,22.6456,22.6456,18.388,0,0.814228,0,5.21654e+07
05/31/2009 16:00,5,31,0,16,0,29,23,0,1.21605e+07,5.38656e+07,22.6586,22.6586,22.6586,18.388,0,0.918064,0,5.8997e+07
05/31/2009 17:00,5,31,0,17,0,29,23,0,1.27961e+07,5.65325e+07,22.6598,22.6598,22.6598,18.388,0,0.972556,0,6.25173e+07
05/31/2009 18:00,5,31,0,18,0,29,25,0,1.03141e+07,3.90391e+07,22.6641,22.6641,22.6641,18.388,0,0.765052,0,4.92274e+07
05/31/2009 19:00,5,31,0,19,0,25,32,0,0,1.75151e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,24,36,0,0,2.15493e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,19,49,0,0,1.8305e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,18,52,0,0,1.8305e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,0,1.53851e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,0,1.37629e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,1.63928e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,1.63928e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,1.63928e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,1.63928e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,1.63928e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.57569e+07,22.6642,22.6642,22.6642,22.6642,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,3.29834e+06,1.96719e+07,22.6697,22.6697,22.6697,18.388,0,0.225334,0,1.45238e+07
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,4.07252e+06,2.6226e+07,22.6469,22.6469,22.6469,18.388,0,0.276318,0,1.77083e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,0,7.84248e+06,5.19809e+07,22.645,22.645,22.645,18.388,0,0.565833,0,3.62462e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,0,8.12209e+06,5.19411e+07,22.6535,22.6535,22.6535,18.388,0,0.58804,0,3.77438e+07
06/01/2009 11:00,6,1,1,11,0,12.2,93,0,8.29796e+06,5.1513e+07,22.6594,22.6594,22.6594,18.388,0,0.601971,0,3.86912e+07
06/01/2009 12:00,6,1,1,12,0,13.9,96,0,8.81111e+06,5.21671e+07,22.6846,22.6846,22.6846,18.388,0,0.642629,0,4.15488e+07
06/01/2009 13:00,6,1,1,13,0,17.8,73,0,8.50952e+06,4.57565e+07,22.6994,22.6994,22.6994,18.388,0,0.617889,0,4.00863e+07
06/01/2009 14:00,6,1,1,14,0,18.3,68,0,9.8652e+06,5.09067e+07,22.6928,22.6928,22.6928,18.388,0,0.727679,0,4.71376e+07
06/01/2009 15:00,6,1,1,15,0,18.9,65,0,9.90329e+06,5.331e+07,22.6975,22.6975,22.6975,18.388,0,0.731042,0,4.74069e+07
06/01/2009 16:00,6,1,1,16,0,13.9,77,0,9.10799e+06,5.25493e+07,22.6669,22.6669,22.6669,18.388,0,0.667201,0,4.29594e+07
06/01/2009 17:00,6,1,1,17,0,10,89,0,8.87698e+06,5.13458e+07,22.6398,22.6398,22.6398,18.388,0,0.648523,0,4.14927e+07
06/01/2009 18:00,6,1,1,18,0,10.6,79,0,6.16054e+06,3.40824e+07,22.6237,22.6237,22.6237,18.388,0,0.434456,0,2.76912e+07
06/01/2009 19:00,6,1,1,19,0,11.1,80,0,0,1.77538e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,10.6,79,0,0,2.15493e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,0,1.8305e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,10,89,0,0,1.8305e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,1.53851e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,1.37629e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,1.63928e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,1.63928e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,1.63928e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,1.63928e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,1.63928e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.56915e+07,22.6152,22.6152,22.6152,22.6152,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,2.28134e+06,1.77938e+07,22.6331,22.6331,22.6331,18.388,0,0.147847,0,9.44422e+06
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,3.531e+06,2.47141e+07,22.6249,22.6249,22.6249,18.388,0,0.239064,0,1.52419e+07
06/02/2009 09:00,6,2,2,9,0,15,75,0,7.03616e+06,4.88949e+07,22.6467,22.6467,22.6467,18.388,0,0.504096,0,3.23049e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,0,8.06111e+06,5.08472e+07,22.695,22.695,22.695,18.388,0,0.583601,0,3.78241e+07
06/02/2009 11:00,6,2,2,11,0,20,45,0,8.01802e+06,4.95979e+07,22.6772,22.6772,22.6772,18.388,0,0.579742,0,3.74184e+07
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,8.2469e+06,5.01443e+07,22.6642,22.6642,22.6642,18.388,0,0.598025,0,3.84808e+07
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,7.69542e+06,4.56539e+07,22.6672,22.6672,22.6672,18.388,0,0.553983,0,3.56725e+07
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,9.12276e+06,5.12639e+07,22.6565,22.6565,22.6565,18.388,0,0.668228,0,4.29216e+07
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,9.32157e+06,5.08664e+07,22.6444,22.6444,22.6444,18.388,0,0.684268,0,4.38265e+07
06/02/2009 16:00,6,2,2,16,0,15.6,72,0,8.95126e+06,5.23503e+07,22.6543,22.6543,22.6543,18.388,0,0.654777,0,4.20353e+07
06/02/2009 17:00,6,2,2,17,0,13.3,69,0,8.57445e+06,5.29187e+07,22.6364,22.6364,22.6364,18.388,0,0.625014,0,3.9956e+07
06/02/2009 18:00,6,2,2,18,0,11.7,83,0,5.60424e+06,3.46111e+07,22.6299,22.6299,22.6299,18.388,0,0.392371,0,2.50454e+07
06/02/2009 19:00,6,2,2,19,0,11.7,89,0,0,1.80581e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,11.7,80,0,0,2.15493e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,0,1.8305e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,0,1.8305e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,1.53851e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,1.02607e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,1.00791e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,9.60841e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,0,0,9.86931e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,13.3,69,0,0,9.81816e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,14.4,72,0,0,9.55726e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,15.6,55,0,0,9.42681e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,17.2,54,0,0,9.42681e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,17.2,56,0,0,9.29636e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,16.1,58,0,0,9.39867e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15,60,0,0,9.86931e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,12.8,86,0,0,9.89746e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.7,75,0,0,1.00279e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,69,0,0,1.034e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,12.8,77,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,10,89,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,1.26492e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,1.01072e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,9.79516e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,9.71586e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,0,0,9.66471e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,0,9.50611e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,20,40,0,0,9.29636e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,0,9.60841e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,0,9.42681e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,0,9.60841e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,0,9.66471e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,0,9.71586e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,0,9.66471e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,0,9.79516e+06,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,50,0,0,1.02607e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,1.37629e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,1.63928e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,1.63928e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,1.63928e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,1.63928e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,1.63928e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.53941e+07,22.6228,22.6228,22.6228,22.6228,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,1.99027e+06,1.74324e+07,22.6773,22.6773,22.6773,18.388,0,0.127199,0,8.20678e+06
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,3.3704e+06,2.43949e+07,22.6801,22.6801,22.6801,18.388,0,0.227424,0,1.46885e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,0,6.75863e+06,4.81384e+07,22.6965,22.6965,22.6965,18.388,0,0.480703,0,3.11652e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,7.70397e+06,4.85456e+07,22.7181,22.7181,22.7181,18.388,0,0.554153,0,3.61075e+07
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,8.12807e+06,4.86841e+07,22.7314,22.7314,22.7314,18.388,0,0.586955,0,3.83619e+07
06/05/2009 12:00,6,5,5,12,0,25,36,0,8.66505e+06,5.04171e+07,22.7292,22.7292,22.7292,18.388,0,0.629825,0,4.11431e+07
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,7.84733e+06,4.58442e+07,22.7094,22.7094,22.7094,18.388,0,0.564938,0,3.67369e+07
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,9.04654e+06,5.09072e+07,22.6838,22.6838,22.6838,18.388,0,0.661019,0,4.27297e+07
06/05/2009 15:00,6,5,5,15,0,25,30,0,9.74957e+06,5.18076e+07,22.6806,22.6806,22.6806,18.388,0,0.717735,0,4.6361e+07
06/05/2009 16:00,6,5,5,16,0,18.9,52,0,9.75543e+06,5.07669e+07,22.6677,22.6677,22.6677,18.388,0,0.718349,0,4.62614e+07
06/05/2009 17:00,6,5,5,17,0,20,47,0,1.00402e+07,5.28334e+07,22.6667,22.6667,22.6667,18.388,0,0.74167,0,4.77525e+07
06/05/2009 18:00,6,5,5,18,0,20,45,0,7.06451e+06,3.54963e+07,22.6556,22.6556,22.6556,18.388,0,0.503692,0,3.23463e+07
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,0,1.75151e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.1,64,0,0,2.15493e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,0,1.8305e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,0,1.8305e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,15,64,0,0,1.53851e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,1.37629e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,1.63928e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,1.63928e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,1.63928e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,1.63928e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,1.63928e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.55248e+07,22.6471,22.6471,22.6471,22.6471,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,2.39161e+06,1.78586e+07,22.6504,22.6504,22.6504,18.388,0,0.155847,0,9.99742e+06
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,3.79102e+06,2.45421e+07,22.6374,22.6374,22.6374,18.388,0,0.256426,0,1.63971e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,0,7.64738e+06,4.80833e+07,22.6535,22.6535,22.6535,18.388,0,0.551214,0,3.53803e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,8.25382e+06,4.88514e+07,22.6669,22.6669,22.6669,18.388,0,0.598361,0,3.85269e+07
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,8.5717e+06,4.89982e+07,22.6724,22.6724,22.6724,18.388,0,0.623454,0,4.01944e+07
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,9.13557e+06,4.9973e+07,22.6891,22.6891,22.6891,18.388,0,0.668613,0,4.32738e+07
06/06/2009 13:00,6,6,6,13,0,20,50,0,8.22477e+06,4.5395e+07,22.6793,22.6793,22.6793,18.388,0,0.595547,0,3.84573e+07
06/06/2009 14:00,6,6,6,14,0,17.8,73,0,9.4537e+06,5.0125e+07,22.6799,22.6799,22.6799,18.388,0,0.694411,0,4.48473e+07
06/06/2009 15:00,6,6,6,15,0,16.7,78,0,9.99727e+06,5.08211e+07,22.6832,22.6832,22.6832,18.388,0,0.738114,0,4.77069e+07
06/06/2009 16:00,6,6,6,16,0,14.4,70,0,9.91613e+06,5.13714e+07,22.6574,22.6574,22.6574,18.388,0,0.731994,0,4.70265e+07
06/06/2009 17:00,6,6,6,17,0,13.3,84,0,1.00011e+07,5.33221e+07,22.6559,22.6559,22.6559,18.388,0,0.739039,0,4.74628e+07
06/06/2009 18:00,6,6,6,18,0,14.4,67,0,7.15537e+06,3.5171e+07,22.6386,22.6386,22.6386,18.388,0,0.511222,0,3.26992e+07
06/06/2009 19:00,6,6,6,19,0,13.3,72,0,0,1.78731e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,12.2,80,0,0,2.15493e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,0,1.8305e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,0,1.8305e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,0,1.53851e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,1.37629e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,1.63928e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,1.63928e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,1.63928e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,1.63928e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,1.63928e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.56915e+07,22.6281,22.6281,22.6281,22.6281,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,2.20673e+06,1.78293e+07,22.6554,22.6554,22.6554,18.388,0,0.142713,0,9.16132e+06
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,3.03236e+06,2.401e+07,22.6515,22.6515,22.6515,18.388,0,0.200486,0,1.28622e+07
06/07/2009 09:00,6,7,0,9,0,12.8,86,0,6.52253e+06,4.83478e+07,22.6558,22.6558,22.6558,18.388,0,0.462661,0,2.97128e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,0,7.24476e+06,4.82154e+07,22.6676,22.6676,22.6676,18.388,0,0.518755,0,3.34066e+07
06/07/2009 11:00,6,7,0,11,0,15.6,67,0,7.76834e+06,4.9533e+07,22.6745,22.6745,22.6745,18.388,0,0.559763,0,3.61055e+07
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,8.18001e+06,4.87522e+07,22.6804,22.6804,22.6804,18.388,0,0.592403,0,3.82633e+07
06/07/2009 13:00,6,7,0,13,0,18.3,58,0,7.68577e+06,4.50598e+07,22.6819,22.6819,22.6819,18.388,0,0.552863,0,3.57222e+07
06/07/2009 14:00,6,7,0,14,0,20,50,0,9.07885e+06,4.96442e+07,22.676,22.676,22.676,18.388,0,0.66412,0,4.28522e+07
06/07/2009 15:00,6,7,0,15,0,17.8,65,0,9.32551e+06,4.99597e+07,22.6787,22.6787,22.6787,18.388,0,0.683783,0,4.41488e+07
06/07/2009 16:00,6,7,0,16,0,17.2,56,0,9.31223e+06,5.08524e+07,22.6639,22.6639,22.6639,18.388,0,0.683142,0,4.3955e+07
06/07/2009 17:00,6,7,0,17,0,18.9,48,0,9.81356e+06,5.22873e+07,22.6632,22.6632,22.6632,18.388,0,0.723598,0,4.65504e+07
06/07/2009 18:00,6,7,0,18,0,18.3,61,0,6.90961e+06,3.50304e+07,22.6683,22.6683,22.6683,18.388,0,0.491774,0,3.16744e+07
06/07/2009 19:00,6,7,0,19,0,15.6,69,0,0,1.77538e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,13.9,72,0,0,2.15493e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,0,1.8305e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,0,1.8305e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,1.53851e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,1.37629e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,1.63928e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,1.63928e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,1.63928e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,1.63928e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,1.63928e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.53287e+07,22.6645,22.6645,22.6645,22.6645,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,3.11624e+06,1.88494e+07,22.6436,22.6436,22.6436,18.388,0,0.210281,0,1.34743e+07
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,4.32112e+06,2.59004e+07,22.6175,22.6175,22.6175,18.388,0,0.299137,0,1.90386e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,0,7.87593e+06,5.02277e+07,22.6325,22.6325,22.6325,18.388,0,0.571631,0,3.65109e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,8.64167e+06,5.09396e+07,22.6577,22.6577,22.6577,18.388,0,0.63059,0,4.0515e+07
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,8.91596e+06,4.94397e+07,22.681,22.681,22.681,18.388,0,0.651224,0,4.20691e+07
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,9.24695e+06,5.14223e+07,22.6717,22.6717,22.6717,18.388,0,0.678032,0,4.37057e+07
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,8.69702e+06,4.67043e+07,22.6735,22.6735,22.6735,18.388,0,0.633419,0,4.08476e+07
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,1.00249e+07,5.17679e+07,22.6519,22.6519,22.6519,18.388,0,0.741376,0,4.75677e+07
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,1.10206e+07,5.21384e+07,22.6557,22.6557,22.6557,18.388,0,0.822694,0,5.28331e+07
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,1.12241e+07,5.30538e+07,22.6518,22.6518,22.6518,18.388,0,0.839811,0,5.38833e+07
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,1.1434e+07,5.41179e+07,22.6421,22.6421,22.6421,18.388,0,0.857573,0,5.48976e+07
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,8.46976e+06,3.6481e+07,22.6396,22.6396,22.6396,18.388,0,0.614775,0,3.93319e+07
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,0,1.77538e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,0,2.15493e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,0,1.8305e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,0,1.8305e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,0,1.53851e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,0,1.37629e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,1.63928e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,1.63928e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,1.63928e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,1.63928e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,1.63928e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.55902e+07,22.6327,22.6327,22.6327,22.6327,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,3.24938e+06,1.89348e+07,22.6139,22.6139,22.6139,18.388,0,0.219067,0,1.39391e+07
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,4.97804e+06,2.62256e+07,22.602,22.602,22.602,18.388,0,0.345726,0,2.19229e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,8.61519e+06,5.01154e+07,22.6262,22.6262,22.6262,18.388,0,0.629071,0,4.01201e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,9.4496e+06,5.03837e+07,22.6687,22.6687,22.6687,18.388,0,0.69498,0,4.47684e+07
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,9.52241e+06,5.04721e+07,22.6717,22.6717,22.6717,18.388,0,0.700402,0,4.51475e+07
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,9.97372e+06,5.10482e+07,22.6935,22.6935,22.6935,18.388,0,0.736928,0,4.77436e+07
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,9.16711e+06,4.65996e+07,22.6882,22.6882,22.6882,18.388,0,0.671154,0,4.34289e+07
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,1.08241e+07,5.18856e+07,22.6842,22.6842,22.6842,18.388,0,0.806898,0,5.21637e+07
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,1.14572e+07,5.27016e+07,22.6757,22.6757,22.6757,18.388,0,0.859472,0,5.54525e+07
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,1.15521e+07,5.34765e+07,22.6635,22.6635,22.6635,18.388,0,0.867145,0,5.57897e+07
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,1.15785e+07,5.43045e+07,22.6486,22.6486,22.6486,18.388,0,0.869739,0,5.57613e+07
06/09/2009 18:00,6,9,2,18,0,17.8,63,0,8.05625e+06,3.71064e+07,22.6496,22.6496,22.6496,18.388,0,0.582068,0,3.73265e+07
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,0,1.80581e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,15.6,67,0,0,2.15493e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,0,1.8305e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,0,1.8305e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,15,69,0,0,1.53851e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,1.034e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,9.79516e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,0,9.66471e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,17.8,58,0,0,9.50611e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,0,9.66471e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,20,53,0,0,9.68771e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,0,9.47796e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,0,9.47796e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,18.9,59,0,0,9.47796e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,16.7,65,0,0,9.60841e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,15.6,72,0,0,9.39867e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,17.8,60,0,0,9.81816e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,17.8,60,0,0,9.73886e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,16.1,64,0,0,1.02607e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,13.9,77,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,1.26492e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,1.00561e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,9.79516e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,9.79516e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,0,0,9.66471e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,0,9.50611e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,0,9.55726e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,25,33,0,0,9.42681e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,0,9.55726e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,0,9.34752e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,0,9.58541e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,0,9.58541e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,0,9.47796e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,0,9.81816e+06,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,0,1.03911e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,20,43,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,1.37629e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,1.63928e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,1.63928e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,1.63928e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,1.63928e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,1.63928e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.52274e+07,22.6448,22.6448,22.6448,22.6448,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,4.64767e+06,2.07805e+07,22.5994,22.5994,22.5994,18.388,0,0.325383,0,2.06431e+07
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,6.16192e+06,2.7923e+07,22.5968,22.5968,22.5968,18.388,0,0.438896,0,2.77961e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,9.36544e+06,5.18723e+07,22.6273,22.6273,22.6273,18.388,0,0.690237,0,4.40328e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,1.01983e+07,5.35875e+07,22.6462,22.6462,22.6462,18.388,0,0.75696,0,4.85038e+07
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,1.0526e+07,5.15068e+07,22.6639,22.6639,22.6639,18.388,0,0.782674,0,5.03594e+07
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,1.09026e+07,5.55057e+07,22.6736,22.6736,22.6736,18.388,0,0.813616,0,5.24692e+07
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,1.02218e+07,4.88866e+07,22.6742,22.6742,22.6742,18.388,0,0.757174,0,4.88354e+07
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,1.11357e+07,5.22898e+07,22.6512,22.6512,22.6512,18.388,0,0.833217,0,5.34519e+07
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,1.16115e+07,5.26462e+07,22.6491,22.6491,22.6491,18.388,0,0.872398,0,5.59381e+07
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,1.1602e+07,5.3402e+07,22.6464,22.6464,22.6464,18.388,0,0.871775,0,5.58627e+07
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,1.15787e+07,5.44216e+07,22.6466,22.6466,22.6466,18.388,0,0.870135,0,5.57599e+07
06/12/2009 18:00,6,12,5,18,0,18.9,59,0,8.57131e+06,3.68803e+07,22.6512,22.6512,22.6512,18.388,0,0.623047,0,3.99693e+07
06/12/2009 19:00,6,12,5,19,0,16.7,62,0,0,1.81775e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,16.7,60,0,0,2.15493e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,0,1.8305e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,0,1.8305e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,0,1.53851e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,0,1.37629e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,0,1.63928e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,1.63928e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,1.63928e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,1.63928e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,1.63928e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.53941e+07,22.6466,22.6466,22.6466,22.6466,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,4.15565e+06,2.0153e+07,22.6382,22.6382,22.6382,18.388,0,0.287097,0,1.83735e+07
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,6.14718e+06,2.80183e+07,22.623,22.623,22.623,18.388,0,0.4366,0,2.78236e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,9.54305e+06,5.21019e+07,22.6277,22.6277,22.6277,18.388,0,0.705095,0,4.49841e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,1.01175e+07,5.16384e+07,22.6533,22.6533,22.6533,18.388,0,0.749807,0,4.81249e+07
06/13/2009 11:00,6,13,6,11,0,25,33,0,1.02287e+07,5.13803e+07,22.6621,22.6621,22.6621,18.388,0,0.758441,0,4.8779e+07
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,1.10441e+07,5.32207e+07,22.6664,22.6664,22.6664,18.388,0,0.825762,0,5.31631e+07
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,1.03154e+07,4.87801e+07,22.6657,22.6657,22.6657,18.388,0,0.765171,0,4.92537e+07
06/13/2009 14:00,6,13,6,14,0,25,31,0,1.12367e+07,5.39817e+07,22.6493,22.6493,22.6493,18.388,0,0.842075,0,5.39967e+07
06/13/2009 15:00,6,13,6,15,0,25,36,0,1.13278e+07,5.51478e+07,22.6635,22.6635,22.6635,18.388,0,0.849689,0,5.46665e+07
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,1.12359e+07,5.52849e+07,22.6728,22.6728,22.6728,18.388,0,0.841996,0,5.42884e+07
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,1.08809e+07,5.48283e+07,22.6596,22.6596,22.6596,18.388,0,0.812714,0,5.22393e+07
06/13/2009 18:00,6,13,6,18,0,18.9,52,0,7.7938e+06,3.67737e+07,22.6509,22.6509,22.6509,18.388,0,0.561813,0,3.60383e+07
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,0,1.81775e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,16.7,60,0,0,2.15493e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,0,1.8305e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,0,1.8305e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,0,1.53851e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,0,1.37629e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,0,1.63928e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,1.63928e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,1.63928e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,1.63928e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,1.63928e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.55902e+07,22.6458,22.6458,22.6458,22.6458,0,0,0,0
