Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,3.22627e+06,1.91097e+07,22.6559,22.6559,22.6559,18.388,0,0.217678,0,1.39826e+07
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,4.8592e+06,2.63756e+07,22.644,22.644,22.644,18.388,0,0.335984,0,2.15174e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,8.49125e+06,4.91542e+07,22.6557,22.6557,22.6557,18.388,0,0.617519,0,3.96565e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,8.98875e+06,5.10919e+07,22.6638,22.6638,22.6638,18.388,0,0.657324,0,4.2293e+07
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,9.55306e+06,5.18138e+07,22.6782,22.6782,22.6782,18.388,0,0.702786,0,4.53705e+07
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,9.68552e+06,5.23803e+07,22.6842,22.6842,22.6842,18.388,0,0.713661,0,4.61362e+07
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,8.7104e+06,4.75283e+07,22.6811,22.6811,22.6811,18.388,0,0.63457,0,4.09938e+07
06/14/2009 14:00,6,14,0,14,0,19.4,51,0,9.40604e+06,5.22792e+07,22.6644,22.6644,22.6644,18.388,0,0.691342,0,4.44884e+07
06/14/2009 15:00,6,14,0,15,0,19.4,57,0,9.72794e+06,5.20393e+07,22.6717,22.6717,22.6717,18.388,0,0.717423,0,4.62451e+07
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,1.07721e+07,5.20728e+07,22.6763,22.6763,22.6763,18.388,0,0.801874,0,5.17446e+07
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,1.04172e+07,5.50207e+07,22.6785,22.6785,22.6785,18.388,0,0.773509,0,4.99389e+07
06/14/2009 18:00,6,14,0,18,0,20,43,0,7.02596e+06,3.6142e+07,22.6551,22.6551,22.6551,18.388,0,0.501327,0,3.21902e+07
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,0,1.78731e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,0,2.15493e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,0,1.8305e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,0,1.8305e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,0,1.53851e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,1.37629e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,1.63928e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,1.63928e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,1.63928e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,1.63928e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,1.63928e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.53941e+07,22.6491,22.6491,22.6491,22.6491,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,2.26969e+06,1.77868e+07,22.6628,22.6628,22.6628,18.388,0,0.149332,0,9.60583e+06
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,4.06693e+06,2.50805e+07,22.6513,22.6513,22.6513,18.388,0,0.278051,0,1.78377e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,0,7.68204e+06,5.03709e+07,22.6525,22.6525,22.6525,18.388,0,0.555016,0,3.56156e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,8.50595e+06,5.07631e+07,22.6691,22.6691,22.6691,18.388,0,0.619175,0,3.98877e+07
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,8.38006e+06,5.03158e+07,22.6636,22.6636,22.6636,18.388,0,0.608558,0,3.91531e+07
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,8.66725e+06,4.93762e+07,22.6702,22.6702,22.6702,18.388,0,0.631501,0,4.06923e+07
06/15/2009 13:00,6,15,1,13,0,20,45,0,7.85878e+06,4.58625e+07,22.6699,22.6699,22.6699,18.388,0,0.56697,0,3.65316e+07
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,9.39115e+06,5.23996e+07,22.6694,22.6694,22.6694,18.388,0,0.689739,0,4.44366e+07
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,1.05616e+07,5.33876e+07,22.6822,22.6822,22.6822,18.388,0,0.784393,0,5.06855e+07
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,1.08845e+07,5.38056e+07,22.6605,22.6605,22.6605,18.388,0,0.811611,0,5.21797e+07
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,1.10014e+07,5.3814e+07,22.6763,22.6763,22.6763,18.388,0,0.82102,0,5.2979e+07
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,8.17033e+06,3.61931e+07,22.6684,22.6684,22.6684,18.388,0,0.590648,0,3.80436e+07
06/15/2009 19:00,6,15,1,19,0,20,50,0,0,1.77538e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,0,2.15493e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,0,1.8305e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,0,1.8305e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,0,1.53851e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,0,1.37629e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,1.63928e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,1.63928e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,1.63928e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,1.63928e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,1.63928e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.52274e+07,22.6609,22.6609,22.6609,22.6609,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,4.30884e+06,2.03486e+07,22.6622,22.6622,22.6622,18.388,0,0.298633,0,1.92172e+07
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,5.91951e+06,2.81045e+07,22.6498,22.6498,22.6498,18.388,0,0.419993,0,2.69346e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,9.13631e+06,5.26249e+07,22.6584,22.6584,22.6584,18.388,0,0.671036,0,4.31209e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,9.921e+06,5.25755e+07,22.6782,22.6782,22.6782,18.388,0,0.733518,0,4.73542e+07
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,1.01494e+07,5.23265e+07,22.6726,22.6726,22.6726,18.388,0,0.751587,0,4.84574e+07
06/16/2009 12:00,6,16,2,12,0,25,24,0,1.00295e+07,5.24274e+07,22.6552,22.6552,22.6552,18.388,0,0.741965,0,4.76423e+07
06/16/2009 13:00,6,16,2,13,0,25,30,0,9.24602e+06,4.90224e+07,22.6604,22.6604,22.6604,18.388,0,0.677841,0,4.35786e+07
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,1.02074e+07,5.26568e+07,22.6376,22.6376,22.6376,18.388,0,0.756808,0,4.83957e+07
06/16/2009 15:00,6,16,2,15,0,15.6,72,0,9.9078e+06,5.16199e+07,22.6361,22.6361,22.6361,18.388,0,0.73229,0,4.68111e+07
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,1.08151e+07,5.42286e+07,22.6612,22.6612,22.6612,18.388,0,0.806094,0,5.18334e+07
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,1.07806e+07,5.44414e+07,22.6566,22.6566,22.6566,18.388,0,0.803741,0,5.16263e+07
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,8.82695e+06,3.71302e+07,22.6536,22.6536,22.6536,18.388,0,0.643661,0,4.13147e+07
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,0,1.7145e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,16.1,60,0,0,2.15493e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,0,1.8305e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,0,1.8305e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,0,1.53851e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,1.01072e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,9.79516e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,0,9.71586e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,0,9.66471e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,0,9.50611e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,0,9.60841e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,0,9.34752e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,0,9.55726e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,0,9.34752e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,0,9.34752e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,0,9.42681e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,0,9.60841e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,0,9.79516e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,0,1.01584e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,1.26492e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,1.00561e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,9.79516e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,0,9.87446e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,0,9.66471e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,0,9.50611e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,37,0,0,9.29636e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,0,9.55726e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,0,1.02095e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,0,9.60841e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,0,9.60841e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,0,9.34752e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,0,9.60841e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,0,9.73886e+06,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,0,1.00561e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,1.37629e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,1.63928e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,1.63928e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,1.63928e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,1.63928e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,1.63928e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.57569e+07,22.6535,22.6535,22.6535,22.6535,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,3.7936e+06,2.01838e+07,22.6725,22.6725,22.6725,18.388,0,0.259172,0,1.67123e+07
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,4.94986e+06,2.68423e+07,22.6636,22.6636,22.6636,18.388,0,0.3419,0,2.19975e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,0,8.45037e+06,5.11956e+07,22.6594,22.6594,22.6594,18.388,0,0.613896,0,3.94577e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,9.51366e+06,5.17612e+07,22.6915,22.6915,22.6915,18.388,0,0.699054,0,4.52694e+07
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,1.01134e+07,5.22737e+07,22.7178,22.7178,22.7178,18.388,0,0.747667,0,4.87135e+07
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,1.04314e+07,5.20301e+07,22.7275,22.7275,22.7275,18.388,0,0.773778,0,5.05271e+07
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,9.97307e+06,4.7982e+07,22.7386,22.7386,22.7386,18.388,0,0.735666,0,4.81616e+07
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,1.09723e+07,5.29825e+07,22.7245,22.7245,22.7245,18.388,0,0.81867,0,5.34215e+07
06/19/2009 15:00,6,19,5,15,0,25,39,0,1.09464e+07,5.46513e+07,22.7114,22.7114,22.7114,18.388,0,0.816878,0,5.31431e+07
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,1.08696e+07,5.39014e+07,22.6958,22.6958,22.6958,18.388,0,0.810823,0,5.256e+07
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,1.06036e+07,5.44681e+07,22.6827,22.6827,22.6827,18.388,0,0.78909,0,5.09949e+07
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,7.38873e+06,3.64291e+07,22.6652,22.6652,22.6652,18.388,0,0.529555,0,3.40832e+07
06/19/2009 19:00,6,19,5,19,0,20,49,0,0,1.81775e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,0,2.15493e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,0,1.8305e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,0,1.8305e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,0,1.53851e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,20,40,0,0,1.37629e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,0,1.63928e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,0,1.63928e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,1.63928e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,1.63928e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,1.63928e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.53941e+07,22.6601,22.6601,22.6601,22.6601,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,4.45312e+06,2.05324e+07,22.6242,22.6242,22.6242,18.388,0,0.310135,0,1.9791e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,6.34746e+06,2.82757e+07,22.6062,22.6062,22.6062,18.388,0,0.452871,0,2.87459e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,9.80321e+06,5.24378e+07,22.6221,22.6221,22.6221,18.388,0,0.726794,0,4.63074e+07
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,1.04154e+07,5.28205e+07,22.6255,22.6255,22.6255,18.388,0,0.775567,0,4.94539e+07
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,1.05232e+07,5.28104e+07,22.6304,22.6304,22.6304,18.388,0,0.783242,0,5.00008e+07
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,1.07659e+07,5.24677e+07,22.6368,22.6368,22.6368,18.388,0,0.803273,0,5.13573e+07
06/20/2009 13:00,6,20,6,13,0,30,16,0,1.02167e+07,4.79496e+07,22.6384,22.6384,22.6384,18.388,0,0.757585,0,4.84543e+07
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,1.15866e+07,5.2873e+07,22.6272,22.6272,22.6272,18.388,0,0.871601,0,5.55993e+07
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,1.23091e+07,5.40612e+07,22.6281,22.6281,22.6281,18.388,0,0.931795,0,5.9452e+07
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,1.28255e+07,5.4987e+07,22.6262,22.6262,22.6262,18.388,0,0.976108,0,6.22516e+07
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,1.26298e+07,5.55256e+07,22.6464,22.6464,22.6464,18.388,0,0.959275,0,6.14696e+07
06/20/2009 18:00,6,20,6,18,0,25,30,0,9.24526e+06,3.88009e+07,22.6362,22.6362,22.6362,18.388,0,0.677774,0,4.33277e+07
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,0,1.81775e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,0,2.15493e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,0,1.8305e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,0,1.8305e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,0,1.53851e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,0,1.37629e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,0,1.63928e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,0,1.63928e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,1.63928e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,1.63928e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,1.63928e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.52274e+07,22.6303,22.6303,22.6303,22.6303,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,5.43176e+06,2.17723e+07,22.6571,22.6571,22.6571,18.388,0,0.385283,0,2.47636e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,7.24242e+06,2.97861e+07,22.6558,22.6558,22.6558,18.388,0,0.523055,0,3.35906e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,1.05143e+07,5.44011e+07,22.6703,22.6703,22.6703,18.388,0,0.785034,0,5.05869e+07
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,1.09267e+07,5.30772e+07,22.6906,22.6906,22.6906,18.388,0,0.816517,0,5.28647e+07
06/21/2009 11:00,6,21,0,11,0,25,45,0,1.12664e+07,5.4019e+07,22.713,22.713,22.713,18.388,0,0.843609,0,5.49031e+07
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,1.18182e+07,5.44721e+07,22.7401,22.7401,22.7401,18.388,0,0.889495,0,5.82522e+07
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,1.05031e+07,4.9474e+07,22.7327,22.7327,22.7327,18.388,0,0.779767,0,5.09794e+07
06/21/2009 14:00,6,21,0,14,0,17.2,78,0,1.10139e+07,5.21315e+07,22.7046,22.7046,22.7046,18.388,0,0.822757,0,5.34418e+07
06/21/2009 15:00,6,21,0,15,0,16.7,84,0,1.12523e+07,5.39997e+07,22.7078,22.7078,22.7078,18.388,0,0.842674,0,5.47767e+07
06/21/2009 16:00,6,21,0,16,0,17.2,78,0,1.17367e+07,5.35735e+07,22.7063,22.7063,22.7063,18.388,0,0.882425,0,5.73398e+07
06/21/2009 17:00,6,21,0,17,0,11.1,89,0,1.0953e+07,5.41509e+07,22.6558,22.6558,22.6558,18.388,0,0.817526,0,5.25019e+07
06/21/2009 18:00,6,21,0,18,0,14.4,84,0,8.27061e+06,3.67642e+07,22.6623,22.6623,22.6623,18.388,0,0.598853,0,3.85179e+07
06/21/2009 19:00,6,21,0,19,0,13.9,89,0,0,1.77538e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,14.4,90,0,0,2.15493e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,0,1.8305e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,0,1.8305e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,0,1.53851e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,0,1.37629e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,1.63928e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,1.63928e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,1.63928e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,1.63928e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,1.63928e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.53941e+07,22.6551,22.6551,22.6551,22.6551,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,3.96464e+06,1.98063e+07,22.7471,22.7471,22.7471,18.388,0,0.271561,0,1.77995e+07
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,5.93792e+06,2.77506e+07,22.748,22.748,22.748,18.388,0,0.419636,0,2.75312e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,9.54041e+06,5.20908e+07,22.7477,22.7477,22.7477,18.388,0,0.702681,0,4.60978e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,1.04757e+07,5.24922e+07,22.7599,22.7599,22.7599,18.388,0,0.777874,0,5.11735e+07
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,1.05008e+07,5.1469e+07,22.7601,22.7601,22.7601,18.388,0,0.779186,0,5.12618e+07
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,1.07621e+07,5.31078e+07,22.7639,22.7639,22.7639,18.388,0,0.800797,0,5.273e+07
06/22/2009 13:00,6,22,1,13,0,25,48,0,9.95922e+06,4.76124e+07,22.7591,22.7591,22.7591,18.388,0,0.734551,0,4.83151e+07
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,1.11212e+07,5.38277e+07,22.7353,22.7353,22.7353,18.388,0,0.83099,0,5.43604e+07
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,1.12052e+07,5.23763e+07,22.6925,22.6925,22.6925,18.388,0,0.838172,0,5.42909e+07
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,1.17925e+07,5.3389e+07,22.6964,22.6964,22.6964,18.388,0,0.886964,0,5.75028e+07
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,1.24162e+07,5.64332e+07,22.6988,22.6988,22.6988,18.388,0,0.939372,0,6.0935e+07
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,9.58933e+06,3.81047e+07,22.6886,22.6886,22.6886,18.388,0,0.704837,0,4.56124e+07
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,0,1.7145e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,0,2.15493e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,0,1.8305e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,15,81,0,0,1.8305e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,0,1.53851e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,0,1.37629e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,1.63928e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,1.63928e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,1.63928e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,1.63928e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,1.63928e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.53287e+07,22.6848,22.6848,22.6848,22.6848,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,4.79603e+06,2.09699e+07,22.7124,22.7124,22.7124,18.388,0,0.336616,0,2.19127e+07
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,6.48076e+06,2.84465e+07,22.6878,22.6878,22.6878,18.388,0,0.463151,0,2.9968e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,0,9.82501e+06,5.35131e+07,22.6917,22.6917,22.6917,18.388,0,0.727756,0,4.71305e+07
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,1.0398e+07,5.3843e+07,22.7032,22.7032,22.7032,18.388,0,0.772764,0,5.01783e+07
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,1.06752e+07,5.47017e+07,22.714,22.714,22.714,18.388,0,0.794199,0,5.16988e+07
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,1.09648e+07,5.49318e+07,22.7093,22.7093,22.7093,18.388,0,0.818248,0,5.32075e+07
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,1.01086e+07,4.93192e+07,22.7028,22.7028,22.7028,18.388,0,0.747503,0,4.85342e+07
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,1.15784e+07,5.41632e+07,22.6943,22.6943,22.6943,18.388,0,0.869538,0,5.63456e+07
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,1.23236e+07,5.59183e+07,22.6787,22.6787,22.6787,18.388,0,0.93187,0,6.01659e+07
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,1.3012e+07,5.49686e+07,22.6812,22.6812,22.6812,18.388,0,0.990415,0,6.39842e+07
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.32261e+07,5.70893e+07,22.6833,22.6833,22.6833,18.388,0,1.0091,0,6.52224e+07
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,1.02221e+07,3.89166e+07,22.6779,22.6779,22.6779,18.388,0,0.756407,0,4.88283e+07
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,0,1.72763e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,0,2.15493e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,20,65,0,0,1.8305e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,0,1.8305e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,0,1.53851e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,1.00561e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,0,9.87446e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,20,61,0,0,9.87446e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,0,9.66471e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,0,9.34752e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,0,9.60841e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,0,9.50611e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,30,18,0,0,9.73886e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,0,9.76701e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,0,9.66471e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,0,9.71586e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,0,9.68771e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,0,1.00791e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,0,1.03911e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,20,20,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,1.26492e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,0,1.00561e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,0,9.79516e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,0,9.58541e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,0,9.60841e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,30,16,0,0,9.34752e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,0,9.47796e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,0,9.34752e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,0,9.50611e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,35,13,0,0,9.29636e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,35,12,0,0,9.55726e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,0,9.42681e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,0,9.76701e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,0,9.73886e+06,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,30,11,0,0,1.02095e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,23,19,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,0,1.37629e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,0,1.63928e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,0,1.63928e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,0,1.63928e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,0,1.63928e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,15,30,0,0,1.63928e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.57569e+07,22.6716,22.6716,22.6716,22.6716,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,6.19212e+06,2.28798e+07,22.4089,22.4089,22.4089,18.388,0,0.449144,0,2.72803e+07
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,8.11726e+06,3.07563e+07,22.3831,22.3831,22.3831,18.388,0,0.590905,0,3.55255e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,0,1.09325e+07,5.46537e+07,22.4236,22.4236,22.4236,18.388,0,0.820862,0,4.98465e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,1.15651e+07,5.37676e+07,22.4643,22.4643,22.4643,18.388,0,0.873128,0,5.35572e+07
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,1.23872e+07,5.41738e+07,22.5258,22.5258,22.5258,18.388,0,0.941747,0,5.86374e+07
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,1.27659e+07,5.5967e+07,22.5601,22.5601,22.5601,18.388,0,0.973678,0,6.11284e+07
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,1.24347e+07,5.31356e+07,22.5951,22.5951,22.5951,18.388,0,0.94443,0,5.97891e+07
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,1.35209e+07,5.62942e+07,22.5908,22.5908,22.5908,18.388,0,1.03838,0,6.56705e+07
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,1.36594e+07,5.71257e+07,22.6025,22.6025,22.6025,18.388,0,1.05018,0,6.66022e+07
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,1.34022e+07,5.71876e+07,22.6064,22.6064,22.6064,18.388,0,1.02788,0,6.52476e+07
06/26/2009 17:00,6,26,5,17,0,30,15,0,1.29388e+07,5.74941e+07,22.5978,22.5978,22.5978,18.388,0,0.988087,0,6.25929e+07
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,9.9383e+06,3.95196e+07,22.5954,22.5954,22.5954,18.388,0,0.735322,0,4.65554e+07
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,0,1.81775e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,0,2.15493e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,0,1.8305e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,0,1.8305e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,0,1.53851e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,0,1.37629e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,0,1.63928e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,0,1.63928e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,0,1.63928e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,1.63928e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,1.63928e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.56915e+07,22.5915,22.5915,22.5915,22.5915,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,5.18407e+06,2.15187e+07,22.5924,22.5924,22.5924,18.388,0,0.36612,0,2.31796e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,6.56592e+06,2.87736e+07,22.5744,22.5744,22.5744,18.388,0,0.466625,0,2.93964e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,9.5909e+06,5.08197e+07,22.5853,22.5853,22.5853,18.388,0,0.707292,0,4.4673e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,1.05777e+07,5.20863e+07,22.609,22.609,22.609,18.388,0,0.787873,0,5.00433e+07
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,1.12172e+07,5.23968e+07,22.629,22.629,22.629,18.388,0,0.84081,0,5.36586e+07
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,1.1421e+07,5.37085e+07,22.6386,22.6386,22.6386,18.388,0,0.858037,0,5.48817e+07
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,1.0744e+07,4.86271e+07,22.6472,22.6472,22.6472,18.388,0,0.80115,0,5.13468e+07
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,1.19922e+07,5.33958e+07,22.6491,22.6491,22.6491,18.388,0,0.905617,0,5.80679e+07
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.3091e+07,5.62617e+07,22.6616,22.6616,22.6616,18.388,0,0.998064,0,6.41836e+07
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.41619e+07,5.72586e+07,22.6685,22.6685,22.6685,18.388,0,1.09071,0,7.02551e+07
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.44573e+07,5.909e+07,22.6674,22.6674,22.6674,18.388,0,1.11695,0,7.19257e+07
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,1.14915e+07,4.05538e+07,22.6613,22.6613,22.6613,18.388,0,0.86266,0,5.54724e+07
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,0,1.70256e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,0,2.15493e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,0,1.8305e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,0,1.8305e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,0,1.53851e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,0,1.37629e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,20,45,0,0,1.63928e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,0,1.63928e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,0,1.63928e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,0,1.63928e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,1.63928e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.53287e+07,22.6577,22.6577,22.6577,22.6577,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,6.95236e+06,2.38272e+07,22.6812,22.6812,22.6812,18.388,0,0.508489,0,3.2878e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,9.16239e+06,3.2239e+07,22.6701,22.6701,22.6701,18.388,0,0.676004,0,4.3559e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,1.22609e+07,5.66548e+07,22.6848,22.6848,22.6848,18.388,0,0.930823,0,6.01851e+07
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,1.27844e+07,5.62731e+07,22.6907,22.6907,22.6907,18.388,0,0.973259,0,6.30148e+07
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,1.28506e+07,5.68618e+07,22.6951,22.6951,22.6951,18.388,0,0.97776,0,6.33698e+07
06/28/2009 12:00,6,28,0,12,0,30,25,0,1.30315e+07,5.63021e+07,22.6931,22.6931,22.6931,18.388,0,0.993447,0,6.4357e+07
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,1.20842e+07,5.03557e+07,22.6825,22.6825,22.6825,18.388,0,0.912638,0,5.89766e+07
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.36533e+07,5.55496e+07,22.6811,22.6811,22.6811,18.388,0,1.04719,0,6.76488e+07
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.43191e+07,5.6927e+07,22.6776,22.6776,22.6776,18.388,0,1.10467,0,7.13055e+07
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.48467e+07,5.89427e+07,22.6892,22.6892,22.6892,18.388,0,1.15003,0,7.44332e+07
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.48485e+07,5.99924e+07,22.7108,22.7108,22.7108,18.388,0,1.14984,0,7.47954e+07
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,1.2443e+07,4.17807e+07,22.7041,22.7041,22.7041,18.388,0,0.94167,0,6.11591e+07
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,0,1.73957e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,0,2.15493e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,0,1.8305e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,0,1.8305e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,0,1.53851e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,0,1.37629e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,0,1.63928e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,0,1.63928e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,0,1.63928e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,1.63928e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,1.63928e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,0,1.53941e+07,22.7003,22.7003,22.7003,22.7003,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,6.56018e+06,2.32216e+07,22.6682,22.6682,22.6682,18.388,0,0.477211,0,3.07829e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,9.54604e+06,3.23484e+07,22.6554,22.6554,22.6554,18.388,0,0.704612,0,4.52473e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,1.20411e+07,5.41193e+07,22.6586,22.6586,22.6586,18.388,0,0.909957,0,5.84767e+07
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,1.21992e+07,5.48296e+07,22.6683,22.6683,22.6683,18.388,0,0.922589,0,5.94229e+07
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,1.26668e+07,5.58294e+07,22.6863,22.6863,22.6863,18.388,0,0.96212,0,6.22291e+07
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,1.3182e+07,5.59861e+07,22.688,22.688,22.688,18.388,0,1.00653,0,6.51277e+07
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,1.22853e+07,5.21276e+07,22.6886,22.6886,22.6886,18.388,0,0.929663,0,6.01621e+07
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.35261e+07,5.69436e+07,22.6887,22.6887,22.6887,18.388,0,1.03584,0,6.70352e+07
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.42825e+07,5.66214e+07,22.6925,22.6925,22.6925,18.388,0,1.10083,0,7.13042e+07
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.4132e+07,5.81274e+07,22.6868,22.6868,22.6868,18.388,0,1.08799,0,7.03796e+07
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.35364e+07,5.80054e+07,22.6969,22.6969,22.6969,18.388,0,1.0366,0,6.72121e+07
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,1.08458e+07,3.9526e+07,22.7013,22.7013,22.7013,18.388,0,0.807504,0,5.2411e+07
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,0,1.77538e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,0,2.15493e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,0,1.8305e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,20,63,0,0,1.8305e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,20,61,0,0,1.53851e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20,61,0,0,1.37629e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,0,1.63928e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,0,1.63928e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,20,53,0,0,1.63928e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,20,50,0,0,1.63928e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,0,1.63928e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,0,1.57569e+07,22.6978,22.6978,22.6978,22.6978,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,5.34778e+06,2.20257e+07,22.7125,22.7125,22.7125,18.388,0,0.379923,0,2.47412e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,8.67949e+06,3.09238e+07,22.6892,22.6892,22.6892,18.388,0,0.632599,0,4.09449e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,1.1997e+07,5.44599e+07,22.6913,22.6913,22.6913,18.388,0,0.906236,0,5.86826e+07
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,1.24527e+07,5.50485e+07,22.676,22.676,22.676,18.388,0,0.944842,0,6.09651e+07
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,1.23951e+07,5.39195e+07,22.6657,22.6657,22.6657,18.388,0,0.939535,0,6.04781e+07
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,1.25856e+07,5.5072e+07,22.6707,22.6707,22.6707,18.388,0,0.955922,0,6.16042e+07
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,1.20436e+07,5.03028e+07,22.6793,22.6793,22.6793,18.388,0,0.909616,0,5.8738e+07
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.32893e+07,5.63818e+07,22.6801,22.6801,22.6801,18.388,0,1.01627,0,6.56376e+07
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.36722e+07,5.60854e+07,22.6739,22.6739,22.6739,18.388,0,1.04888,0,6.76445e+07
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.43565e+07,5.71144e+07,22.6829,22.6829,22.6829,18.388,0,1.10746,0,7.15731e+07
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.45811e+07,5.78032e+07,22.6827,22.6827,22.6827,18.388,0,1.12691,0,7.2827e+07
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,1.14779e+07,4.0534e+07,22.662,22.662,22.662,18.388,0,0.86083,0,5.53637e+07
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,0,1.733e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,0,2.15493e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,20,45,0,0,1.8305e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,0,1.8305e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,0,1.53851e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,9.84631e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,0,9.79516e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,17,59,0,0,9.79516e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,19,56,0,0,9.66471e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,20,56,0,0,9.50611e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,22,50,0,0,9.68771e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,22,50,0,0,9.76701e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,23,47,0,0,9.68771e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,23,47,0,0,9.68771e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,24,44,0,0,9.79516e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,24,44,0,0,9.71586e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,24,44,0,0,9.87446e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,23,47,0,0,9.79516e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,21,60,0,0,9.94861e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,19,64,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,14,76,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,1.26492e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,9.84631e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,0,9.79516e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,0,9.71586e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,23,38,0,0,9.66471e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,26,34,0,0,9.71586e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,27,26,0,0,9.29636e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,28,20,0,0,9.68771e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,28,22,0,0,9.60841e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,26,21,0,0,1.00791e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,28,22,0,0,9.24521e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,28,26,0,0,9.60841e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,27,30,0,0,9.66471e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,24,36,0,0,9.87446e+06,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 19:00,7,2,4,19,0,23,38,0,0,1.00049e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 20:00,7,2,4,20,0,20,49,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 21:00,7,2,4,21,0,19,52,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,17,59,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,17,59,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,16,63,0,0,1.37629e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,13,77,0,0,1.63928e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,1.63928e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,1.63928e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,1.63928e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,1.63928e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.50607e+07,22.6562,22.6562,22.6562,22.6562,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,7.59644e+06,2.45486e+07,22.6445,22.6445,22.6445,18.388,0,0.560426,0,3.59474e+07
07/03/2009 08:00,7,3,5,8,0,21,43,0,1.05883e+07,3.37038e+07,22.6203,22.6203,22.6203,18.388,0,0.793455,0,5.0534e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,1.31299e+07,5.67388e+07,22.6204,22.6204,22.6204,18.388,0,1.00653,0,6.41036e+07
07/03/2009 10:00,7,3,5,10,0,27,18,0,1.34864e+07,5.67977e+07,22.6157,22.6157,22.6157,18.388,0,1.03582,0,6.58966e+07
07/03/2009 11:00,7,3,5,11,0,28,13,0,1.32437e+07,5.60768e+07,22.6047,22.6047,22.6047,18.388,0,1.01367,0,6.43185e+07
07/03/2009 12:00,7,3,5,12,0,29,14,0,1.34654e+07,5.5568e+07,22.6093,22.6093,22.6093,18.388,0,1.03269,0,6.55978e+07
07/03/2009 13:00,7,3,5,13,0,27,17,0,1.24327e+07,5.19739e+07,22.6015,22.6015,22.6015,18.388,0,0.943849,0,5.98438e+07
07/03/2009 14:00,7,3,5,14,0,28,19,0,1.3373e+07,5.78024e+07,22.6083,22.6083,22.6083,18.388,0,1.0249,0,6.5087e+07
07/03/2009 15:00,7,3,5,15,0,27,20,0,1.36032e+07,5.6656e+07,22.607,22.607,22.607,18.388,0,1.04464,0,6.63205e+07
07/03/2009 16:00,7,3,5,16,0,27,21,0,1.43372e+07,5.66997e+07,22.6121,22.6121,22.6121,18.388,0,1.10724,0,7.03805e+07
07/03/2009 17:00,7,3,5,17,0,27,23,0,1.37193e+07,5.95552e+07,22.6173,22.6173,22.6173,18.388,0,1.0544,0,6.71041e+07
07/03/2009 18:00,7,3,5,18,0,27,23,0,1.14929e+07,4.05567e+07,22.6184,22.6184,22.6184,18.388,0,0.862825,0,5.49265e+07
07/03/2009 19:00,7,3,5,19,0,23,33,0,0,1.75151e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,22,35,0,0,2.15493e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,19,46,0,0,1.8305e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,19,46,0,0,1.8305e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,18,52,0,0,1.53851e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,17,52,0,0,1.37629e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,16,55,0,0,1.63928e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,13,67,0,0,1.63928e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
