Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/04/2009 03:00,7,4,6,3,0,13,62,0,0,1.63928e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,1.63928e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,1.63928e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,0,1.50607e+07,22.6156,22.6156,22.6156,22.6156,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,19,43,0,7.44873e+06,2.43629e+07,22.6018,22.6018,22.6018,18.388,0,0.549657,0,3.48996e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,9.62148e+06,3.26469e+07,22.5928,22.5928,22.5928,18.388,0,0.714644,0,4.52177e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,1.22242e+07,5.55657e+07,22.6039,22.6039,22.6039,18.388,0,0.929813,0,5.8988e+07
07/04/2009 10:00,7,4,6,10,0,26,28,0,1.28468e+07,5.45211e+07,22.6242,22.6242,22.6242,18.388,0,0.980865,0,6.25258e+07
07/04/2009 11:00,7,4,6,11,0,28,23,0,1.26201e+07,5.64279e+07,22.6371,22.6371,22.6371,18.388,0,0.959658,0,6.13604e+07
07/04/2009 12:00,7,4,6,12,0,25,22,0,1.19638e+07,5.68831e+07,22.6141,22.6141,22.6141,18.388,0,0.904383,0,5.75122e+07
07/04/2009 13:00,7,4,6,13,0,23,20,0,1.05722e+07,5.18915e+07,22.5881,22.5881,22.5881,18.388,0,0.788015,0,4.9805e+07
07/04/2009 14:00,7,4,6,14,0,22,29,0,1.14984e+07,5.5375e+07,22.5821,22.5821,22.5821,18.388,0,0.865744,0,5.46391e+07
07/04/2009 15:00,7,4,6,15,0,24,25,0,1.19282e+07,5.52777e+07,22.5925,22.5925,22.5925,18.388,0,0.901812,0,5.7056e+07
07/04/2009 16:00,7,4,6,16,0,24,25,0,1.19109e+07,5.61629e+07,22.5989,22.5989,22.5989,18.388,0,0.900265,0,5.70451e+07
07/04/2009 17:00,7,4,6,17,0,23,27,0,1.17752e+07,5.67807e+07,22.5995,22.5995,22.5995,18.388,0,0.888949,0,5.63363e+07
07/04/2009 18:00,7,4,6,18,0,23,27,0,8.92156e+06,3.85637e+07,22.6022,22.6022,22.6022,18.388,0,0.652571,0,4.13829e+07
07/04/2009 19:00,7,4,6,19,0,19,43,0,0,1.81775e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,20,35,0,0,2.15493e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,17,48,0,0,1.8305e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,15,55,0,0,1.8305e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14,59,0,0,1.53851e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14,55,0,0,1.37629e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,13,58,0,0,1.63928e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,13,58,0,0,1.63928e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,16,48,0,0,1.63928e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,14,63,0,0,1.63928e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,1.63928e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,0,1.50607e+07,22.6024,22.6024,22.6024,22.6024,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,19,43,0,6.02059e+06,2.25389e+07,22.5943,22.5943,22.5943,18.388,0,0.435539,0,2.75937e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,7.87755e+06,3.04185e+07,22.5798,22.5798,22.5798,18.388,0,0.57521,0,3.62826e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,1.09197e+07,5.38824e+07,22.5988,22.5988,22.5988,18.388,0,0.820729,0,5.20045e+07
07/05/2009 10:00,7,5,0,10,0,24,27,0,1.13808e+07,5.40712e+07,22.6121,22.6121,22.6121,18.388,0,0.857231,0,5.44884e+07
07/05/2009 11:00,7,5,0,11,0,26,24,0,1.16316e+07,5.39872e+07,22.6299,22.6299,22.6299,18.388,0,0.876315,0,5.5936e+07
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,1.19503e+07,5.46508e+07,22.6389,22.6389,22.6389,18.388,0,0.902915,0,5.77562e+07
07/05/2009 13:00,7,5,0,13,0,28,23,0,1.13712e+07,4.94384e+07,22.6417,22.6417,22.6417,18.388,0,0.853879,0,5.46556e+07
07/05/2009 14:00,7,5,0,14,0,26,24,0,1.19153e+07,5.65637e+07,22.6264,22.6264,22.6264,18.388,0,0.900269,0,5.74177e+07
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,1.23739e+07,5.54554e+07,22.6327,22.6327,22.6327,18.388,0,0.938887,0,5.99692e+07
07/05/2009 16:00,7,5,0,16,0,24,34,0,1.22341e+07,5.78835e+07,22.6406,22.6406,22.6406,18.388,0,0.927086,0,5.93262e+07
07/05/2009 17:00,7,5,0,17,0,23,36,0,1.21095e+07,5.74669e+07,22.6395,22.6395,22.6395,18.388,0,0.916721,0,5.8648e+07
07/05/2009 18:00,7,5,0,18,0,21,40,0,9.00797e+06,3.92112e+07,22.6293,22.6293,22.6293,18.388,0,0.659414,0,4.20851e+07
07/05/2009 19:00,7,5,0,19,0,20,46,0,0,1.72107e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,19,49,0,0,2.15493e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,18,59,0,0,1.8305e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,16,68,0,0,1.8305e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,16,77,0,0,1.53851e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,14,72,0,0,1.37629e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,14,67,0,0,1.63928e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,14,67,0,0,1.63928e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,13,72,0,0,1.63928e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,12,71,0,0,1.63928e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,1.63928e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,1.51261e+07,22.6255,22.6255,22.6255,22.6255,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,5.49965e+06,2.18737e+07,22.6468,22.6468,22.6468,18.388,0,0.394375,0,2.52962e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,7.8461e+06,3.03738e+07,22.6243,22.6243,22.6243,18.388,0,0.571514,0,3.64329e+07
07/06/2009 09:00,7,6,1,9,0,18,52,0,1.07115e+07,5.36108e+07,22.6271,22.6271,22.6271,18.388,0,0.802514,0,5.11921e+07
07/06/2009 10:00,7,6,1,10,0,19,52,0,1.11878e+07,5.42149e+07,22.6426,22.6426,22.6426,18.388,0,0.840167,0,5.37897e+07
07/06/2009 11:00,7,6,1,11,0,21,46,0,1.13324e+07,5.49032e+07,22.656,22.656,22.656,18.388,0,0.850636,0,5.46313e+07
07/06/2009 12:00,7,6,1,12,0,23,41,0,1.16715e+07,5.4941e+07,22.6656,22.6656,22.6656,18.388,0,0.878916,0,5.65738e+07
07/06/2009 13:00,7,6,1,13,0,24,44,0,1.10949e+07,5.09444e+07,22.6792,22.6792,22.6792,18.388,0,0.830175,0,5.3607e+07
07/06/2009 14:00,7,6,1,14,0,26,39,0,1.26987e+07,5.66642e+07,22.6852,22.6852,22.6852,18.388,0,0.965364,0,6.24233e+07
07/06/2009 15:00,7,6,1,15,0,25,39,0,1.33069e+07,5.61458e+07,22.6837,22.6837,22.6837,18.388,0,1.01621,0,6.56888e+07
07/06/2009 16:00,7,6,1,16,0,24,44,0,1.39772e+07,5.78103e+07,22.685,22.685,22.685,18.388,0,1.07406,0,6.94487e+07
07/06/2009 17:00,7,6,1,17,0,23,47,0,1.43407e+07,5.93343e+07,22.6813,22.6813,22.6813,18.388,0,1.10624,0,7.14684e+07
07/06/2009 18:00,7,6,1,18,0,23,47,0,1.16977e+07,4.08214e+07,22.6733,22.6733,22.6733,18.388,0,0.879901,0,5.67391e+07
07/06/2009 19:00,7,6,1,19,0,21,53,0,0,1.75151e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,19,60,0,0,2.15493e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,18,64,0,0,1.8305e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,16,72,0,0,1.8305e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17,63,0,0,1.53851e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16,68,0,0,1.37629e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,16,68,0,0,1.63928e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,0,1.63928e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,13,77,0,0,1.63928e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13,72,0,0,1.63928e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,1.63928e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,0,1.50607e+07,22.6654,22.6654,22.6654,22.6654,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,21,40,0,6.89731e+06,2.36508e+07,22.6742,22.6742,22.6742,18.388,0,0.50343,0,3.25097e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,9.25269e+06,3.19833e+07,22.6469,22.6469,22.6469,18.388,0,0.683152,0,4.37822e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,1.20509e+07,5.53369e+07,22.6335,22.6335,22.6335,18.388,0,0.913952,0,5.83882e+07
07/07/2009 10:00,7,7,2,10,0,28,20,0,1.25952e+07,5.56372e+07,22.6389,22.6389,22.6389,18.388,0,0.958618,0,6.13191e+07
07/07/2009 11:00,7,7,2,11,0,29,19,0,1.26344e+07,5.61905e+07,22.6412,22.6412,22.6412,18.388,0,0.96066,0,6.14831e+07
07/07/2009 12:00,7,7,2,12,0,29,18,0,1.26715e+07,5.58396e+07,22.6366,22.6366,22.6366,18.388,0,0.963998,0,6.16307e+07
07/07/2009 13:00,7,7,2,13,0,31,16,0,1.21316e+07,5.04206e+07,22.6373,22.6373,22.6373,18.388,0,0.917881,0,5.86913e+07
07/07/2009 14:00,7,7,2,14,0,32,15,0,1.36142e+07,5.70647e+07,22.6295,22.6295,22.6295,18.388,0,1.04533,0,6.67175e+07
07/07/2009 15:00,7,7,2,15,0,31,17,0,1.43332e+07,5.61809e+07,22.6311,22.6311,22.6311,18.388,0,1.10661,0,7.06565e+07
07/07/2009 16:00,7,7,2,16,0,32,15,0,1.39029e+07,5.9793e+07,22.6345,22.6345,22.6345,18.388,0,1.07018,0,6.83851e+07
07/07/2009 17:00,7,7,2,17,0,29,16,0,1.37469e+07,5.82865e+07,22.6182,22.6182,22.6182,18.388,0,1.05694,0,6.72787e+07
07/07/2009 18:00,7,7,2,18,0,28,22,0,1.16719e+07,4.07873e+07,22.6228,22.6228,22.6228,18.388,0,0.877756,0,5.59343e+07
07/07/2009 19:00,7,7,2,19,0,26,24,0,0,1.75151e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,23,33,0,0,2.15493e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,21,35,0,0,1.8305e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,22,33,0,0,1.8305e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,19,46,0,0,1.53851e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,16,51,0,0,1.37629e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,18,45,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,19,40,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,16,51,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,17,45,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,15,51,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,18,45,0,0,9.89746e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,23,33,0,0,9.79516e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,26,24,0,0,9.71586e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,28,22,0,0,9.66471e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,30,17,0,0,9.58541e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,31,13,0,0,9.68771e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,0,9.60841e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,32,13,0,0,9.60841e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,31,16,0,0,9.47796e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,31,14,0,0,9.39867e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,33,13,0,0,9.47796e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31,15,0,0,9.66471e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,29,18,0,0,9.89746e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,26,26,0,0,1.01072e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,24,29,0,0,1.37629e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,25,32,0,0,1.37629e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,23,36,0,0,1.37629e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,22,53,0,0,1.37629e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,19,68,0,0,1.37629e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,18,77,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,15,88,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,16,88,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,94,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,16,88,0,0,1.26492e+07,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,18,73,0,0,9.84631e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,21,64,0,0,9.79516e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,23,47,0,0,9.71586e+06,22.6196,22.6196,22.6196,22.6196,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,25,39,0,7693.66,9.67258e+06,22.6198,22.6198,22.6198,21.7735,0,4.82415e-05,0,3072
07/09/2009 10:00,7,9,4,10,0,27,32,0,0,9.71586e+06,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,28,28,0,0,9.76701e+06,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,31,26,0,0,9.76701e+06,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,32,23,0,0,9.34752e+06,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,28,28,0,0,1.01302e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,19,56,0,0,1.01302e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,24,44,0,0,9.81816e+06,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,24,41,0,0,9.66471e+06,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,25,36,0,0,9.79516e+06,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 19:00,7,9,4,19,0,22,50,0,0,1.034e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,22,57,0,0,1.37629e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,32,0,0,1.37629e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21,64,0,0,1.37629e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,17,68,0,0,1.37629e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,17,72,0,0,1.37629e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,18,68,0,0,1.63928e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,17,72,0,0,1.63928e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,18,68,0,0,1.63928e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,17,72,0,0,1.63928e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,17,68,0,0,1.63928e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,17,68,0,0,1.55248e+07,22.62,22.62,22.62,22.62,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,18,68,0,7.32798e+06,2.45579e+07,22.7313,22.7313,22.7313,18.388,0,0.538595,0,3.52502e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,9.42174e+06,3.25261e+07,22.704,22.704,22.704,18.388,0,0.69077,0,4.48622e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,1.32755e+07,5.79241e+07,22.6942,22.6942,22.6942,18.388,0,1.0146,0,6.5744e+07
07/10/2009 10:00,7,10,5,10,0,23,53,0,1.39495e+07,5.64474e+07,22.6988,22.6988,22.6988,18.388,0,1.07262,0,6.95784e+07
07/10/2009 11:00,7,10,5,11,0,24,50,0,1.42455e+07,5.63206e+07,22.7064,22.7064,22.7064,18.388,0,1.09858,0,7.1388e+07
07/10/2009 12:00,7,10,5,12,0,26,39,0,1.43335e+07,5.7088e+07,22.7003,22.7003,22.7003,18.388,0,1.10704,0,7.1836e+07
07/10/2009 13:00,7,10,5,13,0,28,35,0,1.36012e+07,5.34829e+07,22.7008,22.7008,22.7008,18.388,0,1.04299,0,6.76883e+07
07/10/2009 14:00,7,10,5,14,0,28,35,0,1.47798e+07,5.83223e+07,22.6979,22.6979,22.6979,18.388,0,1.14604,0,7.43249e+07
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.539e+07,5.92577e+07,22.6913,22.6913,22.6913,18.388,0,1.19885,0,7.76316e+07
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.6076e+07,6.05533e+07,22.6861,22.6861,22.6861,18.388,0,1.26007,0,8.14971e+07
07/10/2009 17:00,7,10,5,17,0,27,30,0,1.60039e+07,6.07172e+07,22.6697,22.6697,22.6697,18.388,0,1.25431,0,8.08149e+07
07/10/2009 18:00,7,10,5,18,0,27,32,0,1.31361e+07,4.26825e+07,22.6635,22.6635,22.6635,18.388,0,1.0021,0,6.44719e+07
07/10/2009 19:00,7,10,5,19,0,23,50,0,0,1.81775e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,22,53,0,0,2.15493e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,21,53,0,0,1.8305e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,21,53,0,0,1.8305e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,19,56,0,0,1.53851e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,18,64,0,0,1.37629e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,21,46,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,19,52,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,19,52,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,17,59,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,15,67,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,19,56,0,0,1.51261e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,22,43,0,8.15222e+06,2.52549e+07,22.6776,22.6776,22.6776,18.388,0,0.604025,0,3.90452e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,1.13297e+07,3.46515e+07,22.6597,22.6597,22.6597,18.388,0,0.853524,0,5.48648e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,1.40285e+07,5.79019e+07,22.6647,22.6647,22.6647,18.388,0,1.08315,0,6.97049e+07
07/11/2009 10:00,7,11,6,10,0,29,25,0,1.44417e+07,5.84328e+07,22.6668,22.6668,22.6668,18.388,0,1.11792,0,7.19781e+07
07/11/2009 11:00,7,11,6,11,0,31,13,0,1.41709e+07,5.77919e+07,22.6405,22.6405,22.6405,18.388,0,1.09368,0,6.99854e+07
07/11/2009 12:00,7,11,6,12,0,32,16,0,1.44471e+07,5.78931e+07,22.6501,22.6501,22.6501,18.388,0,1.11796,0,7.17005e+07
07/11/2009 13:00,7,11,6,13,0,32,15,0,1.35575e+07,5.34309e+07,22.6431,22.6431,22.6431,18.388,0,1.0403,0,6.66102e+07
07/11/2009 14:00,7,11,6,14,0,32,16,0,1.47647e+07,5.89602e+07,22.6354,22.6354,22.6354,18.388,0,1.14601,0,7.32452e+07
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.56335e+07,5.85324e+07,22.6409,22.6409,22.6409,18.388,0,1.22165,0,7.81811e+07
07/11/2009 16:00,7,11,6,16,0,33,15,0,1.60444e+07,5.89304e+07,22.6417,22.6417,22.6417,18.388,0,1.2584,0,8.05479e+07
07/11/2009 17:00,7,11,6,17,0,33,15,0,1.54647e+07,6.15766e+07,22.643,22.643,22.643,18.388,0,1.20791,0,7.73405e+07
07/11/2009 18:00,7,11,6,18,0,32,16,0,1.29745e+07,4.26474e+07,22.632,22.632,22.632,18.388,0,0.988626,0,6.31359e+07
07/11/2009 19:00,7,11,6,19,0,30,18,0,0,1.75151e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,26,23,0,0,2.15493e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,24,47,0,0,1.8305e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,21,56,0,0,1.8305e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24,36,0,0,1.53851e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,22,38,0,0,1.37629e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,20,43,0,0,1.63928e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,20,40,0,0,1.63928e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,20,40,0,0,1.63928e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,19,46,0,0,1.63928e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,18,45,0,0,1.63928e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,21,40,0,0,1.52928e+07,22.6245,22.6245,22.6245,22.6245,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21,40,0,9.36057e+06,2.67977e+07,22.6163,22.6163,22.6163,18.388,0,0.700568,0,4.46479e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,1.20578e+07,3.55987e+07,22.612,22.612,22.612,18.388,0,0.91647,0,5.82534e+07
07/12/2009 09:00,7,12,0,9,0,28,25,0,1.45558e+07,5.85953e+07,22.6256,22.6256,22.6256,18.388,0,1.13086,0,7.21121e+07
07/12/2009 10:00,7,12,0,10,0,29,23,0,1.48894e+07,5.8626e+07,22.6361,22.6361,22.6361,18.388,0,1.15858,0,7.40626e+07
07/12/2009 11:00,7,12,0,11,0,31,19,0,1.49506e+07,5.82995e+07,22.6466,22.6466,22.6466,18.388,0,1.16254,0,7.44989e+07
07/12/2009 12:00,7,12,0,12,0,32,17,0,1.51061e+07,5.90114e+07,22.6488,22.6488,22.6488,18.388,0,1.17641,0,7.54253e+07
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.44004e+07,5.45299e+07,22.649,22.649,22.649,18.388,0,1.11395,0,7.14245e+07
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.56424e+07,6.01092e+07,22.641,22.641,22.641,18.388,0,1.22409,0,7.834e+07
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.6608e+07,6.1909e+07,22.649,22.649,22.649,18.388,0,1.30928,0,8.39491e+07
07/12/2009 16:00,7,12,0,16,0,34,14,0,1.71025e+07,6.07174e+07,22.6446,22.6446,22.6446,18.388,0,1.35386,0,8.67183e+07
07/12/2009 17:00,7,12,0,17,0,33,15,0,1.63623e+07,6.13066e+07,22.6416,22.6416,22.6416,18.388,0,1.28772,0,8.2423e+07
07/12/2009 18:00,7,12,0,18,0,32,20,0,1.36541e+07,4.35301e+07,22.6464,22.6464,22.6464,18.388,0,1.04712,0,6.7099e+07
07/12/2009 19:00,7,12,0,19,0,29,27,0,0,1.73957e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,24,38,0,0,2.15493e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,26,32,0,0,1.8305e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,22,43,0,0,1.8305e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,21,46,0,0,1.53851e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,21,43,0,0,1.37629e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22,38,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,18,52,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,18,52,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18,52,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18,52,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,19,49,0,0,1.52928e+07,22.642,22.642,22.642,22.642,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,24,38,0,9.18959e+06,2.65838e+07,22.6539,22.6539,22.6539,18.388,0,0.687648,0,4.42082e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,1.30893e+07,3.69339e+07,22.6476,22.6476,22.6476,18.388,0,1.0038,0,6.43423e+07
07/13/2009 09:00,7,13,1,9,0,31,26,0,1.57017e+07,6.00913e+07,22.6676,22.6676,22.6676,18.388,0,1.23158,0,7.93123e+07
07/13/2009 10:00,7,13,1,10,0,32,20,0,1.58534e+07,6.02817e+07,22.6639,22.6639,22.6639,18.388,0,1.24369,0,8.00213e+07
07/13/2009 11:00,7,13,1,11,0,33,16,0,1.56454e+07,5.97194e+07,22.6571,22.6571,22.6571,18.388,0,1.22401,0,7.86301e+07
07/13/2009 12:00,7,13,1,12,0,34,15,0,1.57847e+07,5.98994e+07,22.6585,22.6585,22.6585,18.388,0,1.23666,0,7.94686e+07
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.50108e+07,5.5327e+07,22.6531,22.6531,22.6531,18.388,0,1.16771,0,7.49442e+07
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.5931e+07,6.00917e+07,22.6371,22.6371,22.6371,18.388,0,1.25,0,7.9924e+07
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.70082e+07,6.2039e+07,22.6482,22.6482,22.6482,18.388,0,1.34568,0,8.6267e+07
07/13/2009 16:00,7,13,1,16,0,34,14,0,1.73474e+07,6.24857e+07,22.6408,22.6408,22.6408,18.388,0,1.37641,0,8.80824e+07
07/13/2009 17:00,7,13,1,17,0,34,16,0,1.78427e+07,6.39322e+07,22.6474,22.6474,22.6474,18.388,0,1.42204,0,9.11439e+07
07/13/2009 18:00,7,13,1,18,0,32,15,0,1.48114e+07,4.51395e+07,22.6236,22.6236,22.6236,18.388,0,1.14947,0,7.32639e+07
07/13/2009 19:00,7,13,1,19,0,30,19,0,0,1.73957e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,27,26,0,0,2.15493e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,25,30,0,0,1.8305e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,0,1.8305e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24,34,0,0,1.53851e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,21,43,0,0,1.37629e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,21,43,0,0,1.63928e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,20,46,0,0,1.63928e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,21,38,0,0,1.63928e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,19,73,0,0,1.63928e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,18,88,0,0,1.63928e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,18,88,0,0,1.52928e+07,22.6141,22.6141,22.6141,22.6141,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,19,78,0,8.44335e+06,2.56268e+07,22.7153,22.7153,22.7153,18.388,0,0.628009,0,4.09335e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,1.28542e+07,3.61211e+07,22.7042,22.7042,22.7042,18.388,0,0.979409,0,6.36136e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,1.48416e+07,5.73592e+07,22.7096,22.7096,22.7096,18.388,0,1.15079,0,7.48355e+07
07/14/2009 10:00,7,14,2,10,0,23,65,0,1.56251e+07,5.81296e+07,22.7287,22.7287,22.7287,18.388,0,1.22038,0,7.97117e+07
07/14/2009 11:00,7,14,2,11,0,26,48,0,1.57318e+07,5.93128e+07,22.7303,22.7303,22.7303,18.388,0,1.22952,0,8.03374e+07
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.62259e+07,6.04683e+07,22.7565,22.7565,22.7565,18.388,0,1.27368,0,8.37252e+07
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.51611e+07,5.49355e+07,22.7372,22.7372,22.7372,18.388,0,1.17887,0,7.71521e+07
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.65275e+07,5.93054e+07,22.7247,22.7247,22.7247,18.388,0,1.30149,0,8.49311e+07
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.7564e+07,6.06636e+07,22.7403,22.7403,22.7403,18.388,0,1.39382,0,9.12829e+07
07/14/2009 16:00,7,14,2,16,0,30,35,0,1.70615e+07,6.15657e+07,22.7298,22.7298,22.7298,18.388,0,1.34889,0,8.81278e+07
07/14/2009 17:00,7,14,2,17,0,28,48,0,1.66246e+07,6.36019e+07,22.7523,22.7523,22.7523,18.388,0,1.3099,0,8.60242e+07
07/14/2009 18:00,7,14,2,18,0,23,47,0,1.22957e+07,4.36129e+07,22.6946,22.6946,22.6946,18.388,0,0.93051,0,6.0302e+07
07/14/2009 19:00,7,14,2,19,0,23,47,0,0,1.81775e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,23,50,0,0,2.15493e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,22,50,0,0,1.8305e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,23,44,0,0,1.8305e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,21,49,0,0,1.53851e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,19,52,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,21,46,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,19,52,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,19,56,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,19,52,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,19,52,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,21,49,0,0,1.00279e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,23,47,0,0,9.79516e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,24,44,0,0,9.71586e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,25,41,0,0,9.66471e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,27,39,0,0,9.50611e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,29,33,0,0,9.42681e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,31,29,0,0,9.50611e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,32,26,0,0,9.34752e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,30,33,0,0,9.99976e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,28,42,0,0,9.73886e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,28,37,0,0,9.60841e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,26,42,0,0,9.86931e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,23,65,0,0,1.02607e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,22,69,0,0,1.03911e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,21,73,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,19,83,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,18,88,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,18,88,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,17,94,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17,94,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,17,94,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,17,94,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,17,88,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,17,88,0,0,1.26492e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,18,88,0,0,1.00279e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,18,88,0,0,9.89746e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,19,83,0,0,9.81816e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,21,73,0,0,9.47796e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,21,69,0,0,9.68771e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,21,69,0,0,9.86931e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,21,64,0,0,9.55726e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,21,73,0,0,9.68771e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,22,60,0,0,9.55726e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,22,64,0,0,9.68771e+06,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,21,73,0,0,1.01302e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,17,100,0,0,1.034e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,17,94,0,0,1.03911e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,16,100,0,0,1.03911e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,16,100,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,16,94,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,16,94,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,16,100,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,16,100,0,0,1.37629e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,16,94,0,0,1.63928e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,1.63928e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,1.63928e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,1.63928e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,1.63928e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,1.54595e+07,22.6775,22.6775,22.6775,22.6775,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,6.38791e+06,2.31161e+07,22.8738,22.8738,22.8738,18.388,0,0.460017,0,3.10539e+07
07/17/2009 08:00,7,17,5,8,0,17,94,0,9.26293e+06,3.16738e+07,22.8422,22.8422,22.8422,18.388,0,0.67958,0,4.55532e+07
07/17/2009 09:00,7,17,5,9,0,18,88,0,1.25161e+07,5.55296e+07,22.801,22.801,22.801,18.388,0,0.949824,0,6.30761e+07
07/17/2009 10:00,7,17,5,10,0,19,78,0,1.25658e+07,5.41432e+07,22.7656,22.7656,22.7656,18.388,0,0.953392,0,6.28035e+07
07/17/2009 11:00,7,17,5,11,0,22,69,0,1.27793e+07,5.44121e+07,22.7755,22.7755,22.7755,18.388,0,0.970656,0,6.40837e+07
07/17/2009 12:00,7,17,5,12,0,25,54,0,1.32158e+07,5.52323e+07,22.7727,22.7727,22.7727,18.388,0,1.00845,0,6.65362e+07
07/17/2009 13:00,7,17,5,13,0,24,57,0,1.23705e+07,5.07221e+07,22.7607,22.7607,22.7607,18.388,0,0.935988,0,6.15865e+07
07/17/2009 14:00,7,17,5,14,0,22,69,0,1.33563e+07,5.67216e+07,22.7507,22.7507,22.7507,18.388,0,1.0209,0,6.70199e+07
07/17/2009 15:00,7,17,5,15,0,18,88,0,1.26556e+07,5.71189e+07,22.7385,22.7385,22.7385,18.388,0,0.961349,0,6.29344e+07
07/17/2009 16:00,7,17,5,16,0,18,88,0,1.25517e+07,5.82891e+07,22.7395,22.7395,22.7395,18.388,0,0.952661,0,6.23801e+07
07/17/2009 17:00,7,17,5,17,0,18,88,0,1.24935e+07,5.79584e+07,22.7391,22.7391,22.7391,18.388,0,0.947858,0,6.20598e+07
07/17/2009 18:00,7,17,5,18,0,18,77,0,9.51607e+06,3.83567e+07,22.7193,22.7193,22.7193,18.388,0,0.699032,0,4.55601e+07
07/17/2009 19:00,7,17,5,19,0,18,88,0,0,1.75151e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,17,88,0,0,2.15493e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,17,82,0,0,1.8305e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,17,82,0,0,1.8305e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,17,82,0,0,1.53851e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,16,88,0,0,1.37629e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,14,94,0,0,1.63928e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,14,94,0,0,1.63928e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,14,94,0,0,1.63928e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,1.63928e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,1.63928e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,1.53941e+07,22.7132,22.7132,22.7132,22.7132,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,6.5807e+06,2.32378e+07,22.7817,22.7817,22.7817,18.388,0,0.475651,0,3.14712e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,8.71534e+06,3.14804e+07,22.7417,22.7417,22.7417,18.388,0,0.639703,0,4.19119e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,1.17804e+07,5.49832e+07,22.7295,22.7295,22.7295,18.388,0,0.889917,0,5.81375e+07
07/18/2009 10:00,7,18,6,10,0,23,50,0,1.22114e+07,5.5532e+07,22.7216,22.7216,22.7216,18.388,0,0.924751,0,6.0304e+07
07/18/2009 11:00,7,18,6,11,0,27,37,0,1.2548e+07,5.60731e+07,22.7268,22.7268,22.7268,18.388,0,0.951891,0,6.21476e+07
07/18/2009 12:00,7,18,6,12,0,27,39,0,1.27249e+07,5.59031e+07,22.7297,22.7297,22.7297,18.388,0,0.967078,0,6.31815e+07
07/18/2009 13:00,7,18,6,13,0,29,29,0,1.20059e+07,5.14132e+07,22.716,22.716,22.716,18.388,0,0.906001,0,5.90045e+07
07/18/2009 14:00,7,18,6,14,0,30,27,0,1.34414e+07,5.6578e+07,22.7029,22.7029,22.7029,18.388,0,1.02881,0,6.68004e+07
07/18/2009 15:00,7,18,6,15,0,31,24,0,1.43499e+07,5.75018e+07,22.6984,22.6984,22.6984,18.388,0,1.10649,0,7.17685e+07
07/18/2009 16:00,7,18,6,16,0,28,28,0,1.44578e+07,5.68504e+07,22.6803,22.6803,22.6803,18.388,0,1.11606,0,7.20847e+07
07/18/2009 17:00,7,18,6,17,0,27,30,0,1.35738e+07,5.96175e+07,22.6727,22.6727,22.6727,18.388,0,1.04076,0,6.71032e+07
07/18/2009 18:00,7,18,6,18,0,27,32,0,1.15749e+07,4.01214e+07,22.6686,22.6686,22.6686,18.388,0,0.868699,0,5.59565e+07
07/18/2009 19:00,7,18,6,19,0,24,50,0,0,1.81775e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,22,64,0,0,2.15493e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22,53,0,0,1.8305e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,21,60,0,0,1.8305e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,19,68,0,0,1.53851e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,18,68,0,0,1.37629e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,18,64,0,0,1.63928e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18,64,0,0,1.63928e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,18,64,0,0,1.63928e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,16,72,0,0,1.63928e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,17,68,0,0,1.63928e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,18,68,0,0,1.53941e+07,22.6611,22.6611,22.6611,22.6611,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,22,50,0,8.32331e+06,2.54675e+07,22.7391,22.7391,22.7391,18.388,0,0.616189,0,4.0389e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,1.06375e+07,3.37609e+07,22.7081,22.7081,22.7081,18.388,0,0.796149,0,5.17582e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,1.33951e+07,5.70771e+07,22.6953,22.6953,22.6953,18.388,0,1.02797,0,6.66285e+07
07/19/2009 10:00,7,19,0,10,0,28,35,0,1.39648e+07,5.74132e+07,22.7054,22.7054,22.7054,18.388,0,1.07569,0,6.98834e+07
07/19/2009 11:00,7,19,0,11,0,30,31,0,1.41969e+07,5.73094e+07,22.7159,22.7159,22.7159,18.388,0,1.09452,0,7.128e+07
07/19/2009 12:00,7,19,0,12,0,30,31,0,1.43536e+07,5.67176e+07,22.7174,22.7174,22.7174,18.388,0,1.10837,0,7.22069e+07
07/19/2009 13:00,7,19,0,13,0,29,33,0,1.30272e+07,5.38971e+07,22.7117,22.7117,22.7117,18.388,0,0.992951,0,6.46029e+07
07/19/2009 14:00,7,19,0,14,0,32,26,0,1.4834e+07,5.86501e+07,22.7095,22.7095,22.7095,18.388,0,1.15068,0,7.48273e+07
07/19/2009 15:00,7,19,0,15,0,32,28,0,1.57344e+07,5.80053e+07,22.7157,22.7157,22.7157,18.388,0,1.22867,0,8.00126e+07
07/19/2009 16:00,7,19,0,16,0,30,31,0,1.49925e+07,6.01603e+07,22.7123,22.7123,22.7123,18.388,0,1.16422,0,7.5756e+07
07/19/2009 17:00,7,19,0,17,0,27,42,0,1.45998e+07,6.06978e+07,22.7156,22.7156,22.7156,18.388,0,1.13018,0,7.35974e+07
07/19/2009 18:00,7,19,0,18,0,23,50,0,1.08723e+07,4.1775e+07,22.6897,22.6897,22.6897,18.388,0,0.811026,0,5.24981e+07
07/19/2009 19:00,7,19,0,19,0,21,60,0,0,1.81775e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,21,56,0,0,2.15493e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,21,60,0,0,1.8305e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,21,56,0,0,1.8305e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,19,64,0,0,1.53851e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,19,60,0,0,1.37629e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,19,60,0,0,1.63928e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,19,60,0,0,1.63928e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,18,64,0,0,1.63928e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,18,64,0,0,1.63928e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,18,59,0,0,1.63928e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,19,64,0,0,1.54595e+07,22.6798,22.6798,22.6798,22.6798,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,23,47,0,8.62632e+06,2.58538e+07,22.7489,22.7489,22.7489,18.388,0,0.640236,0,4.20668e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,1.08958e+07,3.40927e+07,22.7065,22.7065,22.7065,18.388,0,0.817512,0,5.31291e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,1.37668e+07,5.756e+07,22.703,22.703,22.703,18.388,0,1.06009,0,6.88331e+07
07/20/2009 10:00,7,20,1,10,0,29,29,0,1.41397e+07,5.72451e+07,22.7005,22.7005,22.7005,18.388,0,1.09112,0,7.08062e+07
07/20/2009 11:00,7,20,1,11,0,30,24,0,1.41164e+07,5.6158e+07,22.6891,22.6891,22.6891,18.388,0,1.08822,0,7.04308e+07
07/20/2009 12:00,7,20,1,12,0,31,21,0,1.37468e+07,5.98446e+07,22.6813,22.6813,22.6813,18.388,0,1.05613,0,6.8231e+07
07/20/2009 13:00,7,20,1,13,0,31,22,0,1.33348e+07,5.2685e+07,22.6798,22.6798,22.6798,18.388,0,1.02034,0,6.58958e+07
07/20/2009 14:00,7,20,1,14,0,31,22,0,1.44414e+07,5.81411e+07,22.6691,22.6691,22.6691,18.388,0,1.11712,0,7.19661e+07
07/20/2009 15:00,7,20,1,15,0,29,27,0,1.40289e+07,5.99574e+07,22.6679,22.6679,22.6679,18.388,0,1.08123,0,6.96337e+07
07/20/2009 16:00,7,20,1,16,0,26,34,0,1.36451e+07,5.94581e+07,22.6655,22.6655,22.6655,18.388,0,1.04799,0,6.74555e+07
07/20/2009 17:00,7,20,1,17,0,26,37,0,1.39531e+07,5.85527e+07,22.6746,22.6746,22.6746,18.388,0,1.07424,0,6.9293e+07
07/20/2009 18:00,7,20,1,18,0,24,38,0,1.04864e+07,4.12798e+07,22.6594,22.6594,22.6594,18.388,0,0.779548,0,5.01059e+07
07/20/2009 19:00,7,20,1,19,0,23,41,0,0,1.81775e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,21,53,0,0,2.15493e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,21,46,0,0,1.8305e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,19,52,0,0,1.8305e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,19,52,0,0,1.53851e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,19,52,0,0,1.37629e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,18,56,0,0,1.63928e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,17,59,0,0,1.63928e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,18,56,0,0,1.63928e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,17,59,0,0,1.63928e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,17,59,0,0,1.63928e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,17,63,0,0,1.53941e+07,22.656,22.656,22.656,22.656,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22,41,0,7.96588e+06,2.50153e+07,22.6768,22.6768,22.6768,18.388,0,0.588986,0,3.80608e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,9.98635e+06,3.29273e+07,22.6519,22.6519,22.6519,18.388,0,0.743744,0,4.77215e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,1.27495e+07,5.65005e+07,22.6455,22.6455,22.6455,18.388,0,0.974104,0,6.24066e+07
07/21/2009 10:00,7,21,2,10,0,28,22,0,1.32242e+07,5.68521e+07,22.6467,22.6467,22.6467,18.388,0,1.01319,0,6.4929e+07
07/21/2009 11:00,7,21,2,11,0,29,20,0,1.32749e+07,5.57188e+07,22.6471,22.6471,22.6471,18.388,0,1.01612,0,6.51227e+07
07/21/2009 12:00,7,21,2,12,0,31,16,0,1.37503e+07,5.59372e+07,22.6482,22.6482,22.6482,18.388,0,1.05719,0,6.77728e+07
07/21/2009 13:00,7,21,2,13,0,29,18,0,1.26084e+07,5.104e+07,22.6329,22.6329,22.6329,18.388,0,0.958882,0,6.12503e+07
07/21/2009 14:00,7,21,2,14,0,29,18,0,1.3736e+07,5.56636e+07,22.6202,22.6202,22.6202,18.388,0,1.0563,0,6.72705e+07
07/21/2009 15:00,7,21,2,15,0,31,16,0,1.39175e+07,5.85101e+07,22.629,22.629,22.629,18.388,0,1.07224,0,6.84287e+07
07/21/2009 16:00,7,21,2,16,0,29,19,0,1.37132e+07,5.85007e+07,22.6263,22.6263,22.6263,18.388,0,1.05468,0,6.72651e+07
07/21/2009 17:00,7,21,2,17,0,27,26,0,1.3718e+07,5.85063e+07,22.6332,22.6332,22.6332,18.388,0,1.05491,0,6.73881e+07
07/21/2009 18:00,7,21,2,18,0,23,41,0,1.03749e+07,4.11383e+07,22.6342,22.6342,22.6342,18.388,0,0.77087,0,4.92559e+07
07/21/2009 19:00,7,21,2,19,0,21,43,0,0,1.81775e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,21,43,0,0,2.15493e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,20,49,0,0,1.8305e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,18,56,0,0,1.8305e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,18,56,0,0,1.53851e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,18,56,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,17,63,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,18,64,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,18,64,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,17,59,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,17,55,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,16,63,0,0,1.01072e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,20,46,0,0,9.79516e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,20,49,0,0,9.71586e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,22,46,0,0,9.66471e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,23,47,0,0,9.50611e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,25,41,0,0,9.29636e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,26,39,0,0,9.68771e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,18,68,0,0,9.50611e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,16,77,0,0,9.63656e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,17,68,0,0,9.47796e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,17,68,0,0,9.86931e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,17,72,0,0,9.86931e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 18:00,7,22,3,18,0,17,72,0,0,1.02607e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 19:00,7,22,3,19,0,15,88,0,0,1.03911e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 20:00,7,22,3,20,0,14,94,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,14,94,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,14,94,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,14,94,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,14,94,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,14,94,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,1.26492e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,1.03911e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,1.00791e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,1.00791e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,18,68,0,0,1.01302e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 10:00,7,23,4,10,0,18,68,0,0,9.68771e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 11:00,7,23,4,11,0,19,60,0,0,9.73886e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,20,60,0,0,9.68771e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,19,60,0,0,9.94861e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,17,82,0,0,9.99976e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,16,77,0,0,9.60841e+06,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,15,72,0,0,1.00791e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 17:00,7,23,4,17,0,14,88,0,0,1.034e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 18:00,7,23,4,18,0,13,94,0,0,1.03911e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,14,88,0,0,1.03911e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,13,94,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,1.37629e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,1.63928e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,1.63928e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,1.63928e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,1.63928e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,1.63928e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.57569e+07,22.6315,22.6315,22.6315,22.6315,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,1.2294e+06,1.72636e+07,22.6465,22.6465,22.6465,18.388,0,0.0797767,0,5.11091e+06
07/24/2009 08:00,7,24,5,8,0,10,93,0,2.0513e+06,2.32057e+07,22.6582,22.6582,22.6582,18.388,0,0.129701,0,8.33427e+06
07/24/2009 09:00,7,24,5,9,0,11,87,0,5.87274e+06,4.7523e+07,22.6781,22.6781,22.6781,18.388,0,0.412956,0,2.66585e+07
