Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 10:00,7,24,5,10,0,12,82,0,6.74153e+06,4.86234e+07,22.6888,22.6888,22.6888,18.388,0,0.47969,0,3.10439e+07
07/24/2009 11:00,7,24,5,11,0,12,82,0,7.03957e+06,4.83497e+07,22.6883,22.6883,22.6883,18.388,0,0.502922,0,3.25439e+07
07/24/2009 12:00,7,24,5,12,0,13,77,0,7.28632e+06,5.02239e+07,22.688,22.688,22.688,18.388,0,0.522274,0,3.37939e+07
07/24/2009 13:00,7,24,5,13,0,13,77,0,6.25105e+06,4.52059e+07,22.6841,22.6841,22.6841,18.388,0,0.441733,0,2.85565e+07
07/24/2009 14:00,7,24,5,14,0,13,82,0,7.33099e+06,5.02817e+07,22.6763,22.6763,22.6763,18.388,0,0.526045,0,3.39448e+07
07/24/2009 15:00,7,24,5,15,0,13,82,0,7.60952e+06,5.03805e+07,22.6745,22.6745,22.6745,18.388,0,0.547962,0,3.53444e+07
07/24/2009 16:00,7,24,5,16,0,13,88,0,7.69415e+06,5.07444e+07,22.6815,22.6815,22.6815,18.388,0,0.5547,0,3.58375e+07
07/24/2009 17:00,7,24,5,17,0,12,94,0,7.86968e+06,5.07118e+07,22.6802,22.6802,22.6802,18.388,0,0.568394,0,3.67111e+07
07/24/2009 18:00,7,24,5,18,0,13,88,0,4.98385e+06,3.42676e+07,22.6836,22.6836,22.6836,18.388,0,0.34508,0,2.23057e+07
07/24/2009 19:00,7,24,5,19,0,13,88,0,0,1.81775e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,12,100,0,0,2.15493e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,12,100,0,0,1.8305e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,13,88,0,0,1.8305e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,13,94,0,0,1.53851e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,1.37629e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,1.63928e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,1.63928e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,1.63928e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,1.63928e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,1.63928e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.53941e+07,22.6839,22.6839,22.6839,22.6839,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,2.66909e+06,1.81436e+07,22.7231,22.7231,22.7231,18.388,0,0.176082,0,1.14827e+07
07/25/2009 08:00,7,25,6,8,0,14,82,0,2.80835e+06,2.43382e+07,22.7127,22.7127,22.7127,18.388,0,0.184183,0,1.1986e+07
07/25/2009 09:00,7,25,6,9,0,16,72,0,6.91809e+06,4.71479e+07,22.7218,22.7218,22.7218,18.388,0,0.492874,0,3.21416e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,8.15686e+06,4.84724e+07,22.7197,22.7197,22.7197,18.388,0,0.590647,0,3.84994e+07
07/25/2009 11:00,7,25,6,11,0,19,56,0,8.47621e+06,4.88751e+07,22.7201,22.7201,22.7201,18.388,0,0.615597,0,4.01293e+07
07/25/2009 12:00,7,25,6,12,0,21,49,0,8.97283e+06,4.97638e+07,22.7186,22.7186,22.7186,18.388,0,0.655581,0,4.27217e+07
07/25/2009 13:00,7,25,6,13,0,22,43,0,8.19241e+06,4.59328e+07,22.7069,22.7069,22.7069,18.388,0,0.593161,0,3.85492e+07
07/25/2009 14:00,7,25,6,14,0,23,36,0,9.63886e+06,5.19223e+07,22.6928,22.6928,22.6928,18.388,0,0.709598,0,4.59654e+07
07/25/2009 15:00,7,25,6,15,0,23,36,0,1.04894e+07,5.32944e+07,22.6871,22.6871,22.6871,18.388,0,0.778521,0,5.03638e+07
07/25/2009 16:00,7,25,6,16,0,24,34,0,1.14715e+07,5.52133e+07,22.6864,22.6864,22.6864,18.388,0,0.860251,0,5.56421e+07
07/25/2009 17:00,7,25,6,17,0,23,38,0,1.18555e+07,5.61087e+07,22.6747,22.6747,22.6747,18.388,0,0.893321,0,5.76242e+07
07/25/2009 18:00,7,25,6,18,0,23,33,0,9.13199e+06,3.75225e+07,22.6545,22.6545,22.6545,18.388,0,0.669092,0,4.29566e+07
07/25/2009 19:00,7,25,6,19,0,20,53,0,0,1.75151e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,18,64,0,0,2.15493e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,17,68,0,0,1.8305e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,16,72,0,0,1.8305e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,15,77,0,0,1.53851e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,13,88,0,0,1.37629e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,1.63928e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,1.63928e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,1.63928e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,1.63928e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,1.63928e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.57569e+07,22.6459,22.6459,22.6459,22.6459,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,4.0335e+06,1.99945e+07,22.6816,22.6816,22.6816,18.388,0,0.277318,0,1.79178e+07
07/26/2009 08:00,7,26,0,8,0,21,43,0,6.39918e+06,2.83353e+07,22.6655,22.6655,22.6655,18.388,0,0.455292,0,2.93062e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,9.76776e+06,5.11933e+07,22.6632,22.6632,22.6632,18.388,0,0.721629,0,4.64237e+07
07/26/2009 10:00,7,26,0,10,0,26,24,0,1.06706e+07,5.27481e+07,22.6608,22.6608,22.6608,18.388,0,0.795467,0,5.11459e+07
07/26/2009 11:00,7,26,0,11,0,27,18,0,1.07858e+07,5.18413e+07,22.6489,22.6489,22.6489,18.388,0,0.80443,0,5.15777e+07
07/26/2009 12:00,7,26,0,12,0,28,17,0,1.11452e+07,5.38626e+07,22.6469,22.6469,22.6469,18.388,0,0.834337,0,5.34697e+07
07/26/2009 13:00,7,26,0,13,0,29,14,0,1.04323e+07,4.82258e+07,22.6335,22.6335,22.6335,18.388,0,0.775387,0,4.95368e+07
07/26/2009 14:00,7,26,0,14,0,29,18,0,1.16654e+07,5.4536e+07,22.6236,22.6236,22.6236,18.388,0,0.878496,0,5.59926e+07
07/26/2009 15:00,7,26,0,15,0,27,20,0,1.1391e+07,5.67919e+07,22.6212,22.6212,22.6212,18.388,0,0.855772,0,5.45127e+07
07/26/2009 16:00,7,26,0,16,0,18,56,0,1.06581e+07,5.58481e+07,22.6243,22.6243,22.6243,18.388,0,0.79497,0,5.06765e+07
07/26/2009 17:00,7,26,0,17,0,21,46,0,1.10129e+07,5.65601e+07,22.6417,22.6417,22.6417,18.388,0,0.824216,0,5.27574e+07
07/26/2009 18:00,7,26,0,18,0,23,33,0,9.04732e+06,3.75837e+07,22.6442,22.6442,22.6442,18.388,0,0.661271,0,4.23519e+07
07/26/2009 19:00,7,26,0,19,0,22,38,0,0,1.75151e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,21,40,0,0,2.15493e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,21,38,0,0,1.8305e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,19,46,0,0,1.8305e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,17,52,0,0,1.53851e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,14,67,0,0,1.37629e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,1.63928e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,1.63928e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,1.63928e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,1.63928e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,1.63928e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.57569e+07,22.6441,22.6441,22.6441,22.6441,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,4.13873e+06,2.01361e+07,22.6332,22.6332,22.6332,18.388,0,0.287883,0,1.8402e+07
07/27/2009 08:00,7,27,1,8,0,22,35,0,6.39541e+06,2.80685e+07,22.614,22.614,22.614,18.388,0,0.453241,0,2.88227e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,9.17207e+06,5.13302e+07,22.6129,22.6129,22.6129,18.388,0,0.672941,0,4.27829e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,1.00642e+07,5.18215e+07,22.6261,22.6261,22.6261,18.388,0,0.74531,0,4.75313e+07
07/27/2009 11:00,7,27,1,11,0,24,31,0,1.08301e+07,5.18976e+07,22.6408,22.6408,22.6408,18.388,0,0.808336,0,5.173e+07
07/27/2009 12:00,7,27,1,12,0,24,31,0,1.05656e+07,5.48187e+07,22.6462,22.6462,22.6462,18.388,0,0.786685,0,5.04079e+07
07/27/2009 13:00,7,27,1,13,0,23,31,0,9.81419e+06,4.85925e+07,22.6381,22.6381,22.6381,18.388,0,0.724676,0,4.63464e+07
07/27/2009 14:00,7,27,1,14,0,23,33,0,1.12309e+07,5.33224e+07,22.6325,22.6325,22.6325,18.388,0,0.842043,0,5.37811e+07
07/27/2009 15:00,7,27,1,15,0,24,36,0,1.16644e+07,5.41369e+07,22.645,22.645,22.645,18.388,0,0.878001,0,5.62431e+07
07/27/2009 16:00,7,27,1,16,0,22,41,0,1.14437e+07,5.42494e+07,22.6431,22.6431,22.6431,18.388,0,0.859781,0,5.50511e+07
07/27/2009 17:00,7,27,1,17,0,22,43,0,1.13169e+07,5.77443e+07,22.6523,22.6523,22.6523,18.388,0,0.849435,0,5.4506e+07
07/27/2009 18:00,7,27,1,18,0,22,43,0,8.42321e+06,3.81916e+07,22.6535,22.6535,22.6535,18.388,0,0.611902,0,3.92756e+07
07/27/2009 19:00,7,27,1,19,0,20,53,0,0,1.81775e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,18,59,0,0,2.15493e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,18,52,0,0,1.8305e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,18,52,0,0,1.8305e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,18,64,0,0,1.53851e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,15,72,0,0,1.37629e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,14,72,0,0,1.63928e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,1.63928e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,1.63928e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,1.63928e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,1.63928e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.57569e+07,22.6516,22.6516,22.6516,22.6516,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,4.39551e+06,2.06507e+07,22.6628,22.6628,22.6628,18.388,0,0.305987,0,1.96911e+07
07/28/2009 08:00,7,28,2,8,0,19,49,0,5.75162e+06,2.73682e+07,22.6452,22.6452,22.6452,18.388,0,0.4033,0,2.58361e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,8.67559e+06,5.30468e+07,22.6453,22.6453,22.6453,18.388,0,0.632959,0,4.05491e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,1.00963e+07,5.07002e+07,22.6626,22.6626,22.6626,18.388,0,0.747773,0,4.80995e+07
07/28/2009 11:00,7,28,2,11,0,22,43,0,1.04278e+07,5.13791e+07,22.6689,22.6689,22.6689,18.388,0,0.774849,0,4.99141e+07
07/28/2009 12:00,7,28,2,12,0,22,43,0,1.0684e+07,5.1963e+07,22.6699,22.6699,22.6699,18.388,0,0.796262,0,5.13058e+07
07/28/2009 13:00,7,28,2,13,0,23,38,0,9.9139e+06,4.75586e+07,22.6637,22.6637,22.6637,18.388,0,0.73278,0,4.71472e+07
07/28/2009 14:00,7,28,2,14,0,23,38,0,1.12628e+07,5.24533e+07,22.658,22.658,22.658,18.388,0,0.844478,0,5.4261e+07
07/28/2009 15:00,7,28,2,15,0,23,38,0,1.15107e+07,5.47313e+07,22.6591,22.6591,22.6591,18.388,0,0.865316,0,5.56136e+07
07/28/2009 16:00,7,28,2,16,0,21,56,0,1.1584e+07,5.4429e+07,22.6774,22.6774,22.6774,18.388,0,0.871306,0,5.62394e+07
07/28/2009 17:00,7,28,2,17,0,14,82,0,1.06199e+07,5.68468e+07,22.6488,22.6488,22.6488,18.388,0,0.791804,0,5.07666e+07
07/28/2009 18:00,7,28,2,18,0,15,77,0,7.73966e+06,3.77628e+07,22.6476,22.6476,22.6476,18.388,0,0.558007,0,3.5767e+07
07/28/2009 19:00,7,28,2,19,0,15,77,0,0,1.81775e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,14,82,0,0,2.15493e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,14,72,0,0,1.8305e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,13,88,0,0,1.8305e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,13,82,0,0,1.53851e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,13,77,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,1.03911e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,9.79516e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,0,9.79516e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,19,52,0,0,9.71586e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,22,43,0,0,9.66471e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,24,41,0,0,9.68771e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,26,32,0,0,9.60841e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,27,24,0,0,9.60841e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,28,20,0,0,9.68771e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,28,28,0,0,9.66471e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27,30,0,0,9.71586e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,26,34,0,0,9.71586e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,24,36,0,0,9.84631e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,23,25,0,0,1.03911e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,22,29,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,21,38,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,19,37,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,18,39,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,17,52,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,17,52,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,14,72,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,1.26492e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,1.03911e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,9.79516e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,0,9.71586e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,22,38,0,0,9.66471e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,0,9.50611e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,26,24,0,0,9.50611e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,28,22,0,0,9.26822e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,29,18,0,0,9.26822e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,28,19,0,0,9.21707e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,26,23,0,0,9.47796e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,24,36,0,0,9.47796e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,24,31,0,0,9.81816e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,22,33,0,0,9.84631e+06,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,21,43,0,0,1.03911e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,19,46,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,19,43,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,19,37,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,19,40,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,18,42,0,0,1.37629e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,16,51,0,0,1.63928e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,14,55,0,0,1.63928e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,16,48,0,0,1.63928e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,1.63928e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,1.63928e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.57569e+07,22.6395,22.6395,22.6395,22.6395,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,5.60481e+06,2.21099e+07,22.5473,22.5473,22.5473,18.388,0,0.404095,0,2.53434e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,9.16779e+06,3.1883e+07,22.5166,22.5166,22.5166,18.388,0,0.67894,0,4.21816e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,1.24106e+07,5.5813e+07,22.5514,22.5514,22.5514,18.388,0,0.947456,0,5.93576e+07
07/31/2009 10:00,7,31,5,10,0,30,12,0,1.31112e+07,5.59211e+07,22.5521,22.5521,22.5521,18.388,0,1.00621,0,6.30504e+07
07/31/2009 11:00,7,31,5,11,0,31,13,0,1.34141e+07,5.48575e+07,22.5679,22.5679,22.5679,18.388,0,1.03077,0,6.48343e+07
07/31/2009 12:00,7,31,5,12,0,31,12,0,1.26565e+07,5.8039e+07,22.5761,22.5761,22.5761,18.388,0,0.964408,0,6.07783e+07
07/31/2009 13:00,7,31,5,13,0,32,12,0,1.24111e+07,5.14928e+07,22.5853,22.5853,22.5853,18.388,0,0.943218,0,5.95738e+07
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.39147e+07,5.65506e+07,22.592,22.592,22.592,18.388,0,1.07289,0,6.78726e+07
07/31/2009 15:00,7,31,5,15,0,23,36,0,1.23457e+07,5.73777e+07,22.5932,22.5932,22.5932,18.388,0,0.937381,0,5.93167e+07
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.37974e+07,5.63909e+07,22.617,22.617,22.617,18.388,0,1.06004,0,6.74586e+07
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.44264e+07,5.86564e+07,22.6211,22.6211,22.6211,18.388,0,1.11496,0,7.10218e+07
07/31/2009 18:00,7,31,5,18,0,28,20,0,1.18919e+07,4.10732e+07,22.6212,22.6212,22.6212,18.388,0,0.896808,0,5.7127e+07
07/31/2009 19:00,7,31,5,19,0,24,36,0,0,1.733e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,21,40,0,0,2.15493e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,21,38,0,0,1.8305e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,0,1.8305e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,0,1.53851e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,0,1.37629e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,0,1.63928e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,0,1.63928e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,0,1.63928e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,18,64,0,0,1.63928e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,17,72,0,0,1.63928e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,19,64,0,0,1.57569e+07,22.6212,22.6212,22.6212,22.6212,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,21,53,0,5.89815e+06,2.2507e+07,22.6993,22.6993,22.6993,18.388,0,0.426666,0,2.76902e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,9.23751e+06,3.16865e+07,22.6817,22.6817,22.6817,18.388,0,0.676827,0,4.37309e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,1.22682e+07,5.46613e+07,22.6891,22.6891,22.6891,18.388,0,0.928044,0,6.0065e+07
08/01/2009 10:00,8,1,6,10,0,25,47,0,1.34884e+07,5.50819e+07,22.705,22.705,22.705,18.388,0,1.03289,0,6.70977e+07
08/01/2009 11:00,8,1,6,11,0,26,34,0,1.37297e+07,5.66989e+07,22.6878,22.6878,22.6878,18.388,0,1.05458,0,6.82337e+07
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.38714e+07,5.67425e+07,22.682,22.682,22.682,18.388,0,1.06791,0,6.90027e+07
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.32597e+07,5.24611e+07,22.6784,22.6784,22.6784,18.388,0,1.01517,0,6.55395e+07
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.45967e+07,5.80839e+07,22.6723,22.6723,22.6723,18.388,0,1.13134,0,7.29368e+07
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.51973e+07,5.86085e+07,22.6721,22.6721,22.6721,18.388,0,1.18244,0,7.62271e+07
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.43892e+07,5.71585e+07,22.6749,22.6749,22.6749,18.388,0,1.11107,0,7.1673e+07
08/01/2009 17:00,8,1,6,17,0,19.7,67,0,1.36693e+07,5.9741e+07,22.6816,22.6816,22.6816,18.388,0,1.04932,0,6.77945e+07
08/01/2009 18:00,8,1,6,18,0,18,77,0,1.04769e+07,4.12648e+07,22.6791,22.6791,22.6791,18.388,0,0.778434,0,5.02646e+07
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,0,1.7145e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,17,88,0,0,2.15493e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,17,82,0,0,1.8305e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,17,82,0,0,1.8305e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,17,94,0,0,1.53851e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17,88,0,0,1.37629e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,17,82,0,0,1.63928e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,17,82,0,0,1.63928e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,17,77,0,0,1.63928e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,17,72,0,0,1.63928e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,17,72,0,0,1.63928e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,18,73,0,0,1.57569e+07,22.6735,22.6735,22.6735,22.6735,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,21,56,0,6.53366e+06,2.31804e+07,22.7785,22.7785,22.7785,18.388,0,0.474483,0,3.13645e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,1.06965e+07,3.38275e+07,22.7589,22.7589,22.7589,18.388,0,0.798907,0,5.25484e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,1.37988e+07,5.75963e+07,22.7414,22.7414,22.7414,18.388,0,1.06151,0,6.95376e+07
08/02/2009 10:00,8,2,0,10,0,28,37,0,1.44778e+07,5.76806e+07,22.7354,22.7354,22.7354,18.388,0,1.11974,0,7.32514e+07
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.45727e+07,5.77965e+07,22.7337,22.7337,22.7337,18.388,0,1.12768,0,7.37423e+07
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.48225e+07,5.69314e+07,22.7364,22.7364,22.7364,18.388,0,1.15038,0,7.52721e+07
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.30654e+07,5.47512e+07,22.7377,22.7377,22.7377,18.388,0,0.995901,0,6.51848e+07
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.42695e+07,5.59522e+07,22.7407,22.7407,22.7407,18.388,0,1.10057,0,7.20858e+07
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.52297e+07,5.73437e+07,22.7318,22.7318,22.7318,18.388,0,1.18428,0,7.74084e+07
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.4188e+07,6.01579e+07,22.7269,22.7269,22.7269,18.388,0,1.0936,0,7.14012e+07
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.38548e+07,6.10305e+07,22.7215,22.7215,22.7215,18.388,0,1.06513,0,6.94565e+07
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,1.17651e+07,4.06321e+07,22.7117,22.7117,22.7117,18.388,0,0.883884,0,5.75071e+07
08/02/2009 19:00,8,2,0,19,0,22,57,0,0,1.70256e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,20,68,0,0,2.15493e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,18,77,0,0,1.8305e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,21,56,0,0,1.8305e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,21,53,0,0,1.53851e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,19,60,0,0,1.37629e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18,64,0,0,1.63928e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,18,59,0,0,1.63928e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,17,63,0,0,1.63928e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,17,68,0,0,1.63928e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16,72,0,0,1.63928e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,18,64,0,0,1.57569e+07,22.7067,22.7067,22.7067,22.7067,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,21,53,0,6.15216e+06,2.26995e+07,22.7319,22.7319,22.7319,18.388,0,0.445665,0,2.91604e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,1.00459e+07,3.29943e+07,22.705,22.705,22.705,18.388,0,0.746305,0,4.84831e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,1.28588e+07,5.63787e+07,22.6832,22.6832,22.6832,18.388,0,0.981611,0,6.34446e+07
08/03/2009 10:00,8,3,1,10,0,27,32,0,1.37723e+07,5.67658e+07,22.6891,22.6891,22.6891,18.388,0,1.05935,0,6.85628e+07
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.41086e+07,5.71941e+07,22.6965,22.6965,22.6965,18.388,0,1.08779,0,7.05239e+07
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.41519e+07,5.73645e+07,22.6878,22.6878,22.6878,18.388,0,1.09241,0,7.06814e+07
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.35705e+07,5.34453e+07,22.6864,22.6864,22.6864,18.388,0,1.04193,0,6.73931e+07
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.4812e+07,5.86217e+07,22.6699,22.6699,22.6699,18.388,0,1.1503,0,7.41164e+07
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.57088e+07,6.03269e+07,22.6747,22.6747,22.6747,18.388,0,1.22784,0,7.92023e+07
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.63137e+07,6.1517e+07,22.6748,22.6748,22.6748,18.388,0,1.28151,0,8.2665e+07
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.66481e+07,6.1305e+07,22.6802,22.6802,22.6802,18.388,0,1.31185,0,8.47298e+07
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.2948e+07,4.27823e+07,22.6637,22.6637,22.6637,18.388,0,0.985471,0,6.34044e+07
08/03/2009 19:00,8,3,1,19,0,27,39,0,0,1.7145e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,26,39,0,0,2.15493e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,24,44,0,0,1.8305e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,24,44,0,0,1.8305e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,23,44,0,0,1.53851e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,21,53,0,0,1.37629e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,20,53,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,20,53,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,19,56,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,21,49,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,21,46,0,0,1.63928e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,21,49,0,0,1.57569e+07,22.6554,22.6554,22.6554,22.6554,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,23,44,0,7.58509e+06,2.45239e+07,22.7036,22.7036,22.7036,18.388,0,0.558451,0,3.63153e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,1.1969e+07,3.54744e+07,22.675,22.675,22.675,18.388,0,0.906688,0,5.84928e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,1.46354e+07,5.86918e+07,22.6818,22.6818,22.6818,18.388,0,1.13602,0,7.33993e+07
08/04/2009 10:00,8,4,2,10,0,27,39,0,1.52963e+07,5.87532e+07,22.6972,22.6972,22.6972,18.388,0,1.1929,0,7.73527e+07
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.54525e+07,5.92051e+07,22.6961,22.6961,22.6961,18.388,0,1.20631,0,7.82007e+07
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.59331e+07,5.90397e+07,22.7091,22.7091,22.7091,18.388,0,1.24995,0,8.12737e+07
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.50095e+07,5.4512e+07,22.7112,22.7112,22.7112,18.388,0,1.16674,0,7.59011e+07
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.61803e+07,5.84543e+07,22.7017,22.7017,22.7017,18.388,0,1.27147,0,8.25327e+07
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.67277e+07,6.06137e+07,22.6974,22.6974,22.6974,18.388,0,1.31902,0,8.55337e+07
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.70364e+07,6.06233e+07,22.7058,22.7058,22.7058,18.388,0,1.34655,0,8.74884e+07
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.65583e+07,6.03929e+07,22.6944,22.6944,22.6944,18.388,0,1.30357,0,8.44727e+07
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.31282e+07,4.46894e+07,22.6972,22.6972,22.6972,18.388,0,1.0011,0,6.49153e+07
08/04/2009 19:00,8,4,2,19,0,27,39,0,0,1.733e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,25,47,0,0,2.15493e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,24,54,0,0,1.8305e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,23,53,0,0,1.8305e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24,47,0,0,1.53851e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23,53,0,0,1.37629e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,20,60,0,0,1.26492e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,20,56,0,0,1.26492e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,21,53,0,0,1.26492e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21,53,0,0,1.26492e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,21,49,0,0,1.26492e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,20,60,0,0,1.03911e+07,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,24,44,0,0,9.87446e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,26,37,0,0,9.79516e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,27,34,0,0,9.71586e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,29,29,0,0,9.50611e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,31,24,0,0,9.50611e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,32,23,0,0,9.47796e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,33,20,0,0,9.52912e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33,21,0,0,9.60841e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,32,23,0,0,9.63656e+06,22.6919,22.6919,22.6919,22.6919,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,33,23,0,91863.3,9.6135e+06,22.7033,22.7033,22.7033,19.8226,0,0.00445071,0,289274
08/05/2009 17:00,8,5,3,17,0,32,26,0,257356,9.8158e+06,22.7584,22.7584,22.7584,18.388,0,0.015004,0,987640
08/05/2009 18:00,8,5,3,18,0,28,37,0,0,1.03911e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,24,44,0,0,9.94861e+06,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,23,47,0,0,1.37629e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,24,44,0,0,1.37629e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,24,44,0,0,1.37629e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,24,41,0,0,1.37629e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23,44,0,0,1.37629e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23,41,0,0,1.26492e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,22,43,0,0,1.26492e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,22,43,0,0,1.26492e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,21,49,0,0,1.26492e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21,49,0,0,1.26492e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,21,53,0,0,1.03911e+07,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,23,47,0,0,9.76701e+06,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,25,39,0,0,9.50611e+06,22.7966,22.7966,22.7966,22.7966,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,27,37,0,13315.3,9.52055e+06,22.7969,22.7969,22.7969,21.6947,0,0.000314169,0,20843.6
08/06/2009 10:00,8,6,4,10,0,28,37,0,8471.37,9.4638e+06,22.7976,22.7976,22.7976,21.9157,0,0.000101337,0,6724.11
08/06/2009 11:00,8,6,4,11,0,30,33,0,0,9.21707e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 12:00,8,6,4,12,0,31,29,0,0,9.34752e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32,26,0,0,9.47796e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,23,57,0,0,9.21707e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,21,73,0,0,9.99976e+06,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,22,64,0,0,1.01302e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,0,1.034e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 18:00,8,6,4,18,0,21,73,0,0,1.03911e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 19:00,8,6,4,19,0,21,69,0,0,1.00279e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,19,83,0,0,1.37629e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,19,83,0,0,1.37629e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,19,78,0,0,1.37629e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,19,68,0,0,1.37629e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,19,64,0,0,1.37629e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,60,0,0,1.63928e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,17,77,0,0,1.63928e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,16,77,0,0,1.63928e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,17,68,0,0,1.63928e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16,72,0,0,1.63928e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.57569e+07,22.7978,22.7978,22.7978,22.7978,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,8.73492e+06,2.60884e+07,22.7546,22.7546,22.7546,18.388,0,0.648724,0,4.27517e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.38306e+07,3.77689e+07,22.7258,22.7258,22.7258,18.388,0,1.06576,0,6.95728e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,1.60656e+07,6.05633e+07,22.7117,22.7117,22.7117,18.388,0,1.2631,0,8.21791e+07
08/07/2009 10:00,8,7,5,10,0,26,42,0,1.63143e+07,6.00895e+07,22.7075,22.7075,22.7075,18.388,0,1.2845,0,8.34914e+07
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.66622e+07,6.05382e+07,22.7119,22.7119,22.7119,18.388,0,1.31548,0,8.55911e+07
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.65905e+07,6.05583e+07,22.7024,22.7024,22.7024,18.388,0,1.30993,0,8.50438e+07
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.55457e+07,5.56731e+07,22.6884,22.6884,22.6884,18.388,0,1.21621,0,7.87023e+07
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.67449e+07,5.98527e+07,22.6782,22.6782,22.6782,18.388,0,1.3239,0,8.5468e+07
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.72819e+07,6.13464e+07,22.6791,22.6791,22.6791,18.388,0,1.3705,0,8.84937e+07
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.76894e+07,6.18826e+07,22.6786,22.6786,22.6786,18.388,0,1.40683,0,9.08306e+07
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.73516e+07,6.18348e+07,22.675,22.675,22.675,18.388,0,1.37611,0,8.87711e+07
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.44642e+07,4.44102e+07,22.6595,22.6595,22.6595,18.388,0,1.11731,0,7.18165e+07
08/07/2009 19:00,8,7,5,19,0,27,30,0,0,1.70256e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,0,2.15493e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,23,33,0,0,1.8305e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,22,38,0,0,1.8305e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,22,38,0,0,1.53851e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,21,40,0,0,1.37629e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,19,46,0,0,1.63928e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,17,52,0,0,1.63928e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16,59,0,0,1.63928e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,17,55,0,0,1.63928e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,16,59,0,0,1.63928e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,19,49,0,0,1.57569e+07,22.6515,22.6515,22.6515,22.6515,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,22,43,0,6.85566e+06,2.35973e+07,22.6462,22.6462,22.6462,18.388,0,0.50206,0,3.22146e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,1.18771e+07,3.5354e+07,22.6348,22.6348,22.6348,18.388,0,0.898869,0,5.74428e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,1.44692e+07,5.84767e+07,22.6419,22.6419,22.6419,18.388,0,1.12212,0,7.18282e+07
08/08/2009 10:00,8,8,6,10,0,27,32,0,1.51062e+07,5.85074e+07,22.6584,22.6584,22.6584,18.388,0,1.17693,0,7.56289e+07
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.5683e+07,5.92529e+07,22.6845,22.6845,22.6845,18.388,0,1.22737,0,7.93524e+07
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.55514e+07,5.89385e+07,22.6801,22.6801,22.6801,18.388,0,1.21631,0,7.85561e+07
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.48953e+07,5.48214e+07,22.6782,22.6782,22.6782,18.388,0,1.15836,0,7.47818e+07
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.63332e+07,5.99623e+07,22.679,22.679,22.679,18.388,0,1.28627,0,8.3053e+07
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.6161e+07,5.98746e+07,22.6509,22.6509,22.6509,18.388,0,1.26931,0,8.14218e+07
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.65169e+07,5.9944e+07,22.6601,22.6601,22.6601,18.388,0,1.30041,0,8.35965e+07
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.5294e+07,6.16063e+07,22.6621,22.6621,22.6621,18.388,0,1.19219,0,7.66765e+07
08/08/2009 18:00,8,8,6,18,0,25,36,0,1.25998e+07,4.18907e+07,22.6512,22.6512,22.6512,18.388,0,0.956231,0,6.13442e+07
08/08/2009 19:00,8,8,6,19,0,22,46,0,0,1.81775e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,20,56,0,0,2.15493e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,21,49,0,0,1.8305e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,20,49,0,0,1.8305e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,19,60,0,0,1.53851e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,18,73,0,0,1.37629e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,18,68,0,0,1.63928e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,17,72,0,0,1.63928e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,18,68,0,0,1.63928e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,17,72,0,0,1.63928e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,17,72,0,0,1.63928e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,17,77,0,0,1.57569e+07,22.6417,22.6417,22.6417,22.6417,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,16,82,0,6.28191e+06,2.36237e+07,22.728,22.728,22.728,18.388,0,0.456443,0,2.98334e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,7.77619e+06,3.15207e+07,22.7109,22.7109,22.7109,18.388,0,0.559446,0,3.63919e+07
08/09/2009 09:00,8,9,0,9,0,14,100,0,1.12742e+07,5.66385e+07,22.6877,22.6877,22.6877,18.388,0,0.8455,0,5.47047e+07
08/09/2009 10:00,8,9,0,10,0,14,100,0,1.11996e+07,5.65427e+07,22.6842,22.6842,22.6842,18.388,0,0.839409,0,5.42656e+07
08/09/2009 11:00,8,9,0,11,0,14,94,0,1.12116e+07,5.65581e+07,22.6817,22.6817,22.6817,18.388,0,0.840423,0,5.42998e+07
08/09/2009 12:00,8,9,0,12,0,13,94,0,1.09709e+07,5.58522e+07,22.6723,22.6723,22.6723,18.388,0,0.820545,0,5.29001e+07
08/09/2009 13:00,8,9,0,13,0,14,88,0,9.87874e+06,5.09942e+07,22.6724,22.6724,22.6724,18.388,0,0.730076,0,4.70686e+07
08/09/2009 14:00,8,9,0,14,0,14,82,0,1.08479e+07,5.3226e+07,22.6546,22.6546,22.6546,18.388,0,0.810551,0,5.20398e+07
08/09/2009 15:00,8,9,0,15,0,16,72,0,1.13368e+07,5.37141e+07,22.6589,22.6589,22.6589,18.388,0,0.850886,0,5.46838e+07
08/09/2009 16:00,8,9,0,16,0,16,77,0,1.17121e+07,5.36848e+07,22.6647,22.6647,22.6647,18.388,0,0.881565,0,5.67327e+07
08/09/2009 17:00,8,9,0,17,0,17,68,0,1.18007e+07,5.47072e+07,22.6639,22.6639,22.6639,18.388,0,0.888891,0,5.71933e+07
08/09/2009 18:00,8,9,0,18,0,17,68,0,8.45193e+06,3.82275e+07,22.6598,22.6598,22.6598,18.388,0,0.61409,0,3.94741e+07
08/09/2009 19:00,8,9,0,19,0,15,82,0,0,1.77538e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,14,88,0,0,2.15493e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,13,94,0,0,1.8305e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,14,88,0,0,1.8305e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,14,88,0,0,1.53851e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,14,82,0,0,1.37629e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,1.63928e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,1.63928e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,1.63928e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,1.63928e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,1.63928e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.57569e+07,22.6558,22.6558,22.6558,22.6558,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,3.54906e+06,1.95276e+07,22.7081,22.7081,22.7081,18.388,0,0.245295,0,1.59425e+07
08/10/2009 08:00,8,10,1,8,0,15,82,0,5.40473e+06,2.69282e+07,22.6997,22.6997,22.6997,18.388,0,0.37652,0,2.44298e+07
08/10/2009 09:00,8,10,1,9,0,18,64,0,9.53291e+06,5.08863e+07,22.6976,22.6976,22.6976,18.388,0,0.701554,0,4.54949e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,1.05133e+07,5.17462e+07,22.6979,22.6979,22.6979,18.388,0,0.781623,0,5.06917e+07
08/10/2009 11:00,8,10,1,11,0,20,56,0,1.07732e+07,5.22174e+07,22.6979,22.6979,22.6979,18.388,0,0.803018,0,5.20789e+07
08/10/2009 12:00,8,10,1,12,0,21,53,0,1.11484e+07,5.2163e+07,22.6975,22.6975,22.6975,18.388,0,0.834687,0,5.41281e+07
08/10/2009 13:00,8,10,1,13,0,23,47,0,1.05133e+07,4.90319e+07,22.6998,22.6998,22.6998,18.388,0,0.781782,0,5.07244e+07
08/10/2009 14:00,8,10,1,14,0,21,53,0,1.09724e+07,5.40363e+07,22.68,22.68,22.68,18.388,0,0.820355,0,5.29827e+07
08/10/2009 15:00,8,10,1,15,0,23,50,0,1.25146e+07,5.38095e+07,22.6955,22.6955,22.6955,18.388,0,0.948532,0,6.14817e+07
08/10/2009 16:00,8,10,1,16,0,22,53,0,1.23801e+07,5.45451e+07,22.6949,22.6949,22.6949,18.388,0,0.937078,0,6.07311e+07
08/10/2009 17:00,8,10,1,17,0,22,53,0,1.24619e+07,5.50479e+07,22.6961,22.6961,22.6961,18.388,0,0.944003,0,6.11974e+07
08/10/2009 18:00,8,10,1,18,0,19,68,0,8.69104e+06,3.89735e+07,22.6877,22.6877,22.6877,18.388,0,0.632757,0,4.09396e+07
08/10/2009 19:00,8,10,1,19,0,16,88,0,0,1.733e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,16,88,0,0,2.15493e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,16,88,0,0,1.8305e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,16,82,0,0,1.8305e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,16,77,0,0,1.53851e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,14,88,0,0,1.37629e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,1.63928e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,1.63928e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,1.63928e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,1.63928e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,1.63928e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.57569e+07,22.6825,22.6825,22.6825,22.6825,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,4.41049e+06,2.04805e+07,22.7158,22.7158,22.7158,18.388,0,0.308507,0,2.00958e+07
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,7.15288e+06,2.92948e+07,22.6984,22.6984,22.6984,18.388,0,0.514386,0,3.33642e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,1.05839e+07,5.3693e+07,22.6905,22.6905,22.6905,18.388,0,0.789768,0,5.11321e+07
08/11/2009 10:00,8,11,2,10,0,22,43,0,1.13445e+07,5.36176e+07,22.686,22.686,22.686,18.388,0,0.851971,0,5.51015e+07
08/11/2009 11:00,8,11,2,11,0,24,38,0,1.1663e+07,5.42753e+07,22.6885,22.6885,22.6885,18.388,0,0.877757,0,5.68021e+07
08/11/2009 12:00,8,11,2,12,0,26,34,0,1.21335e+07,5.44854e+07,22.6915,22.6915,22.6915,18.388,0,0.918143,0,5.94564e+07
08/11/2009 13:00,8,11,2,13,0,27,30,0,1.14244e+07,4.91502e+07,22.6846,22.6846,22.6846,18.388,0,0.858251,0,5.54887e+07
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.29092e+07,5.41858e+07,22.6694,22.6694,22.6694,18.388,0,0.984281,0,6.34132e+07
08/11/2009 15:00,8,11,2,15,0,27,26,0,1.2318e+07,5.73362e+07,22.6585,22.6585,22.6585,18.388,0,0.933735,0,6.00024e+07
08/11/2009 16:00,8,11,2,16,0,27,26,0,1.26079e+07,5.61514e+07,22.6568,22.6568,22.6568,18.388,0,0.958281,0,6.15552e+07
08/11/2009 17:00,8,11,2,17,0,26,30,0,1.26469e+07,5.68547e+07,22.6579,22.6579,22.6579,18.388,0,0.961766,0,6.17963e+07
08/11/2009 18:00,8,11,2,18,0,24,38,0,9.4077e+06,3.94514e+07,22.653,22.653,22.653,18.388,0,0.691298,0,4.43666e+07
08/11/2009 19:00,8,11,2,19,0,23,44,0,0,1.733e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,19,56,0,0,2.15493e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,19,56,0,0,1.8305e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,19,52,0,0,1.8305e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,18,56,0,0,1.53851e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,18,52,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,17,55,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,17,55,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16,59,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,1.03911e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,0,9.79516e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22,41,0,0,9.71586e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24,36,0,0,9.58541e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,25,41,0,0,9.50611e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,27,34,0,0,9.63656e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28,30,0,0,9.52912e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,27,32,0,0,9.52912e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,28,32,0,0,9.55726e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,29,31,0,0,9.50611e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,29,25,0,0,9.50611e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,28,28,0,0,9.71586e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28,26,0,0,9.84631e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,25,34,0,0,1.02095e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,24,38,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,22,53,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,21,60,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,19,73,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,18,77,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,17,82,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,17,82,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,16,88,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,15,94,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,1.26492e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,1.03911e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,0,9.84631e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,20,68,0,0,9.66471e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,23,57,0,0,9.66471e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,26,48,0,0,9.50611e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,28,45,0,0,9.50611e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
