Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/13/2009 12:00,8,13,4,12,0,27,45,0,0,9.52912e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,23,57,0,0,9.26822e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,21,64,0,0,9.47796e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,0,9.47796e+06,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,20,83,0,0,1.01302e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,19.7,76,0,0,1.034e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,19,73,0,0,1.034e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,18,77,0,0,1.01584e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,19,68,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,17,77,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,18,68,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,18,68,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,19,60,0,0,1.37629e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,18,68,0,0,1.63928e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,19,64,0,0,1.63928e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,18,68,0,0,1.63928e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,17,72,0,0,1.63928e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,17,72,0,0,1.63928e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.57569e+07,22.6473,22.6473,22.6473,22.6473,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,6.51217e+06,2.31591e+07,22.7809,22.7809,22.7809,18.388,0,0.474382,0,3.13721e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.05442e+07,3.33242e+07,22.7579,22.7579,22.7579,18.388,0,0.785838,0,5.16777e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,1.25122e+07,5.60242e+07,22.7346,22.7346,22.7346,18.388,0,0.948279,0,6.20239e+07
08/14/2009 10:00,8,14,5,10,0,20,68,0,1.27519e+07,5.52851e+07,22.7302,22.7302,22.7302,18.388,0,0.968884,0,6.33062e+07
08/14/2009 11:00,8,14,5,11,0,22,57,0,1.31356e+07,5.57828e+07,22.7241,22.7241,22.7241,18.388,0,1.0021,0,6.53855e+07
08/14/2009 12:00,8,14,5,12,0,22,57,0,1.32502e+07,5.56765e+07,22.7172,22.7172,22.7172,18.388,0,1.0124,0,6.59513e+07
08/14/2009 13:00,8,14,5,13,0,22,60,0,1.19919e+07,5.17471e+07,22.7187,22.7187,22.7187,18.388,0,0.904673,0,5.89547e+07
08/14/2009 14:00,8,14,5,14,0,21,60,0,1.24635e+07,5.68709e+07,22.7024,22.7024,22.7024,18.388,0,0.945489,0,6.13826e+07
08/14/2009 15:00,8,14,5,15,0,18,77,0,1.21926e+07,5.71735e+07,22.6982,22.6982,22.6982,18.388,0,0.922692,0,5.9844e+07
08/14/2009 16:00,8,14,5,16,0,19,83,0,1.26744e+07,5.54413e+07,22.7206,22.7206,22.7206,18.388,0,0.962737,0,6.27664e+07
08/14/2009 17:00,8,14,5,17,0,19,68,0,1.23113e+07,5.77229e+07,22.7065,22.7065,22.7065,18.388,0,0.932575,0,6.06019e+07
08/14/2009 18:00,8,14,5,18,0,18,73,0,8.98254e+06,3.9348e+07,22.697,22.697,22.697,18.388,0,0.656509,0,4.25685e+07
08/14/2009 19:00,8,14,5,19,0,18,73,0,0,1.81775e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,17,68,0,0,2.15493e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17,68,0,0,1.8305e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,17,63,0,0,1.8305e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,17,68,0,0,1.53851e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,17,68,0,0,1.37629e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,17,68,0,0,1.63928e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,16,72,0,0,1.63928e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,1.63928e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,1.63928e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,1.63928e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.57569e+07,22.6923,22.6923,22.6923,22.6923,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,4.36161e+06,2.07799e+07,22.7041,22.7041,22.7041,18.388,0,0.305264,0,1.98377e+07
08/15/2009 08:00,8,15,6,8,0,19,52,0,5.15545e+06,2.81996e+07,22.6789,22.6789,22.6789,18.388,0,0.357609,0,2.309e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,1.01778e+07,5.21129e+07,22.6711,22.6711,22.6711,18.388,0,0.754894,0,4.86531e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,1.13124e+07,5.3575e+07,22.6715,22.6715,22.6715,18.388,0,0.849306,0,5.47435e+07
08/15/2009 11:00,8,15,6,11,0,23,41,0,1.16428e+07,5.2549e+07,22.6768,22.6768,22.6768,18.388,0,0.87652,0,5.65677e+07
08/15/2009 12:00,8,15,6,12,0,24,36,0,1.14114e+07,5.35538e+07,22.6747,22.6747,22.6747,18.388,0,0.856929,0,5.5276e+07
08/15/2009 13:00,8,15,6,13,0,24,36,0,1.05053e+07,4.8672e+07,22.6724,22.6724,22.6724,18.388,0,0.781227,0,5.0366e+07
08/15/2009 14:00,8,15,6,14,0,25,32,0,1.1383e+07,5.65244e+07,22.6628,22.6628,22.6628,18.388,0,0.854933,0,5.49948e+07
08/15/2009 15:00,8,15,6,15,0,24,38,0,1.24867e+07,5.40321e+07,22.6656,22.6656,22.6656,18.388,0,0.946808,0,6.09435e+07
08/15/2009 16:00,8,15,6,16,0,23,36,0,1.20991e+07,5.46976e+07,22.6547,22.6547,22.6547,18.388,0,0.914433,0,5.87106e+07
08/15/2009 17:00,8,15,6,17,0,21,46,0,1.20476e+07,5.50273e+07,22.6528,22.6528,22.6528,18.388,0,0.909919,0,5.8395e+07
08/15/2009 18:00,8,15,6,18,0,20,49,0,9.42832e+06,3.80715e+07,22.6458,22.6458,22.6458,18.388,0,0.692125,0,4.43448e+07
08/15/2009 19:00,8,15,6,19,0,20,49,0,0,1.733e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,19,52,0,0,2.15493e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,16,68,0,0,1.8305e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14,77,0,0,1.8305e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14,77,0,0,1.53851e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,12,88,0,0,1.37629e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,13,82,0,0,1.63928e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,1.63928e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,1.63928e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,1.63928e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,1.63928e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.57569e+07,22.6415,22.6415,22.6415,22.6415,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,4.82791e+06,2.11085e+07,22.6685,22.6685,22.6685,18.388,0,0.339339,0,2.1865e+07
08/16/2009 08:00,8,16,0,8,0,17,63,0,7.28603e+06,2.98409e+07,22.6532,22.6532,22.6532,18.388,0,0.526357,0,3.37828e+07
08/16/2009 09:00,8,16,0,9,0,18,59,0,1.03683e+07,5.23691e+07,22.6529,22.6529,22.6529,18.388,0,0.772591,0,4.95825e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,1.0258e+07,5.31193e+07,22.6708,22.6708,22.6708,18.388,0,0.760944,0,4.90403e+07
08/16/2009 11:00,8,16,0,11,0,20,49,0,1.04161e+07,5.33209e+07,22.6698,22.6698,22.6698,18.388,0,0.773964,0,4.98678e+07
08/16/2009 12:00,8,16,0,12,0,22,43,0,1.13868e+07,5.24722e+07,22.6741,22.6741,22.6741,18.388,0,0.85529,0,5.51621e+07
08/16/2009 13:00,8,16,0,13,0,22,43,0,1.05913e+07,4.87825e+07,22.6625,22.6625,22.6625,18.388,0,0.789327,0,5.07705e+07
08/16/2009 14:00,8,16,0,14,0,24,41,0,1.21393e+07,5.31881e+07,22.6713,22.6713,22.6713,18.388,0,0.918349,0,5.91916e+07
08/16/2009 15:00,8,16,0,15,0,22,53,0,1.18529e+07,5.58244e+07,22.6828,22.6828,22.6828,18.388,0,0.893792,0,5.77634e+07
08/16/2009 16:00,8,16,0,16,0,24,31,0,1.23875e+07,5.45579e+07,22.6632,22.6632,22.6632,18.388,0,0.938363,0,6.0367e+07
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,1.25171e+07,5.51223e+07,22.649,22.649,22.649,18.388,0,0.949279,0,6.08661e+07
08/16/2009 18:00,8,16,0,18,0,20,43,0,8.74331e+06,3.90428e+07,22.6314,22.6314,22.6314,18.388,0,0.6375,0,4.07067e+07
08/16/2009 19:00,8,16,0,19,0,17,59,0,0,1.79388e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16,63,0,0,2.15493e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14,72,0,0,1.8305e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,15,67,0,0,1.8305e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,13,82,0,0,1.53851e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,13,77,0,0,1.37629e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,1.63928e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,1.63928e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,1.63928e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,1.63928e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,1.63928e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.57569e+07,22.6224,22.6224,22.6224,22.6224,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,4.46328e+06,2.07134e+07,22.6469,22.6469,22.6469,18.388,0,0.312229,0,2.00161e+07
08/17/2009 08:00,8,17,1,8,0,19,49,0,6.67503e+06,2.86859e+07,22.6331,22.6331,22.6331,18.388,0,0.477072,0,3.0475e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,1.00881e+07,5.24069e+07,22.6297,22.6297,22.6297,18.388,0,0.750088,0,4.78769e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,1.10278e+07,5.42616e+07,22.6417,22.6417,22.6417,18.388,0,0.826591,0,5.29086e+07
08/17/2009 11:00,8,17,1,11,0,23,36,0,1.12659e+07,5.37658e+07,22.6496,22.6496,22.6496,18.388,0,0.845336,0,5.42095e+07
08/17/2009 12:00,8,17,1,12,0,25,30,0,1.16434e+07,5.38545e+07,22.6533,22.6533,22.6533,18.388,0,0.877526,0,5.63228e+07
08/17/2009 13:00,8,17,1,13,0,26,23,0,1.09281e+07,4.96729e+07,22.64,22.64,22.64,18.388,0,0.817898,0,5.23319e+07
08/17/2009 14:00,8,17,1,14,0,26,26,0,1.22799e+07,5.50739e+07,22.6334,22.6334,22.6334,18.388,0,0.931362,0,5.94983e+07
08/17/2009 15:00,8,17,1,15,0,26,24,0,1.29185e+07,5.66917e+07,22.6285,22.6285,22.6285,18.388,0,0.984329,0,6.28099e+07
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.3545e+07,5.79024e+07,22.6363,22.6363,22.6363,18.388,0,1.03779,0,6.63432e+07
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.38096e+07,5.86453e+07,22.6334,22.6334,22.6334,18.388,0,1.06119,0,6.77927e+07
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,1.09032e+07,4.00669e+07,22.6178,22.6178,22.6178,18.388,0,0.814465,0,5.18398e+07
08/17/2009 19:00,8,17,1,19,0,23,29,0,0,1.75151e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,0,2.15493e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,18,49,0,0,1.8305e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,16,55,0,0,1.8305e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,14,63,0,0,1.53851e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,13,62,0,0,1.37629e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,14,59,0,0,1.63928e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,13,62,0,0,1.63928e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,1.63928e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,1.63928e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,1.63928e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.57569e+07,22.6088,22.6088,22.6088,22.6088,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,5.31235e+06,2.16208e+07,22.6016,22.6016,22.6016,18.388,0,0.376843,0,2.39147e+07
08/18/2009 08:00,8,18,2,8,0,22,31,0,7.87568e+06,3.02183e+07,22.5842,22.5842,22.5842,18.388,0,0.572232,0,3.61332e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,1.09079e+07,5.30666e+07,22.5853,22.5853,22.5853,18.388,0,0.818141,0,5.16748e+07
08/18/2009 10:00,8,18,2,10,0,26,21,0,1.18366e+07,5.42571e+07,22.6026,22.6026,22.6026,18.388,0,0.894558,0,5.6733e+07
08/18/2009 11:00,8,18,2,11,0,28,13,0,1.20972e+07,5.4587e+07,22.599,22.599,22.599,18.388,0,0.916096,0,5.80495e+07
08/18/2009 12:00,8,18,2,12,0,29,14,0,1.24315e+07,5.42247e+07,22.6074,22.6074,22.6074,18.388,0,0.944878,0,5.99927e+07
08/18/2009 13:00,8,18,2,13,0,30,14,0,1.18817e+07,5.00985e+07,22.6104,22.6104,22.6104,18.388,0,0.89823,0,5.70714e+07
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.33753e+07,5.55888e+07,22.6138,22.6138,22.6138,18.388,0,1.02562,0,6.52179e+07
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.4037e+07,5.70985e+07,22.6185,22.6185,22.6185,18.388,0,1.08144,0,6.8845e+07
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.42542e+07,5.7383e+07,22.609,22.609,22.609,18.388,0,1.10016,0,6.98789e+07
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.47474e+07,5.90757e+07,22.6206,22.6206,22.6206,18.388,0,1.14343,0,7.28267e+07
08/18/2009 18:00,8,18,2,18,0,28,20,0,1.18182e+07,4.12472e+07,22.6128,22.6128,22.6128,18.388,0,0.890905,0,5.66378e+07
08/18/2009 19:00,8,18,2,19,0,27,20,0,0,1.76344e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,24,25,0,0,2.15493e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,24,24,0,0,1.8305e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,22,29,0,0,1.8305e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,22,29,0,0,1.53851e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,20,32,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,19,34,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,19,34,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,19,34,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,20,30,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,20,30,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,20,32,0,0,1.03911e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23,27,0,0,9.87446e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,25,26,0,0,9.87446e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,28,20,0,0,9.79516e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,30,17,0,0,9.50611e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,32,12,0,0,9.68771e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32,10,0,0,9.47796e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,33,9,0,0,9.50611e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33,7,0,0,9.50611e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,32,10,0,0,9.73886e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,31,12,0,0,9.86931e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,27,20,0,0,1.00791e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,25,24,0,0,1.034e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,23,27,0,0,1.02888e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,22,31,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21,33,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,22,33,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,18,45,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,18,42,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,17,48,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,18,39,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,19,34,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,20,32,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,20,32,0,0,1.26492e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,19,37,0,0,1.03911e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,21,35,0,0,9.97676e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,25,26,0,0,9.86931e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,25,30,0,0,9.68771e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,27,26,0,0,9.52912e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,28,25,0,0,9.37566e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,30,19,0,0,9.50611e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,29,22,0,0,9.42681e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,23,36,0,0,9.55726e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,22,41,0,0,9.47796e+06,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,24,38,0,0,1.00791e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,23,38,0,0,1.00791e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23,31,0,0,1.00791e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23,33,0,0,1.02888e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,22,35,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,21,38,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,21,38,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,20,40,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,21,38,0,0,1.37629e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,20,40,0,0,1.63928e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,0,1.63928e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,18,45,0,0,1.63928e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,18,45,0,0,1.63928e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,1.63928e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.57569e+07,22.6094,22.6094,22.6094,22.6094,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,6.23893e+06,2.29142e+07,22.5902,22.5902,22.5902,18.388,0,0.453655,0,2.87219e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,9.837e+06,3.27316e+07,22.5654,22.5654,22.5654,18.388,0,0.73113,0,4.59604e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,1.26451e+07,5.53136e+07,22.5896,22.5896,22.5896,18.388,0,0.965071,0,6.10182e+07
08/21/2009 10:00,8,21,5,10,0,26,30,0,1.27006e+07,5.62785e+07,22.6129,22.6129,22.6129,18.388,0,0.967378,0,6.1502e+07
08/21/2009 11:00,8,21,5,11,0,26,32,0,1.32495e+07,5.54272e+07,22.6346,22.6346,22.6346,18.388,0,1.01423,0,6.48113e+07
08/21/2009 12:00,8,21,5,12,0,26,30,0,1.35664e+07,5.53009e+07,22.6405,22.6405,22.6405,18.388,0,1.0421,0,6.66844e+07
08/21/2009 13:00,8,21,5,13,0,28,26,0,1.30181e+07,5.12176e+07,22.6464,22.6464,22.6464,18.388,0,0.994588,0,6.37324e+07
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.42309e+07,5.63057e+07,22.6415,22.6415,22.6415,18.388,0,1.09977,0,7.03919e+07
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.5043e+07,5.841e+07,22.6431,22.6431,22.6431,18.388,0,1.16954,0,7.48851e+07
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.46267e+07,5.9033e+07,22.6436,22.6436,22.6436,18.388,0,1.13316,0,7.25647e+07
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.41082e+07,5.8755e+07,22.6419,22.6419,22.6419,18.388,0,1.08816,0,6.96551e+07
08/21/2009 18:00,8,21,5,18,0,25,32,0,1.07842e+07,4.16633e+07,22.6335,22.6335,22.6335,18.388,0,0.804571,0,5.14005e+07
08/21/2009 19:00,8,21,5,19,0,24,34,0,0,1.80581e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,22,41,0,0,2.15493e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,20,46,0,0,1.8305e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,20,46,0,0,1.8305e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,20,43,0,0,1.53851e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,19,46,0,0,1.37629e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,19,46,0,0,1.63928e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,18,49,0,0,1.63928e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,19,46,0,0,1.63928e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17,55,0,0,1.63928e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,17,52,0,0,1.63928e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,17,52,0,0,1.57569e+07,22.6253,22.6253,22.6253,22.6253,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,18,49,0,5.63436e+06,2.21089e+07,22.6207,22.6207,22.6207,18.388,0,0.406491,0,2.59198e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,9.16807e+06,3.18644e+07,22.6016,22.6016,22.6016,18.388,0,0.674658,0,4.27775e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,1.2184e+07,5.51099e+07,22.6117,22.6117,22.6117,18.388,0,0.925081,0,5.87966e+07
08/22/2009 10:00,8,22,6,10,0,24,31,0,1.29991e+07,5.57629e+07,22.6259,22.6259,22.6259,18.388,0,0.993544,0,6.33594e+07
08/22/2009 11:00,8,22,6,11,0,27,28,0,1.36023e+07,5.57454e+07,22.6483,22.6483,22.6483,18.388,0,1.04477,0,6.69774e+07
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.39137e+07,5.77093e+07,22.6536,22.6536,22.6536,18.388,0,1.07249,0,6.88401e+07
08/22/2009 13:00,8,22,6,13,0,26,28,0,1.28339e+07,5.13322e+07,22.6397,22.6397,22.6397,18.388,0,0.979572,0,6.2671e+07
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,1.32583e+07,5.72549e+07,22.6299,22.6299,22.6299,18.388,0,1.0153,0,6.48083e+07
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.40821e+07,5.70187e+07,22.6302,22.6302,22.6302,18.388,0,1.08577,0,6.93106e+07
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.33607e+07,5.93438e+07,22.6379,22.6379,22.6379,18.388,0,1.02367,0,6.54653e+07
08/22/2009 17:00,8,22,6,17,0,22,45,0,1.29895e+07,5.99112e+07,22.6451,22.6451,22.6451,18.388,0,0.99196,0,6.35451e+07
08/22/2009 18:00,8,22,6,18,0,19,64,0,9.94151e+06,4.04061e+07,22.6525,22.6525,22.6525,18.388,0,0.735087,0,4.71712e+07
08/22/2009 19:00,8,22,6,19,0,17,68,0,0,1.80581e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,16,72,0,0,2.15493e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,17,63,0,0,1.8305e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,18,56,0,0,1.8305e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,17,63,0,0,1.53851e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,15,77,0,0,1.37629e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,16,72,0,0,1.63928e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,14,82,0,0,1.63928e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,14,77,0,0,1.63928e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,1.63928e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,1.63928e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.57569e+07,22.6502,22.6502,22.6502,22.6502,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,5.29365e+06,2.16664e+07,22.6765,22.6765,22.6765,18.388,0,0.377261,0,2.43577e+07
08/23/2009 08:00,8,23,0,8,0,18,64,0,7.08385e+06,2.94283e+07,22.6664,22.6664,22.6664,18.388,0,0.506223,0,3.25918e+07
08/23/2009 09:00,8,23,0,9,0,19,56,0,1.01279e+07,5.29522e+07,22.6553,22.6553,22.6553,18.388,0,0.750763,0,4.82091e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,1.13981e+07,5.32843e+07,22.6626,22.6626,22.6626,18.388,0,0.855908,0,5.50549e+07
08/23/2009 11:00,8,23,0,11,0,22,46,0,1.19946e+07,5.40529e+07,22.6699,22.6699,22.6699,18.388,0,0.906406,0,5.84028e+07
08/23/2009 12:00,8,23,0,12,0,23,38,0,1.21475e+07,5.3854e+07,22.6618,22.6618,22.6618,18.388,0,0.920283,0,5.91847e+07
08/23/2009 13:00,8,23,0,13,0,24,36,0,1.14362e+07,5.01007e+07,22.6583,22.6583,22.6583,18.388,0,0.860515,0,5.52951e+07
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.29526e+07,5.6201e+07,22.6555,22.6555,22.6555,18.388,0,0.988838,0,6.34987e+07
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.37067e+07,5.77141e+07,22.6541,22.6541,22.6541,18.388,0,1.05211,0,6.75406e+07
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.42182e+07,5.87776e+07,22.6523,22.6523,22.6523,18.388,0,1.09625,0,7.03436e+07
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.46616e+07,5.97544e+07,22.6541,22.6541,22.6541,18.388,0,1.13549,0,7.28924e+07
08/23/2009 18:00,8,23,0,18,0,26,30,0,1.15865e+07,4.09463e+07,22.6424,22.6424,22.6424,18.388,0,0.871193,0,5.57727e+07
08/23/2009 19:00,8,23,0,19,0,25,32,0,0,1.80581e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,23,36,0,0,2.15493e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,21,40,0,0,1.8305e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,19,49,0,0,1.8305e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,18,52,0,0,1.53851e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,20,40,0,0,1.37629e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,19,43,0,0,1.63928e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,18,42,0,0,1.63928e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,18,39,0,0,1.63928e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,17,42,0,0,1.63928e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,18,37,0,0,1.63928e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,18,37,0,0,1.57569e+07,22.6344,22.6344,22.6344,22.6344,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,21,30,0,5.32324e+06,2.1814e+07,22.5727,22.5727,22.5727,18.388,0,0.38223,0,2.41109e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,8.87333e+06,3.14916e+07,22.5443,22.5443,22.5443,18.388,0,0.651916,0,4.07735e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,1.20016e+07,5.52746e+07,22.5651,22.5651,22.5651,18.388,0,0.910721,0,5.72442e+07
08/24/2009 10:00,8,24,1,10,0,28,20,0,1.28459e+07,5.5568e+07,22.5903,22.5903,22.5903,18.388,0,0.981357,0,6.20566e+07
08/24/2009 11:00,8,24,1,11,0,29,14,0,1.30113e+07,5.60299e+07,22.5888,22.5888,22.5888,18.388,0,0.994842,0,6.28864e+07
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.32846e+07,5.62426e+07,22.5907,22.5907,22.5907,18.388,0,1.01909,0,6.44491e+07
08/24/2009 13:00,8,24,1,13,0,30,12,0,1.25619e+07,5.23694e+07,22.5879,22.5879,22.5879,18.388,0,0.957035,0,6.04844e+07
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.41311e+07,5.74845e+07,22.5854,22.5854,22.5854,18.388,0,1.09264,0,6.90125e+07
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.48861e+07,5.82105e+07,22.5894,22.5894,22.5894,18.388,0,1.15739,0,7.31725e+07
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.50112e+07,5.7977e+07,22.5937,22.5937,22.5937,18.388,0,1.16776,0,7.3904e+07
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.45693e+07,5.9102e+07,22.5861,22.5861,22.5861,18.388,0,1.12906,0,7.13246e+07
08/24/2009 18:00,8,24,1,18,0,29,15,0,1.10784e+07,4.20445e+07,22.5803,22.5803,22.5803,18.388,0,0.829739,0,5.23442e+07
08/24/2009 19:00,8,24,1,19,0,27,18,0,0,1.80581e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,25,22,0,0,2.15493e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,26,21,0,0,1.8305e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,23,25,0,0,1.8305e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,24,25,0,0,1.53851e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,21,30,0,0,1.37629e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,18,39,0,0,1.63928e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,18,39,0,0,1.63928e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,19,40,0,0,1.63928e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,18,45,0,0,1.63928e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,17,68,0,0,1.63928e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,17,68,0,0,1.57569e+07,22.5727,22.5727,22.5727,22.5727,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,16,77,0,5.96021e+06,2.25271e+07,22.6189,22.6189,22.6189,18.388,0,0.432757,0,2.75626e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,8.98768e+06,3.15606e+07,22.5956,22.5956,22.5956,18.388,0,0.658793,0,4.17137e+07
08/25/2009 09:00,8,25,2,9,0,17,68,0,1.15529e+07,5.37434e+07,22.6051,22.6051,22.6051,18.388,0,0.869799,0,5.51948e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,1.23383e+07,5.45015e+07,22.629,22.629,22.629,18.388,0,0.935702,0,5.97143e+07
08/25/2009 11:00,8,25,2,11,0,20,49,0,1.27166e+07,5.43378e+07,22.6333,22.6333,22.6333,18.388,0,0.968285,0,6.1856e+07
08/25/2009 12:00,8,25,2,12,0,22,46,0,1.32112e+07,5.52339e+07,22.6526,22.6526,22.6526,18.388,0,1.01126,0,6.48943e+07
08/25/2009 13:00,8,25,2,13,0,23,41,0,1.24258e+07,5.11534e+07,22.6507,22.6507,22.6507,18.388,0,0.943968,0,6.05502e+07
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.37829e+07,5.57208e+07,22.6438,22.6438,22.6438,18.388,0,1.0606,0,6.79211e+07
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.45687e+07,5.77897e+07,22.6452,22.6452,22.6452,18.388,0,1.12759,0,7.22356e+07
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.46557e+07,5.7905e+07,22.6329,22.6329,22.6329,18.388,0,1.13507,0,7.25042e+07
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.50319e+07,6.02392e+07,22.6411,22.6411,22.6411,18.388,0,1.1684,0,7.47771e+07
08/25/2009 18:00,8,25,2,18,0,24,31,0,1.18652e+07,4.1308e+07,22.6211,22.6211,22.6211,18.388,0,0.895027,0,5.7012e+07
08/25/2009 19:00,8,25,2,19,0,22,35,0,0,1.80581e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,17,48,0,0,2.15493e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,17,52,0,0,1.8305e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,18,49,0,0,1.8305e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,16,51,0,0,1.53851e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,16,51,0,0,1.37629e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,14,59,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,1.03911e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,9.92561e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,0,9.87446e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,25,26,0,0,9.79516e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,28,16,0,0,9.50611e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,29,16,0,0,9.55726e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,31,12,0,0,9.47796e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,32,11,0,0,9.52912e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,32,10,0,0,9.60841e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,32,11,0,0,9.63656e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,32,11,0,0,9.79516e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,30,19,0,0,9.87446e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,28,22,0,0,9.87446e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,24,27,0,0,1.03911e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,22,31,0,0,1.37629e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,22,33,0,0,1.37629e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,23,31,0,0,1.37629e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,21,35,0,0,1.37629e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,19,43,0,0,1.37629e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,18,45,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,17,48,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,16,51,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,15,48,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,1.26492e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,1.03911e+07,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,0,9.92561e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,23,36,0,0,9.71586e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,27,23,0,0,9.58541e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,31,13,0,0,9.63656e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,32,12,0,0,9.55726e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,33,11,0,0,9.47796e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,31,15,0,0,9.42681e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,32,13,0,0,9.55726e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,33,14,0,0,9.50611e+06,22.612,22.612,22.612,22.612,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,32,15,0,43090.1,9.55305e+06,22.6122,22.6122,22.6122,19.796,0,0.00110274,0,70100.1
08/27/2009 17:00,8,27,4,17,0,30,15,0,0,9.71586e+06,22.613,22.613,22.613,22.613,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,28,17,0,0,9.92561e+06,22.613,22.613,22.613,22.613,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,26,20,0,0,1.03911e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,24,19,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,24,16,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,24,16,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,22,21,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,22,23,0,0,1.37629e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,22,25,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,20,28,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,19,30,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,19,30,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,16,36,0,0,1.63928e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,16,39,0,0,1.57569e+07,22.613,22.613,22.613,22.613,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,22,29,0,8.41886e+06,2.57642e+07,22.4608,22.4608,22.4608,18.388,0,0.627724,0,3.8556e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.25182e+07,3.62006e+07,22.44,22.44,22.44,18.388,0,0.957849,0,5.84058e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,1.43934e+07,5.79967e+07,22.4683,22.4683,22.4683,18.388,0,1.11977,0,6.87531e+07
08/28/2009 10:00,8,28,5,10,0,24,31,0,1.47435e+07,5.80464e+07,22.5211,22.5211,22.5211,18.388,0,1.14845,0,7.14251e+07
08/28/2009 11:00,8,28,5,11,0,27,23,0,1.50385e+07,5.73718e+07,22.5642,22.5642,22.5642,18.388,0,1.173,0,7.37132e+07
08/28/2009 12:00,8,28,5,12,0,28,22,0,1.44093e+07,5.94099e+07,22.5917,22.5917,22.5917,18.388,0,1.11622,0,7.06073e+07
08/28/2009 13:00,8,28,5,13,0,28,25,0,1.36486e+07,5.27452e+07,22.6088,22.6088,22.6088,18.388,0,1.04894,0,6.66218e+07
08/28/2009 14:00,8,28,5,14,0,28,23,0,1.45188e+07,5.86429e+07,22.6062,22.6062,22.6062,18.388,0,1.12553,0,7.1443e+07
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.51081e+07,5.83602e+07,22.6096,22.6096,22.6096,18.388,0,1.17661,0,7.47442e+07
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.46373e+07,5.97037e+07,22.6195,22.6195,22.6195,18.388,0,1.13531,0,7.22913e+07
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.42473e+07,6.18045e+07,22.6231,22.6231,22.6231,18.388,0,1.10122,0,7.01797e+07
08/28/2009 18:00,8,28,5,18,0,25,26,0,1.13058e+07,4.11054e+07,22.6092,22.6092,22.6092,18.388,0,0.847974,0,5.38626e+07
08/28/2009 19:00,8,28,5,19,0,23,29,0,0,1.81775e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,21,33,0,0,2.15493e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20,35,0,0,1.8305e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,21,30,0,0,1.8305e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,20,32,0,0,1.53851e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,19,34,0,0,1.37629e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,17,39,0,0,1.63928e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,18,37,0,0,1.63928e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,17,39,0,0,1.63928e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,17,39,0,0,1.63928e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,1.63928e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.57569e+07,22.6043,22.6043,22.6043,22.6043,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,5.91944e+06,2.25678e+07,22.5374,22.5374,22.5374,18.388,0,0.427511,0,2.67385e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,9.3824e+06,3.19572e+07,22.5123,22.5123,22.5123,18.388,0,0.693241,0,4.3025e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,1.29138e+07,5.56661e+07,22.5317,22.5317,22.5317,18.388,0,0.98999,0,6.173e+07
08/29/2009 10:00,8,29,6,10,0,28,17,0,1.395e+07,5.66135e+07,22.5472,22.5472,22.5472,18.388,0,1.07999,0,6.75938e+07
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.43232e+07,5.66968e+07,22.5638,22.5638,22.5638,18.388,0,1.11266,0,6.99157e+07
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.45777e+07,5.70273e+07,22.5781,22.5781,22.5781,18.388,0,1.13547,0,7.15942e+07
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.34932e+07,5.25472e+07,22.5858,22.5858,22.5858,18.388,0,1.03804,0,6.55703e+07
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.51491e+07,5.67221e+07,22.5748,22.5748,22.5748,18.388,0,1.18515,0,7.46675e+07
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.47717e+07,5.85782e+07,22.5842,22.5842,22.5842,18.388,0,1.14911,0,7.25588e+07
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.37995e+07,5.86145e+07,22.5843,22.5843,22.5843,18.388,0,1.06333,0,6.71438e+07
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.35347e+07,5.86658e+07,22.5949,22.5949,22.5949,18.388,0,1.04007,0,6.58413e+07
08/29/2009 18:00,8,29,6,18,0,25,26,0,1.07512e+07,4.03906e+07,22.5958,22.5958,22.5958,18.388,0,0.802173,0,5.07916e+07
08/29/2009 19:00,8,29,6,19,0,23,29,0,0,1.81775e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,21,35,0,0,2.15493e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21,33,0,0,1.8305e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,18,42,0,0,1.8305e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18,39,0,0,1.53851e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17,45,0,0,1.37629e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,15,51,0,0,1.63928e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,16,63,0,0,1.63928e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,14,67,0,0,1.63928e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,13,72,0,0,1.63928e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,1.63928e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,1.8015e+07,22.592,22.592,22.592,22.592,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,5.16469e+06,2.16109e+07,22.6011,22.6011,22.6011,18.388,0,0.369534,0,2.34448e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,8.17552e+06,3.04053e+07,22.5807,22.5807,22.5807,18.388,0,0.594428,0,3.7504e+07
08/30/2009 09:00,8,30,0,9,0,18,52,0,1.1608e+07,5.39652e+07,22.5927,22.5927,22.5927,18.388,0,0.876692,0,5.54697e+07
08/30/2009 10:00,8,30,0,10,0,19,49,0,1.25473e+07,5.47802e+07,22.6138,22.6138,22.6138,18.388,0,0.956182,0,6.08025e+07
08/30/2009 11:00,8,30,0,11,0,22,41,0,1.30452e+07,5.52799e+07,22.6319,22.6319,22.6319,18.388,0,0.999061,0,6.38008e+07
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.34272e+07,5.57769e+07,22.6456,22.6456,22.6456,18.388,0,1.03343,0,6.62085e+07
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.28635e+07,5.06698e+07,22.6533,22.6533,22.6533,18.388,0,0.984778,0,6.32061e+07
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.33887e+07,5.52106e+07,22.634,22.634,22.634,18.388,0,1.02785,0,6.56728e+07
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,1.33389e+07,5.64486e+07,22.6397,22.6397,22.6397,18.388,0,1.02199,0,6.53861e+07
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.35296e+07,5.6042e+07,22.6412,22.6412,22.6412,18.388,0,1.03767,0,6.64118e+07
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.38824e+07,5.75476e+07,22.6392,22.6392,22.6392,18.388,0,1.06738,0,6.8282e+07
08/30/2009 18:00,8,30,0,18,0,21,40,0,1.0335e+07,3.98513e+07,22.6246,22.6246,22.6246,18.388,0,0.766793,0,4.88848e+07
08/30/2009 19:00,8,30,0,19,0,19,46,0,0,1.81775e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,19,46,0,0,2.15493e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,18,49,0,0,1.8305e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,19,46,0,0,1.8305e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,19,43,0,0,1.53851e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,18,49,0,0,1.37629e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,18,45,0,0,1.63928e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,16,51,0,0,1.63928e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,17,48,0,0,1.63928e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,1.63928e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,1.63928e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,1.8015e+07,22.6197,22.6197,22.6197,22.6197,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,4.83216e+06,2.15091e+07,22.6228,22.6228,22.6228,18.388,0,0.342273,0,2.18228e+07
08/31/2009 08:00,8,31,1,8,0,19,46,0,6.46675e+06,2.92536e+07,22.5994,22.5994,22.5994,18.388,0,0.459115,0,2.90965e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,1.02555e+07,5.1813e+07,22.6118,22.6118,22.6118,18.388,0,0.761859,0,4.84236e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,1.20513e+07,5.41297e+07,22.6321,22.6321,22.6321,18.388,0,0.912313,0,5.8265e+07
08/31/2009 11:00,8,31,1,11,0,25,30,0,1.24227e+07,5.39566e+07,22.6393,22.6393,22.6393,18.388,0,0.944359,0,6.04131e+07
08/31/2009 12:00,8,31,1,12,0,26,28,0,1.23395e+07,5.44995e+07,22.6449,22.6449,22.6449,18.388,0,0.936501,0,5.99886e+07
08/31/2009 13:00,8,31,1,13,0,22,41,0,1.08676e+07,4.91396e+07,22.6403,22.6403,22.6403,18.388,0,0.812149,0,5.19677e+07
08/31/2009 14:00,8,31,1,14,0,21,46,0,1.20053e+07,5.43228e+07,22.6339,22.6339,22.6339,18.388,0,0.907989,0,5.80126e+07
08/31/2009 15:00,8,31,1,15,0,26,28,0,1.2227e+07,5.72192e+07,22.6431,22.6431,22.6431,18.388,0,0.92657,0,5.93273e+07
08/31/2009 16:00,8,31,1,16,0,23,38,0,1.25436e+07,5.5158e+07,22.6447,22.6447,22.6447,18.388,0,0.952681,0,6.10229e+07
08/31/2009 17:00,8,31,1,17,0,19,64,0,1.18163e+07,5.83883e+07,22.6573,22.6573,22.6573,18.388,0,0.891503,0,5.72735e+07
08/31/2009 18:00,8,31,1,18,0,19,52,0,8.68838e+06,3.89727e+07,22.6444,22.6444,22.6444,18.388,0,0.633489,0,4.05743e+07
08/31/2009 19:00,8,31,1,19,0,18,52,0,0,1.81775e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,17,59,0,0,2.15493e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,18,52,0,0,1.8305e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,0,1.8305e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,0,1.53851e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,0,1.37629e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,0,1.63928e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,0,1.63928e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,0,1.63928e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,19,34,0,0,1.63928e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,18,37,0,0,1.63928e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,1.8015e+07,22.6425,22.6425,22.6425,22.6425,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,3.93706e+06,2.01218e+07,22.596,22.596,22.596,18.388,0,0.275422,0,1.74639e+07
09/01/2009 08:00,9,1,2,8,0,21,26,0,6.02319e+06,2.80847e+07,22.5623,22.5623,22.5623,18.388,0,0.425036,0,2.66995e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,9.3879e+06,5.09566e+07,22.571,22.571,22.571,18.388,0,0.691409,0,4.35205e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,1.06879e+07,5.26252e+07,22.5919,22.5919,22.5919,18.388,0,0.797891,0,5.04739e+07
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,1.174e+07,5.30765e+07,22.5973,22.5973,22.5973,18.388,0,0.887785,0,5.6233e+07
09/01/2009 12:00,9,1,2,12,0,28,14,0,1.21756e+07,5.3896e+07,22.6002,22.6002,22.6002,18.388,0,0.925254,0,5.86473e+07
09/01/2009 13:00,9,1,2,13,0,28,14,0,1.13174e+07,4.97236e+07,22.5971,22.5971,22.5971,18.388,0,0.851988,0,5.39635e+07
09/01/2009 14:00,9,1,2,14,0,28,14,0,1.2634e+07,5.42329e+07,22.5858,22.5858,22.5858,18.388,0,0.963779,0,6.08802e+07
09/01/2009 15:00,9,1,2,15,0,29,13,0,1.30017e+07,5.56153e+07,22.5897,22.5897,22.5897,18.388,0,0.993864,0,6.28384e+07
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.34824e+07,5.6378e+07,22.5947,22.5947,22.5947,18.388,0,1.03427,0,6.54707e+07
09/01/2009 17:00,9,1,2,17,0,28,15,0,1.27877e+07,5.70382e+07,22.5934,22.5934,22.5934,18.388,0,0.974604,0,6.16749e+07
09/01/2009 18:00,9,1,2,18,0,27,18,0,9.83407e+06,3.92095e+07,22.5915,22.5915,22.5915,18.388,0,0.72634,0,4.59442e+07
09/01/2009 19:00,9,1,2,19,0,24,22,0,0,2.15493e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,24,20,0,0,2.15493e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,23,22,0,0,1.8305e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,19,32,0,0,1.8305e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,19,32,0,0,1.53851e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,19,32,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,18,34,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,19,30,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,19,30,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,18,32,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,0,9.87446e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,23,23,0,0,9.79516e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,24,20,0,0,9.63656e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,24,22,0,0,9.55726e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,24,25,0,0,9.52912e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,26,24,0,0,9.58027e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,27,23,0,0,9.58027e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28,20,0,0,9.52912e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
