Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/02/2009 15:00,9,2,3,15,0,28,20,0,0,9.55726e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,29,19,0,0,9.63656e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,28,20,0,0,9.79516e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,27,23,0,0,1.00842e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,24,29,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,22,35,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,21,38,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,21,35,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,19,40,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,19,43,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,19,43,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,18,45,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,18,49,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,17,52,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,17,52,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,17,52,0,0,1.26492e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,19,46,0,0,9.87446e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23,36,0,0,9.79516e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,26,28,0,0,9.50611e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,28,25,0,0,9.42681e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,29,27,0,0,9.29636e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,30,22,0,0,9.42681e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,31,18,0,0,1.00509e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,32,18,0,0,9.13777e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,29,22,0,0,9.81816e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27,26,0,0,9.94861e+06,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,22,41,0,0,1.00791e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,23,36,0,0,1.00279e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,21,43,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,19,52,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,19,49,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,22,35,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,19,46,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,19,46,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,21,35,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,20,37,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,17,48,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,18,45,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,20,37,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,19,40,0,0,1.8015e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,21,35,0,5.9956e+06,2.28985e+07,22.5736,22.5736,22.5736,18.388,0,0.434377,0,2.73915e+07
09/04/2009 08:00,9,4,5,8,0,23,33,0,9.65567e+06,3.23029e+07,22.5572,22.5572,22.5572,18.388,0,0.714636,0,4.48343e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,1.31083e+07,5.59138e+07,22.5711,22.5711,22.5711,18.388,0,1.00575,0,6.33082e+07
09/04/2009 10:00,9,4,5,10,0,26,23,0,1.39443e+07,5.66027e+07,22.5847,22.5847,22.5847,18.388,0,1.07884,0,6.81296e+07
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.41578e+07,5.67335e+07,22.5957,22.5957,22.5957,18.388,0,1.09757,0,6.94947e+07
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.433e+07,5.67003e+07,22.6059,22.6059,22.6059,18.388,0,1.11286,0,7.06339e+07
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.41366e+07,5.30391e+07,22.6182,22.6182,22.6182,18.388,0,1.09822,0,6.99073e+07
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.53444e+07,5.80247e+07,22.6156,22.6156,22.6156,18.388,0,1.20276,0,7.65159e+07
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.50476e+07,5.82812e+07,22.6151,22.6151,22.6151,18.388,0,1.17262,0,7.45878e+07
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.4116e+07,6.0072e+07,22.6178,22.6178,22.6178,18.388,0,1.09027,0,6.93949e+07
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.37347e+07,5.9319e+07,22.6328,22.6328,22.6328,18.388,0,1.05674,0,6.74986e+07
09/04/2009 18:00,9,4,5,18,0,24,27,0,1.12482e+07,4.06815e+07,22.6096,22.6096,22.6096,18.388,0,0.842871,0,5.35446e+07
09/04/2009 19:00,9,4,5,19,0,21,38,0,0,2.15493e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21,35,0,0,2.15493e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,19,40,0,0,1.8305e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,19,37,0,0,1.8305e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,19,37,0,0,1.53851e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,17,42,0,0,1.37629e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,17,39,0,0,1.63928e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,18,34,0,0,1.63928e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17,36,0,0,1.63928e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,18,34,0,0,1.63928e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,17,36,0,0,1.63928e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,1.8015e+07,22.5991,22.5991,22.5991,22.5991,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,5.39851e+06,2.1845e+07,22.56,22.56,22.56,18.388,0,0.38811,0,2.44018e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,9.02532e+06,3.18741e+07,22.5372,22.5372,22.5372,18.388,0,0.66532,0,4.15409e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,1.24385e+07,5.57013e+07,22.5515,22.5515,22.5515,18.388,0,0.94929,0,5.9475e+07
09/05/2009 10:00,9,5,6,10,0,28,19,0,1.34686e+07,5.59843e+07,22.5788,22.5788,22.5788,18.388,0,1.03763,0,6.5435e+07
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.37891e+07,5.66505e+07,22.594,22.594,22.594,18.388,0,1.06568,0,6.74483e+07
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.42609e+07,5.77775e+07,22.6094,22.6094,22.6094,18.388,0,1.10848,0,7.04137e+07
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.36268e+07,5.26035e+07,22.6101,22.6101,22.6101,18.388,0,1.05415,0,6.69732e+07
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.50452e+07,5.78911e+07,22.6062,22.6062,22.6062,18.388,0,1.177,0,7.47097e+07
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.57668e+07,5.89677e+07,22.6114,22.6114,22.6114,18.388,0,1.23801,0,7.86801e+07
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.57625e+07,5.93544e+07,22.6148,22.6148,22.6148,18.388,0,1.23535,0,7.85733e+07
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.55789e+07,6.01621e+07,22.6109,22.6109,22.6109,18.388,0,1.21811,0,7.74049e+07
09/05/2009 18:00,9,5,6,18,0,29,16,0,1.16817e+07,4.22999e+07,22.5981,22.5981,22.5981,18.388,0,0.879828,0,5.57397e+07
09/05/2009 19:00,9,5,6,19,0,27,18,0,0,2.15493e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,24,25,0,0,2.15493e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,22,29,0,0,1.8305e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,22,29,0,0,1.8305e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,22,29,0,0,1.53851e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,22,35,0,0,1.37629e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,21,40,0,0,1.63928e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,0,1.63928e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,19,46,0,0,1.63928e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,18,49,0,0,1.63928e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,16,55,0,0,1.63928e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16,55,0,0,1.8015e+07,22.5907,22.5907,22.5907,22.5907,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,21,40,0,6.44104e+06,2.31637e+07,22.5946,22.5946,22.5946,18.388,0,0.467507,0,2.9622e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,1.02125e+07,3.33969e+07,22.5812,22.5812,22.5812,18.388,0,0.761881,0,4.80745e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,1.33412e+07,5.62152e+07,22.5972,22.5972,22.5972,18.388,0,1.02541,0,6.4949e+07
09/06/2009 10:00,9,6,0,10,0,29,20,0,1.43393e+07,5.71133e+07,22.6141,22.6141,22.6141,18.388,0,1.1122,0,7.07282e+07
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.49698e+07,5.77917e+07,22.6291,22.6291,22.6291,18.388,0,1.1686,0,7.45786e+07
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.51541e+07,5.77785e+07,22.6316,22.6316,22.6316,18.388,0,1.18659,0,7.57714e+07
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.40274e+07,5.32403e+07,22.631,22.631,22.631,18.388,0,1.08465,0,6.92516e+07
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.4992e+07,5.86065e+07,22.6304,22.6304,22.6304,18.388,0,1.16774,0,7.4547e+07
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.47599e+07,5.89551e+07,22.6337,22.6337,22.6337,18.388,0,1.14661,0,7.32549e+07
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.43958e+07,5.89916e+07,22.6283,22.6283,22.6283,18.388,0,1.11443,0,7.11085e+07
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.42095e+07,6.01942e+07,22.6292,22.6292,22.6292,18.388,0,1.09822,0,7.00885e+07
09/06/2009 18:00,9,6,0,18,0,29,19,0,1.10126e+07,4.19583e+07,22.6223,22.6223,22.6223,18.388,0,0.824112,0,5.25092e+07
09/06/2009 19:00,9,6,0,19,0,27,23,0,0,2.15493e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26,24,0,0,2.15493e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24,27,0,0,1.8305e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,23,38,0,0,1.8305e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,22,46,0,0,1.53851e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,22,50,0,0,1.37629e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,18,64,0,0,1.63928e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18,56,0,0,1.63928e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18,56,0,0,1.63928e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,17,52,0,0,1.63928e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17,48,0,0,1.63928e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16,51,0,0,1.8015e+07,22.6184,22.6184,22.6184,22.6184,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,19,46,0,5.78466e+06,2.23361e+07,22.6379,22.6379,22.6379,18.388,0,0.418019,0,2.6759e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,1.04275e+07,3.36692e+07,22.6381,22.6381,22.6381,18.388,0,0.77848,0,4.97871e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,1.35298e+07,5.64589e+07,22.6394,22.6394,22.6394,18.388,0,1.04114,0,6.66052e+07
09/07/2009 10:00,9,7,1,10,0,30,24,0,1.47615e+07,5.76626e+07,22.6586,22.6586,22.6586,18.388,0,1.14863,0,7.38149e+07
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.50427e+07,5.78845e+07,22.6594,22.6594,22.6594,18.388,0,1.17415,0,7.54677e+07
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.53065e+07,5.79746e+07,22.6641,22.6641,22.6641,18.388,0,1.19893,0,7.71461e+07
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.44872e+07,5.34887e+07,22.6619,22.6619,22.6619,18.388,0,1.12584,0,7.24062e+07
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.52816e+07,5.80763e+07,22.6571,22.6571,22.6571,18.388,0,1.19359,0,7.66762e+07
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.62246e+07,5.95628e+07,22.6567,22.6567,22.6567,18.388,0,1.2767,0,8.20082e+07
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.47295e+07,6.11232e+07,22.6721,22.6721,22.6721,18.388,0,1.14262,0,7.36604e+07
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.43695e+07,6.01419e+07,22.6869,22.6869,22.6869,18.388,0,1.11083,0,7.18587e+07
09/07/2009 18:00,9,7,1,18,0,23,53,0,1.18946e+07,4.15111e+07,22.6872,22.6872,22.6872,18.388,0,0.895506,0,5.79327e+07
09/07/2009 19:00,9,7,1,19,0,22,57,0,0,2.15493e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,22,50,0,0,2.15493e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,21,46,0,0,1.8305e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,19,49,0,0,1.8305e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,19,52,0,0,1.53851e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,19,56,0,0,1.37629e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,17,68,0,0,1.63928e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,16,72,0,0,1.63928e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,17,55,0,0,1.63928e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,16,63,0,0,1.63928e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,19,46,0,0,1.63928e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,20,43,0,0,1.8015e+07,22.6826,22.6826,22.6826,22.6826,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,20,43,0,5.83604e+06,2.24028e+07,22.6689,22.6689,22.6689,18.388,0,0.42238,0,2.72508e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,1.04678e+07,3.37257e+07,22.6529,22.6529,22.6529,18.388,0,0.782671,0,5.02304e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,1.32096e+07,5.60358e+07,22.6509,22.6509,22.6509,18.388,0,1.01179,0,6.49038e+07
09/08/2009 10:00,9,8,2,10,0,26,30,0,1.40496e+07,5.67306e+07,22.6516,22.6516,22.6516,18.388,0,1.0854,0,6.96363e+07
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.44013e+07,5.65331e+07,22.6593,22.6593,22.6593,18.388,0,1.11667,0,7.17731e+07
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.427e+07,5.70099e+07,22.6638,22.6638,22.6638,18.388,0,1.1038,0,7.10206e+07
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.37813e+07,5.22133e+07,22.6622,22.6622,22.6622,18.388,0,1.06301,0,6.83702e+07
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.43516e+07,5.80235e+07,22.6573,22.6573,22.6573,18.388,0,1.11043,0,7.13377e+07
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.39915e+07,5.82056e+07,22.6674,22.6674,22.6674,18.388,0,1.07813,0,6.94267e+07
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.50156e+07,5.83706e+07,22.6701,22.6701,22.6701,18.388,0,1.16633,0,7.51527e+07
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.50894e+07,5.91186e+07,22.6787,22.6787,22.6787,18.388,0,1.17219,0,7.56828e+07
09/08/2009 18:00,9,8,2,18,0,22,53,0,1.10483e+07,4.14781e+07,22.6731,22.6731,22.6731,18.388,0,0.825158,0,5.3207e+07
09/08/2009 19:00,9,8,2,19,0,20,64,0,0,2.15493e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,19,64,0,0,2.15493e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,18,73,0,0,1.8305e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,19,68,0,0,1.8305e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,18,68,0,0,1.53851e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,18,73,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,16,88,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16,82,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15,82,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,15,88,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15,82,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,0,1.034e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,17,72,0,0,9.58541e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17,72,0,0,9.94861e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,17,72,0,0,9.39867e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,19,60,0,0,9.42681e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,20,56,0,0,9.42681e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,21,49,0,0,9.99976e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,19,52,0,0,9.86931e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,19,56,0,0,9.86931e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,19,52,0,0,1.00791e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,17,72,0,0,1.03911e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,16,77,0,0,1.03911e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,16,77,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,16,82,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,14,94,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,14,94,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,14,88,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,13,94,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,1.26492e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,1.034e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,9.81816e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,0,0,9.94861e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,13,82,0,0,9.73886e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,14,77,0,0,9.60841e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,16,63,0,0,9.42681e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,17,59,0,0,9.42681e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,17,59,0,0,9.47796e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,17,59,0,0,9.60841e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,17,55,0,0,9.94861e+06,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,17,59,0,0,1.01814e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,16,63,0,0,1.03911e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,15,67,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,14,72,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,1.37629e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,1.63928e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,1.63928e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,1.63928e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,1.63928e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,1.63928e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,1.8015e+07,22.6697,22.6697,22.6697,22.6697,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,1.36873e+06,1.73495e+07,22.6736,22.6736,22.6736,18.388,0,0.0833054,0,5.37233e+06
09/11/2009 08:00,9,11,5,8,0,15,72,0,3.31511e+06,2.39439e+07,22.6573,22.6573,22.6573,18.388,0,0.221596,0,1.4236e+07
09/11/2009 09:00,9,11,5,9,0,16,68,0,6.91703e+06,4.81972e+07,22.661,22.661,22.661,18.388,0,0.493572,0,3.17364e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,9.01674e+06,5.02232e+07,22.6742,22.6742,22.6742,18.388,0,0.660975,0,4.26309e+07
09/11/2009 11:00,9,11,5,11,0,19,60,0,8.9141e+06,5.00866e+07,22.6884,22.6884,22.6884,18.388,0,0.651633,0,4.21674e+07
09/11/2009 12:00,9,11,5,12,0,22,50,0,9.89226e+06,5.09436e+07,22.7042,22.7042,22.7042,18.388,0,0.732329,0,4.75642e+07
09/11/2009 13:00,9,11,5,13,0,23,47,0,9.64311e+06,4.68617e+07,22.703,22.703,22.703,18.388,0,0.714118,0,4.63678e+07
09/11/2009 14:00,9,11,5,14,0,22,50,0,1.03212e+07,5.21459e+07,22.6885,22.6885,22.6885,18.388,0,0.766637,0,4.96105e+07
09/11/2009 15:00,9,11,5,15,0,20,56,0,1.0277e+07,5.24855e+07,22.6847,22.6847,22.6847,18.388,0,0.762313,0,4.9288e+07
09/11/2009 16:00,9,11,5,16,0,19,60,0,9.8658e+06,5.39165e+07,22.6841,22.6841,22.6841,18.388,0,0.728976,0,4.7126e+07
09/11/2009 17:00,9,11,5,17,0,19,60,0,1.00268e+07,5.45194e+07,22.6856,22.6856,22.6856,18.388,0,0.742063,0,4.7988e+07
09/11/2009 18:00,9,11,5,18,0,19,60,0,6.94428e+06,3.67478e+07,22.6837,22.6837,22.6837,18.388,0,0.49507,0,3.20018e+07
09/11/2009 19:00,9,11,5,19,0,17.1,70,0,0,2.15493e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,16,77,0,0,2.15493e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,16,77,0,0,1.8305e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,15,77,0,0,1.8305e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,15,82,0,0,1.53851e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,14,88,0,0,1.37629e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,1.63928e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,1.63928e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,1.63928e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,1.63928e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,1.63928e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,1.8015e+07,22.6807,22.6807,22.6807,22.6807,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,3.44235e+06,1.94159e+07,22.6969,22.6969,22.6969,18.388,0,0.23288,0,1.51007e+07
09/12/2009 08:00,9,12,6,8,0,15,77,0,4.79554e+06,2.61117e+07,22.6885,22.6885,22.6885,18.388,0,0.331554,0,2.14553e+07
09/12/2009 09:00,9,12,6,9,0,17,68,0,7.95823e+06,4.95203e+07,22.6879,22.6879,22.6879,18.388,0,0.575018,0,3.72055e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,9.36649e+06,5.06666e+07,22.695,22.695,22.695,18.388,0,0.687964,0,4.4587e+07
09/12/2009 11:00,9,12,6,11,0,19,60,0,9.94004e+06,5.0749e+07,22.6978,22.6978,22.6978,18.388,0,0.735277,0,4.76842e+07
09/12/2009 12:00,9,12,6,12,0,21,49,0,1.08597e+07,5.13992e+07,22.6919,22.6919,22.6919,18.388,0,0.81421,0,5.27312e+07
09/12/2009 13:00,9,12,6,13,0,22,43,0,8.9445e+06,4.80544e+07,22.6857,22.6857,22.6857,18.388,0,0.653953,0,4.22913e+07
09/12/2009 14:00,9,12,6,14,0,21,43,0,9.69382e+06,5.39525e+07,22.6687,22.6687,22.6687,18.388,0,0.71512,0,4.60646e+07
09/12/2009 15:00,9,12,6,15,0,19,73,0,1.13102e+07,5.18555e+07,22.6941,22.6941,22.6941,18.388,0,0.847583,0,5.49213e+07
09/12/2009 16:00,9,12,6,16,0,18,68,0,1.07982e+07,5.34106e+07,22.6873,22.6873,22.6873,18.388,0,0.804775,0,5.20644e+07
09/12/2009 17:00,9,12,6,17,0,14,77,0,9.7299e+06,5.59559e+07,22.6637,22.6637,22.6637,18.388,0,0.718123,0,4.62036e+07
09/12/2009 18:00,9,12,6,18,0,12,94,0,6.38901e+06,3.60454e+07,22.6499,22.6499,22.6499,18.388,0,0.452576,0,2.90245e+07
09/12/2009 19:00,9,12,6,19,0,12,94,0,0,2.15493e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,12,94,0,0,2.15493e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,12,94,0,0,1.8305e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,11,100,0,0,1.8305e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,11,100,0,0,1.53851e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,1.37629e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,1.63928e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,1.8015e+07,22.642,22.642,22.642,22.642,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,2.08339e+06,1.82413e+07,22.6549,22.6549,22.6549,18.388,0,0.134289,0,8.62211e+06
09/13/2009 08:00,9,13,0,8,0,12,88,0,2.84469e+06,2.45685e+07,22.6509,22.6509,22.6509,18.388,0,0.187279,0,1.20131e+07
09/13/2009 09:00,9,13,0,9,0,13,88,0,6.35038e+06,4.94337e+07,22.6634,22.6634,22.6634,18.388,0,0.450158,0,2.89611e+07
09/13/2009 10:00,9,13,0,10,0,15,77,0,7.15994e+06,4.94115e+07,22.6843,22.6843,22.6843,18.388,0,0.512689,0,3.31452e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,8.82188e+06,4.93157e+07,22.6991,22.6991,22.6991,18.388,0,0.644952,0,4.18394e+07
09/13/2009 12:00,9,13,0,12,0,16,72,0,8.49653e+06,4.99491e+07,22.6933,22.6933,22.6933,18.388,0,0.618383,0,4.00613e+07
09/13/2009 13:00,9,13,0,13,0,17,68,0,7.23259e+06,4.76104e+07,22.697,22.697,22.697,18.388,0,0.517899,0,3.35807e+07
09/13/2009 14:00,9,13,0,14,0,12,82,0,7.53564e+06,5.18481e+07,22.6596,22.6596,22.6596,18.388,0,0.542712,0,3.48846e+07
09/13/2009 15:00,9,13,0,15,0,14,82,0,8.08885e+06,5.05953e+07,22.6767,22.6767,22.6767,18.388,0,0.586116,0,3.78249e+07
09/13/2009 16:00,9,13,0,16,0,16,59,0,8.33264e+06,5.19553e+07,22.6736,22.6736,22.6736,18.388,0,0.605519,0,3.90492e+07
09/13/2009 17:00,9,13,0,17,0,16,63,0,9.19335e+06,5.14914e+07,22.6767,22.6767,22.6767,18.388,0,0.673372,0,4.34563e+07
09/13/2009 18:00,9,13,0,18,0,16,63,0,5.85537e+06,3.50207e+07,22.6704,22.6704,22.6704,18.388,0,0.410946,0,2.64812e+07
09/13/2009 19:00,9,13,0,19,0,13,72,0,0,2.15493e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12,76,0,0,2.15493e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11,82,0,0,1.8305e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,13,72,0,0,1.8305e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,13,72,0,0,1.53851e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,1.37629e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,1.63928e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,1.63928e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,1.63928e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,1.63928e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,1.63928e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,1.8015e+07,22.6699,22.6699,22.6699,22.6699,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,2.05605e+06,1.76162e+07,22.6396,22.6396,22.6396,18.388,0,0.132406,0,8.47585e+06
09/14/2009 08:00,9,14,1,8,0,17,45,0,3.90732e+06,2.53746e+07,22.6158,22.6158,22.6158,18.388,0,0.267689,0,1.70302e+07
09/14/2009 09:00,9,14,1,9,0,18,42,0,7.74722e+06,4.9664e+07,22.6196,22.6196,22.6196,18.388,0,0.561646,0,3.57636e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,8.75562e+06,4.98955e+07,22.6313,22.6313,22.6313,18.388,0,0.64123,0,4.09441e+07
09/14/2009 11:00,9,14,1,11,0,19,43,0,9.23423e+06,5.12693e+07,22.639,22.639,22.639,18.388,0,0.679926,0,4.34936e+07
09/14/2009 12:00,9,14,1,12,0,21,38,0,9.8405e+06,5.20479e+07,22.6473,22.6473,22.6473,18.388,0,0.730943,0,4.68481e+07
09/14/2009 13:00,9,14,1,13,0,22,31,0,9.16069e+06,4.76349e+07,22.6326,22.6326,22.6326,18.388,0,0.676265,0,4.31948e+07
09/14/2009 14:00,9,14,1,14,0,22,27,0,1.056e+07,5.27157e+07,22.6178,22.6178,22.6178,18.388,0,0.789635,0,5.02598e+07
09/14/2009 15:00,9,14,1,15,0,22,27,0,1.12614e+07,5.37551e+07,22.6146,22.6146,22.6146,18.388,0,0.845766,0,5.37913e+07
09/14/2009 16:00,9,14,1,16,0,22,25,0,1.15697e+07,5.45494e+07,22.6121,22.6121,22.6121,18.388,0,0.870697,0,5.53438e+07
09/14/2009 17:00,9,14,1,17,0,21,26,0,1.13904e+07,5.55096e+07,22.6001,22.6001,22.6001,18.388,0,0.855693,0,5.42357e+07
09/14/2009 18:00,9,14,1,18,0,19,32,0,8.05272e+06,3.72949e+07,22.5872,22.5872,22.5872,18.388,0,0.582983,0,3.68387e+07
09/14/2009 19:00,9,14,1,19,0,16,45,0,0,2.15493e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,48,0,0,2.15493e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,14,53,0,0,1.8305e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,13,58,0,0,1.8305e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,13,54,0,0,1.53851e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,1.37629e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,1.63928e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,1.63928e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,1.63928e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,1.63928e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,1.63928e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,1.8015e+07,22.5779,22.5779,22.5779,22.5779,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,3.23705e+06,1.90968e+07,22.5414,22.5414,22.5414,18.388,0,0.218691,0,1.36799e+07
09/15/2009 08:00,9,15,2,8,0,18,37,0,5.0228e+06,2.67853e+07,22.5228,22.5228,22.5228,18.388,0,0.352456,0,2.19301e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,8.81468e+06,5.10314e+07,22.5437,22.5437,22.5437,18.388,0,0.648004,0,4.05222e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,9.86806e+06,5.13255e+07,22.5649,22.5649,22.5649,18.388,0,0.732758,0,4.60561e+07
09/15/2009 11:00,9,15,2,11,0,24,16,0,1.02486e+07,5.2321e+07,22.5648,22.5648,22.5648,18.388,0,0.76442,0,4.8045e+07
09/15/2009 12:00,9,15,2,12,0,25,14,0,1.06945e+07,5.36622e+07,22.5733,22.5733,22.5733,18.388,0,0.802575,0,5.05464e+07
09/15/2009 13:00,9,15,2,13,0,26,12,0,1.01887e+07,4.89592e+07,22.57,22.57,22.57,18.388,0,0.76176,0,4.79379e+07
09/15/2009 14:00,9,15,2,14,0,26,14,0,1.16303e+07,5.41014e+07,22.5649,22.5649,22.5649,18.388,0,0.880756,0,5.53584e+07
09/15/2009 15:00,9,15,2,15,0,27,13,0,1.25331e+07,5.54044e+07,22.5713,22.5713,22.5713,18.388,0,0.954852,0,6.01074e+07
09/15/2009 16:00,9,15,2,16,0,27,12,0,1.28127e+07,5.61625e+07,22.5692,22.5692,22.5692,18.388,0,0.977652,0,6.15123e+07
09/15/2009 17:00,9,15,2,17,0,26,14,0,1.27062e+07,5.72147e+07,22.569,22.569,22.569,18.388,0,0.968105,0,6.09091e+07
09/15/2009 18:00,9,15,2,18,0,23,17,0,9.36525e+06,3.89758e+07,22.5526,22.5526,22.5526,18.388,0,0.689182,0,4.31906e+07
09/15/2009 19:00,9,15,2,19,0,20,30,0,0,2.15493e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,18,32,0,0,2.15493e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,18,27,0,0,1.8305e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,17,29,0,0,1.8305e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,15,33,0,0,1.53851e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,14,41,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,1.00279e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,0,9.79516e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,22,21,0,0,9.63656e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,24,19,0,0,9.55726e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,26,14,0,0,9.39867e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,27,13,0,0,9.44982e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,28,13,0,0,9.58027e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,29,13,0,0,9.52912e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,29,14,0,0,9.42681e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,28,15,0,0,9.63656e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,26,14,0,0,9.79516e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,24,17,0,0,1.03911e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,21,21,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,19,22,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,19,22,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,18,25,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,17,25,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,15,28,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,16,26,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,15,28,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,16,24,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,1.26492e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,1.03911e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,0,9.81816e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,21,25,0,0,9.55726e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,23,23,0,0,9.42681e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,24,20,0,0,9.60841e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,24,22,0,0,9.50611e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,24,19,0,0,9.42681e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,16,0,0,9.47796e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,25,18,0,0,9.42681e+06,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,22,23,0,0,1.00791e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,22,21,0,0,1.03911e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,20.4,26,0,0,1.03911e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,19,30,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,18,34,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,17,36,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,13,51,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,1.37629e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,1.63928e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,1.63928e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,1.63928e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,1.63928e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,1.63928e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,1.8015e+07,22.5443,22.5443,22.5443,22.5443,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,3.19923e+06,1.97155e+07,22.4323,22.4323,22.4323,18.388,0,0.218921,0,1.33477e+07
09/18/2009 08:00,9,18,5,8,0,16,36,0,3.99387e+06,2.63712e+07,22.382,22.382,22.382,18.388,0,0.272489,0,1.63773e+07
09/18/2009 09:00,9,18,5,9,0,17,36,0,7.95875e+06,5.04394e+07,22.397,22.397,22.397,18.388,0,0.578683,0,3.49097e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,9.50974e+06,5.08644e+07,22.4386,22.4386,22.4386,18.388,0,0.703925,0,4.29065e+07
09/18/2009 11:00,9,18,5,11,0,19,32,0,1.01439e+07,5.12819e+07,22.4667,22.4667,22.4667,18.388,0,0.757096,0,4.64674e+07
09/18/2009 12:00,9,18,5,12,0,19,30,0,9.89898e+06,5.13605e+07,22.4816,22.4816,22.4816,18.388,0,0.735734,0,4.53212e+07
09/18/2009 13:00,9,18,5,13,0,19,30,0,9.13433e+06,4.69202e+07,22.4916,22.4916,22.4916,18.388,0,0.672936,0,4.15543e+07
09/18/2009 14:00,9,18,5,14,0,18,32,0,9.71775e+06,5.17788e+07,22.493,22.493,22.493,18.388,0,0.720044,0,4.44787e+07
09/18/2009 15:00,9,18,5,15,0,12,71,0,8.96634e+06,5.17239e+07,22.5137,22.5137,22.5137,18.388,0,0.658636,0,4.08909e+07
09/18/2009 16:00,9,18,5,16,0,9,93,0,8.51586e+06,5.31045e+07,22.5338,22.5338,22.5338,18.388,0,0.622387,0,3.88287e+07
09/18/2009 17:00,9,18,5,17,0,9,93,0,8.69862e+06,5.4641e+07,22.5615,22.5615,22.5615,18.388,0,0.636506,0,3.9975e+07
09/18/2009 18:00,9,18,5,18,0,9,93,0,5.91221e+06,3.54441e+07,22.57,22.57,22.57,18.388,0,0.416778,0,2.62278e+07
09/18/2009 19:00,9,18,5,19,0,8,93,0,0,2.15493e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,9,93,0,0,2.15493e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,9,87,0,0,1.8305e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,9,87,0,0,1.8305e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,1.53851e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,1.37629e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,1.63928e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,1.63928e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,1.63928e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,1.63928e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,1.63928e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,1.8015e+07,22.5651,22.5651,22.5651,22.5651,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,1.82609e+06,1.73979e+07,22.553,22.553,22.553,18.388,0,0.11713,0,7.34417e+06
09/19/2009 08:00,9,19,6,8,0,9,66,0,3.41294e+06,2.47553e+07,22.5177,22.5177,22.5177,18.388,0,0.231866,0,1.44094e+07
09/19/2009 09:00,9,19,6,9,0,10,62,0,6.96421e+06,4.86716e+07,22.5265,22.5265,22.5265,18.388,0,0.501317,0,3.12203e+07
09/19/2009 10:00,9,19,6,10,0,12,54,0,8.05325e+06,4.96545e+07,22.5576,22.5576,22.5576,18.388,0,0.586192,0,3.678e+07
09/19/2009 11:00,9,19,6,11,0,12,54,0,8.45391e+06,5.02745e+07,22.5664,22.5664,22.5664,18.388,0,0.618088,0,3.88625e+07
09/19/2009 12:00,9,19,6,12,0,14,47,0,8.73564e+06,5.08903e+07,22.5752,22.5752,22.5752,18.388,0,0.641636,0,4.04283e+07
09/19/2009 13:00,9,19,6,13,0,14,44,0,8.06827e+06,4.58875e+07,22.5687,22.5687,22.5687,18.388,0,0.588769,0,3.704e+07
09/19/2009 14:00,9,19,6,14,0,15,41,0,9.44923e+06,5.1291e+07,22.5635,22.5635,22.5635,18.388,0,0.698961,0,4.3917e+07
09/19/2009 15:00,9,19,6,15,0,16,36,0,1.01365e+07,5.23088e+07,22.5691,22.5691,22.5691,18.388,0,0.752887,0,4.73691e+07
09/19/2009 16:00,9,19,6,16,0,17,36,0,1.06771e+07,5.37972e+07,22.5772,22.5772,22.5772,18.388,0,0.79684,0,5.0231e+07
09/19/2009 17:00,9,19,6,17,0,17,34,0,1.04499e+07,5.39023e+07,22.5752,22.5752,22.5752,18.388,0,0.777737,0,4.90042e+07
09/19/2009 18:00,9,19,6,18,0,16,36,0,7.36326e+06,3.65908e+07,22.5653,22.5653,22.5653,18.388,0,0.528824,0,3.3242e+07
09/19/2009 19:00,9,19,6,19,0,14,47,0,0,2.15493e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,14,47,0,0,2.15493e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,12,54,0,0,1.8305e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,11,54,0,0,1.8305e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,1.53851e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,1.37629e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,1.63928e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,1.63928e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,1.63928e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,1.63928e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,1.63928e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,1.8015e+07,22.5573,22.5573,22.5573,22.5573,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,2.40073e+06,1.81788e+07,22.4951,22.4951,22.4951,18.388,0,0.157668,0,9.75667e+06
09/20/2009 08:00,9,20,0,8,0,16,36,0,3.99384e+06,2.54839e+07,22.4581,22.4581,22.4581,18.388,0,0.274564,0,1.68168e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,7.98302e+06,4.99703e+07,22.477,22.477,22.477,18.388,0,0.582042,0,3.58137e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,9.12011e+06,5.10213e+07,22.5056,22.5056,22.5056,18.388,0,0.67266,0,4.16783e+07
09/20/2009 11:00,9,20,0,11,0,22,25,0,9.4963e+06,5.16112e+07,22.5435,22.5435,22.5435,18.388,0,0.702933,0,4.3955e+07
09/20/2009 12:00,9,20,0,12,0,23,18,0,9.90979e+06,5.26544e+07,22.55,22.55,22.55,18.388,0,0.738301,0,4.62388e+07
09/20/2009 13:00,9,20,0,13,0,24,16,0,9.37778e+06,4.81459e+07,22.5494,22.5494,22.5494,18.388,0,0.695552,0,4.35557e+07
09/20/2009 14:00,9,20,0,14,0,24,16,0,1.08818e+07,5.31366e+07,22.547,22.547,22.547,18.388,0,0.818501,0,5.12255e+07
09/20/2009 15:00,9,20,0,15,0,25,16,0,1.17167e+07,5.43481e+07,22.5626,22.5626,22.5626,18.388,0,0.885776,0,5.56428e+07
09/20/2009 16:00,9,20,0,16,0,25,14,0,1.20633e+07,5.55881e+07,22.5648,22.5648,22.5648,18.388,0,0.913918,0,5.74409e+07
09/20/2009 17:00,9,20,0,17,0,24,16,0,1.19231e+07,5.62006e+07,22.5654,22.5654,22.5654,18.388,0,0.901568,0,5.66736e+07
09/20/2009 18:00,9,20,0,18,0,22,20,0,8.56988e+06,3.81298e+07,22.556,22.556,22.556,18.388,0,0.624724,0,3.91824e+07
09/20/2009 19:00,9,20,0,19,0,21,23,0,0,2.15493e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,19,30,0,0,2.15493e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,15,41,0,0,1.8305e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,15,44,0,0,1.8305e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,12,54,0,0,1.53851e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,12,50,0,0,1.37629e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,1.63928e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,1.63928e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,1.63928e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,1.63928e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,1.63928e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,1.8015e+07,22.5487,22.5487,22.5487,22.5487,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,2.07952e+06,1.82495e+07,22.5278,22.5278,22.5278,18.388,0,0.13786,0,8.59359e+06
09/21/2009 08:00,9,21,1,8,0,8,76,0,3.80824e+06,2.52404e+07,22.4913,22.4913,22.4913,18.388,0,0.258935,0,1.5989e+07
09/21/2009 09:00,9,21,1,9,0,9,71,0,7.08084e+06,4.81559e+07,22.5033,22.5033,22.5033,18.388,0,0.508302,0,3.1478e+07
09/21/2009 10:00,9,21,1,10,0,12,58,0,8.42593e+06,4.94729e+07,22.5357,22.5357,22.5357,18.388,0,0.615033,0,3.83873e+07
09/21/2009 11:00,9,21,1,11,0,13,58,0,9.08228e+06,5.04249e+07,22.564,22.564,22.564,18.388,0,0.668556,0,4.20125e+07
09/21/2009 12:00,9,21,1,12,0,14,51,0,9.25821e+06,5.01396e+07,22.5711,22.5711,22.5711,18.388,0,0.683987,0,4.3055e+07
09/21/2009 13:00,9,21,1,13,0,16,45,0,8.88903e+06,4.69367e+07,22.5777,22.5777,22.5777,18.388,0,0.654991,0,4.12948e+07
09/21/2009 14:00,9,21,1,14,0,17,42,0,1.03018e+07,5.27825e+07,22.5803,22.5803,22.5803,18.388,0,0.769204,0,4.85256e+07
09/21/2009 15:00,9,21,1,15,0,18,37,0,1.10066e+07,5.34286e+07,22.588,22.588,22.588,18.388,0,0.82527,0,5.21583e+07
09/21/2009 16:00,9,21,1,16,0,17,36,0,1.10765e+07,5.32629e+07,22.5834,22.5834,22.5834,18.388,0,0.830236,0,5.24136e+07
09/21/2009 17:00,9,21,1,17,0,16.1,37,0,9.95532e+06,5.37784e+07,22.5765,22.5765,22.5765,18.388,0,0.737367,0,4.64743e+07
09/21/2009 18:00,9,21,1,18,0,14,41,0,6.68378e+06,3.59003e+07,22.5587,22.5587,22.5587,18.388,0,0.476003,0,2.98741e+07
09/21/2009 19:00,9,21,1,19,0,13,44,0,0,2.15493e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,10,57,0,0,2.15493e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,8,66,0,0,1.8305e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,7,66,0,0,1.8305e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,6,70,0,0,1.53851e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,1.37629e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,1.63928e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,1.63928e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,1.63928e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,1.63928e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,1.63928e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,0,0,1.8015e+07,22.5464,22.5464,22.5464,22.5464,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6,75,0,1.60878e+06,1.71439e+07,22.5117,22.5117,22.5117,18.388,0,0.106602,0,6.62073e+06
09/22/2009 08:00,9,22,2,8,0,7,70,0,2.96185e+06,2.41845e+07,22.4498,22.4498,22.4498,18.388,0,0.198014,0,1.21034e+07
09/22/2009 09:00,9,22,2,9,0,9,61,0,6.65027e+06,4.76202e+07,22.4568,22.4568,22.4568,18.388,0,0.477077,0,2.92098e+07
09/22/2009 10:00,9,22,2,10,0,11,58,0,7.69122e+06,4.85404e+07,22.5086,22.5086,22.5086,18.388,0,0.557717,0,3.45829e+07
09/22/2009 11:00,9,22,2,11,0,14,47,0,8.35908e+06,4.9502e+07,22.5434,22.5434,22.5434,18.388,0,0.610956,0,3.82032e+07
09/22/2009 12:00,9,22,2,12,0,17,42,0,8.8796e+06,5.10755e+07,22.5719,22.5719,22.5719,18.388,0,0.653816,0,4.11634e+07
09/22/2009 13:00,9,22,2,13,0,18,39,0,8.32446e+06,4.67949e+07,22.5767,22.5767,22.5767,18.388,0,0.60968,0,3.84288e+07
09/22/2009 14:00,9,22,2,14,0,21,30,0,9.96707e+06,5.16995e+07,22.5842,22.5842,22.5842,18.388,0,0.741469,0,4.68196e+07
09/22/2009 15:00,9,22,2,15,0,21,28,0,1.07012e+07,5.30349e+07,22.5896,22.5896,22.5896,18.388,0,0.799745,0,5.05634e+07
09/22/2009 16:00,9,22,2,16,0,21,26,0,1.11045e+07,5.43475e+07,22.5908,22.5908,22.5908,18.388,0,0.832544,0,5.26522e+07
09/22/2009 17:00,9,22,2,17,0,21,26,0,1.11309e+07,5.51759e+07,22.5919,22.5919,22.5919,18.388,0,0.834497,0,5.279e+07
