Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/22/2009 18:00,9,22,2,18,0,17,42,0,7.51291e+06,3.67808e+07,22.5825,22.5825,22.5825,18.388,0,0.5406,0,3.41222e+07
09/22/2009 19:00,9,22,2,19,0,16,45,0,0,2.15493e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,14,47,0,0,2.15493e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,13,51,0,0,1.8305e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,11,62,0,0,1.8305e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,9,71,0,0,1.53851e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,1.034e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,0,9.87446e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,13,35,0,0,9.63656e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,13,35,0,0,9.42681e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,14,30,0,0,9.39867e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,17,29,0,0,9.50097e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,18,30,0,0,9.58027e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,20,28,0,0,9.60841e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,22,25,0,0,9.55726e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,21,25,0,0,9.71586e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,19,28,0,0,9.87446e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,17,29,0,0,1.01865e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,14,38,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,12,44,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,12,47,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,11,50,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,1.26492e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,1.01584e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,9.79516e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,0,0,9.50611e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,23,18,0,0,9.42681e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,24,15,0,0,9.39867e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,26,13,0,0,9.63142e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,26,13,0,0,9.68257e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,25,14,0,0,9.55726e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,25,14,0,0,9.42681e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,25,15,0,0,9.63656e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,23,20,0,0,9.79516e+06,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,21,23,0,0,1.03911e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,20,24,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,20,24,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,18,32,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,14,38,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,14,35,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,1.37629e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,1.63928e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,1.63928e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,1.63928e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,1.63928e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,1.63928e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,1.8015e+07,22.5756,22.5756,22.5756,22.5756,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,2.11362e+06,1.8057e+07,22.4679,22.4679,22.4679,18.388,0,0.139277,0,8.56902e+06
09/25/2009 08:00,9,25,5,8,0,9,66,0,3.81071e+06,2.52494e+07,22.3791,22.3791,22.3791,18.388,0,0.260502,0,1.56476e+07
09/25/2009 09:00,9,25,5,9,0,10,62,0,7.37658e+06,4.91964e+07,22.3903,22.3903,22.3903,18.388,0,0.534318,0,3.21802e+07
09/25/2009 10:00,9,25,5,10,0,11,62,0,8.17125e+06,4.91551e+07,22.4472,22.4472,22.4472,18.388,0,0.59664,0,3.64433e+07
09/25/2009 11:00,9,25,5,11,0,12,58,0,8.52848e+06,4.92086e+07,22.5003,22.5003,22.5003,18.388,0,0.625034,0,3.86777e+07
09/25/2009 12:00,9,25,5,12,0,13,54,0,8.24482e+06,4.92387e+07,22.5243,22.5243,22.5243,18.388,0,0.600716,0,3.73903e+07
09/25/2009 13:00,9,25,5,13,0,13,54,0,7.17968e+06,4.4774e+07,22.5418,22.5418,22.5418,18.388,0,0.515582,0,3.22266e+07
09/25/2009 14:00,9,25,5,14,0,13,54,0,8.02918e+06,5.05231e+07,22.5428,22.5428,22.5428,18.388,0,0.58275,0,3.6434e+07
09/25/2009 15:00,9,25,5,15,0,14,51,0,8.33799e+06,5.09163e+07,22.5636,22.5636,22.5636,18.388,0,0.606989,0,3.81399e+07
09/25/2009 16:00,9,25,5,16,0,14,51,0,8.79797e+06,5.08493e+07,22.58,22.58,22.58,18.388,0,0.643115,0,4.05678e+07
09/25/2009 17:00,9,25,5,17,0,13,54,0,8.44028e+06,5.27471e+07,22.5834,22.5834,22.5834,18.388,0,0.614783,0,3.88121e+07
09/25/2009 18:00,9,25,5,18,0,11,62,0,5.19294e+06,3.45339e+07,22.5755,22.5755,22.5755,18.388,0,0.361752,0,2.27949e+07
09/25/2009 19:00,9,25,5,19,0,8,71,0,0,2.15493e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,8,71,0,0,2.15493e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,8,71,0,0,1.8305e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,8,71,0,0,1.8305e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,1.53851e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,1.37629e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,1.63928e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,1.63928e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,1.63928e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,1.63928e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,1.63928e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,0,0,1.8015e+07,22.5708,22.5708,22.5708,22.5708,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,895723,1.68652e+07,22.5873,22.5873,22.5873,18.388,0,0.0612482,0,3.86889e+06
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,1.15442e+06,2.28393e+07,22.5732,22.5732,22.5732,18.388,0,0.0728955,0,4.59041e+06
09/26/2009 09:00,9,26,6,9,0,8,93,0,4.37731e+06,4.85062e+07,22.5545,22.5545,22.5545,18.388,0,0.301853,0,1.89254e+07
09/26/2009 10:00,9,26,6,10,0,8,100,0,4.97286e+06,4.86038e+07,22.5802,22.5802,22.5802,18.388,0,0.346302,0,2.18459e+07
09/26/2009 11:00,9,26,6,11,0,10,87,0,5.62579e+06,4.68173e+07,22.617,22.617,22.617,18.388,0,0.395197,0,2.51491e+07
09/26/2009 12:00,9,26,6,12,0,12,71,0,6.28021e+06,4.7388e+07,22.6307,22.6307,22.6307,18.388,0,0.445034,0,2.84122e+07
09/26/2009 13:00,9,26,6,13,0,14,63,0,6.46797e+06,4.3162e+07,22.6366,22.6366,22.6366,18.388,0,0.460555,0,2.94442e+07
09/26/2009 14:00,9,26,6,14,0,16,55,0,8.2552e+06,4.98987e+07,22.6395,22.6395,22.6395,18.388,0,0.601425,0,3.84761e+07
09/26/2009 15:00,9,26,6,15,0,17,48,0,8.98445e+06,5.08271e+07,22.6401,22.6401,22.6401,18.388,0,0.658119,0,4.21095e+07
09/26/2009 16:00,9,26,6,16,0,17,45,0,9.29621e+06,5.20212e+07,22.6326,22.6326,22.6326,18.388,0,0.683084,0,4.36295e+07
09/26/2009 17:00,9,26,6,17,0,18,39,0,9.1995e+06,5.26917e+07,22.6271,22.6271,22.6271,18.388,0,0.675135,0,4.30665e+07
09/26/2009 18:00,9,26,6,18,0,15,48,0,5.61381e+06,3.4544e+07,22.6083,22.6083,22.6083,18.388,0,0.393361,0,2.49813e+07
09/26/2009 19:00,9,26,6,19,0,13,67,0,0,2.15493e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,13,67,0,0,2.15493e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,12,71,0,0,1.8305e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,11,71,0,0,1.8305e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,1.53851e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,1.37629e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,1.63928e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,1.63928e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,1.63928e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,1.63928e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,1.63928e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,0,0,1.8015e+07,22.5993,22.5993,22.5993,22.5993,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12,44,0,1.152e+06,1.67122e+07,22.5843,22.5843,22.5843,18.388,0,0.0765013,0,4.83282e+06
09/27/2009 08:00,9,27,0,8,0,16,34,0,2.59893e+06,2.37261e+07,22.5278,22.5278,22.5278,18.388,0,0.17064,0,1.06291e+07
09/27/2009 09:00,9,27,0,9,0,18,30,0,6.28733e+06,4.74063e+07,22.5311,22.5311,22.5311,18.388,0,0.446743,0,2.78523e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,7.59765e+06,4.84135e+07,22.5755,22.5755,22.5755,18.388,0,0.548298,0,3.45506e+07
09/27/2009 11:00,9,27,0,11,0,22,25,0,7.9693e+06,4.91392e+07,22.5934,22.5934,22.5934,18.388,0,0.577487,0,3.6545e+07
09/27/2009 12:00,9,27,0,12,0,21,26,0,7.9538e+06,4.88634e+07,22.5922,22.5922,22.5922,18.388,0,0.576276,0,3.64579e+07
09/27/2009 13:00,9,27,0,13,0,21,30,0,7.12904e+06,4.47067e+07,22.6032,22.6032,22.6032,18.388,0,0.510703,0,3.23933e+07
09/27/2009 14:00,9,27,0,14,0,19,37,0,7.82947e+06,5.09184e+07,22.5957,22.5957,22.5957,18.388,0,0.566056,0,3.58404e+07
09/27/2009 15:00,9,27,0,15,0,18,34,0,8.19343e+06,4.98211e+07,22.5926,22.5926,22.5926,18.388,0,0.594743,0,3.76296e+07
09/27/2009 16:00,9,27,0,16,0,19,34,0,8.17715e+06,5.24106e+07,22.6036,22.6036,22.6036,18.388,0,0.593606,0,3.76554e+07
09/27/2009 17:00,9,27,0,17,0,17,42,0,8.7834e+06,5.20186e+07,22.6071,22.6071,22.6071,18.388,0,0.64125,0,4.07118e+07
09/27/2009 18:00,9,27,0,18,0,15,55,0,5.34606e+06,3.47256e+07,22.6057,22.6057,22.6057,18.388,0,0.372766,0,2.36587e+07
09/27/2009 19:00,9,27,0,19,0,14.1,52,0,0,2.15493e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,14,47,0,0,2.15493e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,16,39,0,0,1.8305e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,14,44,0,0,1.8305e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,15,41,0,0,1.53851e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,1.37629e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,1.63928e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,1.63928e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,1.63928e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,1.63928e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,1.63928e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,1.8015e+07,22.6029,22.6029,22.6029,22.6029,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,1.17528e+06,1.71906e+07,22.5946,22.5946,22.5946,18.388,0,0.0744011,0,4.71088e+06
09/28/2009 08:00,9,28,1,8,0,9,81,0,2.64057e+06,2.34034e+07,22.5081,22.5081,22.5081,18.388,0,0.173187,0,1.07391e+07
09/28/2009 09:00,9,28,1,9,0,10,76,0,5.67934e+06,4.6889e+07,22.5047,22.5047,22.5047,18.388,0,0.400078,0,2.4784e+07
09/28/2009 10:00,9,28,1,10,0,13,67,0,7.51891e+06,4.79167e+07,22.547,22.547,22.547,18.388,0,0.542959,0,3.39813e+07
09/28/2009 11:00,9,28,1,11,0,13,67,0,7.45005e+06,4.84786e+07,22.58,22.58,22.58,18.388,0,0.536574,0,3.38481e+07
09/28/2009 12:00,9,28,1,12,0,15,55,0,8.87833e+06,4.88613e+07,22.5956,22.5956,22.5956,18.388,0,0.654248,0,4.14235e+07
09/28/2009 13:00,9,28,1,13,0,17,48,0,7.32935e+06,4.51892e+07,22.6052,22.6052,22.6052,18.388,0,0.526922,0,3.34386e+07
09/28/2009 14:00,9,28,1,14,0,16,55,0,7.92793e+06,5.16961e+07,22.6057,22.6057,22.6057,18.388,0,0.574059,0,3.64339e+07
09/28/2009 15:00,9,28,1,15,0,18,45,0,9.97682e+06,5.10525e+07,22.6196,22.6196,22.6196,18.388,0,0.739482,0,4.70875e+07
09/28/2009 16:00,9,28,1,16,0,17,45,0,1.0294e+07,5.18563e+07,22.615,22.615,22.615,18.388,0,0.765141,0,4.86687e+07
09/28/2009 17:00,9,28,1,17,0,16,45,0,8.9263e+06,5.46705e+07,22.6048,22.6048,22.6048,18.388,0,0.653414,0,4.14616e+07
09/28/2009 18:00,9,28,1,18,0,15,51,0,5.66992e+06,3.51346e+07,22.6007,22.6007,22.6007,18.388,0,0.397618,0,2.52057e+07
09/28/2009 19:00,9,28,1,19,0,13,62,0,0,2.15493e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,13,58,0,0,2.15493e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,12,67,0,0,1.8305e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,12,67,0,0,1.8305e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,11,66,0,0,1.53851e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,1.37629e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,1.63928e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,1.63928e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,1.63928e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,1.63928e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,1.63928e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,1.8015e+07,22.5944,22.5944,22.5944,22.5944,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,2.16002e+06,1.79101e+07,22.5518,22.5518,22.5518,18.388,0,0.139632,0,8.75458e+06
09/29/2009 08:00,9,29,2,8,0,16,39,0,3.1907e+06,2.40948e+07,22.5255,22.5255,22.5255,18.388,0,0.213387,0,1.32857e+07
09/29/2009 09:00,9,29,2,9,0,18,34,0,7.38578e+06,4.85463e+07,22.5333,22.5333,22.5333,18.388,0,0.533199,0,3.32595e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,8.93413e+06,4.97303e+07,22.5569,22.5569,22.5569,18.388,0,0.658015,0,4.12796e+07
09/29/2009 11:00,9,29,2,11,0,22,23,0,9.55588e+06,5.10386e+07,22.5735,22.5735,22.5735,18.388,0,0.710317,0,4.47382e+07
09/29/2009 12:00,9,29,2,12,0,22,21,0,9.92252e+06,5.10028e+07,22.5732,22.5732,22.5732,18.388,0,0.742941,0,4.67896e+07
09/29/2009 13:00,9,29,2,13,0,23,20,0,9.09979e+06,4.65286e+07,22.5743,22.5743,22.5743,18.388,0,0.673716,0,4.24407e+07
09/29/2009 14:00,9,29,2,14,0,24,17,0,1.08862e+07,5.22386e+07,22.5654,22.5654,22.5654,18.388,0,0.821184,0,5.16201e+07
09/29/2009 15:00,9,29,2,15,0,24,19,0,1.17297e+07,5.3974e+07,22.5696,22.5696,22.5696,18.388,0,0.88985,0,5.59928e+07
09/29/2009 16:00,9,29,2,16,0,22,21,0,1.15884e+07,5.41824e+07,22.5624,22.5624,22.5624,18.388,0,0.875137,0,5.49728e+07
09/29/2009 17:00,9,29,2,17,0,21,23,0,1.0497e+07,5.42183e+07,22.5627,22.5627,22.5627,18.388,0,0.782317,0,4.91455e+07
09/29/2009 18:00,9,29,2,18,0,18,30,0,6.72757e+06,3.64755e+07,22.5516,22.5516,22.5516,18.388,0,0.479554,0,3.00458e+07
09/29/2009 19:00,9,29,2,19,0,17,34,0,0,2.15493e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,15,41,0,0,2.15493e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,13,47,0,0,1.8305e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,12,50,0,0,1.8305e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,13,44,0,0,1.53851e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,1.034e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,0,9.63656e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,18,27,0,0,9.47796e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,19,22,0,0,9.34752e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,21,19,0,0,9.39867e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,22,18,0,0,9.50097e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,22,20,0,0,9.58027e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,23,17,0,0,9.52912e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23,17,0,0,9.47796e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23,17,0,0,9.55726e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,22,18,0,0,9.71586e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,18,25,0,0,1.03911e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,17,27,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,16,28,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,14,35,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,1.26492e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,1.03911e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.00791e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,0,0,9.99976e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,11.8,74,0,0,9.99976e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,12,76,0,0,9.55726e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,14,72,0,0,9.50611e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,17,59,0,0,9.50611e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,15,59,0,0,9.55726e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,12,94,0,0,1.01302e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,12,94,0,0,9.73886e+06,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,13,88,0,0,1.03911e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,11,94,0,0,1.03911e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,9,93,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,8,93,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,1.37629e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,1.63928e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,1.63928e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,1.63928e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,1.63928e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,1.63928e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,0,0,1.8015e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,8,87,0,0,1.57569e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 08:00,10,2,5,8,0,9,81,0,0,2.19211e+07,22.5442,22.5442,22.5442,22.5442,0,0,0,0
10/02/2009 09:00,10,2,5,9,0,11,76,0,1.04206e+06,4.36923e+07,22.5789,22.5789,22.5789,18.388,0,0.0639473,0,4.037e+06
10/02/2009 10:00,10,2,5,10,0,13,67,0,1.42818e+06,4.19581e+07,22.6281,22.6281,22.6281,18.388,0,0.0907467,0,5.79145e+06
10/02/2009 11:00,10,2,5,11,0,14,59,0,2.61258e+06,4.23701e+07,22.6455,22.6455,22.6455,18.388,0,0.170564,0,1.09275e+07
10/02/2009 12:00,10,2,5,12,0,14,63,0,2.80212e+06,4.49611e+07,22.6689,22.6689,22.6689,18.388,0,0.184213,0,1.18666e+07
10/02/2009 13:00,10,2,5,13,0,16,55,0,3.72322e+06,3.89939e+07,22.6774,22.6774,22.6774,18.388,0,0.254544,0,1.64298e+07
10/02/2009 14:00,10,2,5,14,0,17,48,0,5.99589e+06,4.62357e+07,22.6755,22.6755,22.6755,18.388,0,0.426657,0,2.75263e+07
10/02/2009 15:00,10,2,5,15,0,18,42,0,6.71728e+06,4.68905e+07,22.6791,22.6791,22.6791,18.388,0,0.480604,0,3.1033e+07
10/02/2009 16:00,10,2,5,16,0,18,34,0,6.40069e+06,4.68813e+07,22.67,22.67,22.67,18.388,0,0.453335,0,2.92106e+07
10/02/2009 17:00,10,2,5,17,0,17,42,0,5.46427e+06,5.0519e+07,22.6757,22.6757,22.6757,18.388,0,0.381149,0,2.45915e+07
10/02/2009 18:00,10,2,5,18,0,16,42,0,2.34563e+06,3.09524e+07,22.6705,22.6705,22.6705,18.388,0,0.150654,0,9.70847e+06
10/02/2009 19:00,10,2,5,19,0,13,62,0,0,2.15493e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,11,71,0,0,2.15493e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,11,71,0,0,1.8305e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,1.8305e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,1.53851e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,1.37629e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,1.63928e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,1.63928e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,1.63928e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,1.63928e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,1.63928e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,0,0,1.8015e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8,71,0,0,1.57569e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,2.07692e+07,22.6681,22.6681,22.6681,22.6681,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,0,1.61791e+06,4.17936e+07,22.6646,22.6646,22.6646,18.388,0,0.102829,0,6.61507e+06
10/03/2009 10:00,10,3,6,10,0,13,67,0,2.53425e+06,4.29259e+07,22.6665,22.6665,22.6665,18.388,0,0.165227,0,1.06369e+07
10/03/2009 11:00,10,3,6,11,0,13,67,0,3.83245e+06,4.32456e+07,22.6806,22.6806,22.6806,18.388,0,0.259975,0,1.67933e+07
10/03/2009 12:00,10,3,6,12,0,14,63,0,4.93307e+06,4.46331e+07,22.6934,22.6934,22.6934,18.388,0,0.343859,0,2.22771e+07
10/03/2009 13:00,10,3,6,13,0,14,67,0,3.40585e+06,4.02282e+07,22.7023,22.7023,22.7023,18.388,0,0.227966,0,1.47997e+07
10/03/2009 14:00,10,3,6,14,0,12,71,0,4.65135e+06,4.558e+07,22.6882,22.6882,22.6882,18.388,0,0.320281,0,2.07246e+07
10/03/2009 15:00,10,3,6,15,0,11,76,0,4.55171e+06,4.67603e+07,22.6901,22.6901,22.6901,18.388,0,0.312751,0,2.02464e+07
10/03/2009 16:00,10,3,6,16,0,11,76,0,4.84153e+06,4.72655e+07,22.697,22.697,22.697,18.388,0,0.33426,0,2.16736e+07
10/03/2009 17:00,10,3,6,17,0,10,82,0,4.80897e+06,4.81327e+07,22.699,22.699,22.699,18.388,0,0.331829,0,2.15258e+07
10/03/2009 18:00,10,3,6,18,0,9,81,0,1.55345e+06,2.99663e+07,22.6842,22.6842,22.6842,18.388,0,0.0945576,0,6.113e+06
10/03/2009 19:00,10,3,6,19,0,8,87,0,0,2.15493e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,9,87,0,0,2.15493e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,8,93,0,0,1.8305e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,1.8305e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,1.53851e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,1.37629e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,1.63928e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,1.63928e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,1.63928e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,1.63928e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,1.63928e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,0,0,1.8015e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,6,93,0,0,1.57569e+07,22.678,22.678,22.678,22.678,0,0,0,0
10/04/2009 08:00,10,4,0,8,0,6,93,0,203683,2.0409e+07,22.6615,22.6615,22.6615,19.6137,0,0.0125485,0,806090
10/04/2009 09:00,10,4,0,9,0,8,81,0,2.27045e+06,4.17027e+07,22.6346,22.6346,22.6346,18.388,0,0.149857,0,9.57414e+06
10/04/2009 10:00,10,4,0,10,0,9,71,0,3.4652e+06,4.27989e+07,22.6318,22.6318,22.6318,18.388,0,0.236676,0,1.51137e+07
10/04/2009 11:00,10,4,0,11,0,12,50,0,4.68423e+06,4.54903e+07,22.6397,22.6397,22.6397,18.388,0,0.327522,0,2.09546e+07
10/04/2009 12:00,10,4,0,12,0,12,40,0,5.26015e+06,4.50572e+07,22.6275,22.6275,22.6275,18.388,0,0.372972,0,2.37937e+07
10/04/2009 13:00,10,4,0,13,0,12,29,0,4.01699e+06,4.00708e+07,22.6066,22.6066,22.6066,18.388,0,0.27692,0,1.7579e+07
10/04/2009 14:00,10,4,0,14,0,12,31,0,4.37626e+06,4.52364e+07,22.6134,22.6134,22.6134,18.388,0,0.30054,0,1.9109e+07
10/04/2009 15:00,10,4,0,15,0,12,31,0,4.84919e+06,4.51789e+07,22.6165,22.6165,22.6165,18.388,0,0.335644,0,2.13567e+07
10/04/2009 16:00,10,4,0,16,0,9,49,0,5.41754e+06,4.58951e+07,22.6153,22.6153,22.6153,18.388,0,0.378504,0,2.40773e+07
10/04/2009 17:00,10,4,0,17,0,7,66,0,4.67738e+06,4.79687e+07,22.6158,22.6158,22.6158,18.388,0,0.322633,0,2.05258e+07
10/04/2009 18:00,10,4,0,18,0,5,81,0,1.50162e+06,2.99023e+07,22.6034,22.6034,22.6034,18.388,0,0.09119,0,5.78438e+06
10/04/2009 19:00,10,4,0,19,0,4,81,0,0,2.15493e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,2.4,83,0,0,2.15493e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,1,86,0,0,1.8305e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,1.8305e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,1.53851e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,1.37629e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,1.63928e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,1.63928e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,1.63928e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,1.63928e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,1.63928e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,0,0,1.8015e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,1,79,0,0,1.57569e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,5,64,0,0,2.14317e+07,22.5965,22.5965,22.5965,22.5965,0,0,0,0
10/05/2009 09:00,10,5,1,9,0,8,41,0,987205,4.07702e+07,22.5878,22.5878,22.5878,19.0894,0,0.0633486,0,4.0023e+06
10/05/2009 10:00,10,5,1,10,0,8,29,0,826613,4.08349e+07,22.6188,22.6188,22.6188,18.388,0,0.0543447,0,3.46024e+06
10/05/2009 11:00,10,5,1,11,0,9,32,0,2.06484e+06,4.08008e+07,22.5782,22.5782,22.5782,18.388,0,0.139029,0,8.76507e+06
10/05/2009 12:00,10,5,1,12,0,9,32,0,2.70151e+06,4.18486e+07,22.5645,22.5645,22.5645,18.388,0,0.184786,0,1.16132e+07
10/05/2009 13:00,10,5,1,13,0,10,25,0,2.28778e+06,3.79237e+07,22.557,22.557,22.557,18.388,0,0.156488,0,9.81733e+06
10/05/2009 14:00,10,5,1,14,0,11,24,0,4.2019e+06,4.39725e+07,22.5714,22.5714,22.5714,18.388,0,0.290876,0,1.83109e+07
10/05/2009 15:00,10,5,1,15,0,11,24,0,4.57981e+06,4.41883e+07,22.5874,22.5874,22.5874,18.388,0,0.317053,0,2.00352e+07
10/05/2009 16:00,10,5,1,16,0,9,27,0,3.77958e+06,4.48827e+07,22.5966,22.5966,22.5966,18.388,0,0.256366,0,1.62358e+07
10/05/2009 17:00,10,5,1,17,0,8,29,0,3.50595e+06,4.71496e+07,22.5979,22.5979,22.5979,18.388,0,0.236343,0,1.49721e+07
10/05/2009 18:00,10,5,1,18,0,8,32,0,862162,2.9135e+07,22.5892,22.5892,22.5892,18.388,0,0.0543224,0,3.43421e+06
10/05/2009 19:00,10,5,1,19,0,6,39,0,0,2.15493e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,6,33,0,0,2.15493e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,2,57,0,0,1.8305e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,1.8305e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,1.53851e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,1.37629e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,1.63928e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,1.63928e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,1.63928e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,1.63928e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,1.63928e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,0,0,1.8015e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,1,51,0,0,1.57569e+07,22.5807,22.5807,22.5807,22.5807,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,7,34,0,135501,2.03243e+07,22.5488,22.5488,22.5488,19.7856,0,0.00791083,0,493740
10/06/2009 09:00,10,6,2,9,0,9,27,0,1.40411e+06,4.08922e+07,22.44,22.44,22.44,18.388,0,0.0921539,0,5.60834e+06
10/06/2009 10:00,10,6,2,10,0,11,24,0,2.18632e+06,4.12109e+07,22.4214,22.4214,22.4214,18.388,0,0.147456,0,8.94943e+06
10/06/2009 11:00,10,6,2,11,0,13,19,0,2.91721e+06,4.26412e+07,22.4523,22.4523,22.4523,18.388,0,0.203423,0,1.2441e+07
10/06/2009 12:00,10,6,2,12,0,13,21,0,3.79108e+06,4.51481e+07,22.4762,22.4762,22.4762,18.388,0,0.266264,0,1.63805e+07
10/06/2009 13:00,10,6,2,13,0,15,20,0,3.51524e+06,4.0957e+07,22.4784,22.4784,22.4784,18.388,0,0.249366,0,1.5349e+07
10/06/2009 14:00,10,6,2,14,0,14,21,0,5.1189e+06,4.57913e+07,22.4974,22.4974,22.4974,18.388,0,0.363838,0,2.24992e+07
10/06/2009 15:00,10,6,2,15,0,16,20,0,5.85564e+06,4.64593e+07,22.5327,22.5327,22.5327,18.388,0,0.417066,0,2.60123e+07
10/06/2009 16:00,10,6,2,16,0,16,24,0,6.21619e+06,4.7307e+07,22.5621,22.5621,22.5621,18.388,0,0.44206,0,2.77662e+07
10/06/2009 17:00,10,6,2,17,0,14,27,0,5.96903e+06,4.88338e+07,22.5748,22.5748,22.5748,18.388,0,0.421572,0,2.65597e+07
10/06/2009 18:00,10,6,2,18,0,9,41,0,1.79746e+06,3.02754e+07,22.5614,22.5614,22.5614,18.388,0,0.113754,0,7.1439e+06
10/06/2009 19:00,10,6,2,19,0,7,48,0,0,2.15493e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,6,51,0,0,2.15493e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,5,59,0,0,1.8305e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,1.8305e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,1.53851e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,5,55,0,0,1.03911e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,11,36,0,0,9.63656e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,13,29,0,0,9.47796e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,0,9.47796e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,17,27,0,0,9.58027e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,19,20,0,0,9.73372e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,21,19,0,0,9.68257e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,22,18,0,0,9.52912e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,22,20,0,0,9.47796e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,23,17,0,0,9.55726e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19,24,0,0,1.00049e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,16,28,0,0,1.03911e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,13,35,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,12,40,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,12,40,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,10,46,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,1.26492e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,1.03911e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,0,0,9.63656e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,18,25,0,0,9.47796e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,21,18,0,0,9.42681e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,24,13,0,0,9.44982e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,24,13,0,0,9.34752e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,26,12,0,0,9.34752e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,26,10,0,0,9.39867e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,25,14,0,0,9.42681e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,23,18,0,0,9.99976e+06,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,21,25,0,0,1.02607e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,17,39,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,15,44,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,1.37629e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,1.63928e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,1.63928e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,1.63928e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,1.63928e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,1.63928e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,0,0,1.8015e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,7,48,0,0,1.57569e+07,22.5556,22.5556,22.5556,22.5556,0,0,0,0
10/09/2009 08:00,10,9,5,8,0,16,20,0,527083,2.08049e+07,22.4516,22.4516,22.4516,19.0826,0,0.0333232,0,2.02361e+06
10/09/2009 09:00,10,9,5,9,0,17,21,0,2.76568e+06,4.25988e+07,22.3462,22.3462,22.3462,18.388,0,0.192237,0,1.14616e+07
10/09/2009 10:00,10,9,5,10,0,19,20,0,4.01047e+06,4.41514e+07,22.3987,22.3987,22.3987,18.388,0,0.282055,0,1.70234e+07
10/09/2009 11:00,10,9,5,11,0,21,16,0,5.18188e+06,4.61338e+07,22.45,22.45,22.45,18.388,0,0.370356,0,2.26372e+07
10/09/2009 12:00,10,9,5,12,0,22,17,0,6.06272e+06,4.8023e+07,22.4784,22.4784,22.4784,18.388,0,0.441044,0,2.71471e+07
10/09/2009 13:00,10,9,5,13,0,23,16,0,5.58022e+06,4.35581e+07,22.4808,22.4808,22.4808,18.388,0,0.404531,0,2.49144e+07
10/09/2009 14:00,10,9,5,14,0,24,15,0,7.28699e+06,4.85488e+07,22.4995,22.4995,22.4995,18.388,0,0.53438,0,3.3062e+07
10/09/2009 15:00,10,9,5,15,0,23,16,0,7.77598e+06,4.89051e+07,22.5166,22.5166,22.5166,18.388,0,0.569032,0,3.53523e+07
10/09/2009 16:00,10,9,5,16,0,23,16,0,7.95777e+06,4.95255e+07,22.5342,22.5342,22.5342,18.388,0,0.58007,0,3.61911e+07
10/09/2009 17:00,10,9,5,17,0,20,19,0,7.42269e+06,5.10767e+07,22.5422,22.5422,22.5422,18.388,0,0.535216,0,3.34574e+07
10/09/2009 18:00,10,9,5,18,0,16,24,0,3.37087e+06,3.5609e+07,22.5305,22.5305,22.5305,18.388,0,0.225971,0,1.40861e+07
10/09/2009 19:00,10,9,5,19,0,13,29,0,0,2.15493e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,13,29,0,0,2.15493e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,10,42,0,0,1.8305e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,12,34,0,0,1.8305e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,1.53851e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,1.37629e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,1.63928e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,1.63928e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,1.63928e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,1.63928e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,1.63928e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,0,0,1.8015e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,6,60,0,0,1.57569e+07,22.5268,22.5268,22.5268,22.5268,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,11,43,0,956792,2.13298e+07,22.4446,22.4446,22.4446,18.388,0,0.06091,0,3.70098e+06
10/10/2009 09:00,10,10,6,9,0,15,33,0,4.32093e+06,4.49259e+07,22.4594,22.4594,22.4594,18.388,0,0.300143,0,1.83925e+07
10/10/2009 10:00,10,10,6,10,0,17,27,0,5.6551e+06,4.62132e+07,22.488,22.488,22.488,18.388,0,0.402055,0,2.48051e+07
10/10/2009 11:00,10,10,6,11,0,20,24,0,6.42988e+06,4.70557e+07,22.5321,22.5321,22.5321,18.388,0,0.464151,0,2.89445e+07
10/10/2009 12:00,10,10,6,12,0,22,21,0,7.18931e+06,4.89343e+07,22.5546,22.5546,22.5546,18.388,0,0.526183,0,3.2991e+07
10/10/2009 13:00,10,10,6,13,0,24,19,0,6.79243e+06,4.509e+07,22.5593,22.5593,22.5593,18.388,0,0.496659,0,3.1175e+07
10/10/2009 14:00,10,10,6,14,0,24,19,0,8.30645e+06,4.91911e+07,22.5669,22.5669,22.5669,18.388,0,0.613644,0,3.8588e+07
10/10/2009 15:00,10,10,6,15,0,24,19,0,8.62366e+06,4.9328e+07,22.5826,22.5826,22.5826,18.388,0,0.634164,0,4.00284e+07
10/10/2009 16:00,10,10,6,16,0,20,28,0,7.66745e+06,4.97999e+07,22.589,22.589,22.589,18.388,0,0.553758,0,3.50067e+07
10/10/2009 17:00,10,10,6,17,0,18,34,0,7.65172e+06,5.03162e+07,22.5955,22.5955,22.5955,18.388,0,0.551789,0,3.49357e+07
10/10/2009 18:00,10,10,6,18,0,16,36,0,4.02093e+06,3.64246e+07,22.5886,22.5886,22.5886,18.388,0,0.273503,0,1.72881e+07
10/10/2009 19:00,10,10,6,19,0,12,47,0,0,2.15493e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,10,54,0,0,2.15493e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,11,50,0,0,1.8305e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,1.8305e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,1.53851e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,1.37629e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,1.63928e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,0,0,1.8015e+07,22.5854,22.5854,22.5854,22.5854,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,6,39,0,51031.1,1.58087e+07,22.5853,22.5853,22.5853,18.388,0,0.000222854,0,14075.6
10/11/2009 08:00,10,11,0,8,0,8,34,0,669237,2.09701e+07,22.5109,22.5109,22.5109,18.388,0,0.0399474,0,2.471e+06
10/11/2009 09:00,10,11,0,9,0,10,25,0,3.72854e+06,4.41811e+07,22.4177,22.4177,22.4177,18.388,0,0.256109,0,1.55262e+07
10/11/2009 10:00,10,11,0,10,0,12,22,0,4.87688e+06,4.45736e+07,22.4421,22.4421,22.4421,18.388,0,0.34138,0,2.08258e+07
10/11/2009 11:00,10,11,0,11,0,14,21,0,5.70321e+06,4.61322e+07,22.4764,22.4764,22.4764,18.388,0,0.407001,0,2.50392e+07
10/11/2009 12:00,10,11,0,12,0,17,17,0,6.43476e+06,4.84823e+07,22.5051,22.5051,22.5051,18.388,0,0.465337,0,2.88297e+07
10/11/2009 13:00,10,11,0,13,0,18,18,0,5.83844e+06,4.38731e+07,22.5071,22.5071,22.5071,18.388,0,0.420153,0,2.60426e+07
10/11/2009 14:00,10,11,0,14,0,19,17,0,7.38211e+06,4.86615e+07,22.5145,22.5145,22.5145,18.388,0,0.538917,0,3.34642e+07
10/11/2009 15:00,10,11,0,15,0,19,18,0,7.8455e+06,4.8988e+07,22.5273,22.5273,22.5273,18.388,0,0.57237,0,3.56513e+07
10/11/2009 16:00,10,11,0,16,0,19,17,0,7.93783e+06,4.94971e+07,22.5393,22.5393,22.5393,18.388,0,0.577162,0,3.60543e+07
10/11/2009 17:00,10,11,0,17,0,17,19,0,7.54208e+06,5.12286e+07,22.5407,22.5407,22.5407,18.388,0,0.544285,0,3.40117e+07
10/11/2009 18:00,10,11,0,18,0,12,29,0,3.36015e+06,3.55964e+07,22.5232,22.5232,22.5232,18.388,0,0.225229,0,1.40151e+07
10/11/2009 19:00,10,11,0,19,0,9,32,0,0,2.15493e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8,34,0,0,2.15493e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7,44,0,0,1.8305e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,1.8305e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,1.53851e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,1.37629e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,1.63928e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,1.63928e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,1.63928e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,1.63928e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,1.63928e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,0,0,1.8015e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,4,64,0,0,1.57569e+07,22.5166,22.5166,22.5166,22.5166,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,6,60,0,30266.9,2.09204e+07,22.5169,22.5169,22.5169,20.4523,0,0.000439451,0,27305.5
10/12/2009 09:00,10,12,1,9,0,9,45,0,2.23632e+06,4.2564e+07,22.4951,22.4951,22.4951,18.388,0,0.14681,0,9.05976e+06
10/12/2009 10:00,10,12,1,10,0,12,37,0,2.61395e+06,4.30273e+07,22.5078,22.5078,22.5078,18.388,0,0.171539,0,1.06344e+07
10/12/2009 11:00,10,12,1,11,0,15,36,0,3.34537e+06,4.36862e+07,22.5579,22.5579,22.5579,18.388,0,0.224362,0,1.40784e+07
10/12/2009 12:00,10,12,1,12,0,16,31,0,3.87596e+06,4.40959e+07,22.5854,22.5854,22.5854,18.388,0,0.263352,0,1.66336e+07
10/12/2009 13:00,10,12,1,13,0,17,27,0,3.61782e+06,3.99163e+07,22.5849,22.5849,22.5849,18.388,0,0.244545,0,1.54441e+07
10/12/2009 14:00,10,12,1,14,0,19,24,0,5.3966e+06,4.58698e+07,22.5998,22.5998,22.5998,18.388,0,0.377727,0,2.39398e+07
10/12/2009 15:00,10,12,1,15,0,21,19,0,6.09704e+06,4.64988e+07,22.6147,22.6147,22.6147,18.388,0,0.430794,0,2.73997e+07
10/12/2009 16:00,10,12,1,16,0,21,18,0,7.02437e+06,4.83279e+07,22.6204,22.6204,22.6204,18.388,0,0.502722,0,3.20175e+07
10/12/2009 17:00,10,12,1,17,0,18,25,0,6.76301e+06,5.02348e+07,22.6139,22.6139,22.6139,18.388,0,0.481872,0,3.06424e+07
10/12/2009 18:00,10,12,1,18,0,13,44,0,2.57287e+06,3.46098e+07,22.6047,22.6047,22.6047,18.388,0,0.167432,0,1.06239e+07
10/12/2009 19:00,10,12,1,19,0,11,50,0,0,2.15493e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,9,53,0,0,2.15493e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7,61,0,0,1.8305e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,1.8305e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,1.53851e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,1.37629e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,1.63928e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
