Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,1.63928e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,1.63928e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,1.63928e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,1.63928e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,0,0,1.8015e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,6,51,0,0,1.57569e+07,22.6007,22.6007,22.6007,22.6007,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,76940.4,2.02508e+07,22.5947,22.5947,22.5947,19.7922,0,0.00375138,0,237304
10/13/2009 09:00,10,13,2,9,0,18,21,0,3.10461e+06,4.33975e+07,22.5391,22.5391,22.5391,18.388,0,0.210299,0,1.31276e+07
10/13/2009 10:00,10,13,2,10,0,19,18,0,4.11996e+06,4.36161e+07,22.5627,22.5627,22.5627,18.388,0,0.283707,0,1.78226e+07
10/13/2009 11:00,10,13,2,11,0,22,12,0,5.27227e+06,4.55806e+07,22.5947,22.5947,22.5947,18.388,0,0.372034,0,2.35503e+07
10/13/2009 12:00,10,13,2,12,0,23,11,0,5.38271e+06,4.55985e+07,22.6164,22.6164,22.6164,18.388,0,0.377745,0,2.40352e+07
10/13/2009 13:00,10,13,2,13,0,24,11,0,4.12946e+06,4.11378e+07,22.636,22.636,22.636,18.388,0,0.281581,0,1.79993e+07
10/13/2009 14:00,10,13,2,14,0,25,10,0,6.51668e+06,4.68922e+07,22.6257,22.6257,22.6257,18.388,0,0.464487,0,2.96193e+07
10/13/2009 15:00,10,13,2,15,0,25,10,0,7.55043e+06,4.86036e+07,22.621,22.621,22.621,18.388,0,0.545912,0,3.47731e+07
10/13/2009 16:00,10,13,2,16,0,25,11,0,8.00712e+06,4.95804e+07,22.6236,22.6236,22.6236,18.388,0,0.580835,0,3.70201e+07
10/13/2009 17:00,10,13,2,17,0,21,18,0,7.40922e+06,5.10554e+07,22.6149,22.6149,22.6149,18.388,0,0.532279,0,3.3856e+07
10/13/2009 18:00,10,13,2,18,0,17,25,0,3.35174e+06,3.55841e+07,22.5993,22.5993,22.5993,18.388,0,0.223878,0,1.41875e+07
10/13/2009 19:00,10,13,2,19,0,14,30,0,0,2.15493e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,15,26,0,0,2.15493e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,14,30,0,0,1.8305e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,1.8305e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,1.53851e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,11.8,45,0,0,1.03911e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,9.63656e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,0,9.55726e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,23,25,0,0,9.34752e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23,25,0,0,9.44982e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,24,22,0,0,9.34752e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,26,17,0,0,9.86931e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,23,27,0,0,9.52912e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,23,27,0,0,9.34752e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,22,29,0,0,9.63656e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,21,30,0,0,1.00561e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16,42,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,44,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13,51,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12,54,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12,54,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,1.26492e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,1.03911e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,9.71586e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,0,0,9.55726e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,12,58,0,0,9.47796e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,16,45,0,0,9.63142e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,19,32,0,0,9.73372e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,21,33,0,0,9.68257e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,23,12,0,0,9.52912e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,23,8,0,0,9.47796e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,22,9,0,0,9.63656e+06,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,20,9,0,0,1.00561e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,15,55,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13,72,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,9,81,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,1.37629e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,1.63928e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,1.63928e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,1.63928e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,1.63928e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,1.63928e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,0,0,1.8015e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8,100,0,0,1.57569e+07,22.5933,22.5933,22.5933,22.5933,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8,100,0,192678,2.03884e+07,22.5728,22.5728,22.5728,20.0701,0,0.0101392,0,637125
10/16/2009 09:00,10,16,5,9,0,11,76,0,2.75888e+06,4.29609e+07,22.5182,22.5182,22.5182,18.388,0,0.184426,0,1.14634e+07
10/16/2009 10:00,10,16,5,10,0,12,62,0,3.37782e+06,4.26858e+07,22.5457,22.5457,22.5457,18.388,0,0.229694,0,1.43709e+07
10/16/2009 11:00,10,16,5,11,0,13,54,0,4.4237e+06,4.45085e+07,22.5816,22.5816,22.5816,18.388,0,0.307286,0,1.93923e+07
10/16/2009 12:00,10,16,5,12,0,14,44,0,3.62112e+06,4.68955e+07,22.6247,22.6247,22.6247,18.388,0,0.244261,0,1.55724e+07
10/16/2009 13:00,10,16,5,13,0,15,44,0,2.80687e+06,4.20256e+07,22.6484,22.6484,22.6484,18.388,0,0.184462,0,1.18256e+07
10/16/2009 14:00,10,16,5,14,0,9,76,0,4.29885e+06,4.44852e+07,22.6322,22.6322,22.6322,18.388,0,0.294916,0,1.88352e+07
10/16/2009 15:00,10,16,5,15,0,8,87,0,3.69905e+06,4.69943e+07,22.6387,22.6387,22.6387,18.388,0,0.250105,0,1.59977e+07
10/16/2009 16:00,10,16,5,16,0,8,76,0,3.96511e+06,4.79803e+07,22.6448,22.6448,22.6448,18.388,0,0.269514,0,1.72638e+07
10/16/2009 17:00,10,16,5,17,0,7,76,0,3.80997e+06,4.84382e+07,22.6497,22.6497,22.6497,18.388,0,0.258177,0,1.65567e+07
10/16/2009 18:00,10,16,5,18,0,6,87,0,983671,3.26493e+07,22.6449,22.6449,22.6449,18.388,0,0.0602944,0,3.86226e+06
10/16/2009 19:00,10,16,5,19,0,4,93,0,0,2.15493e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,4,93,0,0,2.15493e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,3,100,0,0,1.8305e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,1.8305e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,1.53851e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,1.37629e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,1.63928e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,0,0,1.8015e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,3,87,0,0,1.57569e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,2.06499e+07,22.6386,22.6386,22.6386,22.6386,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,0,567391,4.22158e+07,22.6526,22.6526,22.6526,18.388,0,0.0368126,0,2.36364e+06
10/17/2009 10:00,10,17,6,10,0,3,93,0,803082,4.27657e+07,22.6851,22.6851,22.6851,18.388,0,0.0536497,0,3.46908e+06
10/17/2009 11:00,10,17,6,11,0,3,93,0,828213,4.08404e+07,22.7033,22.7033,22.7033,18.388,0,0.0554733,0,3.60215e+06
10/17/2009 12:00,10,17,6,12,0,6,75,0,1.07456e+06,4.1142e+07,22.7243,22.7243,22.7243,18.388,0,0.0715575,0,4.66954e+06
10/17/2009 13:00,10,17,6,13,0,7,61,0,982006,3.66521e+07,22.7256,22.7256,22.7256,18.388,0,0.0626222,0,4.08739e+06
10/17/2009 14:00,10,17,6,14,0,8,44,0,2.69301e+06,4.20777e+07,22.7269,22.7269,22.7269,18.388,0,0.178628,0,1.16633e+07
10/17/2009 15:00,10,17,6,15,0,8,44,0,3.70686e+06,4.37406e+07,22.7267,22.7267,22.7267,18.388,0,0.251727,0,1.64346e+07
10/17/2009 16:00,10,17,6,16,0,8,44,0,4.09656e+06,4.50231e+07,22.7164,22.7164,22.7164,18.388,0,0.27977,0,1.8222e+07
10/17/2009 17:00,10,17,6,17,0,7,48,0,3.86866e+06,4.68347e+07,22.7041,22.7041,22.7041,18.388,0,0.262381,0,1.70407e+07
10/17/2009 18:00,10,17,6,18,0,5,55,0,623275,3.22109e+07,22.6812,22.6812,22.6812,18.388,0,0.0375945,0,2.42869e+06
10/17/2009 19:00,10,17,6,19,0,0,72,0,0,2.15493e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,1,72,0,0,2.15493e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,0,78,0,0,1.8305e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,1.8305e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,1.53851e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,1.37629e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,1.63928e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,1.63928e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,1.63928e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,1.63928e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,1.63928e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,0,0,1.8015e+07,22.6662,22.6662,22.6662,22.6662,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,-1,66,831695,0,1.66169e+07,18.6015,18.6015,19.087,17.9025,0.0125243,0.0335076,183153,705128
10/18/2009 08:00,10,18,0,8,0,4,54,0,0,2.03455e+07,17.062,17.062,17.062,17.062,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,9,29,0,537592,4.02154e+07,18.8851,18.8851,19.0228,17.9851,0.0073231,0.0250829,75952.6,510988
10/18/2009 10:00,10,18,0,10,0,11,26,0,1.53668e+06,4.10483e+07,22.0496,22.0496,22.0496,18.388,0,0.0997429,0,5.49974e+06
10/18/2009 11:00,10,18,0,11,0,14,21,0,2.13072e+06,4.25575e+07,22.5883,22.5883,22.5883,18.388,0,0.143869,0,9.09386e+06
10/18/2009 12:00,10,18,0,12,0,14,18,0,2.71147e+06,4.38006e+07,22.6134,22.6134,22.6134,18.388,0,0.188273,0,1.1971e+07
10/18/2009 13:00,10,18,0,13,0,16,16,0,2.65829e+06,3.96546e+07,22.5938,22.5938,22.5938,18.388,0,0.185896,0,1.17651e+07
10/18/2009 14:00,10,18,0,14,0,17,15,0,4.13998e+06,4.45575e+07,22.6186,22.6186,22.6186,18.388,0,0.289926,0,1.84576e+07
10/18/2009 15:00,10,18,0,15,0,16,17,0,4.7066e+06,4.50034e+07,22.6355,22.6355,22.6355,18.388,0,0.328119,0,2.09719e+07
10/18/2009 16:00,10,18,0,16,0,15,20,0,5.02727e+06,4.61982e+07,22.6444,22.6444,22.6444,18.388,0,0.350595,0,2.24551e+07
10/18/2009 17:00,10,18,0,17,0,12,26,0,4.70429e+06,4.78875e+07,22.6372,22.6372,22.6372,18.388,0,0.325235,0,2.07958e+07
10/18/2009 18:00,10,18,0,18,0,7,34,0,1.078e+06,3.27641e+07,22.6187,22.6187,22.6187,18.388,0,0.0663919,0,4.2267e+06
10/18/2009 19:00,10,18,0,19,0,8,32,0,0,2.15493e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,5,39,0,0,2.15493e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,2,48,0,0,1.8305e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,1.8305e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,1.53851e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,1.37629e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,1.63928e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,1.63928e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,1.63928e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,1.63928e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,1.63928e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,0,0,1.8015e+07,22.6092,22.6092,22.6092,22.6092,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,1,61,90620.3,0,1.57312e+07,21.9288,21.9288,21.9288,19.5339,0,0.00412567,0,232451
10/19/2009 08:00,10,19,1,8,0,6,47,0,0,2.03455e+07,21.6775,21.6775,21.6775,21.6775,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,8,41,0,1.06878e+06,4.08686e+07,22.1326,22.1326,22.1326,18.388,0,0.0677134,0,3.90062e+06
10/19/2009 10:00,10,19,1,10,0,9,38,0,2.05218e+06,4.16932e+07,22.5426,22.5426,22.5426,18.388,0,0.137192,0,8.57753e+06
10/19/2009 11:00,10,19,1,11,0,11,33,0,2.498e+06,4.27633e+07,22.5861,22.5861,22.5861,18.388,0,0.171145,0,1.08117e+07
10/19/2009 12:00,10,19,1,12,0,14,30,0,3.30287e+06,4.40333e+07,22.607,22.607,22.607,18.388,0,0.232737,0,1.47759e+07
10/19/2009 13:00,10,19,1,13,0,15,30,0,3.10148e+06,4.04407e+07,22.5995,22.5995,22.5995,18.388,0,0.219342,0,1.39006e+07
10/19/2009 14:00,10,19,1,14,0,16,28,0,4.8202e+06,4.54095e+07,22.6256,22.6256,22.6256,18.388,0,0.339573,0,2.1654e+07
10/19/2009 15:00,10,19,1,15,0,16,31,0,5.08517e+06,4.52237e+07,22.6506,22.6506,22.6506,18.388,0,0.356064,0,2.28389e+07
10/19/2009 16:00,10,19,1,16,0,15,33,0,4.35463e+06,4.66529e+07,22.6686,22.6686,22.6686,18.388,0,0.298846,0,1.92496e+07
10/19/2009 17:00,10,19,1,17,0,13,38,0,4.58217e+06,4.79875e+07,22.6679,22.6679,22.6679,18.388,0,0.315471,0,2.0317e+07
10/19/2009 18:00,10,19,1,18,0,9,57,0,1.25219e+06,3.29721e+07,22.6456,22.6456,22.6456,18.388,0,0.0763265,0,4.89006e+06
10/19/2009 19:00,10,19,1,19,0,8,61,0,0,2.15493e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,7,66,0,0,2.15493e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,8,66,0,0,1.8305e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,1.8305e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,1.53851e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,1.37629e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,1.63928e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,1.63928e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,1.63928e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,1.63928e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,1.63928e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,0,0,1.8015e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4,87,0,0,1.57569e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,4,87,0,0,2.19211e+07,22.6332,22.6332,22.6332,22.6332,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,4,87,0,529442,4.30786e+07,22.6628,22.6628,22.6628,19.2371,0,0.0347109,0,2.23529e+06
10/20/2009 10:00,10,20,2,10,0,6,75,0,788096,4.3399e+07,22.7212,22.7212,22.7212,18.388,0,0.0524952,0,3.42294e+06
10/20/2009 11:00,10,20,2,11,0,6,75,0,817445,4.34358e+07,22.7432,22.7432,22.7432,18.388,0,0.0546345,0,3.58049e+06
10/20/2009 12:00,10,20,2,12,0,6,70,0,923307,4.35686e+07,22.7522,22.7522,22.7522,18.388,0,0.0624084,0,4.09838e+06
10/20/2009 13:00,10,20,2,13,0,6,70,0,645139,3.93718e+07,22.7547,22.7547,22.7547,18.388,0,0.042099,0,2.76622e+06
10/20/2009 14:00,10,20,2,14,0,6,70,0,1.09688e+06,4.27307e+07,22.7488,22.7488,22.7488,18.388,0,0.0732875,0,4.80906e+06
10/20/2009 15:00,10,20,2,15,0,7,70,0,1.27987e+06,4.40015e+07,22.7543,22.7543,22.7543,18.388,0,0.0847354,0,5.56724e+06
10/20/2009 16:00,10,20,2,16,0,7,70,0,1.30733e+06,4.46887e+07,22.7544,22.7544,22.7544,18.388,0,0.0868585,0,5.70696e+06
10/20/2009 17:00,10,20,2,17,0,7,66,0,1.67731e+06,4.52603e+07,22.7682,22.7682,22.7682,18.388,0,0.104487,0,6.88688e+06
10/20/2009 18:00,10,20,2,18,0,7,66,0,357676,3.18898e+07,22.7557,22.7557,22.7557,18.388,0,0.0215997,0,1.41959e+06
10/20/2009 19:00,10,20,2,19,0,6,70,0,0,2.15493e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,6,70,0,0,2.15493e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,6,70,0,0,1.8305e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,1.8305e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,1.53851e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,3,87,0,0,1.034e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,7,70,0,0,9.71586e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,9,57,0,0,9.55726e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12,50,0,0,9.47796e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,12,50,0,0,9.58027e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,13,47,0,0,9.73372e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,15,44,0,0,9.68257e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,16,39,0,0,9.52912e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,16,39,0,0,9.47796e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,14,47,0,0,9.63656e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,12,54,0,0,1.01072e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,8,66,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,7,66,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,8,57,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,8,52,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,1.26492e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,1.034e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,0,0,9.63656e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,13.7,45,0,0,9.55726e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,0,9.47796e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,20,24,0,0,9.63142e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,21,23,0,0,9.68257e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,21,26,0,0,9.63142e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21,26,0,0,9.47796e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,21,25,0,0,9.42681e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,18,30,0,0,9.81816e+06,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,16,36,0,0,1.02377e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,14,41,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,14,44,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,1.37629e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,1.63928e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,1.63928e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,1.63928e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,1.63928e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,1.63928e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,0,0,1.8015e+07,22.7423,22.7423,22.7423,22.7423,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7,66,205956,0,1.59904e+07,21.8584,21.8584,21.8584,18.388,0,0.00787654,0,411359
10/23/2009 08:00,10,23,5,8,0,11,54,0,0,2.01605e+07,21.0518,21.0518,21.0518,21.0518,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,0,594400,4.02838e+07,21.5223,21.5223,21.5223,19.054,0,0.0360937,0,1.75452e+06
10/23/2009 10:00,10,23,5,10,0,16,36,0,1.44138e+06,4.06892e+07,22.2938,22.2938,22.2938,18.388,0,0.0978829,0,5.75794e+06
10/23/2009 11:00,10,23,5,11,0,16,36,0,2.33991e+06,4.25685e+07,22.5253,22.5253,22.5253,18.388,0,0.160982,0,1.0023e+07
10/23/2009 12:00,10,23,5,12,0,18,32,0,3.19889e+06,4.39087e+07,22.6014,22.6014,22.6014,18.388,0,0.227226,0,1.44069e+07
10/23/2009 13:00,10,23,5,13,0,18,32,0,2.95343e+06,4.00301e+07,22.5975,22.5975,22.5975,18.388,0,0.20945,0,1.32673e+07
10/23/2009 14:00,10,23,5,14,0,18,32,0,4.62077e+06,4.51596e+07,22.6328,22.6328,22.6328,18.388,0,0.325163,0,2.07701e+07
10/23/2009 15:00,10,23,5,15,0,18,34,0,5.22499e+06,4.57984e+07,22.6568,22.6568,22.6568,18.388,0,0.367507,0,2.36072e+07
10/23/2009 16:00,10,23,5,16,0,17,36,0,4.52294e+06,4.68644e+07,22.68,22.68,22.68,18.388,0,0.311564,0,2.01221e+07
10/23/2009 17:00,10,23,5,17,0,16,39,0,4.96007e+06,4.84626e+07,22.6826,22.6826,22.6826,18.388,0,0.343701,0,2.22114e+07
10/23/2009 18:00,10,23,5,18,0,12,67,0,1.45947e+06,3.32289e+07,22.6851,22.6851,22.6851,18.388,0,0.0907656,0,5.86898e+06
10/23/2009 19:00,10,23,5,19,0,11,66,0,0,2.15493e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,7,81,0,0,2.15493e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6,81,0,0,1.8305e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,1.8305e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,1.53851e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,1.37629e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,1.63928e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,1.63928e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,1.63928e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,1.63928e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,1.63928e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,0,0,1.8015e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,2,87,0,0,1.57569e+07,22.6849,22.6849,22.6849,22.6849,0,0,0,0
10/24/2009 08:00,10,24,6,8,0,8,66,0,74340.8,2.04334e+07,22.6766,22.6766,22.6766,20.2295,0,0.00380146,0,245091
10/24/2009 09:00,10,24,6,9,0,13,32,0,1.77183e+06,4.1747e+07,22.6219,22.6219,22.6219,18.388,0,0.118502,0,7.54153e+06
10/24/2009 10:00,10,24,6,10,0,14,25,0,2.79267e+06,4.2623e+07,22.6009,22.6009,22.6009,18.388,0,0.191945,0,1.21679e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,3.68817e+06,4.35919e+07,22.6054,22.6054,22.6054,18.388,0,0.255416,0,1.62094e+07
10/24/2009 12:00,10,24,6,12,0,16,19,0,4.06053e+06,4.35406e+07,22.6135,22.6135,22.6135,18.388,0,0.280642,0,1.78446e+07
10/24/2009 13:00,10,24,6,13,0,18,18,0,3.5532e+06,3.94886e+07,22.6157,22.6157,22.6157,18.388,0,0.242778,0,1.54449e+07
10/24/2009 14:00,10,24,6,14,0,18,16,0,5.65718e+06,4.58104e+07,22.6116,22.6116,22.6116,18.388,0,0.401515,0,2.55189e+07
10/24/2009 15:00,10,24,6,15,0,18,16,0,6.39782e+06,4.7141e+07,22.6169,22.6169,22.6169,18.388,0,0.456888,0,2.90743e+07
10/24/2009 16:00,10,24,6,16,0,18,16,0,6.7565e+06,4.91788e+07,22.6224,22.6224,22.6224,18.388,0,0.482842,0,3.07656e+07
10/24/2009 17:00,10,24,6,17,0,14,21,0,5.99988e+06,4.97786e+07,22.605,22.605,22.605,18.388,0,0.423101,0,2.68485e+07
10/24/2009 18:00,10,24,6,18,0,10,36,0,2.05008e+06,3.39564e+07,22.5843,22.5843,22.5843,18.388,0,0.130104,0,8.21551e+06
10/24/2009 19:00,10,24,6,19,0,10.2,38,0,0,2.15493e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,11,36,0,0,2.15493e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,8,48,0,0,1.8305e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,1.8305e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,1.53851e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,1.37629e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,1.63928e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,1.63928e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,1.63928e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,1.63928e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,1.63928e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,0,0,1.8015e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,6,60,0,0,1.57569e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 08:00,10,25,0,8,0,8,52,0,0,2.19211e+07,22.5763,22.5763,22.5763,22.5763,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,11,47,0,1.11511e+06,4.35296e+07,22.6087,22.6087,22.6087,18.388,0,0.0699228,0,4.44409e+06
10/25/2009 10:00,10,25,0,10,0,14,27,0,1.71954e+06,4.19263e+07,22.6083,22.6083,22.6083,18.388,0,0.112251,0,7.12585e+06
10/25/2009 11:00,10,25,0,11,0,16,24,0,3.1396e+06,4.28901e+07,22.5835,22.5835,22.5835,18.388,0,0.209853,0,1.32484e+07
10/25/2009 12:00,10,25,0,12,0,17,21,0,2.92553e+06,4.56282e+07,22.6106,22.6106,22.6106,18.388,0,0.193564,0,1.22992e+07
10/25/2009 13:00,10,25,0,13,0,17,23,0,2.27991e+06,4.02079e+07,22.6288,22.6288,22.6288,18.388,0,0.146518,0,9.34999e+06
10/25/2009 14:00,10,25,0,14,0,17,27,0,4.67772e+06,4.45656e+07,22.6227,22.6227,22.6227,18.388,0,0.323562,0,2.06183e+07
10/25/2009 15:00,10,25,0,15,0,18,27,0,5.67604e+06,4.66191e+07,22.6344,22.6344,22.6344,18.388,0,0.399545,0,2.55304e+07
10/25/2009 16:00,10,25,0,16,0,17,27,0,5.98345e+06,4.74035e+07,22.635,22.635,22.635,18.388,0,0.422009,0,2.69694e+07
10/25/2009 17:00,10,25,0,17,0,14,35,0,5.10569e+06,4.89034e+07,22.634,22.634,22.634,18.388,0,0.35446,0,2.26474e+07
10/25/2009 18:00,10,25,0,18,0,13,41,0,1.86586e+06,3.37263e+07,22.6296,22.6296,22.6296,18.388,0,0.116649,0,7.44527e+06
10/25/2009 19:00,10,25,0,19,0,12,47,0,0,2.15493e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,11,50,0,0,2.15493e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,11,50,0,0,1.8305e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,1.8305e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,1.53851e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,1.37629e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,1.63928e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,1.63928e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,1.63928e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,1.63928e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,1.63928e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,0,0,1.8015e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,6,70,0,0,1.57569e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 08:00,10,26,1,8,0,9,61,0,0,2.14317e+07,22.6267,22.6267,22.6267,22.6267,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,11,54,0,1.42877e+06,4.26086e+07,22.6406,22.6406,22.6406,18.388,0,0.090022,0,5.76126e+06
10/26/2009 10:00,10,26,1,10,0,13,47,0,1.6732e+06,4.38193e+07,22.6665,22.6665,22.6665,18.388,0,0.106847,0,6.87917e+06
10/26/2009 11:00,10,26,1,11,0,13,47,0,3.42547e+06,4.32467e+07,22.6536,22.6536,22.6536,18.388,0,0.230364,0,1.47863e+07
10/26/2009 12:00,10,26,1,12,0,14,44,0,4.27919e+06,4.40649e+07,22.6659,22.6659,22.6659,18.388,0,0.294673,0,1.89688e+07
10/26/2009 13:00,10,26,1,13,0,15,44,0,3.83426e+06,4.00638e+07,22.6689,22.6689,22.6689,18.388,0,0.26182,0,1.6866e+07
10/26/2009 14:00,10,26,1,14,0,16,42,0,5.02495e+06,4.56536e+07,22.6845,22.6845,22.6845,18.388,0,0.348592,0,2.25372e+07
10/26/2009 15:00,10,26,1,15,0,17,39,0,4.9208e+06,4.72239e+07,22.6991,22.6991,22.6991,18.388,0,0.340129,0,2.20649e+07
10/26/2009 16:00,10,26,1,16,0,15,44,0,5.05988e+06,4.75398e+07,22.6945,22.6945,22.6945,18.388,0,0.350615,0,2.27208e+07
10/26/2009 17:00,10,26,1,17,0,14,47,0,4.82052e+06,4.97076e+07,22.6908,22.6908,22.6908,18.388,0,0.332756,0,2.15449e+07
10/26/2009 18:00,10,26,1,18,0,13,54,0,1.75222e+06,3.35847e+07,22.6818,22.6818,22.6818,18.388,0,0.108492,0,7.00986e+06
10/26/2009 19:00,10,26,1,19,0,11,62,0,0,2.15493e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,8,71,0,0,2.15493e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,8,71,0,0,1.8305e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,1.8305e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,1.53851e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,1.37629e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,1.63928e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,1.63928e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,1.63928e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,1.63928e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,1.63928e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,0,0,1.8015e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,7,81,0,0,1.57569e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,8,87,0,0,2.19211e+07,22.6782,22.6782,22.6782,22.6782,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,9,81,0,1.16469e+06,4.51498e+07,22.6845,22.6845,22.6845,18.388,0,0.0727635,0,4.70478e+06
10/27/2009 10:00,10,27,2,10,0,11,76,0,1.25692e+06,4.43601e+07,22.7184,22.7184,22.7184,18.388,0,0.0802458,0,5.229e+06
10/27/2009 11:00,10,27,2,11,0,12,71,0,1.62868e+06,4.44113e+07,22.7339,22.7339,22.7339,18.388,0,0.102214,0,6.68436e+06
10/27/2009 12:00,10,27,2,12,0,12,76,0,2.10058e+06,4.49943e+07,22.7492,22.7492,22.7492,18.388,0,0.134207,0,8.80731e+06
10/27/2009 13:00,10,27,2,13,0,12,71,0,1.20077e+06,4.00327e+07,22.7491,22.7491,22.7491,18.388,0,0.0726136,0,4.76515e+06
10/27/2009 14:00,10,27,2,14,0,12,71,0,2.55279e+06,4.55581e+07,22.7679,22.7679,22.7679,18.388,0,0.16631,0,1.09608e+07
10/27/2009 15:00,10,27,2,15,0,11,82,0,2.88023e+06,4.72716e+07,22.7896,22.7896,22.7896,18.388,0,0.189749,0,1.25677e+07
10/27/2009 16:00,10,27,2,16,0,9,100,0,2.98611e+06,4.74043e+07,22.8002,22.8002,22.8002,18.388,0,0.197396,0,1.31057e+07
10/27/2009 17:00,10,27,2,17,0,9,100,0,3.13471e+06,4.75902e+07,22.8113,22.8113,22.8113,18.388,0,0.208124,0,1.38527e+07
10/27/2009 18:00,10,27,2,18,0,9,100,0,561109,3.21435e+07,22.773,22.773,22.773,18.388,0,0.0360814,0,2.38077e+06
10/27/2009 19:00,10,27,2,19,0,9,100,0,0,2.15493e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,9,100,0,0,2.15493e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,9,93,0,0,1.8305e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,1.8305e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,1.53851e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,7,87,0,0,1.03911e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,7,93,0,0,1.03911e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,8,71,0,0,1.01302e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,9,61,0,0,1.01302e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,9,57,0,0,1.01302e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,11,54,0,0,1.01302e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12,47,0,0,1.01302e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,15,39,0,0,1.01302e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13,32,0,0,9.86931e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,13,32,0,0,1.03911e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,11,33,0,0,1.03911e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,8,44,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,7,44,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,6,47,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,6,47,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,1.26492e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,1.03911e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,0,0,9.63656e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,12,29,0,0,9.47796e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,12,26,0,0,9.47796e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,0,9.44982e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,14,23,0,0,9.55212e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,16,20,0,0,9.44982e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,16,20,0,0,9.39867e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17,21,0,0,9.55726e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,14,23,0,0,9.55726e+06,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,11,31,0,0,1.034e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,8,41,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,8,66,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,7,70,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,1.37629e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,1.63928e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,1.63928e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,1.63928e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,1.63928e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,1.63928e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,0,0,1.8015e+07,22.7464,22.7464,22.7464,22.7464,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,3,93,2.01337e+06,0,2.15817e+07,16.9138,16.9138,18.4974,16.8044,0.0654502,0.0607926,2.20995e+06,400507
10/30/2009 08:00,10,30,5,8,0,4,93,743404,0,2.25054e+07,15.7586,15.7586,18.388,15.7586,0.0413727,0,1.63876e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,0,0,4.17764e+07,15.7266,15.7266,15.7266,15.7266,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,6,75,0,0,4.17764e+07,15.7266,15.7266,15.7266,15.7266,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,6,75,0,0,4.24287e+07,15.7266,15.7266,15.7266,15.7266,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,6,81,0,0,4.20322e+07,15.7266,15.7266,15.7266,15.7266,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,7,70,0,0,3.7421e+07,15.7266,15.7266,15.7266,15.7266,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,6,75,0,0,4.24287e+07,15.7266,15.7266,15.7266,15.7266,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,7,76,0,0,4.30809e+07,15.7266,15.7266,15.7266,15.7266,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,6,81,0,143668,4.38995e+07,16.5032,16.5032,18.388,16.5032,0.00654185,0,185708,0
10/30/2009 17:00,10,30,5,17,0,5,93,0,354120,4.41606e+07,18.9479,18.9479,18.9479,18.388,0,0.0211293,0,178083
10/30/2009 18:00,10,30,5,18,0,4,100,0,0,3.14571e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,4,100,0,0,2.15493e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,4,100,0,0,2.15493e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,5,93,0,0,1.8305e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,1.8305e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,1.53851e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,1.37629e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,1.63928e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,1.63928e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,1.63928e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,1.63928e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,1.63928e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,0,0,1.8015e+07,20.2984,20.2984,20.2984,20.2984,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,2,100,2.49864e+06,0,2.2184e+07,16.1958,16.1958,18.388,16.1958,0.160398,0,4.59174e+06,0
10/31/2009 08:00,10,31,6,8,0,2,93,849262,0,2.29279e+07,15.6967,15.6967,18.388,15.6967,0.0453025,0,1.83664e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,0,0,4.21729e+07,15.6931,15.6931,15.6931,15.6931,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,2,93,0,0,4.24287e+07,15.6931,15.6931,15.6931,15.6931,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,2,93,0,0,4.24287e+07,15.6931,15.6931,15.6931,15.6931,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,2,93,0,0,4.24287e+07,15.6931,15.6931,15.6931,15.6931,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,2,93,0,0,3.85806e+07,15.6931,15.6931,15.6931,15.6931,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,3,87,0,0,4.24287e+07,15.6931,15.6931,15.6931,15.6931,0,0,0,0
10/31/2009 15:00,10,31,6,15,0,3,87,0,346199,4.34982e+07,17.8634,17.8634,18.388,17.8634,0.0204832,0,161811,0
10/31/2009 16:00,10,31,6,16,0,3,87,0,474751,4.32615e+07,20.9737,20.9737,20.9737,18.388,0,0.029481,0,1.14727e+06
10/31/2009 17:00,10,31,6,17,0,3,87,0,665052,4.45474e+07,22.6112,22.6112,22.6112,18.388,0,0.0429733,0,2.73097e+06
10/31/2009 18:00,10,31,6,18,0,2,93,0,0,3.14571e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,1,100,0,0,2.15493e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,1,100,0,0,2.15493e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,2,93,0,0,1.8305e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,1.8305e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,1.53851e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,1.37629e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,1.63928e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,1.63928e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,1.63928e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,1.63928e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,1.63928e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,0,0,1.8015e+07,23.0042,23.0042,23.0042,23.0042,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,-3,92,6.39938e+06,0,2.71175e+07,15.8418,15.8418,18.388,15.8418,0.458222,0,1.59092e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,3.78273e+06,0,2.65754e+07,15.6586,15.6586,18.388,15.6586,0.251245,0,1.03301e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,682778,0,4.38829e+07,15.6649,15.6649,18.388,15.6649,0.0344076,0,1.41145e+06,0
11/01/2009 10:00,11,1,0,10,0,-2,65,0,0,3.85152e+07,15.6691,15.6691,15.6691,15.6691,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,-1,55,0,0,3.99347e+07,15.6691,15.6691,15.6691,15.6691,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,-1,66,0,0,3.85152e+07,15.6691,15.6691,15.6691,15.6691,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,-1,66,0,0,3.82281e+07,15.6691,15.6691,15.6691,15.6691,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,-1,60,0,252388,3.88191e+07,16.817,16.817,17.8442,16.817,0.0152934,0,278060,0
11/01/2009 15:00,11,1,0,15,0,-1,60,0,63404.5,3.92405e+07,18.5459,18.5459,18.5459,18.4191,0,0.00286367,0,10932.4
11/01/2009 16:00,11,1,0,16,0,-1,60,0,140470,3.97263e+07,19.1024,19.1024,19.1024,18.388,0,0.00629821,0,84421.2
11/01/2009 17:00,11,1,0,17,0,-2,65,0,299982,4.40932e+07,20.5664,20.5664,20.5664,18.388,0,0.0172988,0,570618
11/01/2009 18:00,11,1,0,18,0,-3,71,0,0,3.14571e+07,21.3007,21.3007,21.3007,21.3007,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,-4,71,423612,0,2.20542e+07,19.9844,19.9844,19.9844,19.3589,0,0.0230761,0,397877
11/01/2009 20:00,11,1,0,20,0,-4,71,0,0,2.15493e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,-4,65,0,0,1.8305e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,1.8305e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,1.53851e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,1.37629e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,1.63928e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,1.63928e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,1.63928e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,1.63928e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,1.63928e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,0,0,1.8015e+07,18.1808,18.1808,18.1808,18.1808,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,-9,64,7.93939e+06,0,2.89551e+07,15.6605,15.6605,18.388,15.6605,0.543441,0,2.17882e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,3.44642e+06,0,2.45235e+07,15.639,15.639,18.388,15.639,0.229022,0,9.48411e+06,0
11/02/2009 09:00,11,2,1,9,0,-3,50,717819,0,4.00344e+07,15.6506,15.6506,18.388,15.6506,0.0426955,0,1.76062e+06,0
11/02/2009 10:00,11,2,1,10,0,-1,50,240880,0,3.94443e+07,15.6588,15.6588,18.388,15.6588,0.0103107,0,423899,0
11/02/2009 11:00,11,2,1,11,0,1,51,0,0,3.99347e+07,15.6611,15.6611,15.6611,15.6611,0,0,0,0
