Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/02/2009 12:00,11,2,1,12,0,4,35,0,385969,4.09131e+07,17.6833,17.6833,18.6002,17.2943,0.0207405,0.00327706,271824,76766.8
11/02/2009 13:00,11,2,1,13,0,5,33,0,552222,3.74917e+07,20.8005,20.8005,20.8005,18.388,0,0.0359113,0,1.3096e+06
11/02/2009 14:00,11,2,1,14,0,6,30,0,900508,4.05309e+07,22.1567,22.1567,22.1567,18.388,0,0.0614652,0,3.48662e+06
11/02/2009 15:00,11,2,1,15,0,6,33,0,816594,4.01702e+07,22.478,22.478,22.478,18.388,0,0.0552106,0,3.39816e+06
11/02/2009 16:00,11,2,1,16,0,6,30,0,598769,4.09473e+07,22.5283,22.5283,22.5283,18.388,0,0.0392491,0,2.44536e+06
11/02/2009 17:00,11,2,1,17,0,4,32,0,446082,4.40069e+07,22.561,22.561,22.561,18.388,0,0.0246266,0,1.54745e+06
11/02/2009 18:00,11,2,1,18,0,2,37,0,0,3.14571e+07,22.6172,22.6172,22.6172,22.6172,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,0,46,317470,0,2.19276e+07,21.2008,21.2008,21.2008,19.4453,0,0.0173249,0,650734
11/02/2009 20:00,11,2,1,20,0,-2,60,0,0,2.15493e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,-1,50,0,0,1.8305e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,1.8305e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,1.53851e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,1.37629e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,1.63928e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,1.63928e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,1.63928e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,1.63928e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,1.63928e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,0,0,1.8015e+07,19.4655,19.4655,19.4655,19.4655,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,0,51,4.14224e+06,0,2.42559e+07,15.8378,15.8378,18.388,15.8378,0.282913,0,1.00484e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,1.96192e+06,0,2.30938e+07,15.6854,15.6854,18.388,15.6854,0.122386,0,4.98271e+06,0
11/03/2009 09:00,11,3,2,9,0,5,50,0,0,3.91674e+07,15.6879,15.6879,15.6879,15.6879,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,8,32,0,0,3.91674e+07,15.6879,15.6879,15.6879,15.6879,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,10,28,0,562537,4.03649e+07,18.4414,18.4414,19.7824,17.0071,0.0270409,0.0095702,456739,418827
11/03/2009 12:00,11,3,2,12,0,12,31,0,1.23281e+06,4.19696e+07,22.0582,22.0582,22.0582,18.388,0,0.0861878,0,4.76464e+06
11/03/2009 13:00,11,3,2,13,0,12,29,0,1.30623e+06,3.84351e+07,22.5555,22.5555,22.5555,18.388,0,0.092084,0,5.77475e+06
11/03/2009 14:00,11,3,2,14,0,13,29,0,1.63575e+06,4.14561e+07,22.5543,22.5543,22.5543,18.388,0,0.117801,0,7.38538e+06
11/03/2009 15:00,11,3,2,15,0,14,25,0,1.66404e+06,4.18801e+07,22.5566,22.5566,22.5566,18.388,0,0.117467,0,7.36867e+06
11/03/2009 16:00,11,3,2,16,0,13,29,0,2.305e+06,4.30519e+07,22.7361,22.7361,22.7361,18.388,0,0.155347,0,1.01641e+07
11/03/2009 17:00,11,3,2,17,0,11,28,0,2.14831e+06,4.6371e+07,22.8748,22.8748,22.8748,18.388,0,0.142592,0,9.62725e+06
11/03/2009 18:00,11,3,2,18,0,8,41,0,0,3.14571e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,7,44,0,0,2.15493e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,4,54,0,0,2.15493e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,4,54,0,0,1.8305e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,1.8305e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,1.53851e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,1,86,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,1,79,0,0,1.03911e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,3,74,0,0,9.81816e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,4,69,0,0,9.92047e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,6,65,0,0,1.00509e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,8,52,0,0,9.55726e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,9,49,0,0,9.44982e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,9,49,0,0,9.52912e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,10,50,0,0,9.60841e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,9,53,0,0,9.68771e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,7,61,0,0,1.03911e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,6,65,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,3,74,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,2,80,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,1.26492e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,0,0,9.99976e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,12,31,0,0,9.47796e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,16,16,0,0,9.47796e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,0,9.63142e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,19,9,0,0,9.73372e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,20,8,0,0,9.73372e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,21,9,0,0,9.52912e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,21,10,0,0,9.55726e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,19,11,0,0,9.68771e+06,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16,13,0,0,1.03911e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,14,14,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8,29,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,7,31,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,1.37629e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,1.63928e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,1.63928e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,1.63928e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,1.63928e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,1.63928e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,0,0,1.8015e+07,22.8935,22.8935,22.8935,22.8935,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,8,20,1.86654e+06,0,2.14092e+07,16.8667,16.8667,18.4981,16.7567,0.0609029,0.0573376,2.00918e+06,475073
11/06/2009 08:00,11,6,5,8,0,11,22,991808,0,2.17887e+07,15.7844,15.7844,18.388,15.7844,0.060831,0,2.38355e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,0,0,3.91674e+07,15.7504,15.7504,15.7504,15.7504,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,472859,3.97429e+07,17.9043,17.9043,20.9523,17.039,0.0227973,0.00764936,761223,211786
11/06/2009 11:00,11,6,5,11,0,17,15,0,1.38886e+06,4.14001e+07,21.8473,21.8473,21.8473,18.388,0,0.0985668,0,5.12175e+06
11/06/2009 12:00,11,6,5,12,0,20,9,0,2.03998e+06,4.2996e+07,22.2832,22.2832,22.2832,18.388,0,0.151216,0,8.86366e+06
11/06/2009 13:00,11,6,5,13,0,20,8,0,2.18893e+06,3.93312e+07,22.2929,22.2929,22.2929,18.388,0,0.163505,0,9.60788e+06
11/06/2009 14:00,11,6,5,14,0,19,11,0,2.32409e+06,4.16685e+07,22.2985,22.2985,22.2985,18.388,0,0.16989,0,9.99779e+06
11/06/2009 15:00,11,6,5,15,0,19,17,0,1.62374e+06,4.24509e+07,22.4812,22.4812,22.4812,18.388,0,0.104617,0,6.44372e+06
11/06/2009 16:00,11,6,5,16,0,19,14,0,2.40505e+06,4.31694e+07,22.6671,22.6671,22.6671,18.388,0,0.160212,0,1.03179e+07
11/06/2009 17:00,11,6,5,17,0,18,14,0,2.34272e+06,4.66077e+07,22.7983,22.7983,22.7983,18.388,0,0.154856,0,1.02762e+07
11/06/2009 18:00,11,6,5,18,0,14.2,19,0,200108,3.16938e+07,22.7391,22.7391,22.7391,18.388,0,0.0108631,0,711250
11/06/2009 19:00,11,6,5,19,0,11,26,0,0,2.15493e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,8,34,0,0,2.15493e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,6,43,0,0,1.8305e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,1.8305e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,1.53851e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,1.37629e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,1.63928e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,1.63928e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,1.63928e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,1.63928e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,1.63928e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,0,0,1.8015e+07,22.6805,22.6805,22.6805,22.6805,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,6,30,568627,0,1.98019e+07,19.4248,19.4248,19.4248,18.388,0,0.0297716,0,740024
11/07/2009 08:00,11,7,6,8,0,9,27,0,25110.8,2.03744e+07,18.1962,18.1962,18.2193,18.1962,0.000798375,0,1942.19,0
11/07/2009 09:00,11,7,6,9,0,11,24,0,807772,4.01549e+07,20.1731,20.1731,20.1731,18.3745,0,0.0522764,0,1.64451e+06
11/07/2009 10:00,11,7,6,10,0,13,21,0,1.59727e+06,4.11413e+07,22.1622,22.1622,22.1622,18.388,0,0.110136,0,6.26443e+06
11/07/2009 11:00,11,7,6,11,0,16,17,0,2.71146e+06,4.32948e+07,22.5065,22.5065,22.5065,18.388,0,0.190384,0,1.18018e+07
11/07/2009 12:00,11,7,6,12,0,18,16,0,3.59675e+06,4.49268e+07,22.6227,22.6227,22.6227,18.388,0,0.259477,0,1.65342e+07
11/07/2009 13:00,11,7,6,13,0,19,13,0,3.27265e+06,4.08962e+07,22.5639,22.5639,22.5639,18.388,0,0.237116,0,1.48999e+07
11/07/2009 14:00,11,7,6,14,0,20,12,0,5.09815e+06,4.57871e+07,22.6564,22.6564,22.6564,18.388,0,0.369867,0,2.37563e+07
11/07/2009 15:00,11,7,6,15,0,20,12,0,5.58066e+06,4.67723e+07,22.6623,22.6623,22.6623,18.388,0,0.399602,0,2.5702e+07
11/07/2009 16:00,11,7,6,16,0,18,16,0,5.58383e+06,4.71616e+07,22.6678,22.6678,22.6678,18.388,0,0.395287,0,2.5457e+07
11/07/2009 17:00,11,7,6,17,0,13,25,0,4.61504e+06,4.94508e+07,22.6557,22.6557,22.6557,18.388,0,0.319363,0,2.05091e+07
11/07/2009 18:00,11,7,6,18,0,11,26,0,1.09753e+06,3.27866e+07,22.633,22.633,22.633,18.388,0,0.0677684,0,4.32902e+06
11/07/2009 19:00,11,7,6,19,0,8,34,0,0,2.15493e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,7,44,0,0,2.15493e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,8,41,0,0,1.8305e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,1.8305e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,1.53851e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,1.37629e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,1.63928e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,1.63928e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,1.63928e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,1.63928e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,1.63928e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,0,0,1.8015e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7,48,0,0,1.91287e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,2.02798e+07,22.6192,22.6192,22.6192,22.6192,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,0,840351,4.12334e+07,22.6096,22.6096,22.6096,18.388,0,0.0515778,0,3.27582e+06
11/08/2009 10:00,11,8,0,10,0,14,23,0,2.42884e+06,4.21666e+07,22.5525,22.5525,22.5525,18.388,0,0.166373,0,1.04261e+07
11/08/2009 11:00,11,8,0,11,0,16,26,0,3.4229e+06,4.41817e+07,22.5886,22.5886,22.5886,18.388,0,0.241123,0,1.52415e+07
11/08/2009 12:00,11,8,0,12,0,17,23,0,4.13427e+06,4.41735e+07,22.6097,22.6097,22.6097,18.388,0,0.296583,0,1.88412e+07
11/08/2009 13:00,11,8,0,13,0,18,23,0,2.69927e+06,3.90071e+07,22.6354,22.6354,22.6354,18.388,0,0.182943,0,1.16924e+07
11/08/2009 14:00,11,8,0,14,0,19,24,0,5.33342e+06,4.54045e+07,22.661,22.661,22.661,18.388,0,0.37849,0,2.43368e+07
11/08/2009 15:00,11,8,0,15,0,19,24,0,6.26321e+06,4.76275e+07,22.6712,22.6712,22.6712,18.388,0,0.44889,0,2.89319e+07
11/08/2009 16:00,11,8,0,16,0,18,25,0,6.39626e+06,4.81844e+07,22.6805,22.6805,22.6805,18.388,0,0.455557,0,2.94257e+07
11/08/2009 17:00,11,8,0,17,0,13,32,0,5.26864e+06,5.02718e+07,22.6603,22.6603,22.6603,18.388,0,0.36733,0,2.36152e+07
11/08/2009 18:00,11,8,0,18,0,12,34,0,1.62896e+06,3.34403e+07,22.6241,22.6241,22.6241,18.388,0,0.10306,0,6.56949e+06
11/08/2009 19:00,11,8,0,19,0,11,36,0,0,2.15493e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7,52,0,0,2.15493e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7,52,0,0,1.8305e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,1.8305e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,1.53851e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,1.37629e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,1.63928e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,1.63928e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,1.63928e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,1.63928e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,1.63928e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,0,0,1.8015e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,9,53,0,0,1.91287e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,11,50,0,0,2.05842e+07,22.61,22.61,22.61,22.61,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,15,36,0,2.00339e+06,4.16376e+07,22.5376,22.5376,22.5376,18.388,0,0.135493,0,8.44844e+06
11/09/2009 10:00,11,9,1,10,0,16,31,0,2.60877e+06,4.26403e+07,22.5392,22.5392,22.5392,18.388,0,0.176855,0,1.10478e+07
11/09/2009 11:00,11,9,1,11,0,17,29,0,3.03158e+06,4.27605e+07,22.5866,22.5866,22.5866,18.388,0,0.204111,0,1.28966e+07
11/09/2009 12:00,11,9,1,12,0,18,27,0,4.25191e+06,4.42959e+07,22.6164,22.6164,22.6164,18.388,0,0.296539,0,1.88683e+07
11/09/2009 13:00,11,9,1,13,0,18,23,0,2.77037e+06,3.94347e+07,22.6343,22.6343,22.6343,18.388,0,0.183382,0,1.17176e+07
11/09/2009 14:00,11,9,1,14,0,18,23,0,4.81383e+06,4.47387e+07,22.6485,22.6485,22.6485,18.388,0,0.334792,0,2.14636e+07
11/09/2009 15:00,11,9,1,15,0,17,27,0,4.81248e+06,4.64347e+07,22.6622,22.6622,22.6622,18.388,0,0.332851,0,2.14079e+07
11/09/2009 16:00,11,9,1,16,0,15,33,0,4.31129e+06,4.8413e+07,22.6674,22.6674,22.6674,18.388,0,0.294919,0,1.89914e+07
11/09/2009 17:00,11,9,1,17,0,14,32,0,4.12101e+06,4.88267e+07,22.6656,22.6656,22.6656,18.388,0,0.280775,0,1.8073e+07
11/09/2009 18:00,11,9,1,18,0,12,44,0,1.16295e+06,3.28606e+07,22.6471,22.6471,22.6471,18.388,0,0.0698325,0,4.47554e+06
11/09/2009 19:00,11,9,1,19,0,12,40,0,0,2.15493e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,57,0,0,2.15493e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8,66,0,0,1.8305e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,1.8305e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,1.53851e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,1.37629e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,1.63928e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,1.63928e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,1.63928e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,1.63928e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,1.63928e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,0,0,1.8015e+07,22.6385,22.6385,22.6385,22.6385,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4,81,693699,0,1.99495e+07,20.0217,20.0217,20.0217,18.388,0,0.0363331,0,683099
11/10/2009 08:00,11,10,2,8,0,4,69,0,0,2.05842e+07,17.6581,17.6581,17.6581,17.6581,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,3,87,0,480470,4.43227e+07,19.2912,19.2912,19.2912,18.2055,0,0.0314169,0,591853
11/10/2009 10:00,11,10,2,10,0,3,87,0,715931,4.39609e+07,21.8929,21.8929,21.8929,18.388,0,0.0472545,0,2.4924e+06
11/10/2009 11:00,11,10,2,11,0,4,81,0,731088,4.33275e+07,22.5803,22.5803,22.5803,18.388,0,0.0483341,0,3.04918e+06
11/10/2009 12:00,11,10,2,12,0,3,87,0,829775,4.34512e+07,22.7254,22.7254,22.7254,18.388,0,0.055526,0,3.62401e+06
11/10/2009 13:00,11,10,2,13,0,3,93,0,537626,3.92375e+07,22.7545,22.7545,22.7545,18.388,0,0.0343603,0,2.25763e+06
11/10/2009 14:00,11,10,2,14,0,3,93,0,894592,4.28803e+07,22.7597,22.7597,22.7597,18.388,0,0.0602852,0,3.96574e+06
11/10/2009 15:00,11,10,2,15,0,2,93,0,938126,4.48918e+07,22.7527,22.7527,22.7527,18.388,0,0.0635141,0,4.17146e+06
11/10/2009 16:00,11,10,2,16,0,1,93,0,960253,4.49196e+07,22.7404,22.7404,22.7404,18.388,0,0.0651723,0,4.2683e+06
11/10/2009 17:00,11,10,2,17,0,-1,92,0,958936,4.49181e+07,22.7187,22.7187,22.7187,18.388,0,0.0651163,0,4.24346e+06
11/10/2009 18:00,11,10,2,18,0,-1,85,0,185621,3.16758e+07,22.7085,22.7085,22.7085,18.388,0,0.00953785,0,620081
11/10/2009 19:00,11,10,2,19,0,-1,78,0,0,2.15493e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,-2,92,0,0,2.15493e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,-2,85,0,0,1.8305e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,1.8305e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,1.53851e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,-3,71,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,-1,78,0,0,9.99976e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,1,72,0,0,9.89746e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,3,68,0,0,9.34752e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,3,68,0,0,9.63142e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,4,69,0,0,9.34752e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6,65,0,0,9.73886e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6,60,0,0,9.39867e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,5,59,0,0,9.47796e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,4,64,0,0,9.94861e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,3,63,0,0,1.03911e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,3,63,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,2,67,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,1,72,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,1.26492e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,0,0,9.71586e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,2,80,0,0,9.60841e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,4,69,0,0,9.47796e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,5,64,0,0,9.44982e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,6,60,0,0,9.34752e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6,60,0,0,9.79002e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,6,60,0,0,9.68771e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,6,60,0,0,9.60841e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,5,64,0,0,9.63656e+06,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,4,69,0,0,1.03911e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4,69,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,3,68,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,3,74,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,1.37629e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,1.63928e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,1.63928e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,1.63928e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,1.63928e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,1.63928e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,0,0,1.8015e+07,22.7073,22.7073,22.7073,22.7073,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-1,85,7.77942e+06,0,2.87257e+07,15.7932,15.7932,18.388,15.7932,0.523155,0,1.87001e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,3.67668e+06,0,2.49846e+07,15.6695,15.6695,18.388,15.6695,0.242124,0,9.91532e+06,0
11/13/2009 09:00,11,13,5,9,0,1,72,1.13154e+06,0,4.11997e+07,15.6763,15.6763,18.388,15.6763,0.0711003,0,2.90443e+06,0
11/13/2009 10:00,11,13,5,10,0,3,63,572193,0,3.98533e+07,15.6832,15.6832,18.388,15.6832,0.0325345,0,1.32563e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,204537,0,4.01768e+07,15.6845,15.6845,18.388,15.6845,0.0107371,0,437285,0
11/13/2009 12:00,11,13,5,12,0,4,64,0,161199,4.06384e+07,16.4237,16.4237,17.4864,16.4237,0.00919352,0,239199,0
11/13/2009 13:00,11,13,5,13,0,5,59,130328,253495,3.60095e+07,18.405,18.405,19.1834,18.0293,0.0132619,0.00702406,144457,58221.3
11/13/2009 14:00,11,13,5,14,0,6,55,0,199142,3.90061e+07,19.7005,19.7005,19.7005,18.388,0,0.0106972,0,211905
11/13/2009 15:00,11,13,5,15,0,4,59,0,420802,3.9677e+07,21.0638,21.0638,21.0638,18.388,0,0.0263438,0,1.06312e+06
11/13/2009 16:00,11,13,5,16,0,3,68,0,147517,4.03877e+07,21.8019,21.8019,21.8019,18.388,0,0.00711686,0,365636
11/13/2009 17:00,11,13,5,17,0,2,67,0,0,4.37332e+07,21.9038,21.9038,21.9038,21.9038,0,0,0,0
11/13/2009 18:00,11,13,5,18,0,1,72,30478.4,0,3.14921e+07,21.8001,21.8001,21.8001,20.9559,0,0.00130429,0,66281.7
11/13/2009 19:00,11,13,5,19,0,2,73,448106,0,2.20801e+07,20.0022,20.0022,20.0022,18.388,0,0.0235748,0,480838
11/13/2009 20:00,11,13,5,20,0,1,79,0,0,2.15493e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,1,72,0,0,1.8305e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,1.8305e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,1.53851e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,1.37629e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,1.63928e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,1.63928e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,1.63928e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,1.63928e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,1.63928e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,0,0,1.8015e+07,18.3074,18.3074,18.3074,18.3074,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1,92,3.89393e+06,0,2.39431e+07,15.7867,15.7867,18.388,15.7867,0.264584,0,9.80203e+06,0
11/14/2009 08:00,11,14,6,8,0,-1,85,1.78117e+06,0,2.27714e+07,15.6683,15.6683,18.388,15.6683,0.116201,0,4.76068e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,0,0,3.98197e+07,15.6685,15.6685,15.6685,15.6685,0,0,0,0
11/14/2009 10:00,11,14,6,10,0,4,59,0,14215.8,3.91824e+07,15.6874,15.6874,16.361,15.6874,0.000215328,0,8739.62,0
11/14/2009 11:00,11,14,6,11,0,5,55,0,558247,4.06155e+07,18.5646,18.5646,19.3783,17.1596,0.0269668,0.0093772,339945,397706
11/14/2009 12:00,11,14,6,12,0,6,55,0,1.20642e+06,4.19372e+07,21.9365,21.9365,21.9365,18.388,0,0.0844088,0,4.5136e+06
11/14/2009 13:00,11,14,6,13,0,8,48,0,1.25064e+06,3.83653e+07,22.5125,22.5125,22.5125,18.388,0,0.0878738,0,5.4538e+06
11/14/2009 14:00,11,14,6,14,0,9,45,0,1.56528e+06,4.13672e+07,22.5277,22.5277,22.5277,18.388,0,0.112321,0,6.99683e+06
11/14/2009 15:00,11,14,6,15,0,9,49,0,1.42909e+06,4.15915e+07,22.5315,22.5315,22.5315,18.388,0,0.101654,0,6.33821e+06
11/14/2009 16:00,11,14,6,16,0,8,52,0,1.71965e+06,4.27175e+07,22.6664,22.6664,22.6664,18.388,0,0.113093,0,7.29371e+06
11/14/2009 17:00,11,14,6,17,0,6,55,0,1.48877e+06,4.55483e+07,22.8702,22.8702,22.8702,18.388,0,0.095318,0,6.42939e+06
11/14/2009 18:00,11,14,6,18,0,4,64,0,0,3.14571e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/14/2009 19:00,11,14,6,19,0,1,79,0,0,2.15493e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/14/2009 20:00,11,14,6,20,0,1,79,0,0,2.15493e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-1,85,0,0,1.8305e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,1.8305e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,1.53851e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,1.37629e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,1.63928e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,1.63928e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,1.63928e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,1.63928e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,1.63928e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,0,0,1.8015e+07,22.9081,22.9081,22.9081,22.9081,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-1,71,3.24032e+06,0,2.31211e+07,16.1833,16.1833,18.388,16.1833,0.215843,0,5.79647e+06,0
11/15/2009 08:00,11,15,0,8,0,2,67,1.14735e+06,0,2.19841e+07,15.6803,15.6803,18.388,15.6803,0.0722581,0,2.94757e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,0,0,3.98197e+07,15.6836,15.6836,15.6836,15.6836,0,0,0,0
11/15/2009 10:00,11,15,0,10,0,7,48,0,281393,3.95077e+07,17.1149,17.1149,18.0026,17.0928,0.0150962,0.00237254,311051,3150.93
11/15/2009 11:00,11,15,0,11,0,9,41,0,1.04925e+06,4.12287e+07,21.1297,21.1297,21.1297,18.388,0,0.0726121,0,3.00869e+06
11/15/2009 12:00,11,15,0,12,0,11,36,0,1.62732e+06,4.24688e+07,22.4446,22.4446,22.4446,18.388,0,0.117226,0,7.15677e+06
11/15/2009 13:00,11,15,0,13,0,12.3,33,0,1.68901e+06,3.89191e+07,22.5244,22.5244,22.5244,18.388,0,0.122107,0,7.60039e+06
11/15/2009 14:00,11,15,0,14,0,13,32,0,2.38683e+06,4.23905e+07,22.6184,22.6184,22.6184,18.388,0,0.171331,0,1.09261e+07
11/15/2009 15:00,11,15,0,15,0,13,35,0,2.86322e+06,4.33618e+07,22.7369,22.7369,22.7369,18.388,0,0.199308,0,1.30462e+07
11/15/2009 16:00,11,15,0,16,0,12,37,0,3.07761e+06,4.44174e+07,22.8167,22.8167,22.8167,18.388,0,0.212281,0,1.41465e+07
11/15/2009 17:00,11,15,0,17,0,9,45,0,2.526e+06,4.68457e+07,22.8472,22.8472,22.8472,18.388,0,0.170708,0,1.14546e+07
11/15/2009 18:00,11,15,0,18,0,7,52,0,56486.6,3.15164e+07,22.826,22.826,22.826,18.388,0,0.000822326,0,54915.1
11/15/2009 19:00,11,15,0,19,0,4,64,0,0,2.15493e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/15/2009 20:00,11,15,0,20,0,2,73,0,0,2.15493e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,2,73,0,0,1.8305e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,1.8305e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,1.53851e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,1.37629e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,1.63928e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,1.63928e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,1.63928e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,1.63928e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,1.63928e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,0,0,1.8015e+07,22.8219,22.8219,22.8219,22.8219,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,1,67,1.58039e+06,0,2.1046e+07,17.3821,17.3821,18.6343,17.1358,0.0441384,0.0521368,1.32378e+06,580017
11/16/2009 08:00,11,16,1,8,0,2,67,465343,0,2.11385e+07,15.8763,15.8763,18.388,15.8763,0.0254363,0,960742,0
11/16/2009 09:00,11,16,1,9,0,7,56,0,148634,3.9995e+07,16.4787,16.4787,17.5267,16.4787,0.00790457,0,207617,0
11/16/2009 10:00,11,16,1,10,0,10,39,0,788607,4.01352e+07,20.0838,20.0838,20.348,16.5875,0.0314077,0.0217515,121782,1.48322e+06
11/16/2009 11:00,11,16,1,11,0,11,33,0,1.42723e+06,4.16967e+07,22.3507,22.3507,22.3507,18.388,0,0.0992447,0,5.92479e+06
11/16/2009 12:00,11,16,1,12,0,13,25,0,2.46497e+06,4.35087e+07,22.6302,22.6302,22.6302,18.388,0,0.176501,0,1.12671e+07
11/16/2009 13:00,11,16,1,13,0,14,23,0,2.18891e+06,3.95375e+07,22.5816,22.5816,22.5816,18.388,0,0.157035,0,9.90987e+06
11/16/2009 14:00,11,16,1,14,0,15,24,0,3.90718e+06,4.42845e+07,22.7401,22.7401,22.7401,18.388,0,0.279708,0,1.83234e+07
11/16/2009 15:00,11,16,1,15,0,15,28,0,4.62779e+06,4.55725e+07,22.791,22.791,22.791,18.388,0,0.328082,0,2.17368e+07
11/16/2009 16:00,11,16,1,16,0,14,32,0,4.45719e+06,4.61442e+07,22.8147,22.8147,22.8147,18.388,0,0.312285,0,2.08016e+07
11/16/2009 17:00,11,16,1,17,0,11,39,0,3.62282e+06,4.82133e+07,22.8221,22.8221,22.8221,18.388,0,0.248614,0,1.65885e+07
11/16/2009 18:00,11,16,1,18,0,7,52,0,572248,3.21437e+07,22.7959,22.7959,22.7959,18.388,0,0.0333181,0,2.20996e+06
11/16/2009 19:00,11,16,1,19,0,8,48,0,0,2.15493e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,8,48,0,0,2.15493e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,6,55,0,0,1.8305e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,1.8305e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,1.53851e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,1.37629e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,1.63928e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,1.63928e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,1.63928e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,1.63928e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,1.63928e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,0,0,1.8015e+07,22.7812,22.7812,22.7812,22.7812,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,4,59,160442,0,1.93163e+07,21.9012,21.9012,21.9012,18.388,0,0.00776524,0,410541
11/17/2009 08:00,11,17,2,8,0,6,60,0,0,2.11273e+07,21.0971,21.0971,21.0971,21.0971,0,0,0,0
11/17/2009 09:00,11,17,2,9,0,8,61,0,963657,4.13896e+07,21.8077,21.8077,21.8077,18.775,0,0.0612392,0,3.28546e+06
11/17/2009 10:00,11,17,2,10,0,10,39,0,1.43862e+06,4.09311e+07,22.5021,22.5021,22.5021,18.388,0,0.0953253,0,5.91201e+06
11/17/2009 11:00,11,17,2,11,0,12,37,0,2.12951e+06,4.20447e+07,22.6497,22.6497,22.6497,18.388,0,0.144261,0,9.2519e+06
11/17/2009 12:00,11,17,2,12,0,12,37,0,2.1968e+06,4.14761e+07,22.7177,22.7177,22.7177,18.388,0,0.148961,0,9.70505e+06
11/17/2009 13:00,11,17,2,13,0,12,37,0,1.12793e+06,3.8218e+07,22.7505,22.7505,22.7505,18.388,0,0.0727777,0,4.77754e+06
11/17/2009 14:00,11,17,2,14,0,12,37,0,1.97502e+06,4.28993e+07,22.7976,22.7976,22.7976,18.388,0,0.131492,0,8.72495e+06
11/17/2009 15:00,11,17,2,15,0,11,39,0,2.71417e+06,4.38123e+07,22.78,22.78,22.78,18.388,0,0.181838,0,1.20174e+07
11/17/2009 16:00,11,17,2,16,0,10,39,0,2.23119e+06,4.64716e+07,22.7897,22.7897,22.7897,18.388,0,0.14702,0,9.73774e+06
11/17/2009 17:00,11,17,2,17,0,9,41,0,2.12476e+06,4.63392e+07,22.7781,22.7781,22.7781,18.388,0,0.139425,0,9.21049e+06
11/17/2009 18:00,11,17,2,18,0,8,44,0,326746,3.18511e+07,22.7879,22.7879,22.7879,18.388,0,0.019363,0,1.28199e+06
11/17/2009 19:00,11,17,2,19,0,7,48,0,0,2.15493e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,7,44,0,0,2.15493e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,7,48,0,0,1.8305e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,1.8305e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,1.53851e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,3,74,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,3,81,0,0,1.03911e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,4,69,0,0,9.55726e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,6,60,0,0,9.47796e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6,60,0,0,9.63142e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,8,52,0,0,9.73372e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,9,49,0,0,9.73372e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,9,49,0,0,9.52912e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,10,54,0,0,9.60841e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,9,57,0,0,9.84631e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,5,75,0,0,1.03911e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,4,81,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,2,80,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,1,86,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,1.26492e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,0,0,9.94861e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,7,66,0,0,9.68771e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,9,57,0,0,9.47796e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,11,33,0,0,9.63142e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,10,39,0,0,9.73372e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,9,38,0,0,9.73372e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,8,44,0,0,9.52912e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,7,40,0,0,9.60841e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,7,44,0,0,9.84631e+06,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,4,59,0,0,1.03911e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,4,59,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,3,63,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,3,58,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,1.37629e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,1.63928e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,1.63928e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,1.63928e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,1.63928e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,1.63928e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,0,0,1.8015e+07,22.7991,22.7991,22.7991,22.7991,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-3,92,5.60914e+06,0,2.61048e+07,15.8556,15.8556,18.388,15.8556,0.392723,0,1.32738e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,3.84437e+06,0,2.66618e+07,15.6585,15.6585,18.388,15.6585,0.256835,0,1.05603e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,1.0373e+06,0,4.36836e+07,15.6627,15.6627,18.388,15.6627,0.0619181,0,2.542e+06,0
11/20/2009 10:00,11,20,5,10,0,-2,85,471192,0,4.38902e+07,15.6631,15.6631,18.388,15.6631,0.0234167,0,961214,0
11/20/2009 11:00,11,20,5,11,0,-2,85,180151,0,4.30289e+07,15.661,15.661,18.388,15.661,0.00671382,0,275802,0
11/20/2009 12:00,11,20,5,12,0,-2,92,0,0,4.28252e+07,15.6602,15.6602,15.6602,15.6602,0,0,0,0
11/20/2009 13:00,11,20,5,13,0,-2,92,548666,0,3.95821e+07,15.6643,15.6643,18.388,15.6643,0.0285223,0,1.17028e+06,0
11/20/2009 14:00,11,20,5,14,0,-2,85,0,0,4.24287e+07,15.6672,15.6672,15.6672,15.6672,0,0,0,0
11/20/2009 15:00,11,20,5,15,0,-2,92,0,0,4.17764e+07,15.6672,15.6672,15.6672,15.6672,0,0,0,0
11/20/2009 16:00,11,20,5,16,0,-2,85,0,0,4.28252e+07,15.6672,15.6672,15.6672,15.6672,0,0,0,0
11/20/2009 17:00,11,20,5,17,0,-2,85,0,0,4.37332e+07,15.6672,15.6672,15.6672,15.6672,0,0,0,0
11/20/2009 18:00,11,20,5,18,0,-2,85,1.02069e+06,0,3.26821e+07,15.6694,15.6694,18.388,15.6694,0.0584401,0,2.3931e+06,0
11/20/2009 19:00,11,20,5,19,0,-2,85,2.28648e+06,0,2.43391e+07,15.6664,15.6664,18.388,15.6664,0.144545,0,5.92624e+06,0
11/20/2009 20:00,11,20,5,20,0,-3,92,0,0,2.15493e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,-3,92,0,0,1.8305e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,1.8305e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,1.53851e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,1.37629e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,1.63928e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,1.63928e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,1.63928e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,1.63928e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,1.63928e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,0,0,1.8015e+07,15.6651,15.6651,15.6651,15.6651,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-4,77,1.07398e+07,0,3.20841e+07,15.6214,15.6214,18.388,15.6214,0.638183,0,2.66383e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,6.31217e+06,0,2.97429e+07,15.6565,15.6565,18.388,15.6565,0.434874,0,1.7894e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,2.79879e+06,0,4.52023e+07,15.6637,15.6637,18.388,15.6637,0.180437,0,7.40497e+06,0
11/21/2009 10:00,11,21,6,10,0,-1,71,1.56995e+06,0,4.30234e+07,15.6706,15.6706,18.388,15.6706,0.0945617,0,3.87087e+06,0
11/21/2009 11:00,11,21,6,11,0,-1,66,1.24487e+06,0,4.35285e+07,15.6723,15.6723,18.388,15.6723,0.0723517,0,2.95989e+06,0
11/21/2009 12:00,11,21,6,12,0,-1,78,528416,0,4.08399e+07,15.6777,15.6777,18.388,15.6777,0.0270395,0,1.10399e+06,0
11/21/2009 13:00,11,21,6,13,0,0,72,747152,0,3.6803e+07,15.6844,15.6844,18.388,15.6844,0.0417308,0,1.69959e+06,0
11/21/2009 14:00,11,21,6,14,0,1,67,0,0,3.98197e+07,15.6861,15.6861,15.6861,15.6861,0,0,0,0
11/21/2009 15:00,11,21,6,15,0,1,67,0,0,3.98197e+07,15.6861,15.6861,15.6861,15.6861,0,0,0,0
11/21/2009 16:00,11,21,6,16,0,-1,78,0,0,4.08684e+07,15.6861,15.6861,15.6861,15.6861,0,0,0,0
11/21/2009 17:00,11,21,6,17,0,-2,85,0,0,4.37332e+07,15.6861,15.6861,15.6861,15.6861,0,0,0,0
11/21/2009 18:00,11,21,6,18,0,-2,85,665415,0,3.22568e+07,15.6791,15.6791,18.388,15.6791,0.0380558,0,1.55365e+06,0
11/21/2009 19:00,11,21,6,19,0,-3,92,2.09846e+06,0,2.41079e+07,15.6628,15.6628,18.388,15.6628,0.131877,0,5.41463e+06,0
11/21/2009 20:00,11,21,6,20,0,-3,92,0,0,2.15493e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,-2,85,0,0,1.8305e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,1.8305e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,1.53851e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,1.37629e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,1.63928e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,1.63928e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,1.63928e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,1.63928e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,1.63928e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,0,0,1.8015e+07,15.659,15.659,15.659,15.659,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,-3,71,6.96982e+06,0,2.77916e+07,15.6284,15.6284,18.388,15.6284,0.487784,0,2.03327e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,5.39831e+06,0,2.8586e+07,15.6736,15.6736,18.388,15.6736,0.364588,0,1.49081e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,1.39557e+06,0,4.25509e+07,15.697,15.697,18.388,15.697,0.082035,0,3.32548e+06,0
11/22/2009 10:00,11,22,0,10,0,7,48,238775,0,3.91854e+07,15.7076,15.7076,18.388,15.7076,0.0100097,0,404162,0
11/22/2009 11:00,11,22,0,11,0,10,30,0,0,3.99347e+07,15.7091,15.7091,15.7091,15.7091,0,0,0,0
11/22/2009 12:00,11,22,0,12,0,12,26,0,21753,3.95624e+07,15.7738,15.7738,16.4219,15.7738,0.000735356,0,28717.4,0
11/22/2009 13:00,11,22,0,13,0,12,26,0,0,3.55566e+07,15.8812,15.8812,15.8812,15.8812,0,0,0,0
11/22/2009 14:00,11,22,0,14,0,13,25,0,659029,4.02279e+07,19.0314,19.0314,21.0417,16.8737,0.0251844,0.0180229,751506,732095
11/22/2009 15:00,11,22,0,15,0,13,23,0,754909,4.07435e+07,22.2445,22.2445,22.2445,18.388,0,0.0500854,0,2.91257e+06
11/22/2009 16:00,11,22,0,16,0,11,31,0,480667,4.18488e+07,22.6302,22.6302,22.6302,18.388,0,0.0306219,0,1.95482e+06
11/22/2009 17:00,11,22,0,17,0,9,35,0,0,4.37332e+07,22.6382,22.6382,22.6382,22.6382,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4,54,0,0,3.14571e+07,22.6382,22.6382,22.6382,22.6382,0,0,0,0
11/22/2009 19:00,11,22,0,19,0,6,43,111540,0,2.16771e+07,22.3202,22.3202,22.3202,19.8048,0,0.00462523,0,259151
11/22/2009 20:00,11,22,0,20,0,4,59,0,0,2.15493e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,2,73,0,0,1.8305e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
