Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,1.8305e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,1.53851e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,1.37629e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,1.63928e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,1.63928e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,1.63928e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,1.63928e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,1.63928e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,0,0,1.8015e+07,21.6116,21.6116,21.6116,21.6116,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,-1,78,2.63256e+06,0,2.23611e+07,16.2046,16.2046,18.388,16.2046,0.172126,0,4.53871e+06,0
11/23/2009 08:00,11,23,1,8,0,-2,85,2.74922e+06,0,2.52883e+07,15.6682,15.6682,18.388,15.6682,0.177242,0,7.26179e+06,0
11/23/2009 09:00,11,23,1,9,0,-1,71,0,0,4.02162e+07,15.6654,15.6654,15.6654,15.6654,0,0,0,0
11/23/2009 10:00,11,23,1,10,0,0,66,0,0,4.04719e+07,15.6654,15.6654,15.6654,15.6654,0,0,0,0
11/23/2009 11:00,11,23,1,11,0,1,67,0,0,3.94232e+07,15.6654,15.6654,15.6654,15.6654,0,0,0,0
11/23/2009 12:00,11,23,1,12,0,3,58,0,417969,4.04409e+07,17.743,17.743,21.0462,17.0812,0.0194891,0.00668742,730396,144518
11/23/2009 13:00,11,23,1,13,0,4,59,0,790384,3.68768e+07,21.6338,21.6338,21.6338,18.388,0,0.0526065,0,2.57142e+06
11/23/2009 14:00,11,23,1,14,0,4,59,0,523446,3.98044e+07,22.5246,22.5246,22.5246,18.388,0,0.0336798,0,2.09656e+06
11/23/2009 15:00,11,23,1,15,0,5,55,0,759613,4.00986e+07,22.6163,22.6163,22.6163,18.388,0,0.0508713,0,3.2368e+06
11/23/2009 16:00,11,23,1,16,0,3,63,0,334115,4.19172e+07,22.6559,22.6559,22.6559,18.388,0,0.0183632,0,1.18113e+06
11/23/2009 17:00,11,23,1,17,0,2,67,0,315811,4.41128e+07,22.8729,22.8729,22.8729,18.388,0,0.0183728,0,1.23974e+06
11/23/2009 18:00,11,23,1,18,0,-1,92,0,0,3.14571e+07,22.9923,22.9923,22.9923,22.9923,0,0,0,0
11/23/2009 19:00,11,23,1,19,0,-1,92,95182.2,0,2.16571e+07,22.7423,22.7423,22.7423,19.9228,0,0.00360981,0,226060
11/23/2009 20:00,11,23,1,20,0,-1,92,0,0,2.15493e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,-1,92,0,0,1.8305e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,1.8305e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,1.53851e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,1.37629e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,1.63928e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,1.63928e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,1.63928e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,1.63928e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,1.63928e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,0,0,1.8015e+07,22.1251,22.1251,22.1251,22.1251,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-5,71,5.19349e+06,0,2.55874e+07,15.8815,15.8815,18.388,15.8815,0.363772,0,1.2382e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,3.30251e+06,0,2.59799e+07,15.6534,15.6534,18.388,15.6534,0.217107,0,8.9437e+06,0
11/24/2009 09:00,11,24,2,9,0,-2,65,0,0,4.02162e+07,15.6542,15.6542,15.6542,15.6542,0,0,0,0
11/24/2009 10:00,11,24,2,10,0,0,66,0,0,3.94232e+07,15.6542,15.6542,15.6542,15.6542,0,0,0,0
11/24/2009 11:00,11,24,2,11,0,3,45,0,259133,4.02472e+07,16.9688,16.9688,17.7046,16.9688,0.0158263,0,272958,0
11/24/2009 12:00,11,24,2,12,0,4,42,0,795416,4.14223e+07,20.7463,20.7463,20.7463,18.388,0,0.0536033,0,1.90949e+06
11/24/2009 13:00,11,24,2,13,0,5,33,0,852195,3.66036e+07,22.306,22.306,22.306,18.388,0,0.0577973,0,3.40719e+06
11/24/2009 14:00,11,24,2,14,0,6,30,0,0,4.07277e+07,22.4835,22.4835,22.4835,22.4835,0,0,0,0
11/24/2009 15:00,11,24,2,15,0,6,28,0,228509,4.07436e+07,22.5073,22.5073,22.5073,18.388,0,0.0127872,0,793204
11/24/2009 16:00,11,24,2,16,0,6,30,0,164867,4.26162e+07,22.5729,22.5729,22.5729,18.388,0,0.00656621,0,416041
11/24/2009 17:00,11,24,2,17,0,5,33,0,346720,4.41511e+07,22.8502,22.8502,22.8502,18.388,0,0.0205117,0,1.37749e+06
11/24/2009 18:00,11,24,2,18,0,5,33,0,0,3.14571e+07,22.9972,22.9972,22.9972,22.9972,0,0,0,0
11/24/2009 19:00,11,24,2,19,0,3,41,66426.5,0,2.16244e+07,22.8369,22.8369,22.8369,19.9244,0,0.00247227,0,160071
11/24/2009 20:00,11,24,2,20,0,4,38,0,0,2.15493e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,2,48,0,0,1.8305e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,1.8305e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,1.53851e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,3,58,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,4,54,0,0,1.03911e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,6,51,0,0,9.68771e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,10,39,0,0,9.52912e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,12,34,0,0,9.71072e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,13,25,0,0,9.73372e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,14,25,0,0,9.73372e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,14,23,0,0,9.65957e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,14,23,0,0,9.60841e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,12,26,0,0,9.89746e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,8,41,0,0,1.03911e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,6,51,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,9,32,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,5,50,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,4,54,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,1.26492e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,0,0,1.03911e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,2,73,0,0,9.68771e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,2,80,0,0,9.65957e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,2,93,0,0,9.71072e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,4,81,0,0,9.73372e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,4,75,0,0,9.73372e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,6,70,0,0,9.52912e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,4,69,0,0,9.60841e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,2,80,0,0,9.81816e+06,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,2,73,0,0,1.03911e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,2,31,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,2,28,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,2,28,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,1.37629e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,1.63928e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,1.63928e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,1.63928e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,1.63928e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,1.63928e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,0,0,1.8015e+07,22.3929,22.3929,22.3929,22.3929,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-6,84,8.74465e+06,0,2.98963e+07,15.7549,15.7549,18.388,15.7549,0.581977,0,2.15038e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,7.18573e+06,0,3.08545e+07,15.6366,15.6366,18.388,15.6366,0.502137,0,2.08124e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,1.59111e+06,0,4.17752e+07,15.6502,15.6502,18.388,15.6502,0.104266,0,4.30022e+06,0
11/27/2009 10:00,11,27,5,10,0,-1,66,945911,0,4.09702e+07,15.6603,15.6603,18.388,15.6603,0.0585421,0,2.40552e+06,0
11/27/2009 11:00,11,27,5,11,0,0,60,550050,0,3.94305e+07,15.6637,15.6637,18.388,15.6637,0.03133,0,1.28578e+06,0
11/27/2009 12:00,11,27,5,12,0,0,55,324829,0,4.02005e+07,15.6634,15.6634,18.388,15.6634,0.0160175,0,657411,0
11/27/2009 13:00,11,27,5,13,0,2,52,518890,0,3.65249e+07,15.6699,15.6699,18.388,15.6699,0.0277469,0,1.13611e+06,0
11/27/2009 14:00,11,27,5,14,0,1,51,0,0,3.94232e+07,15.6751,15.6751,15.6751,15.6751,0,0,0,0
11/27/2009 15:00,11,27,5,15,0,1,51,0,0,4.24287e+07,15.6751,15.6751,15.6751,15.6751,0,0,0,0
11/27/2009 16:00,11,27,5,16,0,-1,66,0,0,4.28252e+07,15.6751,15.6751,15.6751,15.6751,0,0,0,0
11/27/2009 17:00,11,27,5,17,0,-2,71,0,0,4.37332e+07,15.6751,15.6751,15.6751,15.6751,0,0,0,0
11/27/2009 18:00,11,27,5,18,0,-2,65,759622,0,3.2374e+07,15.6712,15.6712,18.388,15.6712,0.0448246,0,1.83479e+06,0
11/27/2009 19:00,11,27,5,19,0,-2,65,1.96568e+06,0,2.39487e+07,15.6678,15.6678,18.388,15.6678,0.123866,0,5.07571e+06,0
11/27/2009 20:00,11,27,5,20,0,-3,84,0,0,2.15493e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,0,1.8305e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,1.8305e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,1.53851e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,1.37629e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,1.63928e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,1.63928e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,1.63928e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,1.63928e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,1.63928e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,0,0,1.8015e+07,15.6671,15.6671,15.6671,15.6671,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-4,92,6.62761e+06,0,2.73915e+07,15.6244,15.6244,18.388,15.6244,0.470747,0,1.96458e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,5.42144e+06,0,2.86249e+07,15.6524,15.6524,18.388,15.6524,0.368829,0,1.51994e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,2.27097e+06,0,4.62498e+07,15.655,15.655,18.388,15.655,0.143809,0,5.92069e+06,0
11/28/2009 10:00,11,28,6,10,0,-4,84,1.3841e+06,0,4.34482e+07,15.6572,15.6572,18.388,15.6572,0.082294,0,3.3853e+06,0
11/28/2009 11:00,11,28,6,11,0,-4,84,608588,0,3.95028e+07,15.6562,15.6562,18.388,15.6562,0.0352914,0,1.45231e+06,0
11/28/2009 12:00,11,28,6,12,0,-6,92,523120,0,3.96446e+07,15.6515,15.6515,18.388,15.6515,0.0270191,0,1.11383e+06,0
11/28/2009 13:00,11,28,6,13,0,-6,84,976333,0,3.82484e+07,15.6486,15.6486,18.388,15.6486,0.0578935,0,2.38908e+06,0
11/28/2009 14:00,11,28,6,14,0,-7,92,428821,0,4.35821e+07,15.6487,15.6487,18.388,15.6487,0.0206082,0,850417,0
11/28/2009 15:00,11,28,6,15,0,-7,84,0,0,3.91674e+07,15.6488,15.6488,15.6488,15.6488,0,0,0,0
11/28/2009 16:00,11,28,6,16,0,-8,92,0,0,4.37332e+07,15.6488,15.6488,15.6488,15.6488,0,0,0,0
11/28/2009 17:00,11,28,6,17,0,-8,92,0,0,4.37332e+07,15.6488,15.6488,15.6488,15.6488,0,0,0,0
11/28/2009 18:00,11,28,6,18,0,-8,84,1.77279e+06,0,3.36188e+07,15.641,15.641,18.388,15.641,0.111048,0,4.59581e+06,0
11/28/2009 19:00,11,28,6,19,0,-8,84,3.13573e+06,0,2.5405e+07,15.6334,15.6334,18.388,15.6334,0.206462,0,8.56756e+06,0
11/28/2009 20:00,11,28,6,20,0,-8,84,0,0,2.15493e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,-9,92,0,0,1.8305e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,1.8305e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,1.53851e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,1.37629e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,1.63928e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,1.63928e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,1.63928e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,1.63928e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,1.63928e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,0,0,1.8015e+07,15.6318,15.6318,15.6318,15.6318,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,-11,91,1.37352e+07,0,3.54949e+07,15.5808,15.5808,18.388,15.5808,0.75766,0,3.20467e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,8.52672e+06,0,3.25717e+07,15.6142,15.6142,18.388,15.6142,0.611535,0,2.55531e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,2.4488e+06,0,4.28428e+07,15.6248,15.6248,18.388,15.6248,0.164212,0,6.83559e+06,0
11/29/2009 10:00,11,29,0,10,0,-9,84,1.60719e+06,0,4.17971e+07,15.6256,15.6256,18.388,15.6256,0.105951,0,4.40901e+06,0
11/29/2009 11:00,11,29,0,11,0,-8,77,1.2983e+06,0,4.15195e+07,15.6286,15.6286,18.388,15.6286,0.0819673,0,3.40729e+06,0
11/29/2009 12:00,11,29,0,12,0,-8,70,1.09437e+06,0,4.0098e+07,15.6329,15.6329,18.388,15.6329,0.0663527,0,2.75387e+06,0
11/29/2009 13:00,11,29,0,13,0,-8,64,1.62247e+06,0,4.09175e+07,15.6369,15.6369,18.388,15.6369,0.103092,0,4.27252e+06,0
11/29/2009 14:00,11,29,0,14,0,-7,59,322772,0,3.98039e+07,15.6333,15.6333,18.388,15.6333,0.0164989,0,684660,0
11/29/2009 15:00,11,29,0,15,0,-8,64,564731,0,4.24462e+07,15.6311,15.6311,18.388,15.6311,0.029943,0,1.24356e+06,0
11/29/2009 16:00,11,29,0,16,0,-9,64,589731,0,4.44339e+07,15.6328,15.6328,18.388,15.6328,0.0316305,0,1.31283e+06,0
11/29/2009 17:00,11,29,0,17,0,-11,76,514578,0,4.43416e+07,15.6264,15.6264,18.388,15.6264,0.0266951,0,1.11057e+06,0
11/29/2009 18:00,11,29,0,18,0,-13,76,2.83714e+06,0,3.49467e+07,15.6088,15.6088,18.388,15.6088,0.186798,0,7.82172e+06,0
11/29/2009 19:00,11,29,0,19,0,-13,76,4.30436e+06,0,2.68774e+07,15.6036,15.6036,18.388,15.6036,0.293854,0,1.23256e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,0,0,2.15493e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,-14,76,0,0,1.8305e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,1.8305e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,1.53851e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,1.37629e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,1.63928e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,1.63928e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,1.63928e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,0,0,1.63928e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,-11,48,0,0,1.63928e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,-11,48,0,0,1.8015e+07,15.6034,15.6034,15.6034,15.6034,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,-10,44,1.44351e+07,0,3.63126e+07,15.5855,15.5855,18.388,15.5855,0.791871,0,3.34562e+07,0
11/30/2009 08:00,11,30,1,8,0,-9,44,1.02944e+07,0,3.48204e+07,15.6184,15.6184,18.388,15.6184,0.750184,0,3.12996e+07,0
11/30/2009 09:00,11,30,1,9,0,-6,41,3.62815e+06,0,4.43053e+07,15.6413,15.6413,18.388,15.6413,0.245409,0,1.01549e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,2.31256e+06,0,4.26661e+07,15.6585,15.6585,18.388,15.6585,0.152588,0,6.27406e+06,0
11/30/2009 11:00,11,30,1,11,0,-1,39,1.87648e+06,0,4.22334e+07,15.6705,15.6705,18.388,15.6705,0.120604,0,4.93712e+06,0
11/30/2009 12:00,11,30,1,12,0,0,39,1.60051e+06,0,4.23996e+07,15.6782,15.6782,18.388,15.6782,0.100605,0,4.10677e+06,0
11/30/2009 13:00,11,30,1,13,0,1,40,1.81429e+06,0,3.90378e+07,15.6841,15.6841,18.388,15.6841,0.115402,0,4.70049e+06,0
11/30/2009 14:00,11,30,1,14,0,2,40,518772,0,4.09537e+07,15.681,15.681,18.388,15.681,0.0295803,0,1.20624e+06,0
11/30/2009 15:00,11,30,1,15,0,3,41,228066,0,4.00909e+07,15.6777,15.6777,18.388,15.6777,0.0123214,0,503067,0
11/30/2009 16:00,11,30,1,16,0,4,32,53039.5,0,4.02713e+07,15.6776,15.6776,18.388,15.6776,0.000608204,0,24833.3,0
11/30/2009 17:00,11,30,1,17,0,0,46,62901.4,0,4.38006e+07,15.6772,15.6772,18.388,15.6772,0.00128768,0,52584.4,0
11/30/2009 18:00,11,30,1,18,0,-1,46,1.40891e+06,0,3.31771e+07,15.6729,15.6729,18.388,15.6729,0.0884749,0,3.61871e+06,0
11/30/2009 19:00,11,30,1,19,0,-6,64,2.75972e+06,0,2.49461e+07,15.6493,15.6493,18.388,15.6493,0.181677,0,7.49608e+06,0
11/30/2009 20:00,11,30,1,20,0,-4,50,0,0,2.15493e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,-5,54,0,0,1.8305e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,1.8305e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,1.53851e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,1.37629e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,1.63928e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,1.63928e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,1.63928e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,1.63928e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,1.63928e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,0,0,1.8015e+07,15.6437,15.6437,15.6437,15.6437,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,0,36,9.73549e+06,0,3.09527e+07,15.6435,15.6435,18.388,15.6435,0.600773,0,2.49014e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,6.03213e+06,0,2.92642e+07,15.679,15.679,18.388,15.679,0.410812,0,1.67648e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,1.70577e+06,0,4.16473e+07,15.6989,15.6989,18.388,15.6989,0.107944,0,4.37271e+06,0
12/01/2009 10:00,12,1,2,10,0,7,31,967587,0,4.03417e+07,15.7113,15.7113,18.388,15.7113,0.0591458,0,2.38489e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,748342,0,4.22782e+07,15.7155,15.7155,18.388,15.7155,0.0428571,0,1.72537e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,275111,0,3.92302e+07,15.7167,15.7167,18.388,15.7167,0.0124175,0,499695,0
12/01/2009 13:00,12,1,2,13,0,11,24,557469,0,3.66916e+07,15.7256,15.7256,18.388,15.7256,0.0285533,0,1.14509e+06,0
12/01/2009 14:00,12,1,2,14,0,12,20,0,0,4.04719e+07,15.7324,15.7324,15.7324,15.7324,0,0,0,0
12/01/2009 15:00,12,1,2,15,0,12,22,0,0,3.98197e+07,15.7324,15.7324,15.7324,15.7324,0,0,0,0
12/01/2009 16:00,12,1,2,16,0,10,28,0,0,4.06127e+07,15.7324,15.7324,15.7324,15.7324,0,0,0,0
12/01/2009 17:00,12,1,2,17,0,7,34,0,0,4.37332e+07,15.7324,15.7324,15.7324,15.7324,0,0,0,0
12/01/2009 18:00,12,1,2,18,0,6.3,34,357525,0,3.18816e+07,15.7272,15.7272,17.7241,15.7272,0.0190755,0,764924,0
12/01/2009 19:00,12,1,2,19,0,6,33,1.26924e+06,0,2.30847e+07,15.7157,15.7157,18.388,15.7157,0.0758527,0,3.0537e+06,0
12/01/2009 20:00,12,1,2,20,0,6,33,0,0,2.15493e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,0,1.8305e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,1.8305e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,1.53851e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,27,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,-1,24,0,0,1.03911e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,0,22,0,0,9.68771e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,0,27,0,0,9.52912e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,-1,27,0,0,9.58027e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,-1,27,0,0,9.68257e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,-1,27,0,0,9.58027e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,1,21,0,0,9.58027e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,1,61,0,0,9.52912e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,0,46,0,0,9.81816e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,2,28,0,0,1.03911e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,-3,42,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,-5,49,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,-4,45,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,-6,54,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,-9,53,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,1.26492e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,0,0,1.03911e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,0,25,0,0,9.68771e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,3,14,0,0,9.47796e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,5,12,0,0,9.58027e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,7,10,0,0,9.73372e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,8,10,0,0,9.63142e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,9,9,0,0,9.73886e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9,10,0,0,9.99976e+06,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,8,11,0,0,1.02607e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,4,19,0,0,1.03911e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,1,21,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,-2,27,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,1,23,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,1.37629e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,1.63928e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,1.63928e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,1.63928e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,1.63928e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,1.63928e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,0,0,1.8015e+07,15.7124,15.7124,15.7124,15.7124,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,-5,41,1.79849e+07,0,4.04234e+07,15.6108,15.6108,18.388,15.6108,0.952737,0,3.98817e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,1.32839e+07,0,3.85096e+07,15.6405,15.6405,18.388,15.6405,0.985467,0,4.0788e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,8.12361e+06,0,5.16275e+07,15.6583,15.6583,18.388,15.6583,0.570121,0,2.34444e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,5.30504e+06,0,4.63779e+07,15.6675,15.6675,18.388,15.6675,0.359115,0,1.47173e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,3.53009e+06,0,4.4034e+07,15.6772,15.6772,18.388,15.6772,0.235204,0,9.6048e+06,0
12/04/2009 12:00,12,4,5,12,0,0,11,3.12739e+06,0,4.43099e+07,15.6806,15.6806,18.388,15.6806,0.209656,0,8.55067e+06,0
12/04/2009 13:00,12,4,5,13,0,1,11,3.26236e+06,0,4.01533e+07,15.685,15.685,18.388,15.685,0.214881,0,8.74955e+06,0
12/04/2009 14:00,12,4,5,14,0,1,11,1.83596e+06,0,4.16716e+07,15.6829,15.6829,18.388,15.6829,0.117342,0,4.78163e+06,0
12/04/2009 15:00,12,4,5,15,0,1,11,1.23899e+06,0,4.06748e+07,15.6777,15.6777,18.388,15.6777,0.0762825,0,3.11452e+06,0
12/04/2009 16:00,12,4,5,16,0,1,11,882448,0,4.1546e+07,15.6745,15.6745,18.388,15.6745,0.0544802,0,2.22693e+06,0
12/04/2009 17:00,12,4,5,17,0,-1,12,787496,0,4.46897e+07,15.6679,15.6679,18.388,15.6679,0.0480222,0,1.96779e+06,0
12/04/2009 18:00,12,4,5,18,0,-2,14,2.59484e+06,0,3.46421e+07,15.667,15.667,18.388,15.667,0.168365,0,6.90116e+06,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,4.2469e+06,0,2.67796e+07,15.6608,15.6608,18.388,15.6608,0.281681,0,1.15734e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,0,0,2.15493e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,-5,23,0,0,1.8305e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,1.8305e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,1.53851e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,1.37629e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,1.63928e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,1.63928e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,1.63928e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,1.63928e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,1.63928e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,0,0,1.8015e+07,15.6569,15.6569,15.6569,15.6569,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,1.26619e+07,0,3.42438e+07,15.637,15.637,18.388,15.637,0.705997,0,2.9297e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,7.70439e+06,0,3.14726e+07,15.6937,15.6937,18.388,15.6937,0.531244,0,2.1562e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,3.67595e+06,0,4.75949e+07,15.7096,15.7096,18.388,15.7096,0.240617,0,9.7088e+06,0
12/05/2009 10:00,12,5,6,10,0,7,34,2.21117e+06,0,4.40723e+07,15.7169,15.7169,18.388,15.7169,0.137718,0,5.54147e+06,0
12/05/2009 11:00,12,5,6,11,0,12,26,1.25546e+06,0,4.41929e+07,15.7373,15.7373,18.388,15.7373,0.0720025,0,2.87512e+06,0
12/05/2009 12:00,12,5,6,12,0,13,27,706508,0,4.15688e+07,15.7496,15.7496,18.388,15.7496,0.0382818,0,1.52151e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,995549,0,3.80395e+07,15.7502,15.7502,18.388,15.7502,0.0576435,0,2.29046e+06,0
12/05/2009 14:00,12,5,6,14,0,13,27,0,0,3.98197e+07,15.7493,15.7493,15.7493,15.7493,0,0,0,0
12/05/2009 15:00,12,5,6,15,0,13,25,0,0,4.13799e+07,15.7493,15.7493,15.7493,15.7493,0,0,0,0
12/05/2009 16:00,12,5,6,16,0,12,26,0,0,4.30809e+07,15.7493,15.7493,15.7493,15.7493,0,0,0,0
12/05/2009 17:00,12,5,6,17,0,9,35,0,0,4.37332e+07,15.7493,15.7493,15.7493,15.7493,0,0,0,0
12/05/2009 18:00,12,5,6,18,0,8,37,952747,0,3.25953e+07,15.74,15.74,18.388,15.74,0.0529514,0,2.11342e+06,0
12/05/2009 19:00,12,5,6,19,0,7,40,1.98801e+06,0,2.3963e+07,15.721,15.721,18.388,15.721,0.12212,0,4.90667e+06,0
12/05/2009 20:00,12,5,6,20,0,5,64,0,0,2.15493e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.8305e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,1.8305e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,1.53851e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,1.37629e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,1.63928e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,1.63928e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,1.63928e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,1.63928e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,1.63928e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,0,0,1.8015e+07,15.7175,15.7175,15.7175,15.7175,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,-1,60,5.55588e+06,0,2.60251e+07,15.6401,15.6401,18.388,15.6401,0.386118,0,1.60023e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,5.02788e+06,0,2.81158e+07,15.679,15.679,18.388,15.679,0.335993,0,1.37114e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,1.61049e+06,0,4.56808e+07,15.6867,15.6867,18.388,15.6867,0.0969205,0,3.94393e+06,0
12/06/2009 10:00,12,6,0,10,0,3,49,700088,0,4.36483e+07,15.6937,15.6937,18.388,15.6937,0.035224,0,1.42966e+06,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,190553,0,4.15965e+07,15.6992,15.6992,18.388,15.6992,0.00733472,0,297091,0
12/06/2009 12:00,12,6,0,12,0,3,68,53255.7,0,4.11814e+07,15.7016,15.7016,18.388,15.7016,0.00110367,0,44663.1,0
12/06/2009 13:00,12,6,0,13,0,3,68,652984,0,3.81858e+07,15.7024,15.7024,18.388,15.7024,0.0320443,0,1.29638e+06,0
12/06/2009 14:00,12,6,0,14,0,3,68,0,0,4.17764e+07,15.7028,15.7028,15.7028,15.7028,0,0,0,0
12/06/2009 15:00,12,6,0,15,0,3,63,0,0,4.24287e+07,15.7028,15.7028,15.7028,15.7028,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,3,63,0,0,4.37332e+07,15.7028,15.7028,15.7028,15.7028,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,2,44,0,0,4.37332e+07,15.7028,15.7028,15.7028,15.7028,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,0,60,1.20834e+06,0,3.2908e+07,15.692,15.692,18.388,15.692,0.0699253,0,2.84231e+06,0
12/06/2009 19:00,12,6,0,19,0,1,40,2.4498e+06,0,2.45376e+07,15.682,15.682,18.388,15.682,0.155207,0,6.32666e+06,0
12/06/2009 20:00,12,6,0,20,0,-3,65,0,0,2.15493e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,-5,84,0,0,1.8305e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,1.8305e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,1.53851e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,1.37629e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,1.63928e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,1.63928e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,1.63928e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,1.63928e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,1.63928e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,0,0,1.8015e+07,15.6822,15.6822,15.6822,15.6822,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,-4,45,8.44708e+06,0,2.94922e+07,15.6196,15.6196,18.388,15.6196,0.55241,0,2.30929e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,5.92726e+06,0,2.91313e+07,15.6603,15.6603,18.388,15.6603,0.404157,0,1.66068e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,1.3559e+06,0,4.21302e+07,15.6775,15.6775,18.388,15.6775,0.0865416,0,3.53362e+06,0
12/07/2009 10:00,12,7,1,10,0,3,26,783187,0,4.03696e+07,15.6905,15.6905,18.388,15.6905,0.0467257,0,1.89873e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,443164,0,4.02049e+07,15.6967,15.6967,18.388,15.6967,0.023701,0,960873,0
12/07/2009 12:00,12,7,1,12,0,5,17,315767,0,4.03034e+07,15.7009,15.7009,18.388,15.7009,0.0151505,0,613267,0
12/07/2009 13:00,12,7,1,13,0,6,18,463090,0,3.71414e+07,15.7057,15.7057,18.388,15.7057,0.0249772,0,1.00925e+06,0
12/07/2009 14:00,12,7,1,14,0,7,16,0,126710,3.95727e+07,16.2511,16.2511,17.4946,16.2511,0.00676978,0,198487,0
12/07/2009 15:00,12,7,1,15,0,7,16,0,149633,3.9994e+07,17.5563,17.5563,18.388,17.5563,0.00732642,0,70665.9,0
12/07/2009 16:00,12,7,1,16,0,6,19,0,0,4.08684e+07,18.3233,18.3233,18.3233,18.3233,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,4,24,0,0,4.37332e+07,18.3233,18.3233,18.3233,18.3233,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,0.8,31,326362,0,3.18463e+07,17.7641,17.7641,18.3718,17.7641,0.0179017,0,200468,0
12/07/2009 19:00,12,7,1,19,0,-2,38,1.30756e+06,0,2.31401e+07,16.1521,16.1521,18.388,16.1521,0.0805819,0,2.72365e+06,0
12/07/2009 20:00,12,7,1,20,0,-1,35,0,0,2.15493e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,-2,42,0,0,1.8305e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,1.8305e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,1.53851e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,1.37629e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,1.63928e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,1.63928e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,1.63928e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,1.63928e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,1.63928e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,0,0,1.8015e+07,15.753,15.753,15.753,15.753,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,4,49,5.58926e+06,0,2.60647e+07,15.6686,15.6686,18.388,15.6686,0.387271,0,1.58872e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,4.05944e+06,0,2.69043e+07,15.6994,15.6994,18.388,15.6994,0.265251,0,1.0743e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,955423,0,4.42313e+07,15.7081,15.7081,18.388,15.7081,0.0554651,0,2.23912e+06,0
12/08/2009 10:00,12,8,2,10,0,13,29,0,0,4.02162e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 11:00,12,8,2,11,0,15,26,0,0,4.07277e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 12:00,12,8,2,12,0,15,26,0,0,4.07277e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 13:00,12,8,2,13,0,16,24,0,0,3.72959e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 14:00,12,8,2,14,0,19,22,0,0,4.04719e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,19,22,0,0,4.07277e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,17.5,24,0,0,4.08684e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,14.8,27,0,0,4.37332e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,13,29,0,0,3.14571e+07,15.7127,15.7127,15.7127,15.7127,0,0,0,0
12/08/2009 19:00,12,8,2,19,0,9,35,136892,0,2.17054e+07,15.7135,15.7135,17.4962,15.7135,0.00545277,0,219637,0
12/08/2009 20:00,12,8,2,20,0,10,30,0,0,2.15493e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,8,34,0,0,1.8305e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,1.8305e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,1.53851e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,11,18,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,10,21,0,0,1.03911e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,11,22,0,0,9.94861e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,12,22,0,0,9.99976e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,14,18,0,0,9.86931e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,15,18,0,0,9.86931e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,16,20,0,0,9.86931e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,16,20,0,0,9.92047e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,18,19,0,0,9.84117e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,16,24,0,0,1.02607e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,14,23,0,0,1.03911e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,12,26,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,11,28,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,11,33,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,1.26492e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,0,0,1.03911e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,13,32,0,0,9.86931e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,14,27,0,0,9.73886e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,16,20,0,0,9.52912e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,16,22,0,0,9.73886e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,16,22,0,0,9.68771e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,15,22,0,0,9.60841e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,14,23,0,0,9.65957e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,14,21,0,0,9.81816e+06,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10,28,0,0,1.03911e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8,32,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,4,42,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6,36,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,1.37629e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,1.63928e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,1.63928e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,1.63928e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,1.63928e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,1.63928e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,0,0,1.8015e+07,15.7152,15.7152,15.7152,15.7152,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,7,40,5.28392e+06,0,2.56665e+07,15.6836,15.6836,18.388,15.6836,0.360854,0,1.47258e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,4.2373e+06,0,2.71146e+07,15.7132,15.7132,18.388,15.7132,0.275054,0,1.10828e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,428034,0,4.07227e+07,15.7211,15.7211,18.388,15.7211,0.0224601,0,902324,0
12/11/2009 10:00,12,11,5,10,0,13,29,0,0,4.04719e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 11:00,12,11,5,11,0,13,27,0,0,3.98197e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 12:00,12,11,5,12,0,14,23,0,0,4.16357e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 13:00,12,11,5,13,0,13,25,0,0,3.70686e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 14:00,12,11,5,14,0,10,42,0,0,4.00754e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 15:00,12,11,5,15,0,10,39,0,0,4.04719e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 16:00,12,11,5,16,0,10,42,0,0,4.24287e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 17:00,12,11,5,17,0,8,48,0,0,4.37332e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 18:00,12,11,5,18,0,7,52,0,0,3.14571e+07,15.7271,15.7271,15.7271,15.7271,0,0,0,0
12/11/2009 19:00,12,11,5,19,0,5,55,272465,0,2.1866e+07,15.7241,15.7241,17.5011,15.7241,0.0126074,0,506157,0
12/11/2009 20:00,12,11,5,20,0,3,63,0,0,2.15493e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,3,63,0,0,1.8305e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,1.8305e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,1.53851e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,1.37629e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,1.63928e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,1.63928e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,1.63928e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,1.63928e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,1.63928e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,0,0,1.8015e+07,15.7196,15.7196,15.7196,15.7196,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,6,47,4.76e+06,0,2.50087e+07,15.6824,15.6824,18.388,15.6824,0.322531,0,1.31639e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,2.31647e+06,0,2.4743e+07,15.7107,15.7107,18.388,15.7107,0.145287,0,5.85946e+06,0
12/12/2009 09:00,12,12,6,9,0,9,38,0,0,4.04719e+07,15.7108,15.7108,15.7108,15.7108,0,0,0,0
12/12/2009 10:00,12,12,6,10,0,11,33,0,0,3.94232e+07,15.7108,15.7108,15.7108,15.7108,0,0,0,0
12/12/2009 11:00,12,12,6,11,0,13,27,0,0,3.94232e+07,15.7108,15.7108,15.7108,15.7108,0,0,0,0
12/12/2009 12:00,12,12,6,12,0,14,23,0,117402,4.03284e+07,16.2181,16.2181,17.4956,16.2181,0.00610629,0,184382,0
12/12/2009 13:00,12,12,6,13,0,14,23,0,219223,3.6624e+07,17.9231,17.9231,18.3956,17.9231,0.00476612,0,67823.2,0
12/12/2009 14:00,12,12,6,14,0,15,22,0,890002,4.05178e+07,21.0089,21.0089,21.0089,18.388,0,0.0606815,0,2.39748e+06
12/12/2009 15:00,12,12,6,15,0,14,23,0,990703,4.10403e+07,22.3522,22.3522,22.3522,18.388,0,0.0681953,0,4.06828e+06
12/12/2009 16:00,12,12,6,16,0,14,21,0,763465,4.14083e+07,22.5081,22.5081,22.5081,18.388,0,0.0512886,0,3.17987e+06
12/12/2009 17:00,12,12,6,17,0,11,26,0,432306,4.42515e+07,22.5407,22.5407,22.5407,18.388,0,0.0254635,0,1.59141e+06
12/12/2009 18:00,12,12,6,18,0,7,37,0,0,3.14571e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/12/2009 19:00,12,12,6,19,0,9,32,0,0,2.15493e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/12/2009 20:00,12,12,6,20,0,6,36,0,0,2.15493e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,5,39,0,0,1.8305e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,1.8305e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,1.53851e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,1.37629e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,1.63928e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,1.63928e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,1.63928e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,1.63928e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,1.63928e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,0,0,1.8015e+07,22.5674,22.5674,22.5674,22.5674,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,4,38,3.10346e+06,0,2.29433e+07,16.2032,16.2032,18.388,16.2032,0.204353,0,5.39787e+06,0
12/13/2009 08:00,12,13,0,8,0,-2,60,1.43011e+06,0,2.36516e+07,15.6773,15.6773,18.388,15.6773,0.0859061,0,3.50795e+06,0
12/13/2009 09:00,12,13,0,9,0,5,55,0,0,4.08684e+07,15.6668,15.6668,15.6668,15.6668,0,0,0,0
12/13/2009 10:00,12,13,0,10,0,8,48,0,0,3.94232e+07,15.6668,15.6668,15.6668,15.6668,0,0,0,0
12/13/2009 11:00,12,13,0,11,0,9,45,0,80859.7,3.97718e+07,15.9422,15.9422,17.481,15.9422,0.00356132,0,124434,0
12/13/2009 12:00,12,13,0,12,0,12,37,0,85598.7,4.04264e+07,16.7289,16.7289,18.388,16.7289,0.00284473,0,70445.9,0
