Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,1.26791e+07,21.5889,21.5889,21.5889,21.5889,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,57042.6,0,1.27403e+07,21.5897,21.5897,23.931,21.5897,0.00148484,0,52319.4,0
01/01/2009 03:00,1,1,4,3,0,-4,77,75387.8,0,1.27635e+07,21.5917,21.5917,23.931,21.5917,0.00323622,0,113935,0
01/01/2009 04:00,1,1,4,4,0,-2,78,49842.9,0,1.27312e+07,21.5932,21.5932,23.931,21.5932,0.000811413,0,28547.9,0
01/01/2009 05:00,1,1,4,5,0,-2,85,266552,0,1.29847e+07,21.5978,21.5978,23.931,21.5978,0.0139958,0,491445,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,1.26791e+07,21.6016,21.6016,21.6016,21.6016,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,135373,0,1.39436e+07,21.6036,21.6036,23.931,21.6036,0.00554249,0,194133,0
01/01/2009 08:00,1,1,4,8,0,-1,100,88446.5,0,1.05218e+07,21.6069,21.6069,23.931,21.6069,0.00444917,0,155620,0
01/01/2009 09:00,1,1,4,9,0,0,92,0,0,9.714e+06,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 10:00,1,1,4,10,0,2,80,0,0,1.0421e+07,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 11:00,1,1,4,11,0,2,80,0,0,9.42347e+06,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 12:00,1,1,4,12,0,1,79,0,0,9.68571e+06,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 13:00,1,1,4,13,0,3,63,0,0,9.76541e+06,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 14:00,1,1,4,14,0,2,62,0,0,9.94794e+06,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,1,67,0,0,1.0421e+07,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,1,67,0,0,1.0421e+07,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,0,72,0,0,1.02899e+07,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,-1,78,0,0,1.37928e+07,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,-2,71,0,0,1.37928e+07,21.6081,21.6081,21.6081,21.6081,0,0,0,0
01/01/2009 20:00,1,1,4,20,0,-4,71,502282,0,1.43976e+07,21.6074,21.6074,23.931,21.6074,0.036671,0,1.2824e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,288653,0,1.41267e+07,21.6056,21.6056,23.931,21.6056,0.0162313,0,568034,0
01/01/2009 22:00,1,1,4,22,0,-6,100,162832,0,1.39767e+07,21.6053,21.6053,23.931,21.6053,0.00758413,0,265448,0
01/01/2009 23:00,1,1,4,23,0,-7,84,886242,0,1.48732e+07,21.5979,21.5979,23.931,21.5979,0.0696828,0,2.44675e+06,0
01/02/2009 00:00,1,2,5,0,0,-7,84,1.04217e+06,0,1.50707e+07,21.5904,21.5904,23.931,21.5904,0.0848717,0,2.98955e+06,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,1.64227e+07,21.5889,21.5889,21.5889,21.5889,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,1.64227e+07,21.5889,21.5889,21.5889,21.5889,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,0,0,1.64227e+07,21.5889,21.5889,21.5889,21.5889,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,-11,91,256468,0,1.67207e+07,21.5893,21.5893,23.931,21.5893,0.0148608,0,523726,0
01/02/2009 05:00,1,2,5,5,0,-12,91,621282,0,1.71672e+07,21.582,21.582,23.931,21.582,0.0443748,0,1.56875e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.09984e+06,0,1.94067e+07,21.5633,21.5633,23.931,21.5633,0.0916697,0,3.2665e+06,0
01/02/2009 07:00,1,2,5,7,0,-14,83,2.38021e+07,0,4.78255e+07,21.7093,21.7093,23.931,21.7093,1.75648,0,5.88029e+07,0
01/02/2009 08:00,1,2,5,8,0,-13,83,2.36418e+07,0,5.12966e+07,21.7407,21.7407,23.931,21.7407,2.0474,0,6.74888e+07,0
01/02/2009 09:00,1,2,5,9,0,-11,84,1.41853e+07,0,6.04601e+07,21.7497,21.7497,23.931,21.7497,1.43136,0,4.69876e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.14144e+07,0,5.77246e+07,21.7682,21.7682,23.931,21.7682,1.11462,0,3.62797e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,9.99586e+06,0,5.56226e+07,21.7738,21.7738,23.931,21.7738,0.96048,0,3.11815e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.58711e+06,0,4.97606e+07,21.7757,21.7757,23.931,21.7757,0.708823,0,2.29912e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,8.08006e+06,0,4.67865e+07,21.7795,21.7795,23.931,21.7795,0.757785,0,2.45366e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,6.39679e+06,0,5.15085e+07,21.7808,21.7808,23.931,21.7808,0.587862,0,1.9023e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,3.97551e+06,0,4.45137e+07,21.7789,21.7789,23.931,21.7789,0.353808,0,1.14592e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,4.83071e+06,0,4.99212e+07,21.7749,21.7749,23.931,21.7749,0.436034,0,1.41486e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,4.02256e+06,0,4.82558e+07,21.7718,21.7718,23.931,21.7718,0.362878,0,1.17916e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,7.06877e+06,0,4.04511e+07,21.7672,21.7672,23.931,21.7672,0.65903,0,2.1461e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,9.00106e+06,0,3.29983e+07,21.7614,21.7614,23.931,21.7614,0.859563,0,2.80663e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,0,0,2.1619e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,-11,91,0,0,1.83581e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,1.83581e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,1.54233e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,1.37928e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,1.64227e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,1.64227e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,0,0,1.64227e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-14,76,0,0,1.64227e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-14,76,0,0,1.64227e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-14,76,0,0,1.80532e+07,21.7611,21.7611,21.7611,21.7611,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-14,76,1.82251e+07,0,4.1103e+07,21.7187,21.7187,23.931,21.7187,1.34238,0,4.47434e+07,0
01/03/2009 08:00,1,3,6,8,0,-17,83,1.48669e+07,0,4.10834e+07,21.725,21.725,23.931,21.725,1.5282,0,5.07357e+07,0
01/03/2009 09:00,1,3,6,9,0,-13,69,7.40734e+06,0,4.97038e+07,21.7445,21.7445,23.931,21.7445,0.703501,0,2.31499e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,5.20619e+06,0,4.58286e+07,21.7568,21.7568,23.931,21.7568,0.478737,0,1.56641e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,4.85335e+06,0,4.60241e+07,21.7672,21.7672,23.931,21.7672,0.440461,0,1.43431e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,4.12269e+06,0,4.53646e+07,21.7741,21.7741,23.931,21.7741,0.372681,0,1.20975e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,3.71461e+06,0,4.11142e+07,21.7796,21.7796,23.931,21.7796,0.329357,0,1.06635e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,2.3423e+06,0,4.24708e+07,21.7807,21.7807,23.931,21.7807,0.206524,0,6.68319e+06,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,1.66821e+06,0,4.16211e+07,21.7738,21.7738,23.931,21.7738,0.14358,0,4.66118e+06,0
01/03/2009 16:00,1,3,6,16,0,-9,58,1.28136e+06,0,4.2199e+07,21.7657,21.7657,23.931,21.7657,0.111615,0,3.63708e+06,0
01/03/2009 17:00,1,3,6,17,0,-9,58,1.34327e+06,0,4.51485e+07,21.7641,21.7641,23.931,21.7641,0.114507,0,3.73414e+06,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.0751e+06,0,3.66525e+07,21.7686,21.7686,23.931,21.7686,0.367038,0,1.19443e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,5.87602e+06,0,2.89944e+07,21.766,21.766,23.931,21.766,0.540923,0,1.76248e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,0,0,2.1619e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-8,58,0,0,1.83581e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,1.83581e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,1.54233e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,1.37928e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,1.64227e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,1.64227e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,1.64227e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,1.64227e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,1.64227e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,0,0,1.80532e+07,21.7646,21.7646,21.7646,21.7646,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-11,70,1.47725e+07,0,3.70483e+07,21.7347,21.7347,23.931,21.7347,1.12375,0,3.71977e+07,0
01/04/2009 08:00,1,4,0,8,0,-8,64,1.14953e+07,0,3.6607e+07,21.7663,21.7663,23.931,21.7663,1.12775,0,3.67392e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,7.00723e+06,0,5.26973e+07,21.7864,21.7864,23.931,21.7864,0.652921,0,2.10725e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,3.75126e+06,0,4.48829e+07,21.8011,21.8011,23.931,21.8011,0.333169,0,1.0679e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,3.56486e+06,0,4.5953e+07,21.8061,21.8061,23.931,21.8061,0.313995,0,1.00409e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,3.36631e+06,0,4.74089e+07,21.81,21.81,23.931,21.81,0.294347,0,9.39544e+06,0
01/04/2009 13:00,1,4,0,13,0,2,34,3.76459e+06,0,4.3746e+07,21.8141,21.8141,23.931,21.8141,0.332089,0,1.05795e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,1.35808e+06,0,4.08226e+07,21.8186,21.8186,23.931,21.8186,0.111536,0,3.54578e+06,0
01/04/2009 15:00,1,4,0,15,0,4,32,925300,0,4.10765e+07,21.8207,21.8207,23.931,21.8207,0.0720404,0,2.28788e+06,0
01/04/2009 16:00,1,4,0,16,0,2,40,665930,0,4.18166e+07,21.8168,21.8168,23.931,21.8168,0.0525726,0,1.67268e+06,0
01/04/2009 17:00,1,4,0,17,0,1,43,572842,0,4.35252e+07,21.8118,21.8118,23.931,21.8118,0.0441285,0,1.40739e+06,0
01/04/2009 18:00,1,4,0,18,0,1,43,2.39341e+06,0,3.45177e+07,21.8112,21.8112,23.931,21.8112,0.203359,0,6.48769e+06,0
01/04/2009 19:00,1,4,0,19,0,1,43,3.82026e+06,0,2.63703e+07,21.8097,21.8097,23.931,21.8097,0.33549,0,1.07105e+07,0
01/04/2009 20:00,1,4,0,20,0,-1,55,0,0,2.1619e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-1,60,0,0,1.83581e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,1.83581e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,1.54233e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,1.37928e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,1.64227e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,1.64227e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,1.64227e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,1.64227e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,1.64227e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,0,0,1.80532e+07,21.8088,21.8088,21.8088,21.8088,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,2,44,8.02876e+06,0,2.91278e+07,21.7875,21.7875,23.931,21.7875,0.697899,0,2.25686e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,6.9371e+06,0,3.06866e+07,21.8156,21.8156,23.931,21.8156,0.635148,0,2.02201e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,3.40529e+06,0,4.81108e+07,21.822,21.822,23.931,21.822,0.296897,0,9.42324e+06,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,2.23186e+06,0,4.66304e+07,21.8295,21.8295,23.931,21.8295,0.186001,0,5.88255e+06,0
01/05/2009 11:00,1,5,1,11,0,7,34,726457,0,3.97706e+07,21.8328,21.8328,23.931,21.8328,0.0535688,0,1.69147e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,541837,0,4.12236e+07,21.8343,21.8343,23.931,21.8343,0.0368655,0,1.16327e+06,0
01/05/2009 13:00,1,5,1,13,0,7,34,725843,0,3.73544e+07,21.8351,21.8351,23.931,21.8351,0.0533608,0,1.68306e+06,0
01/05/2009 14:00,1,5,1,14,0,8,34,0,0,3.99491e+07,21.8356,21.8356,21.8356,21.8356,0,0,0,0
01/05/2009 15:00,1,5,1,15,0,8,32,0,43788.5,3.96003e+07,21.8815,21.8815,22.5341,21.8815,0.00222741,0,65624.8,0
01/05/2009 16:00,1,5,1,16,0,7,34,0,0,4.06047e+07,22.1084,22.1084,22.1084,22.1084,0,0,0,0
01/05/2009 17:00,1,5,1,17,0,6,33,0,0,4.28285e+07,22.1084,22.1084,22.1084,22.1084,0,0,0,0
01/05/2009 18:00,1,5,1,18,0,4,38,389489,0,3.20301e+07,22.0385,22.0385,23.4754,22.0385,0.0293454,0,842077,0
01/05/2009 19:00,1,5,1,19,0,3,41,1.04155e+06,0,2.28961e+07,21.8795,21.8795,23.931,21.8795,0.0840153,0,2.59741e+06,0
01/05/2009 20:00,1,5,1,20,0,2,44,0,0,2.1619e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,4,42,0,0,1.83581e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,1.83581e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,1.54233e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,1.37928e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,1.64227e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,1.64227e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,1.64227e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,1.64227e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,1.64227e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,0,0,1.80532e+07,21.8359,21.8359,21.8359,21.8359,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,3,41,5.07168e+06,0,2.55312e+07,21.7954,21.7954,23.931,21.7954,0.46624,0,1.50018e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,4.14276e+06,0,2.71436e+07,21.8108,21.8108,23.931,21.8108,0.363992,0,1.16144e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,689840,0,4.28874e+07,21.8191,21.8191,23.931,21.8191,0.0502457,0,1.59692e+06,0
01/06/2009 10:00,1,6,2,10,0,9,32,0,0,3.92935e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
01/06/2009 11:00,1,6,2,11,0,10,28,0,26921.4,3.95806e+07,21.8803,21.8803,22.3884,21.8803,0.0011735,0,35886,0
01/06/2009 12:00,1,6,2,12,0,11,24,0,756609,4.14961e+07,24.4165,24.4165,26.3325,22.8447,0.0366779,0.0229611,992190,724802
01/06/2009 13:00,1,6,2,13,0,12,24,0,1.01991e+06,3.81792e+07,26.8193,26.8193,26.8193,23.931,0,0.0827509,0,3.59725e+06
01/06/2009 14:00,1,6,2,14,0,12,24,0,1.21258e+06,4.15485e+07,26.9913,26.9913,26.9913,23.931,0,0.100649,0,4.63423e+06
01/06/2009 15:00,1,6,2,15,0,12,24,0,965078,4.07272e+07,26.9474,26.9474,26.9474,23.931,0,0.0785083,0,3.56296e+06
01/06/2009 16:00,1,6,2,16,0,11,26,0,1.14429e+06,4.20037e+07,26.9436,26.9436,26.9436,23.931,0,0.0945257,0,4.28444e+06
01/06/2009 17:00,1,6,2,17,0,4,59,0,414426,4.33252e+07,26.9448,26.9448,26.9448,23.931,0,0.0305429,0,1.38496e+06
01/06/2009 18:00,1,6,2,18,0,1,79,0,0,3.15584e+07,26.9448,26.9448,26.9448,26.9448,0,0,0,0
01/06/2009 19:00,1,6,2,19,0,-1,85,372675,0,2.20674e+07,25.7397,25.7397,25.7397,23.931,0,0.0270555,0,650748
01/06/2009 20:00,1,6,2,20,0,-3,92,0,0,2.1619e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-3,92,0,0,1.83581e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,1.83581e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,1.54233e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,3,45,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,1,47,0,0,1.0421e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,2,52,0,0,9.714e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,7,40,0,0,9.63429e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,10,30,0,0,9.55459e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,12,20,0,0,9.76024e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,13,17,0,0,9.83994e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,13,17,0,0,9.73712e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,13,17,0,0,9.68571e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,7,56,0,0,9.76541e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,4,64,0,0,1.01305e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,2,62,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-1,71,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-2,71,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,1.26791e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,0,0,1.0421e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,-3,84,0,0,9.714e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,-2,85,0,0,9.89653e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-2,85,0,0,1.02899e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-2,78,0,0,1.01588e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1,78,0,0,9.94794e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,1,56,0,0,9.63429e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,1,56,0,0,9.55459e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,0,60,0,0,9.76541e+06,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-3,77,0,0,1.01305e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-5,92,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-6,100,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-6,92,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,1.37928e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,1.64227e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,1.64227e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,1.64227e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,1.64227e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,1.64227e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,0,0,1.80532e+07,24.4011,24.4011,24.4011,24.4011,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,-6,54,1.33674e+07,0,3.52457e+07,21.7959,21.7959,23.931,21.7959,0.979328,0,3.06048e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,1.07668e+07,0,3.56337e+07,21.7866,21.7866,23.931,21.7866,1.03869,0,3.35204e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,4.3768e+06,0,4.58081e+07,21.8053,21.8053,23.931,21.8053,0.390018,0,1.24777e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,2.17446e+06,0,4.23957e+07,21.8192,21.8192,23.931,21.8192,0.190063,0,6.04036e+06,0
01/09/2009 11:00,1,9,5,11,0,6,25,1.75771e+06,0,4.17244e+07,21.8285,21.8285,23.931,21.8285,0.149359,0,4.72599e+06,0
01/09/2009 12:00,1,9,5,12,0,8,22,1.41838e+06,0,4.2323e+07,21.8365,21.8365,23.931,21.8365,0.116754,0,3.68019e+06,0
01/09/2009 13:00,1,9,5,13,0,8,22,1.65001e+06,0,3.89718e+07,21.8398,21.8398,23.931,21.8398,0.137984,0,4.34258e+06,0
01/09/2009 14:00,1,9,5,14,0,8,22,575247,84081.9,4.08607e+07,21.9593,21.9593,23.931,21.9593,0.0491867,0,1.45053e+06,0
01/09/2009 15:00,1,9,5,15,0,9,21,248578,193939,4.07312e+07,22.6768,22.6768,23.931,22.6768,0.03003,0,555342,0
01/09/2009 16:00,1,9,5,16,0,7,26,92427.1,0,4.04516e+07,23.0496,23.0496,23.931,23.0496,0.00416177,0,55198.9,0
01/09/2009 17:00,1,9,5,17,0,3,37,0,0,4.21729e+07,22.9866,22.9866,22.9866,22.9866,0,0,0,0
01/09/2009 18:00,1,9,5,18,0,2,36,818673,0,3.25643e+07,22.3973,22.3973,23.931,22.3973,0.0669094,0,1.56376e+06,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,1.68923e+06,0,2.37098e+07,21.8707,21.8707,23.931,21.8707,0.143437,0,4.45205e+06,0
01/09/2009 20:00,1,9,5,20,0,-0.9,55,0,0,2.1619e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,0,1.83581e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,1.83581e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,1.54233e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,1.37928e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,1.64227e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,1.64227e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,1.64227e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,1.64227e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,1.64227e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,0,0,1.80532e+07,21.816,21.816,21.816,21.816,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,4.48838e+06,0,2.4786e+07,21.7966,21.7966,23.931,21.7966,0.407227,0,1.30979e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,3.58684e+06,0,2.64361e+07,21.8271,21.8271,23.931,21.8271,0.308904,0,9.7804e+06,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,529292,0,4.09862e+07,21.8306,21.8306,23.931,21.8306,0.0392666,0,1.2412e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,47818.1,0,3.93418e+07,21.8322,21.8322,23.931,21.8322,0.000184343,0,5822.46,0
01/10/2009 11:00,1,10,6,11,0,10.7,21,0,249762,3.98482e+07,22.6394,22.6394,23.4063,22.6394,0.0177636,0,300400,0
01/10/2009 12:00,1,10,6,12,0,9.9,24,0,950952,4.17381e+07,25.4594,25.4594,25.4594,23.931,0,0.077319,0,1.79146e+06
01/10/2009 13:00,1,10,6,13,0,8.8,29,0,1.12076e+06,3.83063e+07,26.7359,26.7359,26.7359,23.931,0,0.0924905,0,3.90261e+06
01/10/2009 14:00,1,10,6,14,0,4.8,44,0,1.29024e+06,4.16456e+07,26.8902,26.8902,26.8902,23.931,0,0.107868,0,4.80254e+06
01/10/2009 15:00,1,10,6,15,0,3.9,42,0,1.31855e+06,4.18224e+07,26.9017,26.9017,26.9017,23.931,0,0.110449,0,4.93666e+06
01/10/2009 16:00,1,10,6,16,0,2.9,43,0,972318,4.15334e+07,26.9038,26.9038,26.9038,23.931,0,0.0792307,0,3.54376e+06
01/10/2009 17:00,1,10,6,17,0,2,45,0,500840,4.30331e+07,26.9084,26.9084,26.9084,23.931,0,0.0379655,0,1.70076e+06
01/10/2009 18:00,1,10,6,18,0,1,47,0,0,3.15584e+07,26.915,26.915,26.915,26.915,0,0,0,0
01/10/2009 19:00,1,10,6,19,0,1,47,378979,0,2.20759e+07,25.7031,25.7031,25.7031,23.931,0,0.0279037,0,648077
01/10/2009 20:00,1,10,6,20,0,3,37,0,0,2.1619e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,3,37,0,0,1.83581e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,1.83581e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,1.54233e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,1.37928e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,1.64227e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,1.64227e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,1.64227e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,1.64227e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,1.64227e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,0,0,1.80532e+07,24.3346,24.3346,24.3346,24.3346,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,7,37,2.54458e+06,0,2.23325e+07,22.0436,22.0436,23.6089,22.0436,0.223351,0,5.62893e+06,0
01/11/2009 08:00,1,11,0,8,0,3,49,1.94882e+06,0,2.43901e+07,21.8252,21.8252,23.931,21.8252,0.161592,0,5.12108e+06,0
01/11/2009 09:00,1,11,0,9,0,8,41,0,0,4.03476e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 10:00,1,11,0,10,0,12,26,0,0,4.06047e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 11:00,1,11,0,11,0,14,23,0,0,3.99491e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 12:00,1,11,0,12,0,16,17,0,0,4.06047e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 13:00,1,11,0,13,0,14,25,0,0,3.67307e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 14:00,1,11,0,14,0,15,22,0,0,4.03476e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 15:00,1,11,0,15,0,17,15,0,0,4.06047e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 16:00,1,11,0,16,0,15,22,0,0,4.19158e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 17:00,1,11,0,17,0,9,32,0,0,4.38826e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 18:00,1,11,0,18,0,8,29,0,0,3.15584e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 19:00,1,11,0,19,0,8,29,0,0,2.1619e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 20:00,1,11,0,20,0,6,33,0,0,2.1619e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,7,31,0,0,1.83581e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,1.83581e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,1.54233e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,1.37928e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,1.64227e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,1.64227e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,1.64227e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,1.64227e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,1.64227e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,0,0,1.80532e+07,21.8198,21.8198,21.8198,21.8198,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,3,31,2.08725e+06,0,2.17542e+07,21.7975,21.7975,23.5008,21.7975,0.180352,0,5.78733e+06,0
01/12/2009 08:00,1,12,1,8,0,-1,46,1.90809e+06,0,2.43366e+07,21.806,21.806,23.931,21.806,0.157771,0,5.04538e+06,0
01/12/2009 09:00,1,12,1,9,0,6,30,0,0,4.23144e+07,21.803,21.803,21.803,21.803,0,0,0,0
01/12/2009 10:00,1,12,1,10,0,7,31,0,0,4.38826e+07,21.803,21.803,21.803,21.803,0,0,0,0
01/12/2009 11:00,1,12,1,11,0,7,34,0,0,4.21729e+07,21.803,21.803,21.803,21.803,0,0,0,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,0,0,4.21729e+07,21.803,21.803,21.803,21.803,0,0,0,0
01/12/2009 13:00,1,12,1,13,0,7,34,0,0,3.71877e+07,21.803,21.803,21.803,21.803,0,0,0,0
01/12/2009 14:00,1,12,1,14,0,7,37,0,234945,3.98309e+07,22.5537,22.5537,23.2217,22.5537,0.0168382,0,294147,0
01/12/2009 15:00,1,12,1,15,0,7,37,0,370066,3.97358e+07,24.2452,24.2452,24.3407,23.4796,0.0156088,0.0112149,18156.2,258331
01/12/2009 16:00,1,12,1,16,0,4,45,0,0,4.14017e+07,25.299,25.299,25.299,25.299,0,0,0,0
01/12/2009 17:00,1,12,1,17,0,2,52,0,0,4.25714e+07,25.299,25.299,25.299,25.299,0,0,0,0
01/12/2009 18:00,1,12,1,18,0,0,60,0,0,3.15584e+07,25.299,25.299,25.299,25.299,0,0,0,0
01/12/2009 19:00,1,12,1,19,0,-2,71,231145,0,2.18928e+07,24.8328,24.8328,24.8328,24.273,0,0.0152079,0,177835
01/12/2009 20:00,1,12,1,20,0,-3,77,0,0,2.1619e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-2,71,0,0,1.83581e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,1.83581e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,1.54233e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,1.37928e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,1.64227e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,1.64227e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,1.64227e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,1.64227e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,1.64227e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,0,0,1.80532e+07,24.1877,24.1877,24.1877,24.1877,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-3,71,3.56418e+06,0,2.36287e+07,21.9088,21.9088,23.931,21.9088,0.324324,0,9.11728e+06,0
01/13/2009 08:00,1,13,2,8,0,-1,60,3.31207e+06,0,2.61066e+07,21.8008,21.8008,23.931,21.8008,0.290151,0,9.30159e+06,0
01/13/2009 09:00,1,13,2,9,0,0,55,268207,0,4.06604e+07,21.8028,21.8028,23.931,21.8028,0.0160127,0,512843,0
01/13/2009 10:00,1,13,2,10,0,1,56,0,0,4.38826e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
01/13/2009 11:00,1,13,2,11,0,2,52,0,0,4.3227e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
01/13/2009 12:00,1,13,2,12,0,4,45,0,0,4.06047e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
01/13/2009 13:00,1,13,2,13,0,3,63,0,0,3.71877e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
01/13/2009 14:00,1,13,2,14,0,1,79,0,0,3.95506e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
01/13/2009 15:00,1,13,2,15,0,2,67,0,0,3.99491e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
01/13/2009 16:00,1,13,2,16,0,2,57,0,0,3.9692e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
01/13/2009 17:00,1,13,2,17,0,1,56,0,0,4.19158e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
01/13/2009 18:00,1,13,2,18,0,-3,71,38768.6,0,3.16017e+07,21.8033,21.8033,22.3353,21.8033,0.00163637,0,52398.9,0
01/13/2009 19:00,1,13,2,19,0,-1,78,1.01634e+06,0,2.28555e+07,21.8035,21.8035,23.931,21.8035,0.0789029,0,2.52612e+06,0
01/13/2009 20:00,1,13,2,20,0,-4,100,0,0,2.1619e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-4,84,0,0,1.83581e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,1.83581e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,1.54233e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-4,50,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-1,39,0,0,1.0421e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,4,27,0,0,9.714e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,7,20,0,0,9.76541e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,9,12,0,0,1.00791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,10,10,0,0,9.81682e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,10,9,0,0,1.02385e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,11,10,0,0,9.63429e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,13,5,0,0,9.50318e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,12,5,0,0,9.714e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,9,7,0,0,1.00276e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,4,14,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,8,11,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,7,10,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,1.26791e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,0,0,1.0421e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,7,18,0,0,9.714e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,9,16,0,0,9.50318e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13,9,0,0,9.714e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,15,9,0,0,9.714e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,13,12,0,0,9.714e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,12,20,0,0,9.55459e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,11,24,0,0,9.50318e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,12,22,0,0,9.714e+06,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,9,25,0,0,1.00276e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,8,26,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,8,22,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,6,23,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,1.37928e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,1.64227e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,1.64227e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,1.64227e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,1.64227e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,1.64227e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,0,0,1.80532e+07,21.8028,21.8028,21.8028,21.8028,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,-1,39,9.38925e+06,0,3.07578e+07,21.7729,21.7729,23.931,21.7729,0.795194,0,2.58869e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,7.9564e+06,0,3.20016e+07,21.7962,21.7962,23.931,21.7962,0.741766,0,2.38309e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,1.85731e+06,0,4.26598e+07,21.8159,21.8159,23.931,21.8159,0.163405,0,5.20189e+06,0
01/16/2009 10:00,1,16,5,10,0,7,15,1.06067e+06,0,4.05986e+07,21.8288,21.8288,23.931,21.8288,0.0878018,0,2.77775e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,572904,0,3.9588e+07,21.8355,21.8355,23.931,21.8355,0.0431483,0,1.36073e+06,0
01/16/2009 12:00,1,16,5,12,0,10,16,280850,0,4.11897e+07,21.8383,21.8383,23.931,21.8383,0.0169242,0,532995,0
01/16/2009 13:00,1,16,5,13,0,7,34,611883,0,3.90904e+07,21.8366,21.8366,23.931,21.8366,0.0450097,0,1.41871e+06,0
01/16/2009 14:00,1,16,5,14,0,11,14,0,198358,3.93871e+07,22.4109,22.4109,23.3322,22.4109,0.0136393,0,276578,0
01/16/2009 15:00,1,16,5,15,0,13,13,0,145008,4.01192e+07,23.5642,23.5642,23.6943,23.5642,0.00693749,0,40742.9,0
01/16/2009 16:00,1,16,5,16,0,11,22,0,50496.5,3.97481e+07,24.0189,24.0189,24.0189,23.9571,0,0.00207918,0,3867.56
01/16/2009 17:00,1,16,5,17,0,7,34,0,0,4.38826e+07,24.125,24.125,24.125,24.125,0,0,0,0
01/16/2009 18:00,1,16,5,18,0,7,31,207188,0,3.18087e+07,23.798,23.798,23.9817,23.798,0.00867422,0,47475.8,0
01/16/2009 19:00,1,16,5,19,0,7,31,808353,0,2.26019e+07,22.6736,22.6736,23.931,22.6736,0.062462,0,1.23725e+06,0
01/16/2009 20:00,1,16,5,20,0,4,38,0,0,2.1619e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,4,38,0,0,1.83581e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,1.83581e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,1.54233e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,1.37928e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,1.64227e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,1.64227e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,1.64227e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,1.64227e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,1.64227e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,0,0,1.80532e+07,22.1554,22.1554,22.1554,22.1554,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,-1,42,4.83695e+06,0,2.5228e+07,21.7944,21.7944,23.931,21.7944,0.441955,0,1.41183e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,3.86878e+06,0,2.68002e+07,21.8004,21.8004,23.931,21.8004,0.339243,0,1.08773e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,684837,0,4.11821e+07,21.8043,21.8043,23.931,21.8043,0.0537669,0,1.72082e+06,0
01/17/2009 10:00,1,17,6,10,0,2,26,133602,0,4.01047e+07,21.8062,21.8062,23.931,21.8062,0.00791467,0,253082,0
01/17/2009 11:00,1,17,6,11,0,3,22,61041.1,0,4.02711e+07,21.8058,21.8058,23.931,21.8058,0.00141028,0,45104.2,0
01/17/2009 12:00,1,17,6,12,0,3,22,0,304099,4.09404e+07,22.7755,22.7755,23.931,22.7755,0.0213487,0,324196,0
01/17/2009 13:00,1,17,6,13,0,3,24,158271,582151,3.78266e+07,24.7502,24.7502,24.7502,23.931,0,0.0553056,0,707755
01/17/2009 14:00,1,17,6,14,0,3,18,0,1.03455e+06,4.13287e+07,26.1737,26.1737,26.1737,23.931,0,0.0851472,0,2.87198e+06
01/17/2009 15:00,1,17,6,15,0,3,18,0,988282,4.11556e+07,26.6907,26.6907,26.6907,23.931,0,0.0809756,0,3.36216e+06
01/17/2009 16:00,1,17,6,16,0,3,16,0,705375,4.08051e+07,26.76,26.76,26.76,23.931,0,0.0558955,0,2.37912e+06
01/17/2009 17:00,1,17,6,17,0,1,19,0,383112,4.23744e+07,26.782,26.782,26.782,23.931,0,0.0279926,0,1.20073e+06
01/17/2009 18:00,1,17,6,18,0,0,22,112087,0,3.16895e+07,26.478,26.478,26.478,24.503,0,0.00684624,0,252663
01/17/2009 19:00,1,17,6,19,0,-3,26,528164,0,2.226e+07,24.5697,24.5697,24.6742,23.8265,0.0141498,0.026216,66757.6,370234
01/17/2009 20:00,1,17,6,20,0,-2,29,0,0,2.1619e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,-3,35,0,0,1.83581e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,1.83581e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,1.54233e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,1.37928e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,1.64227e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,1.64227e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,1.64227e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,1.64227e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,1.64227e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,0,0,1.80532e+07,23.3107,23.3107,23.3107,23.3107,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,-1,55,4.78675e+06,0,2.51781e+07,21.8375,21.8375,23.931,21.8375,0.441411,0,1.34148e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,3.2326e+06,0,2.60092e+07,21.8126,21.8126,23.931,21.8126,0.282794,0,9.01564e+06,0
01/18/2009 09:00,1,18,0,9,0,9,35,393887,0,4.05596e+07,21.8218,21.8218,23.931,21.8218,0.0269881,0,856682,0
01/18/2009 10:00,1,18,0,10,0,13,23,0,0,3.99491e+07,21.8276,21.8276,21.8276,21.8276,0,0,0,0
01/18/2009 11:00,1,18,0,11,0,14,21,0,717496,4.04215e+07,23.9722,23.9722,26.1322,22.7883,0.0393767,0.0175641,1.02772e+06,540163
01/18/2009 12:00,1,18,0,12,0,16,17,0,1.21569e+06,4.06396e+07,26.6182,26.6182,26.6182,23.931,0,0.100866,0,4.08148e+06
01/18/2009 13:00,1,18,0,13,0,14,19,0,0,3.60222e+07,26.826,26.826,26.826,26.826,0,0,0,0
01/18/2009 14:00,1,18,0,14,0,14,23,0,1.34508e+06,4.1201e+07,26.7923,26.7923,26.7923,23.931,0,0.113296,0,4.87707e+06
01/18/2009 15:00,1,18,0,15,0,15,22,0,1.63382e+06,4.19602e+07,26.784,26.784,26.784,23.931,0,0.140002,0,6.00953e+06
01/18/2009 16:00,1,18,0,16,0,13,25,0,1.35644e+06,4.16133e+07,26.807,26.807,26.807,23.931,0,0.1142,0,4.94148e+06
01/18/2009 17:00,1,18,0,17,0,12,29,0,979616,4.24498e+07,26.8268,26.8268,26.8268,23.931,0,0.07783,0,3.39102e+06
01/18/2009 18:00,1,18,0,18,0,11,33,0,0,3.15584e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/18/2009 19:00,1,18,0,19,0,8,41,0,0,2.1619e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/18/2009 20:00,1,18,0,20,0,6,39,0,0,2.1619e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,6,43,0,0,1.83581e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,1.83581e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,1.54233e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,1.37928e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,1.64227e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,1.64227e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,1.64227e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,1.64227e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,1.64227e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,0,0,1.80532e+07,26.8323,26.8323,26.8323,26.8323,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,2,67,2.21468e+06,0,2.19039e+07,22.5087,22.5087,23.931,22.5087,0.188035,0,3.05896e+06,0
01/19/2009 08:00,1,19,1,8,0,2,67,1.07186e+06,0,2.33018e+07,21.8305,21.8305,23.931,21.8305,0.0858414,0,2.71349e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,0,0,4.03476e+07,21.8177,21.8177,21.8177,21.8177,0,0,0,0
01/19/2009 10:00,1,19,1,10,0,7,44,0,117206,4.00851e+07,22.1569,22.1569,23.2266,22.1569,0.00696896,0,178784,0
01/19/2009 11:00,1,19,1,11,0,10,36,0,1.072e+06,4.08599e+07,25.1464,25.1464,25.8131,22.5045,0.0540609,0.0340134,509538,1.78028e+06
01/19/2009 12:00,1,19,1,12,0,12,24,0,1.7327e+06,4.27125e+07,26.8276,26.8276,26.8276,23.931,0,0.148794,0,6.48341e+06
01/19/2009 13:00,1,19,1,13,0,13,21,0,2.00886e+06,3.94176e+07,26.8512,26.8512,26.8512,23.931,0,0.175309,0,7.70245e+06
01/19/2009 14:00,1,19,1,14,0,13,19,0,2.50786e+06,4.31694e+07,26.8485,26.8485,26.8485,23.931,0,0.221342,0,9.71658e+06
01/19/2009 15:00,1,19,1,15,0,12.8,20,0,2.85755e+06,4.34704e+07,26.8881,26.8881,26.8881,23.931,0,0.24553,0,1.09341e+07
01/19/2009 16:00,1,19,1,16,0,12,22,0,3.46036e+06,4.4197e+07,27.0274,27.0274,27.0274,23.931,0,0.28895,0,1.34613e+07
01/19/2009 17:00,1,19,1,17,0,9,25,0,2.99814e+06,4.49277e+07,27.1048,27.1048,27.1048,23.931,0,0.244531,0,1.16766e+07
01/19/2009 18:00,1,19,1,18,0,6,33,0,0,3.15584e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/19/2009 19:00,1,19,1,19,0,3,37,0,0,2.1619e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/19/2009 20:00,1,19,1,20,0,6,33,0,0,2.1619e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4,45,0,0,1.83581e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,1.83581e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,1.54233e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,1.37928e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,1.64227e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,0,0,1.80532e+07,27.1105,27.1105,27.1105,27.1105,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,2,40,1.75641e+06,0,2.13276e+07,22.914,22.914,24.0471,22.7979,0.0735803,0.0716796,1.80306e+06,500821
01/20/2009 08:00,1,20,2,8,0,1,56,922582,0,2.31195e+07,21.881,21.881,23.931,21.881,0.0739973,0,2.27607e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,0,172569,4.05521e+07,22.292,22.292,23.1449,22.292,0.0118369,0,255022,0
01/20/2009 10:00,1,20,2,10,0,9,21,0,452829,4.04943e+07,24.0767,24.0767,24.4168,23.267,0.0177035,0.0165979,38803.3,212344
01/20/2009 11:00,1,20,2,11,0,11,15,0,1.33903e+06,4.11931e+07,26.2844,26.2844,26.2844,23.931,0,0.112624,0,3.99137e+06
01/20/2009 12:00,1,20,2,12,0,12,11,0,1.85594e+06,4.14414e+07,26.7956,26.7956,26.7956,23.931,0,0.160822,0,6.93107e+06
01/20/2009 13:00,1,20,2,13,0,12,12,0,801556,3.61858e+07,26.8271,26.8271,26.8271,23.931,0,0.0642662,0,2.80028e+06
01/20/2009 14:00,1,20,2,14,0,12,11,0,723750,4.34428e+07,26.9039,26.9039,26.9039,23.931,0,0.054113,0,2.44855e+06
01/20/2009 15:00,1,20,2,15,0,11,14,0,792042,4.31215e+07,27.173,27.173,27.173,23.931,0,0.0571015,0,2.78631e+06
01/20/2009 16:00,1,20,2,16,0,10,19,0,1.08336e+06,4.51913e+07,27.295,27.295,27.295,23.931,0,0.0819527,0,4.14761e+06
01/20/2009 17:00,1,20,2,17,0,9,25,0,1.21774e+06,4.53582e+07,27.3336,27.3336,27.3336,23.931,0,0.0936582,0,4.79478e+06
01/20/2009 18:00,1,20,2,18,0,9,25,0,0,3.15584e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/20/2009 19:00,1,20,2,19,0,6,33,0,0,2.1619e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/20/2009 20:00,1,20,2,20,0,4,64,0,0,2.1619e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,2,67,0,0,1.83581e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,1.83581e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,1.54233e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-2,60,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,1,51,0,0,1.0421e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,2,52,0,0,1.02899e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,4,45,0,0,1.02899e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,4,42,0,0,9.84511e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,4,42,0,0,9.89653e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
