Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/21/2009 13:00,1,21,3,13,0,4,45,0,0,9.89653e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,4,45,0,0,9.714e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,3,58,0,0,1.00276e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,3,63,0,0,1.0421e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,2,73,0,0,1.02102e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,1.26791e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,0,0,1.0421e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,-2,65,0,0,9.84511e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,-2,65,0,0,1.01588e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,-1,55,0,0,9.76541e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,1,47,0,0,9.58288e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,2,40,0,0,9.42347e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,2,44,0,0,9.47488e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,1,43,0,0,9.50318e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,1,43,0,0,9.63429e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,-3,60,0,0,9.89653e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,-4,59,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,-5,59,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,-6,64,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,1.37928e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,1.64227e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,1.64227e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,1.64227e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,1.64227e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,0,0,1.64227e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,-6,59,0,0,1.80532e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,-2,50,1.62442e+07,0,3.86396e+07,21.8639,21.8639,23.931,21.8639,1.16695,0,3.47097e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,1.20938e+07,0,3.73285e+07,21.8088,21.8088,23.931,21.8088,1.17192,0,3.74289e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,6.55976e+06,0,4.85661e+07,21.8149,21.8149,23.931,21.8149,0.598406,0,1.90568e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,4.88504e+06,0,4.6691e+07,21.8203,21.8203,23.931,21.8203,0.433291,0,1.3763e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,3.00028e+06,0,4.36528e+07,21.8407,21.8407,23.931,21.8407,0.252599,0,7.94631e+06,0
01/23/2009 12:00,1,23,5,12,0,10,25,2.00296e+06,0,4.16302e+07,21.8486,21.8486,23.931,21.8486,0.169853,0,5.32287e+06,0
01/23/2009 13:00,1,23,5,13,0,11,26,2.06899e+06,0,3.86754e+07,21.8528,21.8528,23.931,21.8528,0.172078,0,5.38181e+06,0
01/23/2009 14:00,1,23,5,14,0,12,22,743550,0,4.07046e+07,21.8539,21.8539,23.931,21.8539,0.0548115,0,1.71336e+06,0
01/23/2009 15:00,1,23,5,15,0,12,22,310196,0,4.03152e+07,21.8533,21.8533,23.931,21.8533,0.0200619,0,627277,0
01/23/2009 16:00,1,23,5,16,0,11,26,60340.3,0,4.0013e+07,21.8526,21.8526,23.931,21.8526,0.00128447,0,40175.6,0
01/23/2009 17:00,1,23,5,17,0,8,32,0,0,4.10032e+07,21.8525,21.8525,21.8525,21.8525,0,0,0,0
01/23/2009 18:00,1,23,5,18,0,5,39,937723,0,3.27129e+07,21.8376,21.8376,23.931,21.8376,0.0773174,0,2.43635e+06,0
01/23/2009 19:00,1,23,5,19,0,7,34,1.8621e+06,0,2.39097e+07,21.8337,21.8337,23.931,21.8337,0.153218,0,4.83558e+06,0
01/23/2009 20:00,1,23,5,20,0,7,34,0,0,2.1619e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,7,34,0,0,1.83581e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,1.83581e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,1.54233e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,1.37928e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,1.64227e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,1.64227e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,1.64227e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,1.64227e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,1.64227e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,0,0,1.80532e+07,21.835,21.835,21.835,21.835,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-1,78,5.53206e+06,0,2.61206e+07,21.7786,21.7786,23.931,21.7786,0.513093,0,1.6637e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,4.78012e+06,0,2.79522e+07,21.7993,21.7993,23.931,21.7993,0.425885,0,1.36626e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,1.65746e+06,0,4.59147e+07,21.8081,21.8081,23.931,21.8081,0.134421,0,4.29455e+06,0
01/24/2009 10:00,1,24,6,10,0,0,72,1.05096e+06,0,4.51546e+07,21.8096,21.8096,23.931,21.8096,0.0790407,0,2.52337e+06,0
01/24/2009 11:00,1,24,6,11,0,-1,78,782177,0,4.39055e+07,21.8077,21.8077,23.931,21.8077,0.0546906,0,1.74763e+06,0
01/24/2009 12:00,1,24,6,12,0,-1,78,439087,0,4.30892e+07,21.8065,21.8065,23.931,21.8065,0.0280092,0,895535,0
01/24/2009 13:00,1,24,6,13,0,0,72,844381,0,3.85545e+07,21.8077,21.8077,23.931,21.8077,0.0601722,0,1.92273e+06,0
01/24/2009 14:00,1,24,6,14,0,1,72,0,0,4.15173e+07,21.8083,21.8083,21.8083,21.8083,0,0,0,0
01/24/2009 15:00,1,24,6,15,0,1,72,0,0,4.25714e+07,21.8083,21.8083,21.8083,21.8083,0,0,0,0
01/24/2009 16:00,1,24,6,16,0,-1,78,0,0,4.3227e+07,21.8083,21.8083,21.8083,21.8083,0,0,0,0
01/24/2009 17:00,1,24,6,17,0,-3,92,0,0,4.38826e+07,21.8083,21.8083,21.8083,21.8083,0,0,0,0
01/24/2009 18:00,1,24,6,18,0,-2,85,1.5688e+06,0,3.3478e+07,21.8036,21.8036,23.931,21.8036,0.126521,0,4.05137e+06,0
01/24/2009 19:00,1,24,6,19,0,-3,77,2.89252e+06,0,2.52059e+07,21.7946,21.7946,23.931,21.7946,0.250765,0,8.06245e+06,0
01/24/2009 20:00,1,24,6,20,0,-4,77,0,0,2.1619e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-4,77,0,0,1.83581e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,1.83581e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,1.54233e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,1.37928e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,1.64227e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,1.64227e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,1.64227e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,1.64227e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,1.64227e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,0,0,1.80532e+07,21.7936,21.7936,21.7936,21.7936,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-7,92,9.75039e+06,0,3.11894e+07,21.7531,21.7531,23.931,21.7531,0.821311,0,2.69674e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,6.52652e+06,0,3.01837e+07,21.7811,21.7811,23.931,21.7811,0.602527,0,1.94948e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,1.5905e+06,0,4.16695e+07,21.7884,21.7884,23.931,21.7884,0.139055,0,4.484e+06,0
01/25/2009 10:00,1,25,0,10,0,-1,78,867975,0,4.03581e+07,21.7974,21.7974,23.931,21.7974,0.0706562,0,2.26867e+06,0
01/25/2009 11:00,1,25,0,11,0,0,78,513273,0,4.05684e+07,21.8037,21.8037,23.931,21.8037,0.0381072,0,1.21998e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,320356,0,4.0584e+07,21.8071,21.8071,23.931,21.8071,0.0206476,0,659958,0
01/25/2009 13:00,1,25,0,13,0,2,62,735219,0,3.72639e+07,21.8129,21.8129,23.931,21.8129,0.0545624,0,1.73921e+06,0
01/25/2009 14:00,1,25,0,14,0,2,62,84390.8,0,4.10975e+07,21.8167,21.8167,23.931,21.8167,0.00356174,0,113328,0
01/25/2009 15:00,1,25,0,15,0,2,62,0,0,4.06047e+07,21.8177,21.8177,21.8177,21.8177,0,0,0,0
01/25/2009 16:00,1,25,0,16,0,2,62,0,0,4.25714e+07,21.8177,21.8177,21.8177,21.8177,0,0,0,0
01/25/2009 17:00,1,25,0,17,0,1,67,0,0,4.38826e+07,21.8177,21.8177,21.8177,21.8177,0,0,0,0
01/25/2009 18:00,1,25,0,18,0,-1,71,1.11775e+06,0,3.29166e+07,21.8126,21.8126,23.931,21.8126,0.0866034,0,2.7621e+06,0
01/25/2009 19:00,1,25,0,19,0,-1,78,2.45922e+06,0,2.46577e+07,21.8039,21.8039,23.931,21.8039,0.209141,0,6.6949e+06,0
01/25/2009 20:00,1,25,0,20,0,1,67,0,0,2.1619e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-2,71,0,0,1.83581e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,1.83581e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,1.54233e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,1.37928e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,1.64227e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,1.64227e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,1.64227e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,1.64227e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,1.64227e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,0,0,1.80532e+07,21.8029,21.8029,21.8029,21.8029,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-1,50,5.90959e+06,0,2.66077e+07,21.7781,21.7781,23.931,21.7781,0.55367,0,1.79744e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,4.44216e+06,0,2.75137e+07,21.8193,21.8193,23.931,21.8193,0.390502,0,1.24099e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,833598,0,4.07109e+07,21.8319,21.8319,23.931,21.8319,0.0665705,0,2.10299e+06,0
01/26/2009 10:00,1,26,1,10,0,10,30,272581,0,3.96108e+07,21.8403,21.8403,23.931,21.8403,0.016085,0,506087,0
01/26/2009 11:00,1,26,1,11,0,11,28,0,0,3.95506e+07,21.8425,21.8425,21.8425,21.8425,0,0,0,0
01/26/2009 12:00,1,26,1,12,0,12,22,0,0,3.9152e+07,21.8425,21.8425,21.8425,21.8425,0,0,0,0
01/26/2009 13:00,1,26,1,13,0,8,44,0,0,3.7542e+07,21.8425,21.8425,21.8425,21.8425,0,0,0,0
01/26/2009 14:00,1,26,1,14,0,10,18,0,492617,3.94908e+07,23.3521,23.3521,24.2667,22.8926,0.0300792,0.00821266,462998,148519
01/26/2009 15:00,1,26,1,15,0,8,17,0,476869,4.02654e+07,25.6236,25.6236,25.6236,23.931,0,0.0358339,0,961697
01/26/2009 16:00,1,26,1,16,0,7,14,0,404161,4.04331e+07,26.4415,26.4415,26.4415,23.931,0,0.029646,0,1.12058e+06
01/26/2009 17:00,1,26,1,17,0,5,17,0,28848.1,4.07757e+07,26.6152,26.6152,26.6152,25.2729,0,0.000258555,0,10444
01/26/2009 18:00,1,26,1,18,0,4,20,0,0,3.15584e+07,26.6169,26.6169,26.6169,26.6169,0,0,0,0
01/26/2009 19:00,1,26,1,19,0,3,22,614822,0,2.23617e+07,24.7993,24.7993,24.8839,23.8464,0.0115465,0.0341824,58808.2,572787
01/26/2009 20:00,1,26,1,20,0,2,26,0,0,2.1619e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,2,28,0,0,1.83581e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,1.83581e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,1.54233e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,1.37928e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,1.64227e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,1.64227e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,1.64227e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,1.64227e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,1.64227e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,0,0,1.80532e+07,23.3486,23.3486,23.3486,23.3486,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-3,38,6.65682e+06,0,2.75777e+07,21.8184,21.8184,23.931,21.8184,0.633432,0,1.96902e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,4.04558e+06,0,2.70376e+07,21.8009,21.8009,23.931,21.8009,0.361062,0,1.15747e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,572836,0,4.06431e+07,21.8047,21.8047,23.931,21.8047,0.0435318,0,1.39301e+06,0
01/27/2009 10:00,1,27,2,10,0,3,24,50985.2,0,3.93459e+07,21.8066,21.8066,23.931,21.8066,0.00051486,0,16460.4,0
01/27/2009 11:00,1,27,2,11,0,4,22,0,36946.7,3.9593e+07,21.8971,21.8971,22.3979,21.8971,0.00203125,0,61231.3,0
01/27/2009 12:00,1,27,2,12,0,5,21,0,669982,3.99646e+07,24.1171,24.1171,24.5391,23.0925,0.0397057,0.0132166,292394,407145
01/27/2009 13:00,1,27,2,13,0,3,31,0,0,3.7542e+07,25.487,25.487,25.487,25.487,0,0,0,0
01/27/2009 14:00,1,27,2,14,0,3,31,0,632601,3.99214e+07,25.9625,25.9625,25.9625,24.2422,0,0.0507496,0,1.61758e+06
01/27/2009 15:00,1,27,2,15,0,4,29,0,453104,3.98383e+07,26.5264,26.5264,26.5264,23.931,0,0.0340431,0,1.336e+06
01/27/2009 16:00,1,27,2,16,0,3,34,0,297848,4.00457e+07,26.6667,26.6667,26.6667,23.931,0,0.020726,0,853608
01/27/2009 17:00,1,27,2,17,0,2,44,0,0,4.38826e+07,26.7063,26.7063,26.7063,26.7063,0,0,0,0
01/27/2009 18:00,1,27,2,18,0,1,47,0,0,3.15584e+07,26.7063,26.7063,26.7063,26.7063,0,0,0,0
01/27/2009 19:00,1,27,2,19,0,-1,60,564988,0,2.23013e+07,25.0298,25.0298,25.0451,23.9157,0.0154434,0.0265552,10668,578313
01/27/2009 20:00,1,27,2,20,0,-1,66,0,0,2.1619e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2,85,0,0,1.83581e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,1.83581e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,1.54233e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-8,92,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-6,92,0,0,1.0421e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-6,92,0,0,9.58288e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,0,0,9.63429e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,1,67,0,0,9.55459e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,3,41,0,0,9.76024e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,4,27,0,0,9.76024e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,5,27,0,0,9.65741e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,6,25,0,0,9.50318e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,6,30,0,0,9.63429e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,4,35,0,0,9.7937e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,1,47,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,-2,60,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,-2,71,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,1.26791e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,0,0,1.0421e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,-1,46,0,0,9.63429e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,2,31,0,0,9.58288e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,4,24,0,0,9.55459e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,5,17,0,0,9.76024e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,6,15,0,0,9.65741e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,6,15,0,0,9.47488e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,7,14,0,0,9.50318e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,6,19,0,0,9.63429e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,3,34,0,0,9.97623e+06,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,2,37,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,-1,46,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,0,51,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,1.37928e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,1.64227e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,1.64227e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,1.64227e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,1.64227e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,1.64227e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,0,0,1.80532e+07,23.5063,23.5063,23.5063,23.5063,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,-2,60,1.02565e+07,0,3.17193e+07,21.7985,21.7985,23.931,21.7985,0.828771,0,2.60081e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,9.82257e+06,0,3.44057e+07,21.7964,21.7964,23.931,21.7964,0.935128,0,3.00397e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,5.42139e+06,0,5.00038e+07,21.8075,21.8075,23.931,21.8075,0.488269,0,1.56039e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,3.85873e+06,0,4.86775e+07,21.8141,21.8141,23.931,21.8141,0.337029,0,1.07372e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,2.96779e+06,0,4.62521e+07,21.8187,21.8187,23.931,21.8187,0.256419,0,8.15126e+06,0
01/30/2009 12:00,1,30,5,12,0,3,26,2.40122e+06,0,4.44831e+07,21.8196,21.8196,23.931,21.8196,0.202995,0,6.45034e+06,0
01/30/2009 13:00,1,30,5,13,0,4,27,2.79298e+06,0,4.18107e+07,21.8227,21.8227,23.931,21.8227,0.239277,0,7.59191e+06,0
01/30/2009 14:00,1,30,5,14,0,4,27,1.19877e+06,0,4.24596e+07,21.8249,21.8249,23.931,21.8249,0.0920887,0,2.91872e+06,0
01/30/2009 15:00,1,30,5,15,0,4,27,820117,0,4.1997e+07,21.8258,21.8258,23.931,21.8258,0.0620343,0,1.96539e+06,0
01/30/2009 16:00,1,30,5,16,0,5,25,429367,0,4.11096e+07,21.8254,21.8254,23.931,21.8254,0.0269469,0,853907,0
01/30/2009 17:00,1,30,5,17,0,5,25,144617,0,4.11631e+07,21.8247,21.8247,23.931,21.8247,0.00546745,0,173312,0
01/30/2009 18:00,1,30,5,18,0,3,37,1.97061e+06,0,3.39824e+07,21.821,21.821,23.931,21.821,0.163127,0,5.18047e+06,0
01/30/2009 19:00,1,30,5,19,0,2,40,3.46399e+06,0,2.59166e+07,21.8142,21.8142,23.931,21.8142,0.300623,0,9.57693e+06,0
01/30/2009 20:00,1,30,5,20,0,-2,71,0,0,2.1619e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,0,78,0,0,1.83581e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,1.83581e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,1.54233e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,1.37928e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,1.64227e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,1.64227e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,1.64227e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,1.64227e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,1.64227e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,0,0,1.80532e+07,21.8126,21.8126,21.8126,21.8126,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,-6,84,9.38357e+06,0,3.07596e+07,21.7561,21.7561,23.931,21.7561,0.798491,0,2.61789e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,7.60087e+06,0,3.1552e+07,21.7887,21.7887,23.931,21.7887,0.708461,0,2.28409e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,1.76132e+06,0,4.22747e+07,21.8055,21.8055,23.931,21.8055,0.152011,0,4.86292e+06,0
01/31/2009 10:00,1,31,6,10,0,3,45,978589,0,4.04961e+07,21.8153,21.8153,23.931,21.8153,0.0804923,0,2.5628e+06,0
01/31/2009 11:00,1,31,6,11,0,5,42,530928,0,4.05897e+07,21.8215,21.8215,23.931,21.8215,0.0394283,0,1.25173e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,267909,0,3.9464e+07,21.825,21.825,23.931,21.825,0.0158259,0,501579,0
01/31/2009 13:00,1,31,6,13,0,8,41,402554,0,3.66049e+07,21.8292,21.8292,23.931,21.8292,0.0277875,0,878938,0
01/31/2009 14:00,1,31,6,14,0,9,38,0,166827,4.02613e+07,22.3241,22.3241,23.2313,22.3241,0.0110761,0,240865,0
01/31/2009 15:00,1,31,6,15,0,8,41,0,124651,3.94345e+07,23.3437,23.3437,23.931,23.3437,0.00607301,0,51423.3,0
01/31/2009 16:00,1,31,6,16,0,8,44,0,0,4.03476e+07,23.6408,23.6408,23.6408,23.6408,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,6,47,0,0,4.16588e+07,23.6408,23.6408,23.6408,23.6408,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,2,62,180753,0,3.17759e+07,23.416,23.416,23.8585,23.416,0.0131931,0,111928,0
01/31/2009 19:00,1,31,6,19,0,-1,71,970166,0,2.28064e+07,22.4006,22.4006,23.931,22.4006,0.0776226,0,1.81037e+06,0
01/31/2009 20:00,1,31,6,20,0,-1,78,0,0,2.1619e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,-1,78,0,0,1.83581e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,1.83581e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,1.54233e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,1.37928e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,1.64227e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,1.64227e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,1.64227e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,1.64227e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,1.64227e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,0,0,1.80532e+07,21.9883,21.9883,21.9883,21.9883,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,-9,44,9.30058e+06,0,3.07612e+07,21.7514,21.7514,23.931,21.7514,0.828386,0,2.7166e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,6.27813e+06,0,2.98797e+07,21.7705,21.7705,23.931,21.7705,0.58147,0,1.89059e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.36244e+06,0,4.24364e+07,21.7778,21.7778,23.931,21.7778,0.117797,0,3.81709e+06,0
02/01/2009 10:00,2,1,0,10,0,-3,38,817695,0,4.02957e+07,21.787,21.787,23.931,21.787,0.0663022,0,2.13927e+06,0
02/01/2009 11:00,2,1,0,11,0,0,25,521880,0,4.0181e+07,21.7955,21.7955,23.931,21.7955,0.0389834,0,1.25281e+06,0
02/01/2009 12:00,2,1,0,12,0,1,28,265698,0,4.08886e+07,21.7994,21.7994,23.931,21.7994,0.015842,0,508205,0
02/01/2009 13:00,2,1,0,13,0,1,25,414736,0,3.74325e+07,21.8011,21.8011,23.931,21.8011,0.0292832,0,938634,0
02/01/2009 14:00,2,1,0,14,0,1,28,0,508328,4.06768e+07,23.5411,23.5411,25.0442,23.113,0.0274857,0.0110458,597683,142301
02/01/2009 15:00,2,1,0,15,0,-1,39,0,455852,4.02392e+07,25.7457,25.7457,25.7457,23.931,0,0.0338819,0,927663
02/01/2009 16:00,2,1,0,16,0,-1,32,0,288133,4.0689e+07,26.4249,26.4249,26.4249,23.931,0,0.0197601,0,741709
02/01/2009 17:00,2,1,0,17,0,-2,42,0,0,4.14017e+07,26.5663,26.5663,26.5663,26.5663,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,-4,45,296927,0,3.19197e+07,25.5849,25.5849,25.5849,24.4581,0,0.0230939,0,520047
02/01/2009 19:00,2,1,0,19,0,-4,45,1.09111e+06,0,2.29601e+07,22.9952,22.9952,23.9635,22.9628,0.0727192,0.0165945,1.37779e+06,32365.6
02/01/2009 20:00,2,1,0,20,0,-7,54,0,0,2.1619e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,-5,49,0,0,1.83581e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,1.83581e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,1.54233e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,1.37928e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,1.64227e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,1.64227e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,1.64227e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,1.64227e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,1.64227e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,0,0,1.80532e+07,22.1037,22.1037,22.1037,22.1037,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,0,43,5.38751e+06,0,2.59488e+07,21.7905,21.7905,23.931,21.7905,0.503012,0,1.61235e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,5.16958e+06,0,2.84586e+07,21.7899,21.7899,23.931,21.7899,0.468019,0,1.50802e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,976570,0,4.16897e+07,21.8029,21.8029,23.931,21.8029,0.0805039,0,2.57823e+06,0
02/02/2009 10:00,2,2,1,10,0,2,48,500228,0,3.98965e+07,21.8107,21.8107,23.931,21.8107,0.0369259,0,1.17828e+06,0
02/02/2009 11:00,2,2,1,11,0,6,33,79234.9,0,3.96382e+07,21.8113,21.8113,23.931,21.8113,0.00300123,0,95739.3,0
02/02/2009 12:00,2,2,1,12,0,6,39,0,59891.3,4.03893e+07,21.9735,21.9735,22.9587,21.9735,0.00285611,0,83500.9,0
02/02/2009 13:00,2,2,1,13,0,6,47,68061.1,159882,3.69695e+07,22.5715,22.5715,23.931,22.5715,0.0124293,0,239890,0
02/02/2009 14:00,2,2,1,14,0,10,42,0,898018,4.02457e+07,25.1288,25.1288,25.1288,23.931,0,0.0726127,0,1.32087e+06
02/02/2009 15:00,2,2,1,15,0,10,42,0,104627,4.07212e+07,26.3343,26.3343,26.3343,23.931,0,0.00442228,0,159901
02/02/2009 16:00,2,2,1,16,0,8,48,0,492856,4.02852e+07,26.5804,26.5804,26.5804,23.931,0,0.0372135,0,1.48365e+06
02/02/2009 17:00,2,2,1,17,0,8,32,0,0,4.38826e+07,26.7398,26.7398,26.7398,26.7398,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.5,46,0,0,3.15584e+07,26.7398,26.7398,26.7398,26.7398,0,0,0,0
02/02/2009 19:00,2,2,1,19,0,2,62,461449,0,2.21712e+07,25.4716,25.4716,25.4716,23.931,0,0.0324968,0,609395
02/02/2009 20:00,2,2,1,20,0,2,62,0,0,2.1619e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3,53,0,0,1.83581e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,1.83581e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,1.54233e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,1.37928e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,1.64227e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,1.64227e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,1.64227e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,1.64227e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,1.64227e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,0,0,1.80532e+07,23.987,23.987,23.987,23.987,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2,48,3.87581e+06,0,2.40137e+07,21.9225,21.9225,23.931,21.9225,0.350095,0,9.961e+06,0
02/03/2009 08:00,2,3,2,8,0,2,48,2.79469e+06,0,2.54525e+07,21.8152,21.8152,23.931,21.8152,0.240097,0,7.64496e+06,0
02/03/2009 09:00,2,3,2,9,0,2,52,241886,0,4.15401e+07,21.8146,21.8146,23.931,21.8146,0.0136234,0,433901,0
02/03/2009 10:00,2,3,2,10,0,3,49,0,0,4.06047e+07,21.8141,21.8141,21.8141,21.8141,0,0,0,0
02/03/2009 11:00,2,3,2,11,0,4,54,0,0,4.15173e+07,21.8141,21.8141,21.8141,21.8141,0,0,0,0
02/03/2009 12:00,2,3,2,12,0,5,50,0,0,3.92935e+07,21.8141,21.8141,21.8141,21.8141,0,0,0,0
02/03/2009 13:00,2,3,2,13,0,4,54,0,0,3.7542e+07,21.8141,21.8141,21.8141,21.8141,0,0,0,0
02/03/2009 14:00,2,3,2,14,0,4,54,0,0,4.19158e+07,21.8141,21.8141,21.8141,21.8141,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,4,54,0,0,4.25714e+07,21.8141,21.8141,21.8141,21.8141,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,4,54,0,0,4.14017e+07,21.8141,21.8141,21.8141,21.8141,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,3,58,0,0,4.16588e+07,21.8141,21.8141,21.8141,21.8141,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,0,78,18795.4,0,3.1579e+07,21.814,21.814,22.3433,21.814,0.000673552,0,21459.4,0
02/03/2009 19:00,2,3,2,19,0,-1,78,905899,0,2.27163e+07,21.8096,21.8096,23.931,21.8096,0.0687434,0,2.19531e+06,0
02/03/2009 20:00,2,3,2,20,0,-3,84,0,0,2.1619e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,-4,84,0,0,1.83581e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,1.83581e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,1.54233e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-6,77,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-4,65,0,0,1.0421e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-3,55,0,0,9.66258e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,-1,66,0,0,9.50318e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,2,67,0,0,9.55459e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,4,59,0,0,9.76024e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,6,51,0,0,9.76024e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,7,48,0,0,9.65741e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8,41,0,0,9.58288e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8,41,0,0,9.66258e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,6,51,0,0,9.92482e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,3,63,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,3,63,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,0,72,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,1.26791e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,0,0,1.0421e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,6,33,0,0,9.66258e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,8,32,0,0,9.58288e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,9,35,0,0,9.55459e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,9,38,0,0,9.76024e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,11,36,0,0,9.65741e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,12,26,0,0,9.606e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,12,26,0,0,9.50318e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,14,14,0,0,9.714e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,12,20,0,0,9.84511e+06,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9,25,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,5,46,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,3,63,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,1.37928e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,1.64227e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,1.64227e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,1.64227e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,1.64227e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,1.64227e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,0,0,1.80532e+07,21.8051,21.8051,21.8051,21.8051,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,-3,77,7.30894e+06,0,2.82645e+07,21.7646,21.7646,23.931,21.7646,0.645784,0,2.10999e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,7.72467e+06,0,3.17105e+07,21.7925,21.7925,23.931,21.7925,0.719649,0,2.31606e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,3.07683e+06,0,4.48286e+07,21.8004,21.8004,23.931,21.8004,0.269122,0,8.62934e+06,0
02/06/2009 10:00,2,6,5,10,0,1,67,2.21556e+06,0,4.53063e+07,21.8086,21.8086,23.931,21.8086,0.186535,0,5.95806e+06,0
02/06/2009 11:00,2,6,5,11,0,2,62,1.60887e+06,0,4.34885e+07,21.8137,21.8137,23.931,21.8137,0.129942,0,4.14044e+06,0
02/06/2009 12:00,2,6,5,12,0,3,58,1.13398e+06,0,4.28925e+07,21.8178,21.8178,23.931,21.8178,0.086314,0,2.74494e+06,0
02/06/2009 13:00,2,6,5,13,0,4,59,1.13591e+06,0,3.70582e+07,21.8226,21.8226,23.931,21.8226,0.090871,0,2.88336e+06,0
02/06/2009 14:00,2,6,5,14,0,4,64,245137,0,4.03503e+07,21.8225,21.8225,23.931,21.8225,0.0144839,0,459591,0
02/06/2009 15:00,2,6,5,15,0,4,64,54945.5,0,3.93508e+07,21.821,21.821,23.931,21.821,0.00086021,0,27315.4,0
02/06/2009 16:00,2,6,5,16,0,3,68,0,0,3.9692e+07,21.8209,21.8209,21.8209,21.8209,0,0,0,0
02/06/2009 17:00,2,6,5,17,0,2,67,0,0,4.16588e+07,21.8209,21.8209,21.8209,21.8209,0,0,0,0
02/06/2009 18:00,2,6,5,18,0,1,72,608510,0,3.23001e+07,21.8162,21.8162,23.931,21.8162,0.0474923,0,1.5119e+06,0
02/06/2009 19:00,2,6,5,19,0,-1,85,1.71994e+06,0,2.37422e+07,21.8045,21.8045,23.931,21.8045,0.144394,0,4.62152e+06,0
02/06/2009 20:00,2,6,5,20,0,-2,85,0,0,2.1619e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,-2,85,0,0,1.83581e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,1.83581e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,1.54233e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,1.37928e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,1.64227e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,1.64227e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,1.64227e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,1.64227e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,1.64227e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,0,0,1.80532e+07,21.8014,21.8014,21.8014,21.8014,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-4,84,6.81693e+06,0,2.77601e+07,21.7667,21.7667,23.931,21.7667,0.641474,0,2.09363e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,5.87161e+06,0,2.93509e+07,21.7828,21.7828,23.931,21.7828,0.537192,0,1.73665e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,2.57893e+06,0,4.68196e+07,21.7885,21.7885,23.931,21.7885,0.22153,0,7.14289e+06,0
02/07/2009 10:00,2,7,6,10,0,-3,92,1.64097e+06,0,4.52391e+07,21.7931,21.7931,23.931,21.7931,0.13348,0,4.29465e+06,0
02/07/2009 11:00,2,7,6,11,0,-3,100,1.01809e+06,0,4.38022e+07,21.7949,21.7949,23.931,21.7949,0.0762757,0,2.452e+06,0
02/07/2009 12:00,2,7,6,12,0,-2,92,646989,0,4.33375e+07,21.7977,21.7977,23.931,21.7977,0.0425023,0,1.3645e+06,0
02/07/2009 13:00,2,7,6,13,0,-3,92,1.67588e+06,0,4.07627e+07,21.7956,21.7956,23.931,21.7956,0.136653,0,4.39147e+06,0
02/07/2009 14:00,2,7,6,14,0,-3,92,386192,0,4.10564e+07,21.7962,21.7962,23.931,21.7962,0.0232962,0,748441,0
02/07/2009 15:00,2,7,6,15,0,-4,92,374158,0,4.36637e+07,21.7981,21.7981,23.931,21.7981,0.0222427,0,713962,0
02/07/2009 16:00,2,7,6,16,0,-5,92,357687,0,4.36311e+07,21.7985,21.7985,23.931,21.7985,0.0165079,0,529773,0
02/07/2009 17:00,2,7,6,17,0,-6,92,106684,0,4.29528e+07,21.799,21.799,23.931,21.799,0.00620492,0,199082,0
02/07/2009 18:00,2,7,6,18,0,-6,92,2.43562e+06,0,3.4571e+07,21.7851,21.7851,23.931,21.7851,0.208418,0,6.73089e+06,0
02/07/2009 19:00,2,7,6,19,0,-6,92,3.71701e+06,0,2.62531e+07,21.781,21.781,23.931,21.781,0.331399,0,1.07229e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,0,0,2.1619e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-6,92,0,0,1.83581e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,1.83581e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,1.54233e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,1.37928e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,1.64227e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,1.64227e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,1.64227e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,1.64227e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,1.64227e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,0,0,1.80532e+07,21.7809,21.7809,21.7809,21.7809,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-12,83,1.33684e+07,0,3.53527e+07,21.7314,21.7314,23.931,21.7314,1.01853,0,3.37416e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,9.65219e+06,0,3.42411e+07,21.747,21.747,23.931,21.747,0.939456,0,3.08772e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,5.8739e+06,0,5.1283e+07,21.7503,21.7503,23.931,21.7503,0.55203,0,1.81164e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,4.61444e+06,0,4.90118e+07,21.7546,21.7546,23.931,21.7546,0.423272,0,1.38635e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,4.09619e+06,0,4.76953e+07,21.7549,21.7549,23.931,21.7549,0.371729,0,1.21736e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,3.88816e+06,0,4.74304e+07,21.7551,21.7551,23.931,21.7551,0.351119,0,1.14978e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,4.623e+06,0,4.45032e+07,21.7551,21.7551,23.931,21.7551,0.42413,0,1.38887e+07,0
02/08/2009 14:00,2,8,0,14,0,-13,76,3.55653e+06,0,4.70098e+07,21.7517,21.7517,23.931,21.7517,0.318966,0,1.04613e+07,0
02/08/2009 15:00,2,8,0,15,0,-14,83,3.30416e+06,0,4.60348e+07,21.7475,21.7475,23.931,21.7475,0.29477,0,9.68618e+06,0
02/08/2009 16:00,2,8,0,16,0,-14,76,3.0608e+06,0,4.7037e+07,21.747,21.747,23.931,21.747,0.271112,0,8.91082e+06,0
02/08/2009 17:00,2,8,0,17,0,-14,76,2.88241e+06,0,4.74665e+07,21.747,21.747,23.931,21.747,0.253854,0,8.34348e+06,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.17929e+06,0,3.80692e+07,21.7466,21.7466,23.931,21.7466,0.481731,0,1.58367e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,6.98153e+06,0,3.04357e+07,21.7454,21.7454,23.931,21.7454,0.663872,0,2.18367e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,0,0,2.1619e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,-14,83,0,0,1.83581e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,1.83581e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,1.54233e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,1.37928e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,1.64227e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,0,0,1.64227e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-17,83,0,0,1.64227e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-19,75,0,0,1.64227e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-21,82,0,0,1.64227e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-21,75,0,0,1.80532e+07,21.7441,21.7441,21.7441,21.7441,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,-22,74,2.1475e+07,0,4.51937e+07,21.6879,21.6879,23.931,21.6879,1.64667,0,5.56102e+07,0
02/09/2009 08:00,2,9,1,8,0,-19,75,1.52425e+07,0,4.16085e+07,21.7178,21.7178,23.931,21.7178,1.58274,0,5.27159e+07,0
02/09/2009 09:00,2,9,1,9,0,-18,75,1.06666e+07,0,5.74905e+07,21.7259,21.7259,23.931,21.7259,1.06416,0,3.53152e+07,0
02/09/2009 10:00,2,9,1,10,0,-16,75,8.49262e+06,0,5.40032e+07,21.7359,21.7359,23.931,21.7359,0.82628,0,2.72959e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,7.19509e+06,0,5.16718e+07,21.7533,21.7533,23.931,21.7533,0.68934,0,2.25914e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,6.55564e+06,0,5.04428e+07,21.7624,21.7624,23.931,21.7624,0.620254,0,2.02424e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,6.86467e+06,0,4.61866e+07,21.7661,21.7661,23.931,21.7661,0.64392,0,2.09791e+07,0
02/09/2009 14:00,2,9,1,14,0,-8,40,5.16225e+06,0,4.66836e+07,21.7715,21.7715,23.931,21.7715,0.47558,0,1.54559e+07,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.77943e+06,0,4.79042e+07,21.7719,21.7719,23.931,21.7719,0.437255,0,1.42079e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.30559e+06,0,4.73004e+07,21.7718,21.7718,23.931,21.7718,0.390196,0,1.26791e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,3.42549e+06,0,4.59266e+07,21.7709,21.7709,23.931,21.7709,0.304406,0,9.89544e+06,0
02/09/2009 18:00,2,9,1,18,0,-9,64,6.11219e+06,0,3.92438e+07,21.7662,21.7662,23.931,21.7662,0.569096,0,1.85412e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,8.57328e+06,0,3.24638e+07,21.751,21.751,23.931,21.751,0.821767,0,2.69598e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,0,0,2.1619e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,-14,69,0,0,1.83581e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,1.83581e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,1.54233e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,1.37928e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,1.64227e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,0,0,1.64227e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,-2,38,0,0,1.64227e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,-2,46,0,0,1.64227e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,-2,46,0,0,1.64227e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,-4,45,0,0,1.80532e+07,21.7504,21.7504,21.7504,21.7504,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,-3,46,1.66767e+07,0,3.92971e+07,21.7677,21.7677,23.931,21.7677,1.24909,0,4.0748e+07,0
02/10/2009 08:00,2,10,2,8,0,-5,54,1.34016e+07,0,3.90798e+07,21.7798,21.7798,23.931,21.7798,1.33346,0,4.317e+07,0
02/10/2009 09:00,2,10,2,9,0,-2,42,7.72402e+06,0,5.00703e+07,21.794,21.794,23.931,21.794,0.722616,0,2.32404e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,5.92573e+06,0,4.93311e+07,21.812,21.812,23.931,21.812,0.53862,0,1.71762e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,4.956e+06,0,4.81102e+07,21.8179,21.8179,23.931,21.8179,0.447774,0,1.42398e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,3.94919e+06,0,4.51207e+07,21.8222,21.8222,23.931,21.8222,0.348922,0,1.10733e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,4.85522e+06,0,4.24437e+07,21.7995,21.7995,23.931,21.7995,0.438025,0,1.40507e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.20349e+06,0,4.39291e+07,21.7946,21.7946,23.931,21.7946,0.280262,0,9.01066e+06,0
02/10/2009 15:00,2,10,2,15,0,-3,55,2.29616e+06,0,4.27863e+07,21.7945,21.7945,23.931,21.7945,0.194621,0,6.25764e+06,0
02/10/2009 16:00,2,10,2,16,0,-3,55,1.98829e+06,0,4.30539e+07,21.7936,21.7936,23.931,21.7936,0.165902,0,5.33645e+06,0
02/10/2009 17:00,2,10,2,17,0,-3,55,1.16556e+06,0,4.28312e+07,21.7916,21.7916,23.931,21.7916,0.094462,0,3.04134e+06,0
02/10/2009 18:00,2,10,2,18,0,-4,59,3.91848e+06,0,3.64465e+07,21.7887,21.7887,23.931,21.7887,0.350362,0,1.12959e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,6.02704e+06,0,2.91813e+07,21.7749,21.7749,23.931,21.7749,0.555177,0,1.80147e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,0,0,2.1619e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,-7,70,0,0,1.83581e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,1.83581e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,1.54233e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
