Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,2,40,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6,64,0,0,1.0421e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-1,50,0,0,9.58288e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,5,39,0,0,9.714e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,6,28,0,0,9.50318e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,7,22,0,0,9.55459e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8,20,0,0,9.47488e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,8,19,0,0,9.47488e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,7,20,0,0,9.714e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,7,20,0,0,9.714e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,6,19,0,0,9.714e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,3,24,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,2,28,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,1,30,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1,39,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,1.26791e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,0,0,1.0421e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,1,43,0,0,9.58288e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,0,0,9.50318e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,3,49,0,0,9.55459e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,4,45,0,0,9.76024e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6,43,0,0,9.76024e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,6,43,0,0,9.65741e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7,40,0,0,9.50318e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7,40,0,0,9.714e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,4,45,0,0,9.7937e+06,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,2,62,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,1,61,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,1,61,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,1.37928e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,1.64227e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,1.64227e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,1.64227e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,1.64227e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,1.64227e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,0,0,1.80532e+07,21.7728,21.7728,21.7728,21.7728,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,-2,46,1.45306e+07,0,3.66427e+07,21.7687,21.7687,23.931,21.7687,1.06322,0,3.46598e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,1.10128e+07,0,3.59248e+07,21.813,21.813,23.931,21.813,1.05427,0,3.36044e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,4.41838e+06,0,4.5194e+07,21.8262,21.8262,23.931,21.8262,0.390329,0,1.23639e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,2.43696e+06,0,4.23077e+07,21.8358,21.8358,23.931,21.8358,0.207285,0,6.536e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,1.51344e+06,0,4.14151e+07,21.8412,21.8412,23.931,21.8412,0.126095,0,3.96578e+06,0
02/13/2009 12:00,2,13,5,12,0,10,18,1.12684e+06,0,4.1956e+07,21.8452,21.8452,23.931,21.8452,0.0897541,0,2.81732e+06,0
02/13/2009 13:00,2,13,5,13,0,11,17,1.27607e+06,0,3.85002e+07,21.8501,21.8501,23.931,21.8501,0.103089,0,3.22839e+06,0
02/13/2009 14:00,2,13,5,14,0,10,42,330247,121824,4.06092e+07,22.0599,22.0599,23.931,22.0599,0.0334573,0,916574,0
02/13/2009 15:00,2,13,5,15,0,8,52,148961,186807,3.96855e+07,23.0072,23.0072,23.931,23.0072,0.0205454,0,278564,0
02/13/2009 16:00,2,13,5,16,0,6,60,0,118295,4.0481e+07,23.6485,23.6485,23.931,23.6485,0.00559117,0,23877.6,0
02/13/2009 17:00,2,13,5,17,0,3,68,0,0,4.07461e+07,23.8669,23.8669,23.8669,23.8669,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,2,73,665953,0,3.23741e+07,22.995,22.995,23.931,22.995,0.0535349,0,799191,0
02/13/2009 19:00,2,13,5,19,0,1,79,1.51716e+06,0,2.3496e+07,21.9749,21.9749,23.931,21.9749,0.128525,0,3.79845e+06,0
02/13/2009 20:00,2,13,5,20,0,-3,100,0,0,2.1619e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,-3,92,0,0,1.83581e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,1.83581e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,1.54233e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,1.37928e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,1.64227e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,1.64227e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,1.64227e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,1.64227e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,1.64227e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,0,0,1.80532e+07,21.8297,21.8297,21.8297,21.8297,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,-10,84,7.64773e+06,0,2.86951e+07,21.7394,21.7394,23.931,21.7394,0.678864,0,2.241e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,7.02218e+06,0,3.08413e+07,21.7564,21.7564,23.931,21.7564,0.659531,0,2.15842e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,3.72302e+06,0,4.61705e+07,21.7593,21.7593,23.931,21.7593,0.335067,0,1.09508e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,2.69816e+06,0,4.52681e+07,21.7601,21.7601,23.931,21.7601,0.235427,0,7.69146e+06,0
02/14/2009 11:00,2,14,6,11,0,-11,84,2.25085e+06,0,4.43034e+07,21.7604,21.7604,23.931,21.7604,0.19264,0,6.29287e+06,0
02/14/2009 12:00,2,14,6,12,0,-9,70,1.47631e+06,0,4.20158e+07,21.7675,21.7675,23.931,21.7675,0.11952,0,3.89146e+06,0
02/14/2009 13:00,2,14,6,13,0,-8,70,2.29983e+06,0,4.11981e+07,21.7724,21.7724,23.931,21.7724,0.196335,0,6.37808e+06,0
02/14/2009 14:00,2,14,6,14,0,-8,70,936203,0,4.10921e+07,21.7755,21.7755,23.931,21.7755,0.0738377,0,2.39523e+06,0
02/14/2009 15:00,2,14,6,15,0,-9,77,665936,0,4.11514e+07,21.7747,21.7747,23.931,21.7747,0.0491518,0,1.59504e+06,0
02/14/2009 16:00,2,14,6,16,0,-9,77,428308,0,4.02088e+07,21.7713,21.7713,23.931,21.7713,0.0315003,0,1.02381e+06,0
02/14/2009 17:00,2,14,6,17,0,-9,84,238102,0,4.24508e+07,21.77,21.77,23.931,21.77,0.0141406,0,459880,0
02/14/2009 18:00,2,14,6,18,0,-9,84,2.58202e+06,0,3.47614e+07,21.7692,21.7692,23.931,21.7692,0.22377,0,7.28029e+06,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,4.04283e+06,0,2.66756e+07,21.763,21.763,23.931,21.763,0.365885,0,1.19378e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,0,0,2.1619e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,-13,91,0,0,1.83581e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,1.83581e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,1.54233e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,1.37928e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,1.64227e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,1.64227e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,1.64227e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,1.64227e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,0,0,1.64227e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,0,0,1.80532e+07,21.7624,21.7624,21.7624,21.7624,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,-7,54,1.35619e+07,0,3.55785e+07,21.7513,21.7513,23.931,21.7513,1.03002,0,3.38376e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,8.97128e+06,0,3.28985e+07,21.7803,21.7803,23.931,21.7803,0.853994,0,2.76413e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,3.17749e+06,0,4.36432e+07,21.7981,21.7981,23.931,21.7981,0.279316,0,8.96586e+06,0
02/15/2009 10:00,2,15,0,10,0,2,34,2.10885e+06,0,4.22907e+07,21.8118,21.8118,23.931,21.8118,0.176511,0,5.62949e+06,0
02/15/2009 11:00,2,15,0,11,0,3,24,1.0517e+06,0,4.01896e+07,21.8172,21.8172,23.931,21.8172,0.0872718,0,2.77627e+06,0
02/15/2009 12:00,2,15,0,12,0,3,29,968701,0,4.03322e+07,21.8196,21.8196,23.931,21.8196,0.0757445,0,2.40673e+06,0
02/15/2009 13:00,2,15,0,13,0,4,29,1.23668e+06,0,3.76415e+07,21.8234,21.8234,23.931,21.8234,0.100086,0,3.17445e+06,0
02/15/2009 14:00,2,15,0,14,0,5,33,174159,0,4.00138e+07,21.8237,21.8237,23.931,21.8237,0.0114933,0,364487,0
02/15/2009 15:00,2,15,0,15,0,4,45,0,0,3.92935e+07,21.8227,21.8227,21.8227,21.8227,0,0,0,0
02/15/2009 16:00,2,15,0,16,0,4,42,0,0,3.9692e+07,21.8227,21.8227,21.8227,21.8227,0,0,0,0
02/15/2009 17:00,2,15,0,17,0,2,48,0,0,4.10032e+07,21.8227,21.8227,21.8227,21.8227,0,0,0,0
02/15/2009 18:00,2,15,0,18,0,1,51,604014,0,2.89251e+07,21.8167,21.8167,23.931,21.8167,0.0480056,0,1.52796e+06,0
02/15/2009 19:00,2,15,0,19,0,1,51,1.49478e+06,0,2.34586e+07,21.8102,21.8102,23.931,21.8102,0.123271,0,3.93436e+06,0
02/15/2009 20:00,2,15,0,20,0,-3,77,0,0,2.1619e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,0,60,0,0,1.83581e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,1.83581e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,1.54233e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,1.37928e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,1.64227e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,1.64227e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,1.64227e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,1.64227e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,1.64227e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,0,0,1.80532e+07,21.8097,21.8097,21.8097,21.8097,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,-7,92,6.88318e+06,0,2.78275e+07,21.7534,21.7534,23.931,21.7534,0.642068,0,2.10773e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,5.62942e+06,0,2.83804e+07,21.7773,21.7773,23.931,21.7773,0.514845,0,1.66867e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,2.35844e+06,0,4.52299e+07,21.7905,21.7905,23.931,21.7905,0.20059,0,6.46157e+06,0
02/16/2009 10:00,2,16,1,10,0,-1,66,1.91937e+06,0,4.49322e+07,21.8002,21.8002,23.931,21.8002,0.158886,0,5.09498e+06,0
02/16/2009 11:00,2,16,1,11,0,-1,71,1.47535e+06,0,4.39758e+07,21.8025,21.8025,23.931,21.8025,0.117851,0,3.77512e+06,0
02/16/2009 12:00,2,16,1,12,0,-2,78,833672,0,4.11028e+07,21.803,21.803,23.931,21.803,0.0637538,0,2.0417e+06,0
02/16/2009 13:00,2,16,1,13,0,-3,77,1.69426e+06,0,3.96206e+07,21.7979,21.7979,23.931,21.7979,0.138336,0,4.44094e+06,0
02/16/2009 14:00,2,16,1,14,0,-3,77,552171,0,4.1264e+07,21.7965,21.7965,23.931,21.7965,0.0382741,0,1.22949e+06,0
02/16/2009 15:00,2,16,1,15,0,-3,77,271648,0,4.13113e+07,21.7981,21.7981,23.931,21.7981,0.013008,0,417532,0
02/16/2009 16:00,2,16,1,16,0,-4,84,0,0,3.9692e+07,21.7987,21.7987,21.7987,21.7987,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,-4,84,0,0,4.10032e+07,21.7987,21.7987,21.7987,21.7987,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,-4,84,1.4686e+06,0,2.99899e+07,21.7927,21.7927,23.931,21.7927,0.120329,0,3.87292e+06,0
02/16/2009 19:00,2,16,1,19,0,-4,92,2.89573e+06,0,2.52133e+07,21.7886,21.7886,23.931,21.7886,0.251942,0,8.12323e+06,0
02/16/2009 20:00,2,16,1,20,0,-4,92,0,0,2.1619e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,-4,92,0,0,1.83581e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,1.83581e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,1.54233e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,1.37928e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,1.64227e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,1.64227e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,1.64227e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,1.64227e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,1.64227e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,0,0,1.80532e+07,21.7884,21.7884,21.7884,21.7884,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,-7,92,7.9433e+06,0,2.91126e+07,21.7518,21.7518,23.931,21.7518,0.72392,0,2.37968e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,6.89606e+06,0,3.06535e+07,21.7895,21.7895,23.931,21.7895,0.638448,0,2.05757e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,1.9965e+06,0,4.21557e+07,21.7924,21.7924,23.931,21.7924,0.168318,0,5.41733e+06,0
02/17/2009 10:00,2,17,2,10,0,-3,84,921084,0,4.01686e+07,21.7935,21.7935,23.931,21.7935,0.0758391,0,2.43958e+06,0
02/17/2009 11:00,2,17,2,11,0,2,62,494475,0,3.92336e+07,21.8007,21.8007,23.931,21.8007,0.036346,0,1.16526e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,91590.9,0,3.92551e+07,21.806,21.806,23.931,21.806,0.00412353,0,131870,0
02/17/2009 13:00,2,17,2,13,0,8,22,298630,0,3.60182e+07,21.8123,21.8123,23.931,21.8123,0.0185135,0,590266,0
02/17/2009 14:00,2,17,2,14,0,9,25,0,0,3.9152e+07,21.8178,21.8178,21.8178,21.8178,0,0,0,0
02/17/2009 15:00,2,17,2,15,0,10,28,0,361291,3.97246e+07,23.0814,23.0814,24.7967,23.0133,0.0216686,0.00425643,451665,13073.6
02/17/2009 16:00,2,17,2,16,0,10,30,0,372617,4.03937e+07,25.1505,25.1505,25.1505,23.931,0,0.0267249,0,492204
02/17/2009 17:00,2,17,2,17,0,7,40,0,117195,4.08779e+07,25.8739,25.8739,25.8739,23.931,0,0.00540235,0,158160
02/17/2009 18:00,2,17,2,18,0,2,80,46435.2,0,2.82418e+07,25.8494,25.8494,25.8494,25.3799,0,0.00314882,0,88974.3
02/17/2009 19:00,2,17,2,19,0,-1,92,688944,0,2.2462e+07,23.9531,23.9531,24.2985,23.5857,0.0278432,0.0271347,290107,281959
02/17/2009 20:00,2,17,2,20,0,-1,92,0,0,2.1619e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,-1,92,0,0,1.83581e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,1.83581e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,1.54233e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,1,47,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,1,56,0,0,1.0421e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,3,49,0,0,1.0421e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,3,63,0,0,9.89653e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,7,37,0,0,9.63429e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,9,27,0,0,1.01588e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,11,20,0,0,1.01588e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,10,25,0,0,9.89653e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,11,22,0,0,1.01588e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,12,22,0,0,9.45176e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,11,28,0,0,9.7937e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,7,34,0,0,1.0421e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,5,42,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2,52,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,1.26791e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,0,0,9.87341e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,8,32,0,0,9.58288e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,10,25,0,0,9.50318e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,11,24,0,0,9.55459e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,11,28,0,0,9.70883e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,10,39,0,0,9.76024e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,9,45,0,0,9.65741e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,10,42,0,0,9.50318e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,10,36,0,0,9.58288e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,9,41,0,0,9.66258e+06,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5,64,0,0,1.0421e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3,74,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,1,72,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,1.37928e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,1.64227e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,1.64227e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,1.64227e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,1.64227e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,1.64227e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,0,0,1.80532e+07,22.8017,22.8017,22.8017,22.8017,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,1,47,7.45095e+06,0,2.84294e+07,21.8058,21.8058,23.931,21.8058,0.654072,0,2.05802e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,4.83495e+06,0,2.64436e+07,21.8033,21.8033,23.931,21.8033,0.433736,0,1.38887e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,1.27505e+06,0,4.16672e+07,21.8143,21.8143,23.931,21.8143,0.10833,0,3.45083e+06,0
02/20/2009 10:00,2,20,5,10,0,9,25,548085,0,3.99556e+07,21.8266,21.8266,23.931,21.8266,0.0409539,0,1.29697e+06,0
02/20/2009 11:00,2,20,5,11,0,11,22,183990,0,3.97686e+07,21.8339,21.8339,23.931,21.8339,0.0122294,0,385954,0
02/20/2009 12:00,2,20,5,12,0,12,31,0,362792,4.10158e+07,22.9895,22.9895,23.61,22.935,0.0236737,0.00387688,354871,12702.8
02/20/2009 13:00,2,20,5,13,0,9,49,154323,602481,3.78463e+07,25.0676,25.0676,25.0676,23.931,0,0.0565386,0,979169
02/20/2009 14:00,2,20,5,14,0,10,46,0,1.17819e+06,4.15069e+07,26.3353,26.3353,26.3353,23.931,0,0.0979839,0,3.54118e+06
02/20/2009 15:00,2,20,5,15,0,10,46,0,1.07789e+06,3.99552e+07,26.7828,26.7828,26.7828,23.931,0,0.0888235,0,3.8107e+06
02/20/2009 16:00,2,20,5,16,0,2,80,0,0,4.06047e+07,26.8364,26.8364,26.8364,26.8364,0,0,0,0
02/20/2009 17:00,2,20,5,17,0,1,86,0,0,4.36255e+07,26.8364,26.8364,26.8364,26.8364,0,0,0,0
02/20/2009 18:00,2,20,5,18,0,-1,100,125445,0,2.8336e+07,26.4852,26.4852,26.4852,24.8995,0,0.00858718,0,309752
02/20/2009 19:00,2,20,5,19,0,-1,92,635015,0,2.23858e+07,24.2741,24.2741,24.4714,23.7338,0.0170306,0.0302128,151619,321403
02/20/2009 20:00,2,20,5,20,0,-2,100,0,0,2.1619e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2,100,0,0,1.83581e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,1.83581e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,1.54233e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,1.37928e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,1.64227e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,1.64227e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,1.64227e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,1.64227e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,1.64227e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,0,0,1.80532e+07,23.0322,23.0322,23.0322,23.0322,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-2,100,4.40627e+06,0,2.46853e+07,21.8377,21.8377,23.931,21.8377,0.401057,0,1.22762e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,3.2842e+06,0,2.60756e+07,21.798,21.798,23.931,21.798,0.288314,0,9.25474e+06,0
02/21/2009 09:00,2,21,6,9,0,-2,100,564299,0,4.25902e+07,21.7981,21.7981,23.931,21.7981,0.0394324,0,1.26571e+06,0
02/21/2009 10:00,2,21,6,10,0,-2,100,77932,0,4.2002e+07,21.7975,21.7975,23.931,21.7975,0.00296904,0,95327,0
02/21/2009 11:00,2,21,6,11,0,-1,92,0,0,3.95506e+07,21.797,21.797,21.797,21.797,0,0,0,0
02/21/2009 12:00,2,21,6,12,0,0,92,0,0,3.86379e+07,21.797,21.797,21.797,21.797,0,0,0,0
02/21/2009 13:00,2,21,6,13,0,4,64,0,400175,3.74182e+07,23.1526,23.1526,23.6179,22.9916,0.0269154,0.00341894,316189,41403.4
02/21/2009 14:00,2,21,6,14,0,6,55,0,1.04696e+06,4.13427e+07,25.9693,25.9693,25.9693,23.931,0,0.0857329,0,2.64423e+06
02/21/2009 15:00,2,21,6,15,0,8,41,0,1.1401e+06,4.06871e+07,26.8671,26.8671,26.8671,23.931,0,0.0940654,0,4.1556e+06
02/21/2009 16:00,2,21,6,16,0,8,41,0,972195,4.08773e+07,26.9666,26.9666,26.9666,23.931,0,0.0790495,0,3.61035e+06
02/21/2009 17:00,2,21,6,17,0,8,34,0,1.079e+06,4.2051e+07,26.9954,26.9954,26.9954,23.931,0,0.0830975,0,3.8324e+06
02/21/2009 18:00,2,21,6,18,0,6,39,0,0,2.81866e+07,27.0128,27.0128,27.0128,27.0128,0,0,0,0
02/21/2009 19:00,2,21,6,19,0,4,45,47063.3,0,2.16721e+07,26.9182,26.9182,26.9182,25.4719,0,0.0021751,0,96280.3
02/21/2009 20:00,2,21,6,20,0,1,61,0,0,2.1619e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,0,72,0,0,1.83581e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,1.83581e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,1.54233e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,1.37928e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,1.64227e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,1.64227e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,1.64227e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,1.64227e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,1.64227e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,0,0,1.80532e+07,26.7358,26.7358,26.7358,26.7358,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,55,3.93607e+06,0,2.40934e+07,22.0742,22.0742,23.931,22.0742,0.356968,0,8.57542e+06,0
02/22/2009 08:00,2,22,0,8,0,2,52,1.5177e+06,0,2.31831e+07,21.8114,21.8114,23.931,21.8114,0.122219,0,3.89858e+06,0
02/22/2009 09:00,2,22,0,9,0,7,37,0,0,3.9692e+07,21.8132,21.8132,21.8132,21.8132,0,0,0,0
02/22/2009 10:00,2,22,0,10,0,8,26,0,0,3.92935e+07,21.8132,21.8132,21.8132,21.8132,0,0,0,0
02/22/2009 11:00,2,22,0,11,0,9,27,0,447777,4.00885e+07,23.3308,23.3308,24.1064,23.0783,0.0289204,0.00455738,321249,69243.5
02/22/2009 12:00,2,22,0,12,0,11,26,0,1.24262e+06,4.21002e+07,26.1409,26.1409,26.1409,23.931,0,0.103428,0,3.44728e+06
02/22/2009 13:00,2,22,0,13,0,12,24,0,1.33326e+06,3.77593e+07,26.8847,26.8847,26.8847,23.931,0,0.111686,0,4.96294e+06
02/22/2009 14:00,2,22,0,14,0,12,26,0,1.429e+06,4.09057e+07,26.9279,26.9279,26.9279,23.931,0,0.120477,0,5.43233e+06
02/22/2009 15:00,2,22,0,15,0,11,28,0,398270,4.0426e+07,26.9301,26.9301,26.9301,23.931,0,0.029177,0,1.31654e+06
02/22/2009 16:00,2,22,0,16,0,11,26,0,633008,4.26683e+07,27.0068,27.0068,27.0068,23.931,0,0.0438216,0,2.03503e+06
02/22/2009 17:00,2,22,0,17,0,8,37,0,819450,4.42098e+07,27.2344,27.2344,27.2344,23.931,0,0.0593828,0,2.95224e+06
02/22/2009 18:00,2,22,0,18,0,7,44,0,0,2.81866e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/22/2009 19:00,2,22,0,19,0,7,44,0,0,2.1619e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/22/2009 20:00,2,22,0,20,0,5,50,0,0,2.1619e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,4,49,0,0,1.83581e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,1.83581e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,1.54233e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,1.37928e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,1.64227e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,1.64227e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,1.64227e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,1.64227e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,1.64227e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,0,0,1.80532e+07,27.3119,27.3119,27.3119,27.3119,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-2,85,2.50823e+06,0,2.2275e+07,22.463,22.463,23.931,22.463,0.216442,0,3.71345e+06,0
02/23/2009 08:00,2,23,1,8,0,-1,85,1.15839e+06,0,2.18377e+07,21.8084,21.8084,23.931,21.8084,0.097778,0,3.12302e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,0,0,3.9692e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
02/23/2009 10:00,2,23,1,10,0,4,64,0,0,3.92935e+07,21.8037,21.8037,21.8037,21.8037,0,0,0,0
02/23/2009 11:00,2,23,1,11,0,3,74,0,183136,3.91118e+07,22.364,22.364,23.2219,22.364,0.0124931,0,264386,0
02/23/2009 12:00,2,23,1,12,0,3,74,0,1.04668e+06,4.06871e+07,25.3709,25.3709,25.3709,23.931,0,0.0858268,0,1.8768e+06
02/23/2009 13:00,2,23,1,13,0,4,69,0,1.33024e+06,3.85667e+07,26.7902,26.7902,26.7902,23.931,0,0.111408,0,4.79234e+06
02/23/2009 14:00,2,23,1,14,0,4,69,0,1.92046e+06,4.24211e+07,26.9417,26.9417,26.9417,23.931,0,0.161505,0,7.31755e+06
02/23/2009 15:00,2,23,1,15,0,5,64,0,2.09565e+06,4.18608e+07,26.992,26.992,26.992,23.931,0,0.174406,0,8.03241e+06
02/23/2009 16:00,2,23,1,16,0,4,69,0,2.38318e+06,4.15426e+07,27.0947,27.0947,27.0947,23.931,0,0.191389,0,9.11517e+06
02/23/2009 17:00,2,23,1,17,0,3,74,0,1.4575e+06,4.4998e+07,27.2454,27.2454,27.2454,23.931,0,0.114169,0,5.69244e+06
02/23/2009 18:00,2,23,1,18,0,2,80,0,0,2.81866e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/23/2009 19:00,2,23,1,19,0,0,85,0,0,2.1619e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/23/2009 20:00,2,23,1,20,0,-1,92,0,0,2.1619e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,-1,92,0,0,1.83581e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,1.83581e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,1.54233e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,1.37928e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,1.64227e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,1.64227e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,1.64227e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,1.64227e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,1.64227e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,0,0,1.80532e+07,27.2826,27.2826,27.2826,27.2826,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-1,92,2.57726e+06,0,2.23659e+07,22.3784,22.3784,23.931,22.3784,0.223966,0,3.96588e+06,0
02/24/2009 08:00,2,24,2,8,0,-1,100,1.03286e+06,0,2.24015e+07,21.8099,21.8099,23.931,21.8099,0.0823645,0,2.62917e+06,0
02/24/2009 09:00,2,24,2,9,0,-1,100,0,0,4.06047e+07,21.8044,21.8044,21.8044,21.8044,0,0,0,0
02/24/2009 10:00,2,24,2,10,0,0,92,0,0,3.90364e+07,21.8044,21.8044,21.8044,21.8044,0,0,0,0
02/24/2009 11:00,2,24,2,11,0,1,79,0,270395,3.89609e+07,22.688,22.688,23.3994,22.688,0.0195201,0,312686,0
02/24/2009 12:00,2,24,2,12,0,1,79,0,713202,4.02744e+07,25.1765,25.1765,25.1765,23.931,0,0.056432,0,1.0967e+06
02/24/2009 13:00,2,24,2,13,0,2,67,0,469738,3.57759e+07,26.3888,26.3888,26.3888,23.931,0,0.0353191,0,1.30872e+06
02/24/2009 14:00,2,24,2,14,0,1,79,0,704344,3.9742e+07,26.7415,26.7415,26.7415,23.931,0,0.0527139,0,2.24068e+06
02/24/2009 15:00,2,24,2,15,0,1,72,0,1.39036e+06,4.03261e+07,26.9785,26.9785,26.9785,23.931,0,0.109958,0,5.04625e+06
02/24/2009 16:00,2,24,2,16,0,2,67,0,1.29872e+06,4.15221e+07,27.1519,27.1519,27.1519,23.931,0,0.10031,0,4.86108e+06
02/24/2009 17:00,2,24,2,17,0,1,72,0,2.1122e+06,4.2658e+07,27.2146,27.2146,27.2146,23.931,0,0.166035,0,8.20271e+06
02/24/2009 18:00,2,24,2,18,0,-1,78,0,0,2.81866e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/24/2009 19:00,2,24,2,19,0,-2,85,0,0,2.1619e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/24/2009 20:00,2,24,2,20,0,-2,85,0,0,2.1619e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-3,84,0,0,1.83581e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,1.83581e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,1.54233e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-4,50,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-2,55,0,0,9.74229e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,3,37,0,0,9.50318e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,4,27,0,0,9.50318e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,7,22,0,0,9.55459e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,8,20,0,0,9.76024e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,9,19,0,0,9.76024e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,10.2,19,0,0,9.65741e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,11,20,0,0,9.50318e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,11,17,0,0,9.63429e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,9,23,0,0,9.74229e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,7,26,0,0,1.0421e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,4,27,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,3,31,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,2,40,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,1.26791e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,0,0,1.03696e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,2,48,0,0,9.89653e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,2,48,0,0,9.63429e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,4,42,0,0,9.58288e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,6,36,0,0,9.45176e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,5,39,0,0,9.53147e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,9,29,0,0,9.50318e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,8,32,0,0,9.50318e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,8,32,0,0,9.58288e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,4,54,0,0,9.66258e+06,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,-1,78,0,0,1.03696e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,-3,92,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-4,92,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,1.37928e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,1.64227e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,1.64227e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,1.64227e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,1.64227e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,1.64227e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,0,0,1.80532e+07,27.2079,27.2079,27.2079,27.2079,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-8,92,1.3139e+07,0,3.50882e+07,21.8404,21.8404,23.931,21.8404,1.00517,0,2.98643e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,9.71931e+06,0,3.39983e+07,21.7616,21.7616,23.931,21.7616,0.937067,0,3.05928e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,5.8466e+06,0,5.01728e+07,21.7658,21.7658,23.931,21.7658,0.540838,0,1.76228e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,4.54051e+06,0,4.826e+07,21.7668,21.7668,23.931,21.7668,0.414523,0,1.35011e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,3.69149e+06,0,4.71774e+07,21.7707,21.7707,23.931,21.7707,0.330167,0,1.07341e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,3.31768e+06,0,4.67027e+07,21.7715,21.7715,23.931,21.7715,0.293739,0,9.54647e+06,0
02/27/2009 13:00,2,27,5,13,0,-8,77,3.99361e+06,0,4.33424e+07,21.7714,21.7714,23.931,21.7714,0.359672,0,1.16898e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,2.50025e+06,0,4.37014e+07,21.7721,21.7721,23.931,21.7721,0.215235,0,6.99315e+06,0
02/27/2009 15:00,2,27,5,15,0,-7,70,2.23308e+06,0,4.53299e+07,21.7753,21.7753,23.931,21.7753,0.189678,0,6.15351e+06,0
02/27/2009 16:00,2,27,5,16,0,-8,77,1.64572e+06,0,4.30233e+07,21.7733,21.7733,23.931,21.7733,0.134927,0,4.38137e+06,0
02/27/2009 17:00,2,27,5,17,0,-8,77,1.7906e+06,0,4.60841e+07,21.7721,21.7721,23.931,21.7721,0.148376,0,4.8207e+06,0
02/27/2009 18:00,2,27,5,18,0,-8,77,3.93109e+06,0,3.30959e+07,21.7715,21.7715,23.931,21.7715,0.353563,0,1.14907e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,5.72024e+06,0,2.88024e+07,21.7663,21.7663,23.931,21.7663,0.529057,0,1.72358e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,0,0,2.1619e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,-9,77,0,0,1.83581e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,1.83581e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,1.54233e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,1.37928e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,1.64227e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,1.64227e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,1.64227e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,1.64227e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,1.64227e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,0,0,1.80532e+07,21.7644,21.7644,21.7644,21.7644,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-9,84,1.19065e+07,0,3.36084e+07,21.7398,21.7398,23.931,21.7398,0.916483,0,3.02635e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,1.00455e+07,0,3.4601e+07,21.7668,21.7668,23.931,21.7668,0.970717,0,3.16168e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,5.16184e+06,0,4.70785e+07,21.779,21.779,23.931,21.779,0.474422,0,1.53653e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,3.42618e+06,0,4.39547e+07,21.7917,21.7917,23.931,21.7917,0.301993,0,9.72263e+06,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,2.31311e+06,0,4.21509e+07,21.799,21.799,23.931,21.799,0.195901,0,6.28564e+06,0
02/28/2009 12:00,2,28,6,12,0,-1,60,1.62122e+06,0,4.06268e+07,21.8053,21.8053,23.931,21.8053,0.131558,0,4.20854e+06,0
02/28/2009 13:00,2,28,6,13,0,0,55,1.91908e+06,0,3.79274e+07,21.8096,21.8096,23.931,21.8096,0.158812,0,5.07024e+06,0
02/28/2009 14:00,2,28,6,14,0,2,52,683324,0,4.01162e+07,21.8147,21.8147,23.931,21.8147,0.049752,0,1.58455e+06,0
02/28/2009 15:00,2,28,6,15,0,1,56,438553,0,4.04654e+07,21.8178,21.8178,23.931,21.8178,0.0277929,0,883888,0
02/28/2009 16:00,2,28,6,16,0,1,56,403596,0,4.23884e+07,21.8185,21.8185,23.931,21.8185,0.0246498,0,783659,0
02/28/2009 17:00,2,28,6,17,0,1,56,235909,0,4.349e+07,21.8204,21.8204,23.931,21.8204,0.00967657,0,307364,0
02/28/2009 18:00,2,28,6,18,0,0,60,1.67827e+06,0,3.00703e+07,21.8089,21.8089,23.931,21.8089,0.136784,0,4.36858e+06,0
02/28/2009 19:00,2,28,6,19,0,-1,66,3.28784e+06,0,2.57038e+07,21.8018,21.8018,23.931,21.8018,0.28788,0,9.22452e+06,0
02/28/2009 20:00,2,28,6,20,0,-1,71,0,0,2.1619e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,-1,78,0,0,1.83581e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,1.83581e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,1.54233e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,1.37928e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,1.64227e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,1.64227e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,1.64227e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,1.64227e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,1.64227e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,0,0,1.80532e+07,21.8015,21.8015,21.8015,21.8015,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,-10,36,1.15578e+07,0,3.33068e+07,21.7396,21.7396,23.931,21.7396,0.933536,0,3.08327e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,6.4403e+06,0,2.83055e+07,21.7784,21.7784,23.931,21.7784,0.595055,0,1.92771e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,2.1841e+06,0,4.20031e+07,21.7938,21.7938,23.931,21.7938,0.189597,0,6.09804e+06,0
03/01/2009 10:00,3,1,0,10,0,0,25,1.20536e+06,0,4.07823e+07,21.8041,21.8041,23.931,21.8041,0.101867,0,3.26061e+06,0
03/01/2009 11:00,3,1,0,11,0,1,25,851407,0,4.03367e+07,21.8095,21.8095,23.931,21.8095,0.0689267,0,2.20061e+06,0
03/01/2009 12:00,3,1,0,12,0,3,24,467395,0,4.08833e+07,21.8135,21.8135,23.931,21.8135,0.0338206,0,1.07775e+06,0
03/01/2009 13:00,3,1,0,13,0,3,24,678063,0,3.75331e+07,21.817,21.817,23.931,21.817,0.0529286,0,1.6839e+06,0
03/01/2009 14:00,3,1,0,14,0,3,24,0,29563.8,3.98381e+07,21.8282,21.8282,22.8745,21.8282,0.000327655,0,10318.2,0
03/01/2009 15:00,3,1,0,15,0,4,24,0,72804.8,3.9375e+07,22.0164,22.0164,23.2403,22.0164,0.00322022,0,90902.9,0
03/01/2009 16:00,3,1,0,16,0,4,27,0,0,3.92935e+07,22.2466,22.2466,22.2466,22.2466,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,3,26,0,0,3.9692e+07,22.2466,22.2466,22.2466,22.2466,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,1.6,25,241190,0,2.83057e+07,22.1717,22.1717,23.5099,22.1717,0.0187203,0,499914,0
03/01/2009 19:00,3,1,0,19,0,0,25,995867,0,2.28414e+07,21.9246,21.9246,23.931,21.9246,0.0809353,0,2.44943e+06,0
03/01/2009 20:00,3,1,0,20,0,-3,32,0,0,2.1619e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,-5,41,0,0,1.83581e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,1.83581e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,1.54233e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,1.37928e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,1.64227e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,1.64227e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,1.64227e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,1.64227e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,1.64227e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,0,0,1.80532e+07,21.8378,21.8378,21.8378,21.8378,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,-11,70,1.04098e+07,0,3.20033e+07,21.7401,21.7401,23.931,21.7401,0.876432,0,2.89214e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,5.33227e+06,0,2.73949e+07,21.7781,21.7781,23.931,21.7781,0.487864,0,1.58089e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,1.23029e+06,0,4.1612e+07,21.7936,21.7936,23.931,21.7936,0.104619,0,3.36524e+06,0
03/02/2009 10:00,3,2,1,10,0,1,40,631094,0,4.04593e+07,21.8028,21.8028,23.931,21.8028,0.0489067,0,1.5664e+06,0
03/02/2009 11:00,3,2,1,11,0,2,44,371273,0,3.99922e+07,21.8062,21.8062,23.931,21.8062,0.0252869,0,808605,0
03/02/2009 12:00,3,2,1,12,0,3,45,0,0,4.03217e+07,21.8071,21.8071,21.8071,21.8071,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,5,42,116688,0,3.68421e+07,21.8078,21.8078,23.931,21.8078,0.0063496,0,202886,0
03/02/2009 14:00,3,2,1,14,0,5,42,0,130014,3.99592e+07,22.1713,22.1713,23.2235,22.1713,0.00800843,0,198205,0
03/02/2009 15:00,3,2,1,15,0,5,39,0,238829,3.95745e+07,23.4444,23.4444,23.931,23.4444,0.0156734,0,111246,0
03/02/2009 16:00,3,2,1,16,0,5,39,0,151533,3.9866e+07,24.3766,24.3766,24.3766,23.931,0,0.00832745,0,56215.8
03/02/2009 17:00,3,2,1,17,0,4,42,0,0,4.08876e+07,24.6431,24.6431,24.6431,24.6431,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,2,48,0,0,2.76639e+07,24.6431,24.6431,24.6431,24.6431,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,1,47,420123,0,2.21265e+07,23.8168,23.8168,24.0793,23.6685,0.0168786,0.0144077,130941,55726.1
03/02/2009 20:00,3,2,1,20,0,-1,42,0,0,2.1619e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,-1,46,0,0,1.83581e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,1.83581e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,1.54233e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,1.37928e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,1.64227e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,1.64227e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,1.64227e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,1.64227e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,1.64227e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,0,0,1.80532e+07,23.0968,23.0968,23.0968,23.0968,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,-5,59,5.5795e+06,0,2.62117e+07,21.8095,21.8095,23.931,21.8095,0.528997,0,1.64981e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,2.07628e+06,0,2.32852e+07,21.7985,21.7985,23.931,21.7985,0.179043,0,5.74605e+06,0
03/03/2009 09:00,3,3,2,9,0,4,32,156818,0,4.02751e+07,21.8034,21.8034,23.931,21.8034,0.00996004,0,318916,0
03/03/2009 10:00,3,3,2,10,0,8,52,0,0,3.9692e+07,21.8043,21.8043,21.8043,21.8043,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,9,53,0,0,3.95506e+07,21.8043,21.8043,21.8043,21.8043,0,0,0,0
