Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/03/2009 12:00,3,3,2,12,0,10,54,0,216695,4.05788e+07,22.5102,22.5102,23.3994,22.5102,0.014982,0,290858,0
03/03/2009 13:00,3,3,2,13,0,12,50,0,506225,3.73176e+07,24.6445,24.6445,24.9251,23.1384,0.0240801,0.0143601,92584.3,434350
03/03/2009 14:00,3,3,2,14,0,12,50,0,969504,4.03342e+07,26.3444,26.3444,26.3444,23.931,0,0.0789213,0,2.86851e+06
03/03/2009 15:00,3,3,2,15,0,12,54,0,889590,4.01196e+07,26.8469,26.8469,26.8469,23.931,0,0.0718113,0,3.15135e+06
03/03/2009 16:00,3,3,2,16,0,11,50,0,745019,4.0846e+07,26.9585,26.9585,26.9585,23.931,0,0.0560851,0,2.56048e+06
03/03/2009 17:00,3,3,2,17,0,11,50,0,1.68334e+06,4.29237e+07,27.1432,27.1432,27.1432,23.931,0,0.128648,0,6.21991e+06
03/03/2009 18:00,3,3,2,18,0,10,54,0,0,2.76639e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,4,59,0,0,2.1619e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,5,55,0,0,2.1619e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,3,58,0,0,1.83581e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,1.83581e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,1.54233e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,-4,84,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,-2,71,0,0,1.03696e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,0,72,0,0,1.01588e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,1,67,0,0,9.50318e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,3,68,0,0,9.50318e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,0,0,9.45176e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,4,54,0,0,9.53147e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,5,50,0,0,9.63429e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,5,46,0,0,1.01588e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,4,49,0,0,9.84511e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,2,57,0,0,1.02102e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,0,60,0,0,1.03696e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,0,60,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,-1,60,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,-1,50,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,1.26791e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,0,0,1.01073e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,0,55,0,0,9.84511e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,1,47,0,0,9.45176e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,3,37,0,0,9.42347e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,5,33,0,0,9.70883e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,5,33,0,0,9.70883e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,7,31,0,0,9.606e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,6,33,0,0,9.37206e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,5,36,0,0,9.58288e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,5,36,0,0,9.82199e+06,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,3,41,0,0,1.02668e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2,44,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1,47,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,1.37928e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,1.64227e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,1.64227e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,1.64227e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,1.64227e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,1.64227e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,0,0,1.80532e+07,27.1809,27.1809,27.1809,27.1809,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-5,65,1.10459e+07,0,3.25828e+07,21.8551,21.8551,23.931,21.8551,0.856285,0,2.48426e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,8.8104e+06,0,3.18378e+07,21.781,21.781,23.931,21.781,0.836689,0,2.70721e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,2.87398e+06,0,4.36628e+07,21.7891,21.7891,23.931,21.7891,0.252124,0,8.12715e+06,0
03/06/2009 10:00,3,6,5,10,0,-1,55,1.74123e+06,0,4.14351e+07,21.7977,21.7977,23.931,21.7977,0.144002,0,4.6231e+06,0
03/06/2009 11:00,3,6,5,11,0,0,55,1.0474e+06,0,4.01759e+07,21.8024,21.8024,23.931,21.8024,0.0838608,0,2.68636e+06,0
03/06/2009 12:00,3,6,5,12,0,0,66,888834,0,3.99761e+07,21.805,21.805,23.931,21.805,0.0688823,0,2.20392e+06,0
03/06/2009 13:00,3,6,5,13,0,4,49,990991,0,3.71046e+07,21.8158,21.8158,23.931,21.8158,0.0777352,0,2.4745e+06,0
03/06/2009 14:00,3,6,5,14,0,6,47,53583,0,3.98632e+07,21.8211,21.8211,23.931,21.8211,0.000724907,0,23017.4,0
03/06/2009 15:00,3,6,5,15,0,5,46,0,0,3.92935e+07,21.8211,21.8211,21.8211,21.8211,0,0,0,0
03/06/2009 16:00,3,6,5,16,0,4,49,0,0,3.90364e+07,21.8211,21.8211,21.8211,21.8211,0,0,0,0
03/06/2009 17:00,3,6,5,17,0,2,57,0,0,4.14017e+07,21.8211,21.8211,21.8211,21.8211,0,0,0,0
03/06/2009 18:00,3,6,5,18,0,0,78,408514,0,2.8158e+07,21.8162,21.8162,23.931,21.8162,0.030579,0,973727,0
03/06/2009 19:00,3,6,5,19,0,-1,85,1.2642e+06,0,2.31688e+07,21.8039,21.8039,23.931,21.8039,0.102156,0,3.27041e+06,0
03/06/2009 20:00,3,6,5,20,0,-1.6,90,0,0,2.1619e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,0,1.83581e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,1.83581e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,1.54233e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,1.37928e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,1.64227e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,1.64227e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,1.64227e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,1.64227e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,1.64227e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,0,0,1.80532e+07,21.801,21.801,21.801,21.801,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-9,84,1.13365e+07,0,3.3045e+07,21.746,21.746,23.931,21.746,0.918228,0,3.02302e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,6.37304e+06,0,3.0006e+07,21.7661,21.7661,23.931,21.7661,0.592898,0,1.93169e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,3.47019e+06,0,4.79531e+07,21.7641,21.7641,23.931,21.7641,0.309308,0,1.00868e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,2.71325e+06,0,4.59395e+07,21.764,21.764,23.931,21.764,0.236191,0,7.70257e+06,0
03/07/2009 11:00,3,7,6,11,0,-9,77,2.32427e+06,0,4.54469e+07,21.7675,21.7675,23.931,21.7675,0.198824,0,6.47363e+06,0
03/07/2009 12:00,3,7,6,12,0,-9,77,1.87574e+06,0,4.39685e+07,21.7689,21.7689,23.931,21.7689,0.156485,0,5.09164e+06,0
03/07/2009 13:00,3,7,6,13,0,-9,84,2.3788e+06,0,4.01318e+07,21.7686,21.7686,23.931,21.7686,0.203952,0,6.63709e+06,0
03/07/2009 14:00,3,7,6,14,0,-9,84,1.70875e+06,0,4.33595e+07,21.7693,21.7693,23.931,21.7693,0.140818,0,4.58108e+06,0
03/07/2009 15:00,3,7,6,15,0,-8,70,1.14899e+06,0,4.20002e+07,21.7724,21.7724,23.931,21.7724,0.0887991,0,2.88465e+06,0
03/07/2009 16:00,3,7,6,16,0,-9,84,1.08241e+06,0,4.36264e+07,21.772,21.772,23.931,21.772,0.0827755,0,2.68955e+06,0
03/07/2009 17:00,3,7,6,17,0,-9,77,1.0914e+06,0,4.52057e+07,21.7708,21.7708,23.931,21.7708,0.0835914,0,2.71752e+06,0
03/07/2009 18:00,3,7,6,18,0,-9,84,3.31721e+06,0,3.23169e+07,21.7684,21.7684,23.931,21.7684,0.293886,0,9.56455e+06,0
03/07/2009 19:00,3,7,6,19,0,-9,84,4.60566e+06,0,2.73881e+07,21.7678,21.7678,23.931,21.7678,0.420591,0,1.36921e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,0,0,2.1619e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,-11,76,0,0,1.83581e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,1.83581e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,1.54233e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,1.37928e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,1.64227e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,1.64227e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,1.64227e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,0,0,1.64227e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-17,83,0,0,1.64227e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-16,83,0,0,1.80532e+07,21.7678,21.7678,21.7678,21.7678,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-18,75,1.59528e+07,0,3.51222e+07,21.7069,21.7069,23.931,21.7069,1.22064,0,4.08891e+07,0
03/08/2009 08:00,3,8,0,8,0,-9,58,1.02172e+07,0,3.48336e+07,21.762,21.762,23.931,21.762,0.992763,0,3.24059e+07,0
03/08/2009 09:00,3,8,0,9,0,-6,49,6.2845e+06,0,5.02258e+07,21.7793,21.7793,23.931,21.7793,0.588276,0,1.90496e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,4.91259e+06,0,4.80688e+07,21.7843,21.7843,23.931,21.7843,0.448572,0,1.44915e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,4.1044e+06,0,4.63821e+07,21.7895,21.7895,23.931,21.7895,0.367983,0,1.18595e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,3.17246e+06,0,4.36324e+07,21.794,21.794,23.931,21.794,0.277227,0,8.91592e+06,0
03/08/2009 13:00,3,8,0,13,0,-1,27,2.98144e+06,0,3.9264e+07,21.8027,21.8027,23.931,21.8027,0.258306,0,8.27342e+06,0
03/08/2009 14:00,3,8,0,14,0,-1,27,1.51659e+06,0,4.11496e+07,21.8059,21.8059,23.931,21.8059,0.121634,0,3.89002e+06,0
03/08/2009 15:00,3,8,0,15,0,-1,27,954952,0,4.08442e+07,21.8062,21.8062,23.931,21.8062,0.0704095,0,2.25142e+06,0
03/08/2009 16:00,3,8,0,16,0,-2,32,945939,0,4.17446e+07,21.8027,21.8027,23.931,21.8027,0.0695791,0,2.22863e+06,0
03/08/2009 17:00,3,8,0,17,0,-3,35,954359,0,4.25521e+07,21.7963,21.7963,23.931,21.7963,0.0705365,0,2.266e+06,0
03/08/2009 18:00,3,8,0,18,0,-4,50,3.37537e+06,0,3.2385e+07,21.7896,21.7896,23.931,21.7896,0.297465,0,9.58641e+06,0
03/08/2009 19:00,3,8,0,19,0,-5,49,4.83728e+06,0,2.76694e+07,21.785,21.785,23.931,21.785,0.438611,0,1.41653e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,0,0,2.1619e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,-5,59,0,0,1.83581e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,1.83581e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,1.54233e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,1.37928e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,1.64227e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,1.64227e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,1.64227e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,1.64227e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,0,0,1.64227e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,0,0,1.80532e+07,21.7846,21.7846,21.7846,21.7846,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,-9,77,1.47895e+07,0,3.3709e+07,21.7452,21.7452,23.931,21.7452,1.1298,0,3.72043e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,9.81132e+06,0,3.44272e+07,21.7635,21.7635,23.931,21.7635,0.949234,0,3.09634e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,3.97064e+06,0,4.43981e+07,21.77,21.77,23.931,21.77,0.358969,0,1.16745e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,2.13592e+06,0,4.23459e+07,21.7754,21.7754,23.931,21.7754,0.186691,0,6.05642e+06,0
03/09/2009 11:00,3,9,1,11,0,-7,70,1.5519e+06,0,4.08142e+07,21.7787,21.7787,23.931,21.7787,0.131844,0,4.27048e+06,0
03/09/2009 12:00,3,9,1,12,0,-6,64,1.56493e+06,0,4.22665e+07,21.7837,21.7837,23.931,21.7837,0.127135,0,4.10835e+06,0
03/09/2009 13:00,3,9,1,13,0,-4,59,1.56326e+06,0,3.71417e+07,21.7922,21.7922,23.931,21.7922,0.13139,0,4.22913e+06,0
03/09/2009 14:00,3,9,1,14,0,-3,55,380214,0,4.0252e+07,21.7928,21.7928,23.931,21.7928,0.0229389,0,738152,0
03/09/2009 15:00,3,9,1,15,0,-2,55,52486.3,0,3.86923e+07,21.7907,21.7907,23.931,21.7907,0.000683467,0,22014.3,0
03/09/2009 16:00,3,9,1,16,0,-2,60,0,0,3.9692e+07,21.7906,21.7906,21.7906,21.7906,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,-2,60,0,0,4.04891e+07,21.7906,21.7906,21.7906,21.7906,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,-3,65,752349,0,2.8413e+07,21.792,21.792,23.931,21.792,0.0609501,0,1.96199e+06,0
03/09/2009 19:00,3,9,1,19,0,-4,65,2.07468e+06,0,2.41845e+07,21.788,21.788,23.931,21.788,0.176406,0,5.68944e+06,0
03/09/2009 20:00,3,9,1,20,0,-5,77,0,0,2.1619e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,-5,77,0,0,1.83581e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,1.83581e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,1.54233e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,1.37928e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,1.64227e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,1.64227e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,1.64227e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,1.64227e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,1.64227e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,0,0,1.80532e+07,21.7865,21.7865,21.7865,21.7865,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,-5,45,9.86099e+06,0,2.78241e+07,21.7602,21.7602,23.931,21.7602,0.783625,0,2.56322e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,6.7368e+06,0,2.91775e+07,21.7878,21.7878,23.931,21.7878,0.62502,0,2.01601e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,2.56112e+06,0,4.37708e+07,21.805,21.805,23.931,21.805,0.218615,0,6.99468e+06,0
03/10/2009 10:00,3,10,2,10,0,3,53,1.20508e+06,0,4.11554e+07,21.8144,21.8144,23.931,21.8144,0.0928575,0,2.95789e+06,0
03/10/2009 11:00,3,10,2,11,0,6,51,362126,0,3.8412e+07,21.8198,21.8198,23.931,21.8198,0.0242748,0,771255,0
03/10/2009 12:00,3,10,2,12,0,6,47,0,0,3.90364e+07,21.822,21.822,21.822,21.822,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,7,48,285696,0,3.58947e+07,21.8239,21.8239,23.931,21.8239,0.0156898,0,497501,0
03/10/2009 14:00,3,10,2,14,0,7,52,0,0,3.92935e+07,21.826,21.826,21.826,21.826,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,7,56,0,0,3.86379e+07,21.826,21.826,21.826,21.826,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,7,56,0,0,3.9692e+07,21.826,21.826,21.826,21.826,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,6,60,0,0,4.04891e+07,21.826,21.826,21.826,21.826,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,5,59,17619.1,0,2.75079e+07,21.826,21.826,22.5277,21.826,0.000221847,0,7027.96,0
03/10/2009 19:00,3,10,2,19,0,5,59,522799,0,2.22523e+07,21.8257,21.8257,23.931,21.8257,0.0393839,0,1.24782e+06,0
03/10/2009 20:00,3,10,2,20,0,3,68,0,0,2.1619e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,-3,84,0,0,1.83581e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,1.83581e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,1.54233e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,-10,76,0,0,1.0421e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,-9,84,0,0,9.87341e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,-7,70,0,0,9.68571e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,-5,59,0,0,9.37206e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,-3,60,0,0,9.55459e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,-3,60,0,0,9.70883e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,-5,84,0,0,9.70883e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,1,51,0,0,9.606e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,2,52,0,0,9.50318e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,3,49,0,0,9.58288e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,2,57,0,0,9.74229e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,-0.4,62,0,0,1.02153e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,-3,71,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,1.26791e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,1.0421e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,0,0,9.82199e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,6,47,0,0,9.66258e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,9,53,0,0,9.50318e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,9,53,0,0,9.55459e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,10,54,0,0,9.70883e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,11,54,0,0,9.70883e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,12,50,0,0,9.606e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,12,50,0,0,9.50318e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,12,54,0,0,9.58288e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,12,54,0,0,9.74229e+06,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,9,53,0,0,1.02153e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5,59,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,4,75,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,1.37928e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,1.64227e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,1.64227e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,1.64227e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,1.64227e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,1.64227e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,0,0,1.80532e+07,21.8252,21.8252,21.8252,21.8252,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,-1,85,9.5382e+06,0,2.7455e+07,21.7745,21.7745,23.931,21.7745,0.766964,0,2.49227e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,5.90783e+06,0,2.79837e+07,21.8183,21.8183,23.931,21.8183,0.536385,0,1.70565e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,1.15579e+06,0,4.11169e+07,21.8331,21.8331,23.931,21.8331,0.0966404,0,3.05114e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,490269,0,3.98831e+07,21.8433,21.8433,23.931,21.8433,0.0356545,0,1.12023e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,108439,0,3.96742e+07,21.8475,21.8475,23.931,21.8475,0.00547186,0,171567,0
03/13/2009 12:00,3,13,5,12,0,16,24,0,0,4.03217e+07,21.8487,21.8487,21.8487,21.8487,0,0,0,0
03/13/2009 13:00,3,13,5,13,0,17,23,0,72633.9,3.67881e+07,22.0043,22.0043,23.4105,22.0043,0.00285012,0,81836.1,0
03/13/2009 14:00,3,13,5,14,0,17,23,0,726348,4.06885e+07,24.4074,24.4074,25.6926,22.8953,0.0375538,0.0197988,672481,661613
03/13/2009 15:00,3,13,5,15,0,17,23,0,861868,4.03416e+07,26.5706,26.5706,26.5706,23.931,0,0.0690908,0,2.74281e+06
03/13/2009 16:00,3,13,5,16,0,17,23,0,995522,4.08946e+07,26.8989,26.8989,26.8989,23.931,0,0.0763206,0,3.4106e+06
03/13/2009 17:00,3,13,5,17,0,16,22,0,1.14798e+06,4.18806e+07,26.9188,26.9188,26.9188,23.931,0,0.0890052,0,4.00124e+06
03/13/2009 18:00,3,13,5,18,0,12,24,0,112450,2.7443e+07,26.9329,26.9329,26.9329,23.931,0,0.00546188,0,246687
03/13/2009 19:00,3,13,5,19,0,8.6,29,0,0,2.1619e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/13/2009 20:00,3,13,5,20,0,6,33,0,0,2.1619e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6,33,0,0,1.83581e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,1.83581e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,1.54233e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,1.37928e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,1.64227e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,1.64227e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,1.64227e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,1.64227e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,1.64227e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,0,0,1.80532e+07,26.9337,26.9337,26.9337,26.9337,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,-1,60,2.16495e+06,0,1.8474e+07,22.4852,22.4852,23.931,22.4852,0.185927,0,2.9716e+06,0
03/14/2009 08:00,3,14,6,8,0,-2,65,1.02141e+06,0,2.1853e+07,21.8125,21.8125,23.931,21.8125,0.085637,0,2.73031e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,0,0,3.9692e+07,21.7976,21.7976,21.7976,21.7976,0,0,0,0
03/14/2009 10:00,3,14,6,10,0,6,55,0,0,3.92935e+07,21.7976,21.7976,21.7976,21.7976,0,0,0,0
03/14/2009 11:00,3,14,6,11,0,6,65,0,260059,3.98603e+07,22.6587,22.6587,23.5044,22.6587,0.0184319,0,313682,0
03/14/2009 12:00,3,14,6,12,0,8,57,0,807689,4.1304e+07,25.2547,25.2547,25.2547,23.931,0,0.0647732,0,1.31035e+06
03/14/2009 13:00,3,14,6,13,0,11,50,0,1.02605e+06,3.79603e+07,26.616,26.616,26.616,23.931,0,0.0840434,0,3.39664e+06
03/14/2009 14:00,3,14,6,14,0,12,40,0,1.63311e+06,4.18046e+07,26.9032,26.9032,26.9032,23.931,0,0.13474,0,6.03092e+06
03/14/2009 15:00,3,14,6,15,0,14,41,0,2.39815e+06,4.22143e+07,27.021,27.021,27.021,23.931,0,0.192123,0,8.94475e+06
03/14/2009 16:00,3,14,6,16,0,15,30,0,3.54852e+06,4.40322e+07,27.1171,27.1171,27.1171,23.931,0,0.28862,0,1.38356e+07
03/14/2009 17:00,3,14,6,17,0,15,39,0,4.05139e+06,4.54565e+07,27.1546,27.1546,27.1546,23.931,0,0.332886,0,1.61453e+07
03/14/2009 18:00,3,14,6,18,0,12,47,0,835537,2.83233e+07,27.0731,27.0731,27.0731,23.931,0,0.0623881,0,2.94947e+06
03/14/2009 19:00,3,14,6,19,0,10,54,0,0,2.1619e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,6.8,65,0,0,2.1619e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,4,75,0,0,1.83581e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,1.83581e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,1.54233e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,1.37928e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,1.64227e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,1.64227e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,1.64227e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,1.64227e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,1.64227e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,0,0,1.80532e+07,27.0211,27.0211,27.0211,27.0211,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-1,78,1.45771e+06,0,1.75775e+07,23.2871,23.2871,24.1806,23.0375,0.0608002,0.0562453,1.29009e+06,633622
03/15/2009 08:00,3,15,0,8,0,5,75,51742.4,0,2.06497e+07,22.0951,22.0951,23.4067,22.0951,0.00172287,0,47524.3,0
03/15/2009 09:00,3,15,0,9,0,9,57,0,291477,4.00457e+07,23.0653,23.0653,23.5694,23.0591,0.0168905,0.00500693,239723,2317.53
03/15/2009 10:00,3,15,0,10,0,10,57,0,813749,4.02806e+07,25.4218,25.4218,25.4218,23.931,0,0.0622337,0,1.49455e+06
03/15/2009 11:00,3,15,0,11,0,12,50,0,1.74497e+06,4.16713e+07,26.8191,26.8191,26.8191,23.931,0,0.137476,0,6.00174e+06
03/15/2009 12:00,3,15,0,12,0,14,47,0,2.62991e+06,4.35372e+07,27.0946,27.0946,27.0946,23.931,0,0.214837,0,1.02273e+07
03/15/2009 13:00,3,15,0,13,0,14,51,0,2.3343e+06,3.95605e+07,27.0624,27.0624,27.0624,23.931,0,0.191279,0,9.01187e+06
03/15/2009 14:00,3,15,0,14,0,15,48,0,4.44992e+06,4.52807e+07,27.1419,27.1419,27.1419,23.931,0,0.373961,0,1.80663e+07
03/15/2009 15:00,3,15,0,15,0,15,44,0,5.30816e+06,4.5833e+07,27.1297,27.1297,27.1297,23.931,0,0.448537,0,2.15863e+07
03/15/2009 16:00,3,15,0,16,0,15,44,0,5.69983e+06,4.6707e+07,27.117,27.117,27.117,23.931,0,0.477903,0,2.29084e+07
03/15/2009 17:00,3,15,0,17,0,13.5,47,0,5.71377e+06,4.75204e+07,27.0946,27.0946,27.0946,23.931,0,0.477746,0,2.27399e+07
03/15/2009 18:00,3,15,0,18,0,11,54,0,2.02601e+06,2.97795e+07,27.0708,27.0708,27.0708,23.931,0,0.158998,0,7.51123e+06
03/15/2009 19:00,3,15,0,19,0,10,54,0,0,2.1619e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,8,61,0,0,2.1619e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,5,70,0,0,1.83581e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,1.83581e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,1.54233e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,1.37928e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,1.64227e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,1.64227e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,1.64227e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,1.64227e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,1.64227e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,0,0,1.80532e+07,27.0597,27.0597,27.0597,27.0597,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-1,100,382904,0,1.6254e+07,25.6063,25.6063,25.6063,23.931,0,0.0271585,0,684485
03/16/2009 08:00,3,16,1,8,0,-1,100,0,0,2.08331e+07,24.4482,24.4482,24.4482,24.4482,0,0,0,0
03/16/2009 09:00,3,16,1,9,0,1,93,0,184695,3.99107e+07,24.7384,24.7384,24.7384,24.1034,0,0.0122711,0,166812
03/16/2009 10:00,3,16,1,10,0,2,93,0,267650,3.9346e+07,25.4402,25.4402,25.4402,24.3489,0,0.0152205,0,362796
03/16/2009 11:00,3,16,1,11,0,4,81,0,1.54133e+06,4.07618e+07,26.614,26.614,26.614,23.931,0,0.11924,0,4.85059e+06
03/16/2009 12:00,3,16,1,12,0,7,70,0,1.85721e+06,4.0903e+07,27.0478,27.0478,27.0478,23.931,0,0.149486,0,7.01045e+06
03/16/2009 13:00,3,16,1,13,0,10,62,0,1.51719e+06,3.70547e+07,27.0682,27.0682,27.0682,23.931,0,0.119945,0,5.66164e+06
03/16/2009 14:00,3,16,1,14,0,12,47,0,3.3462e+06,4.29881e+07,27.072,27.072,27.072,23.931,0,0.272824,0,1.28931e+07
03/16/2009 15:00,3,16,1,15,0,13,44,0,4.15237e+06,4.37327e+07,27.0684,27.0684,27.0684,23.931,0,0.343279,0,1.62041e+07
03/16/2009 16:00,3,16,1,16,0,13,44,0,4.77648e+06,4.55494e+07,27.0701,27.0701,27.0701,23.931,0,0.39257,0,1.85408e+07
03/16/2009 17:00,3,16,1,17,0,11,54,0,4.66489e+06,4.58098e+07,27.0693,27.0693,27.0693,23.931,0,0.382259,0,1.80493e+07
03/16/2009 18:00,3,16,1,18,0,7,66,0,827091,2.89954e+07,27.0754,27.0754,27.0754,23.931,0,0.0564157,0,2.66905e+06
03/16/2009 19:00,3,16,1,19,0,6,75,0,0,2.1619e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,5,81,0,0,2.1619e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,4,87,0,0,1.83581e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,1.83581e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,1.54233e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,1.37928e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,1.64227e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,1.64227e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,1.64227e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,1.64227e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,1.64227e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,0,0,1.80532e+07,27.0798,27.0798,27.0798,27.0798,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,1,100,527038,0,1.64105e+07,25.4396,25.4396,25.4396,23.931,0,0.0316508,0,718335
03/17/2009 08:00,3,17,2,8,0,3,93,0,0,2.05931e+07,24.1804,24.1804,24.1804,24.1804,0,0,0,0
03/17/2009 09:00,3,17,2,9,0,5,81,0,532514,4.0334e+07,25.0371,25.0371,25.0371,23.9726,0,0.0388957,0,739809
03/17/2009 10:00,3,17,2,10,0,7,70,0,1.12443e+06,4.06542e+07,26.4815,26.4815,26.4815,23.931,0,0.0849576,0,3.32983e+06
03/17/2009 11:00,3,17,2,11,0,10,57,0,2.22568e+06,4.22637e+07,26.9642,26.9642,26.9642,23.931,0,0.177857,0,8.11864e+06
03/17/2009 12:00,3,17,2,12,0,11,54,0,2.79012e+06,4.37377e+07,27.0158,27.0158,27.0158,23.931,0,0.229344,0,1.06446e+07
03/17/2009 13:00,3,17,2,13,0,12,44,0,2.58109e+06,3.83699e+07,26.9988,26.9988,26.9988,23.931,0,0.212684,0,9.81684e+06
03/17/2009 14:00,3,17,2,14,0,12,40,0,3.28403e+06,4.30463e+07,27.0305,27.0305,27.0305,23.931,0,0.264577,0,1.23391e+07
03/17/2009 15:00,3,17,2,15,0,11,36,0,3.8628e+06,4.40146e+07,27.0345,27.0345,27.0345,23.931,0,0.311933,0,1.45655e+07
03/17/2009 16:00,3,17,2,16,0,11,39,0,3.97722e+06,4.48117e+07,27.0414,27.0414,27.0414,23.931,0,0.32109,0,1.50262e+07
03/17/2009 17:00,3,17,2,17,0,11,54,0,3.72236e+06,4.77734e+07,27.0591,27.0591,27.0591,23.931,0,0.29843,0,1.40455e+07
03/17/2009 18:00,3,17,2,18,0,8.6,67,0,594934,2.85463e+07,27.0726,27.0726,27.0726,23.931,0,0.0409805,0,1.93705e+06
03/17/2009 19:00,3,17,2,19,0,6,87,0,0,2.1619e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,6,81,0,0,2.1619e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,6,87,0,0,1.83581e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,1.83581e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,1.54233e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,2,93,0,0,1.0421e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,1,100,0,0,1.0421e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,1,100,0,0,1.02899e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,0,100,0,0,1.01588e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,0,100,0,0,1.01588e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,-1,100,0,0,1.00791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,-1,100,0,0,1.00791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,-1,100,0,0,1.01588e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,-2,100,0,0,1.01588e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,-3,100,0,0,1.02899e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,-3,100,0,0,1.0421e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,-3,100,0,0,1.0421e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,-3,100,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,-3,77,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,-4,100,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,-4,100,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,1.26791e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,1.0421e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,0,0,1.0421e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,0,0,1.02899e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,-2,78,0,0,1.00276e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,-1,71,0,0,9.76541e+06,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,-1,78,0,0,9.81682e+06,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,-1,71,0,0,9.81682e+06,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,-1,78,0,0,9.58288e+06,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,-1,71,0,0,9.714e+06,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,-1,71,0,0,9.97623e+06,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,-2,71,0,0,1.00559e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,-2,71,0,0,1.01356e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,-3,77,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,-4,77,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,1.37928e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,1.64227e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,1.64227e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,0,0,1.64227e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,-6,77,0,0,1.64227e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-9,84,0,0,1.64227e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-9,84,0,0,1.80532e+07,27.077,27.077,27.077,27.077,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-8,77,1.72405e+07,0,3.6519e+07,21.8339,21.8339,23.931,21.8339,1.26024,0,3.83653e+07,0
03/20/2009 08:00,3,20,5,8,0,-2,60,1.22813e+07,0,3.64345e+07,21.7906,21.7906,23.931,21.7906,1.20078,0,3.86784e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,8.39856e+06,0,5.22485e+07,21.7896,21.7896,23.931,21.7896,0.792454,0,2.55381e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,5.80587e+06,0,4.89177e+07,21.8106,21.8106,23.931,21.8106,0.52539,0,1.67651e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,4.58376e+06,0,4.69646e+07,21.8209,21.8209,23.931,21.8209,0.405245,0,1.28687e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,3.54206e+06,0,4.43471e+07,21.8262,21.8262,23.931,21.8262,0.309465,0,9.80242e+06,0
03/20/2009 13:00,3,20,5,13,0,6,36,3.67213e+06,0,4.04707e+07,21.8304,21.8304,23.931,21.8304,0.317669,0,1.00423e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,1.93828e+06,0,4.20705e+07,21.8318,21.8318,23.931,21.8318,0.158799,0,5.01674e+06,0
03/20/2009 15:00,3,20,5,15,0,6,39,1.20148e+06,0,4.14051e+07,21.8319,21.8319,23.931,21.8319,0.0917038,0,2.89697e+06,0
03/20/2009 16:00,3,20,5,16,0,6,36,518933,0,4.03077e+07,21.8316,21.8316,23.931,21.8316,0.0344999,0,1.08999e+06,0
03/20/2009 17:00,3,20,5,17,0,5,42,273718,0,4.1209e+07,21.8315,21.8315,23.931,21.8315,0.0169256,0,534789,0
03/20/2009 18:00,3,20,5,18,0,4,42,1.88515e+06,0,2.93723e+07,21.8223,21.8223,23.931,21.8223,0.159663,0,5.06697e+06,0
03/20/2009 19:00,3,20,5,19,0,2,57,3.77646e+06,0,2.63038e+07,21.8131,21.8131,23.931,21.8131,0.32843,0,1.04683e+07,0
03/20/2009 20:00,3,20,5,20,0,-1,66,0,0,2.1619e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,-2,65,0,0,1.83581e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,1.83581e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,1.54233e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,1.37928e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,1.64227e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,1.64227e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,1.64227e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,1.64227e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,1.64227e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,0,0,1.80532e+07,21.8113,21.8113,21.8113,21.8113,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-3,65,9.1575e+06,0,2.70831e+07,21.7669,21.7669,23.931,21.7669,0.770337,0,2.51362e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,7.78821e+06,0,3.06195e+07,21.8085,21.8085,23.931,21.8085,0.722755,0,2.30878e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,3.42362e+06,0,4.55137e+07,21.8094,21.8094,23.931,21.8094,0.30014,0,9.58319e+06,0
03/21/2009 10:00,3,21,6,10,0,5,46,2.02286e+06,0,4.24337e+07,21.8224,21.8224,23.931,21.8224,0.166992,0,5.29904e+06,0
03/21/2009 11:00,3,21,6,11,0,6,47,1.20308e+06,0,4.11493e+07,21.8294,21.8294,23.931,21.8294,0.0918392,0,2.90466e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,429397,0,4.01838e+07,21.8339,21.8339,23.931,21.8339,0.022385,0,706468,0
03/21/2009 13:00,3,21,6,13,0,9,32,451528,0,3.57428e+07,21.84,21.84,23.931,21.84,0.028593,0,899772,0
03/21/2009 14:00,3,21,6,14,0,10,28,0,0,3.90364e+07,21.8428,21.8428,21.8428,21.8428,0,0,0,0
03/21/2009 15:00,3,21,6,15,0,10,36,0,0,3.86379e+07,21.8428,21.8428,21.8428,21.8428,0,0,0,0
03/21/2009 16:00,3,21,6,16,0,10,39,0,0,3.9692e+07,21.8428,21.8428,21.8428,21.8428,0,0,0,0
03/21/2009 17:00,3,21,6,17,0,9,41,0,0,4.00905e+07,21.8428,21.8428,21.8428,21.8428,0,0,0,0
03/21/2009 18:00,3,21,6,18,0,7,52,47223.7,0,2.7098e+07,21.843,21.843,23.235,21.843,0.00193549,0,60816.9,0
03/21/2009 19:00,3,21,6,19,0,4,54,833311,0,2.26307e+07,21.8341,21.8341,23.931,21.8341,0.0641041,0,2.02402e+06,0
03/21/2009 20:00,3,21,6,20,0,5,46,0,0,2.1619e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.83581e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,1.83581e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,1.54233e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,1.37928e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,1.64227e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,1.64227e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,1.64227e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,1.64227e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,1.64227e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,0,0,1.80532e+07,21.8256,21.8256,21.8256,21.8256,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,6,51,4.02071e+06,0,2.08184e+07,21.8068,21.8068,23.931,21.8068,0.362372,0,1.15958e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,2.00028e+06,0,2.24955e+07,21.8418,21.8418,23.931,21.8418,0.166784,0,5.24514e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,0,0,3.94349e+07,21.8449,21.8449,21.8449,21.8449,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,14,51,0,0,3.86379e+07,21.8449,21.8449,21.8449,21.8449,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,15,55,0,0,3.86379e+07,21.8449,21.8449,21.8449,21.8449,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,16,55,0,0,3.86379e+07,21.8449,21.8449,21.8449,21.8449,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,16,51,0,0,3.55652e+07,21.8449,21.8449,21.8449,21.8449,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,15,59,0,0,3.90364e+07,21.8449,21.8449,21.8449,21.8449,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,15,63,0,0,3.99491e+07,21.8449,21.8449,21.8449,21.8449,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,17,55,0,82453.3,3.97871e+07,21.9936,21.9936,22.888,21.9936,0.00470558,0,126659,0
03/22/2009 17:00,3,22,0,17,0,15,63,0,406081,4.08218e+07,23.7297,23.7297,23.931,23.7297,0.024636,0,74647.4,0
03/22/2009 18:00,3,22,0,18,0,12,67,0,0,2.76639e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,11.7,60,0,0,2.1619e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,12.2,52,0,0,2.1619e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,13,43,0,0,1.83581e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,1.83581e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,1.54233e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,1.37928e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,1.64227e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,1.64227e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,1.64227e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,1.64227e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,1.64227e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,0,0,1.80532e+07,24.7886,24.7886,24.7886,24.7886,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,7,66,1.08875e+06,0,1.71109e+07,22.8447,22.8447,23.931,22.8447,0.0819898,0,1.05689e+06,0
03/23/2009 08:00,3,23,1,8,0,11,54,0,0,2.08331e+07,22.2012,22.2012,22.2012,22.2012,0,0,0,0
03/23/2009 09:00,3,23,1,9,0,13,44,0,0,3.94349e+07,22.2012,22.2012,22.2012,22.2012,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,144698,3.88068e+07,22.6104,22.6104,23.4986,22.6104,0.00851897,0,161510,0
03/23/2009 11:00,3,23,1,11,0,18,45,0,1.19481e+06,3.9832e+07,25.4396,25.4396,25.7116,22.3436,0.0544219,0.0398192,216564,2.28401e+06
03/23/2009 12:00,3,23,1,12,0,18,45,0,1.54412e+06,4.05046e+07,27.0126,27.0126,27.0126,23.931,0,0.118342,0,5.50752e+06
03/23/2009 13:00,3,23,1,13,0,18,49,0,1.47342e+06,3.70029e+07,27.077,27.077,27.077,23.931,0,0.117854,0,5.57804e+06
03/23/2009 14:00,3,23,1,14,0,18,52,0,2.63235e+06,4.31554e+07,27.2704,27.2704,27.2704,23.931,0,0.208401,0,1.04702e+07
03/23/2009 15:00,3,23,1,15,0,18,49,0,4.0462e+06,4.42406e+07,27.2288,27.2288,27.2288,23.931,0,0.326977,0,1.62242e+07
03/23/2009 16:00,3,23,1,16,0,19,46,0,4.75349e+06,4.55182e+07,27.1929,27.1929,27.1929,23.931,0,0.388875,0,1.90849e+07
03/23/2009 17:00,3,23,1,17,0,18,49,0,4.57496e+06,4.70056e+07,27.1754,27.1754,27.1754,23.931,0,0.372513,0,1.81841e+07
03/23/2009 18:00,3,23,1,18,0,17,52,0,1.14984e+06,2.85891e+07,27.1603,27.1603,27.1603,23.931,0,0.0797748,0,3.87597e+06
03/23/2009 19:00,3,23,1,19,0,14,63,0,0,2.1619e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6,60,0,0,2.1619e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,8,76,0,0,1.83581e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,1.83581e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,1.54233e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,1.37928e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,1.64227e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,1.64227e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,1.64227e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
