Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,1.64227e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,1.64227e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,0,0,1.80532e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,11,47,0,0,1.57951e+07,27.1552,27.1552,27.1552,27.1552,0,0,0,0
03/24/2009 08:00,3,24,2,8,0,15,41,0,256442,2.0718e+07,27.1051,27.1051,27.1051,24.7371,0,0.0191455,0,909730
03/24/2009 09:00,3,24,2,9,0,17.6,45,0,1.74859e+06,4.18306e+07,26.9908,26.9908,26.9908,23.931,0,0.139561,0,6.41682e+06
03/24/2009 10:00,3,24,2,10,0,20,49,0,2.98544e+06,4.29583e+07,27.0017,27.0017,27.0017,23.931,0,0.245545,0,1.13474e+07
03/24/2009 11:00,3,24,2,11,0,20,53,0,3.89131e+06,4.43169e+07,27.0757,27.0757,27.0757,23.931,0,0.318037,0,1.50498e+07
03/24/2009 12:00,3,24,2,12,0,22,50,0,5.54688e+06,4.68959e+07,27.0949,27.0949,27.0949,23.931,0,0.468443,0,2.22992e+07
03/24/2009 13:00,3,24,2,13,0,22,50,0,5.08702e+06,4.27412e+07,27.0838,27.0838,27.0838,23.931,0,0.429712,0,2.0384e+07
03/24/2009 14:00,3,24,2,14,0,23,50,0,7.57534e+06,4.91804e+07,27.0999,27.0999,27.0999,23.931,0,0.654505,0,3.12052e+07
03/24/2009 15:00,3,24,2,15,0,23,50,0,8.54872e+06,4.98816e+07,27.1048,27.1048,27.1048,23.931,0,0.740984,0,3.53836e+07
03/24/2009 16:00,3,24,2,16,0,23,50,0,9.25168e+06,5.11627e+07,27.1063,27.1063,27.1063,23.931,0,0.804813,0,3.84501e+07
03/24/2009 17:00,3,24,2,17,0,23,47,0,9.35057e+06,5.20842e+07,27.1016,27.1016,27.1016,23.931,0,0.81288,0,3.87774e+07
03/24/2009 18:00,3,24,2,18,0,20,43,0,4.87597e+06,3.31234e+07,27.0695,27.0695,27.0695,23.931,0,0.400677,0,1.89206e+07
03/24/2009 19:00,3,24,2,19,0,19,60,0,0,2.1619e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,16,63,0,0,2.1619e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,14,67,0,0,1.83581e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,14,72,0,0,1.83581e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,1.54233e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,1.03696e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,9.74229e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,0,0,9.58288e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,19,32,0,0,9.50318e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,20,30,0,0,9.55459e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,22,27,0,0,9.70883e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,22,29,0,0,9.65741e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,23,27,0,0,9.606e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,23,27,0,0,9.50318e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,22,27,0,0,9.58288e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,21,27,0,0,9.74229e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,19,30,0,0,1.01125e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,14,38,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,13.3,37,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,13,35,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,1.26791e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,1.03696e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,9.74229e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,0,0,9.58288e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,18,45,0,0,9.50318e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,19,49,0,0,9.55459e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,21,46,0,0,9.70883e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,21,43,0,0,9.47488e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,21,25,0,0,9.32065e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,19,46,0,0,9.63429e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,17,52,0,0,9.714e+06,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,14,44,0,0,1.0421e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,12,50,0,0,1.0421e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,10,66,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,9,76,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,1.37928e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,1.64227e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,1.64227e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,1.64227e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,1.64227e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,1.64227e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,0,0,1.80532e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,7,81,0,0,1.546e+07,27.0594,27.0594,27.0594,27.0594,0,0,0,0
03/27/2009 08:00,3,27,5,8,0,7,81,0,152861,2.05902e+07,27.0381,27.0381,27.0381,24.9738,0,0.0106198,0,495373
03/27/2009 09:00,3,27,5,9,0,10.1,61,0,1.52108e+06,4.15519e+07,26.9267,26.9267,26.9267,23.931,0,0.121022,0,5.4426e+06
03/27/2009 10:00,3,27,5,10,0,13,47,0,2.47918e+06,4.23355e+07,26.9049,26.9049,26.9049,23.931,0,0.203391,0,9.10142e+06
03/27/2009 11:00,3,27,5,11,0,14,35,0,3.11964e+06,4.27233e+07,26.9631,26.9631,26.9631,23.931,0,0.257871,0,1.17644e+07
03/27/2009 12:00,3,27,5,12,0,15,36,0,3.91452e+06,4.42179e+07,26.9965,26.9965,26.9965,23.931,0,0.32677,0,1.50715e+07
03/27/2009 13:00,3,27,5,13,0,16,36,0,3.59664e+06,3.96268e+07,26.9934,26.9934,26.9934,23.931,0,0.300282,0,1.38357e+07
03/27/2009 14:00,3,27,5,14,0,16,36,0,4.99725e+06,4.45155e+07,27.0231,27.0231,27.0231,23.931,0,0.413336,0,1.92294e+07
03/27/2009 15:00,3,27,5,15,0,16,28,0,6.34749e+06,4.64583e+07,27.0302,27.0302,27.0302,23.931,0,0.534761,0,2.4936e+07
03/27/2009 16:00,3,27,5,16,0,16,36,0,7.0416e+06,4.81236e+07,27.0425,27.0425,27.0425,23.931,0,0.597173,0,2.79567e+07
03/27/2009 17:00,3,27,5,17,0,16,28,0,7.18431e+06,4.896e+07,27.0332,27.0332,27.0332,23.931,0,0.610111,0,2.8477e+07
03/27/2009 18:00,3,27,5,18,0,13,38,0,3.28463e+06,3.08761e+07,27.0132,27.0132,27.0132,23.931,0,0.260987,0,1.21032e+07
03/27/2009 19:00,3,27,5,19,0,12,47,0,0,2.1619e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,9,66,0,0,2.1619e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,8,76,0,0,1.83581e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,1.83581e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,1.54233e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,1.37928e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,1.64227e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,0,0,1.80532e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,6,70,0,0,1.55618e+07,27.0026,27.0026,27.0026,27.0026,0,0,0,0
03/28/2009 08:00,3,28,6,8,0,10,54,0,247417,2.07072e+07,26.9774,26.9774,26.9774,24.8086,0,0.0185124,0,846541
03/28/2009 09:00,3,28,6,9,0,10,46,0,2.1073e+06,4.22723e+07,26.9284,26.9284,26.9284,23.931,0,0.169614,0,7.64828e+06
03/28/2009 10:00,3,28,6,10,0,13,44,0,3.1776e+06,4.31981e+07,26.9452,26.9452,26.9452,23.931,0,0.262508,0,1.19053e+07
03/28/2009 11:00,3,28,6,11,0,15,41,0,4.007e+06,4.446e+07,26.982,26.982,26.982,23.931,0,0.327828,0,1.50493e+07
03/28/2009 12:00,3,28,6,12,0,15,41,0,4.96983e+06,4.61725e+07,27.0018,27.0018,27.0018,23.931,0,0.414746,0,1.91621e+07
03/28/2009 13:00,3,28,6,13,0,17,34,0,4.62307e+06,4.05362e+07,26.9984,26.9984,26.9984,23.931,0,0.386056,0,1.78169e+07
03/28/2009 14:00,3,28,6,14,0,17,36,0,5.86938e+06,4.56053e+07,27.0107,27.0107,27.0107,23.931,0,0.49235,0,2.28138e+07
03/28/2009 15:00,3,28,6,15,0,17,36,0,6.5403e+06,4.66992e+07,27.016,27.016,27.016,23.931,0,0.551846,0,2.56143e+07
03/28/2009 16:00,3,28,6,16,0,16,36,0,6.03391e+06,4.7118e+07,27.0187,27.0187,27.0187,23.931,0,0.503952,0,2.34117e+07
03/28/2009 17:00,3,28,6,17,0,15,36,0,5.50179e+06,4.8421e+07,27.0169,27.0169,27.0169,23.931,0,0.45602,0,2.11728e+07
03/28/2009 18:00,3,28,6,18,0,13,41,0,2.10875e+06,2.97632e+07,27.0087,27.0087,27.0087,23.931,0,0.157605,0,7.29803e+06
03/28/2009 19:00,3,28,6,19,0,11,43,0,0,2.1619e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,11,43,0,0,2.1619e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,10,46,0,0,1.83581e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,1.83581e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,1.54233e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,1.37928e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,1.64227e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,1.64227e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,1.64227e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,1.64227e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,1.64227e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,0,0,1.80532e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,4,100,0,0,1.57951e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 08:00,3,29,0,8,0,5,87,0,0,2.16849e+07,27.0038,27.0038,27.0038,27.0038,0,0,0,0
03/29/2009 09:00,3,29,0,9,0,7,76,0,1.31629e+06,4.10278e+07,26.9766,26.9766,26.9766,24.4432,0,0.100103,0,4.5764e+06
03/29/2009 10:00,3,29,0,10,0,12,24,0,2.19211e+06,4.1313e+07,26.9372,26.9372,26.9372,23.931,0,0.174712,0,7.89935e+06
03/29/2009 11:00,3,29,0,11,0,12,34,0,2.68879e+06,4.21844e+07,26.9564,26.9564,26.9564,23.931,0,0.218548,0,9.94816e+06
03/29/2009 12:00,3,29,0,12,0,12,37,0,3.50081e+06,4.31755e+07,26.9669,26.9669,26.9669,23.931,0,0.284654,0,1.3002e+07
03/29/2009 13:00,3,29,0,13,0,12,37,0,2.8157e+06,3.86602e+07,26.9638,26.9638,26.9638,23.931,0,0.232291,0,1.05994e+07
03/29/2009 14:00,3,29,0,14,0,12,37,0,4.31827e+06,4.36701e+07,26.9744,26.9744,26.9744,23.931,0,0.353309,0,1.61779e+07
03/29/2009 15:00,3,29,0,15,0,11,36,0,4.9592e+06,4.51211e+07,26.9861,26.9861,26.9861,23.931,0,0.408408,0,1.87728e+07
03/29/2009 16:00,3,29,0,16,0,11,36,0,4.28257e+06,4.61045e+07,27.0001,27.0001,27.0001,23.931,0,0.347653,0,1.60535e+07
03/29/2009 17:00,3,29,0,17,0,6,65,0,3.51928e+06,4.66105e+07,27.0009,27.0009,27.0009,23.931,0,0.281223,0,1.29893e+07
03/29/2009 18:00,3,29,0,18,0,3,74,0,598017,2.89115e+07,27.0026,27.0026,27.0026,23.931,0,0.0458521,0,2.11899e+06
03/29/2009 19:00,3,29,0,19,0,3,68,0,0,2.1619e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,2,76,0,0,2.1619e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,0,1.83581e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,1.83581e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,1.54233e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,1.37928e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,1.64227e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,1.64227e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,1.64227e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,1.64227e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,1.64227e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,0,0,1.80532e+07,27.0006,27.0006,27.0006,27.0006,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,2.42123e+06,0,1.87928e+07,22.522,22.522,23.931,22.522,0.208356,0,3.67193e+06,0
03/30/2009 08:00,3,30,1,8,0,-4,92,286785,0,2.21859e+07,21.8072,21.8072,23.931,21.8072,0.0101335,0,323879,0
03/30/2009 09:00,3,30,1,9,0,-3,100,0,327100,3.94245e+07,22.6085,22.6085,23.2227,22.6085,0.0216762,0,316348,0
03/30/2009 10:00,3,30,1,10,0,-2,85,0,167274,3.94832e+07,24.1807,24.1807,24.1807,23.9305,0,0.00799324,0,33302
03/30/2009 11:00,3,30,1,11,0,-2,71,0,1.01605e+06,4.0776e+07,25.8069,25.8069,25.8069,23.931,0,0.0768517,0,2.19871e+06
03/30/2009 12:00,3,30,1,12,0,-1,60,0,1.62971e+06,4.20491e+07,26.8255,26.8255,26.8255,23.931,0,0.130238,0,5.67277e+06
03/30/2009 13:00,3,30,1,13,0,0,66,0,1.4666e+06,3.62853e+07,26.9185,26.9185,26.9185,23.931,0,0.116499,0,5.23656e+06
03/30/2009 14:00,3,30,1,14,0,3,53,0,1.15649e+06,4.16089e+07,27.0265,27.0265,27.0265,23.931,0,0.0893045,0,4.15912e+06
03/30/2009 15:00,3,30,1,15,0,1,67,0,2.50197e+06,4.16959e+07,27.0115,27.0115,27.0115,23.931,0,0.203308,0,9.41959e+06
03/30/2009 16:00,3,30,1,16,0,3,58,0,3.08393e+06,4.34581e+07,27.0058,27.0058,27.0058,23.931,0,0.248471,0,1.14949e+07
03/30/2009 17:00,3,30,1,17,0,1,61,0,3.18639e+06,4.43848e+07,27.005,27.005,27.005,23.931,0,0.25776,0,1.19213e+07
03/30/2009 18:00,3,30,1,18,0,-1,92,0,977202,2.80529e+07,27.0109,27.0109,27.0109,23.931,0,0.073772,0,3.41852e+06
03/30/2009 19:00,3,30,1,19,0,-1,85,0,0,2.1619e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,-2,100,0,0,2.1619e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,-2,100,0,0,1.83581e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,1.83581e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,1.54233e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,1.37928e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,1.64227e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,1.64227e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,1.64227e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,1.64227e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,1.64227e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,0,0,1.80532e+07,27.0136,27.0136,27.0136,27.0136,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,-4,92,2.21437e+06,0,1.8137e+07,22.4507,22.4507,23.931,22.4507,0.191282,0,3.12424e+06,0
03/31/2009 08:00,3,31,2,8,0,-3,84,605419,0,2.11431e+07,21.81,21.81,23.931,21.81,0.0468734,0,1.49582e+06,0
03/31/2009 09:00,3,31,2,9,0,-2,78,0,0,3.9692e+07,21.8009,21.8009,21.8009,21.8009,0,0,0,0
03/31/2009 10:00,3,31,2,10,0,2,37,0,143268,3.94638e+07,22.2752,22.2752,23.3985,22.2752,0.00952205,0,225995,0
03/31/2009 11:00,3,31,2,11,0,1,51,0,289217,3.98968e+07,23.6048,23.6048,23.7583,23.5099,0.00984982,0.00613817,90992.1,35045.3
03/31/2009 12:00,3,31,2,12,0,3,53,0,1.08489e+06,4.1375e+07,25.9007,25.9007,25.9007,23.931,0,0.0832438,0,2.48971e+06
03/31/2009 13:00,3,31,2,13,0,4,45,0,941610,3.76271e+07,26.7851,26.7851,26.7851,23.931,0,0.0765377,0,3.28647e+06
03/31/2009 14:00,3,31,2,14,0,5.7,42,0,2.20691e+06,4.25079e+07,26.9918,26.9918,26.9918,23.931,0,0.18135,0,8.35247e+06
03/31/2009 15:00,3,31,2,15,0,7,40,0,2.85258e+06,4.27773e+07,27.0516,27.0516,27.0516,23.931,0,0.231094,0,1.08503e+07
03/31/2009 16:00,3,31,2,16,0,7.8,38,0,3.45405e+06,4.39168e+07,27.0604,27.0604,27.0604,23.931,0,0.280776,0,1.32202e+07
03/31/2009 17:00,3,31,2,17,0,8,37,0,3.74591e+06,4.50789e+07,27.0598,27.0598,27.0598,23.931,0,0.306615,0,1.44337e+07
03/31/2009 18:00,3,31,2,18,0,8,34,0,1.02322e+06,2.80976e+07,27.0547,27.0547,27.0547,23.931,0,0.0732959,0,3.4448e+06
03/31/2009 19:00,3,31,2,19,0,7,34,0,0,2.1619e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,5,46,0,0,2.1619e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,6,39,0,0,1.83581e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,1.83581e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,1.54233e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,8,32,0,0,1.01073e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,16,16,0,0,9.74229e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,18,12,0,0,9.53147e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,0,9.53147e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,22,12,0,0,9.50318e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,23,11,0,0,9.606e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,24,16,0,0,9.50318e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,24,17,0,0,9.50318e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,24,19,0,0,9.53147e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,23,18,0,0,9.53147e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,23,17,0,0,9.82199e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,21,18,0,0,1.00842e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,18,15,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,16,19,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,14,25,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,12,37,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,1.26791e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,1.00045e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,0,0,9.74229e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,6,60,0,0,9.97623e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,7,61,0,0,9.63429e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,9,57,0,0,9.89653e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,10,54,0,0,9.53147e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,12,47,0,0,9.53147e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,13,44,0,0,9.40035e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,14,44,0,0,9.45176e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,13,47,0,0,9.76541e+06,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,13,51,0,0,1.01073e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,12,54,0,0,1.01871e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,9,81,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,8,93,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,1.37928e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,1.64227e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,1.64227e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,1.64227e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,1.64227e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,1.64227e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,0,0,1.80532e+07,27.0515,27.0515,27.0515,27.0515,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,1,100,2.32979e+06,0,1.86764e+07,22.4571,22.4571,23.931,22.4571,0.199467,0,3.30821e+06,0
04/03/2009 08:00,4,3,5,8,0,1,100,1.01434e+06,0,2.32142e+07,21.8222,21.8222,23.931,21.8222,0.0755189,0,2.39669e+06,0
04/03/2009 09:00,4,3,5,9,0,2,93,0,0,4.23144e+07,21.8123,21.8123,21.8123,21.8123,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,2,93,0,0,4.16588e+07,21.8123,21.8123,21.8123,21.8123,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,2,93,0,0,4.19158e+07,21.8123,21.8123,21.8123,21.8123,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,3,87,0,0,4.08617e+07,21.8123,21.8123,21.8123,21.8123,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,3,87,0,0,3.6148e+07,21.8123,21.8123,21.8123,21.8123,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,4,81,0,0,4.03476e+07,21.8123,21.8123,21.8123,21.8123,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,5,81,0,0,4.12603e+07,21.8123,21.8123,21.8123,21.8123,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,6,75,0,0,4.23144e+07,21.8123,21.8123,21.8123,21.8123,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,6,75,0,270184,4.26334e+07,22.9087,22.9087,23.931,22.9087,0.0176532,0,271570,0
04/03/2009 18:00,4,3,5,18,0,6,75,0,0,2.81866e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,6,75,0,0,2.1619e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,6,75,0,0,2.1619e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,7,70,0,0,1.83581e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,1.83581e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,1.54233e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,1.37928e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,1.64227e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,1.64227e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,1.64227e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,1.64227e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,1.64227e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,0,0,1.80532e+07,23.8544,23.8544,23.8544,23.8544,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,6,75,2.00946e+06,0,1.78795e+07,22.0718,22.0718,23.5483,22.0718,0.172489,0,4.31189e+06,0
04/04/2009 08:00,4,4,6,8,0,7,70,838503,0,2.14174e+07,21.8419,21.8419,23.931,21.8419,0.0625446,0,1.96579e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,0,0,3.94349e+07,21.837,21.837,21.837,21.837,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,12,54,0,0,3.94349e+07,21.837,21.837,21.837,21.837,0,0,0,0
04/04/2009 11:00,4,4,6,11,0,13,51,0,0,3.83808e+07,21.837,21.837,21.837,21.837,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,14,47,0,87502.3,3.96484e+07,22.0249,22.0249,23.5122,22.0249,0.00385306,0,107395,0
04/04/2009 13:00,4,4,6,13,0,15,48,0,195516,3.62501e+07,22.8914,22.8914,23.931,22.8914,0.0120081,0,176212,0
04/04/2009 14:00,4,4,6,14,0,16,45,0,1.78002e+06,4.12015e+07,26.144,26.144,26.144,23.931,0,0.140821,0,4.93418e+06
04/04/2009 15:00,4,4,6,15,0,16,48,0,3.07996e+06,4.27951e+07,27.2582,27.2582,27.2582,23.931,0,0.246504,0,1.23402e+07
04/04/2009 16:00,4,4,6,16,0,14.7,50,0,3.03078e+06,4.31353e+07,27.2704,27.2704,27.2704,23.931,0,0.242592,0,1.21888e+07
04/04/2009 17:00,4,4,6,17,0,13,54,0,2.88043e+06,4.51674e+07,27.2591,27.2591,27.2591,23.931,0,0.227338,0,1.13842e+07
04/04/2009 18:00,4,4,6,18,0,11,62,0,281877,2.8346e+07,27.2597,27.2597,27.2597,23.931,0,0.0187283,0,938002
04/04/2009 19:00,4,4,6,19,0,9,71,0,0,2.1619e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,9,71,0,0,2.1619e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,8,76,0,0,1.83581e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,1.83581e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,1.54233e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,1.37928e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,1.64227e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,1.64227e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,1.64227e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,1.64227e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,1.64227e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,0,0,1.80532e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,8,71,0,0,1.51972e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,2.01012e+07,27.2757,27.2757,27.2757,27.2757,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,0,440973,4.02189e+07,27.2719,27.2719,27.2719,24.7672,0,0.0308677,0,1.5507e+06
04/05/2009 10:00,4,5,0,10,0,13,51,0,747714,4.03407e+07,27.2233,27.2233,27.2233,23.931,0,0.0563697,0,2.78879e+06
04/05/2009 11:00,4,5,0,11,0,13,51,0,1.75188e+06,4.09066e+07,27.1957,27.1957,27.1957,23.931,0,0.135694,0,6.66414e+06
04/05/2009 12:00,4,5,0,12,0,15,44,0,2.83534e+06,4.13079e+07,27.1515,27.1515,27.1515,23.931,0,0.229936,0,1.11417e+07
04/05/2009 13:00,4,5,0,13,0,16.2,39,0,1.97384e+06,3.7965e+07,27.1485,27.1485,27.1485,23.931,0,0.154832,0,7.49534e+06
04/05/2009 14:00,4,5,0,14,0,17,36,0,4.27415e+06,4.40106e+07,27.1265,27.1265,27.1265,23.931,0,0.346854,0,1.66763e+07
04/05/2009 15:00,4,5,0,15,0,16,36,0,4.59973e+06,4.53291e+07,27.1145,27.1145,27.1145,23.931,0,0.375167,0,1.79697e+07
04/05/2009 16:00,4,5,0,16,0,16,36,0,4.50484e+06,4.78339e+07,27.103,27.103,27.103,23.931,0,0.366737,0,1.75024e+07
04/05/2009 17:00,4,5,0,17,0,14,44,0,4.3083e+06,4.91578e+07,27.0931,27.0931,27.0931,23.931,0,0.349438,0,1.6625e+07
04/05/2009 18:00,4,5,0,18,0,12,54,0,801006,2.89657e+07,27.1022,27.1022,27.1022,23.931,0,0.0549765,0,2.62309e+06
04/05/2009 19:00,4,5,0,19,0,10,66,0,0,2.1619e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,9,71,0,0,2.1619e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,9,66,0,0,1.83581e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,1.83581e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,1.54233e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,1.37928e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,1.64227e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,1.64227e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,1.64227e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,1.64227e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,1.64227e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,0,0,1.80532e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,7,81,0,0,1.53286e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 08:00,4,6,1,8,0,7,76,0,0,2.08331e+07,27.1131,27.1131,27.1131,27.1131,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,9,66,0,1.2239e+06,4.09223e+07,27.0648,27.0648,27.0648,24.4614,0,0.0942272,0,4.42951e+06
04/06/2009 10:00,4,6,1,10,0,11,58,0,1.66805e+06,4.14661e+07,27.042,27.042,27.042,23.931,0,0.130131,0,6.09152e+06
04/06/2009 11:00,4,6,1,11,0,12,54,0,2.62207e+06,4.11833e+07,27.0588,27.0588,27.0588,23.931,0,0.210047,0,9.88496e+06
04/06/2009 12:00,4,6,1,12,0,14,47,0,3.20078e+06,4.29354e+07,27.0744,27.0744,27.0744,23.931,0,0.253043,0,1.19676e+07
04/06/2009 13:00,4,6,1,13,0,14,47,0,2.76823e+06,3.89261e+07,27.0673,27.0673,27.0673,23.931,0,0.215577,0,1.01726e+07
04/06/2009 14:00,4,6,1,14,0,14,44,0,4.58002e+06,4.43901e+07,27.0682,27.0682,27.0682,23.931,0,0.373343,0,1.76225e+07
04/06/2009 15:00,4,6,1,15,0,16,36,0,5.8984e+06,4.62898e+07,27.0763,27.0763,27.0763,23.931,0,0.49047,0,2.32106e+07
04/06/2009 16:00,4,6,1,16,0,15,33,0,6.31406e+06,4.72107e+07,27.0682,27.0682,27.0682,23.931,0,0.528397,0,2.49409e+07
04/06/2009 17:00,4,6,1,17,0,16,34,0,6.60524e+06,4.86315e+07,27.0619,27.0619,27.0619,23.931,0,0.555283,0,2.61575e+07
04/06/2009 18:00,4,6,1,18,0,14,38,0,2.24919e+06,2.98412e+07,27.0464,27.0464,27.0464,23.931,0,0.169243,0,7.93306e+06
04/06/2009 19:00,4,6,1,19,0,14,35,0,0,2.1619e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,10,66,0,0,2.1619e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,8,76,0,0,1.83581e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,1.83581e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,1.54233e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,1.37928e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,1.64227e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,1.64227e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,1.64227e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,1.64227e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,1.64227e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,0,0,1.80532e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,8,66,0,0,1.57951e+07,27.0409,27.0409,27.0409,27.0409,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,10,57,0,193368,2.03339e+07,27.0327,27.0327,27.0327,24.8196,0,0.0138219,0,644468
04/07/2009 09:00,4,7,2,9,0,13,47,0,1.48783e+06,4.1251e+07,27.0282,27.0282,27.0282,23.931,0,0.117151,0,5.46135e+06
04/07/2009 10:00,4,7,2,10,0,13,51,0,1.64885e+06,4.13002e+07,27.0536,27.0536,27.0536,23.931,0,0.128586,0,6.0418e+06
04/07/2009 11:00,4,7,2,11,0,14,47,0,2.72412e+06,4.29999e+07,27.0634,27.0634,27.0634,23.931,0,0.210916,0,9.94006e+06
04/07/2009 12:00,4,7,2,12,0,14,47,0,3.46211e+06,4.32577e+07,27.0674,27.0674,27.0674,23.931,0,0.274659,0,1.29608e+07
04/07/2009 13:00,4,7,2,13,0,14,51,0,2.62078e+06,3.87424e+07,27.0719,27.0719,27.0719,23.931,0,0.201477,0,9.52121e+06
04/07/2009 14:00,4,7,2,14,0,13,54,0,4.505e+06,4.38973e+07,27.0702,27.0702,27.0702,23.931,0,0.366208,0,1.72965e+07
04/07/2009 15:00,4,7,2,15,0,9,81,0,3.90263e+06,4.6686e+07,27.0677,27.0677,27.0677,23.931,0,0.3134,0,1.47908e+07
04/07/2009 16:00,4,7,2,16,0,9,81,0,4.06785e+06,4.7547e+07,27.0715,27.0715,27.0715,23.931,0,0.327913,0,1.54944e+07
04/07/2009 17:00,4,7,2,17,0,9,81,0,4.40487e+06,4.70531e+07,27.0747,27.0747,27.0747,23.931,0,0.357421,0,1.69055e+07
04/07/2009 18:00,4,7,2,18,0,7,93,0,690851,2.90166e+07,27.0647,27.0647,27.0647,23.931,0,0.0502528,0,2.36936e+06
04/07/2009 19:00,4,7,2,19,0,7,93,0,0,2.1619e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,7,93,0,0,2.1619e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,7,87,0,0,1.83581e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,1.83581e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,1.54233e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,7,81,0,0,1.0421e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,8,81,0,0,9.66258e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,11,66,0,0,9.53147e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,11,71,0,0,9.53147e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,12,67,0,0,9.45176e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,12,67,0,0,9.29235e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,14,59,0,0,9.37206e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,14,63,0,0,1.01588e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,12,67,0,0,1.01073e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,11,71,0,0,9.76541e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,11,62,0,0,1.01073e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,11,62,0,0,1.0421e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,7,93,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,7,100,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,7,93,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,1.26791e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,1.0421e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,0,0,1.0421e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,3,93,0,0,1.01588e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,3,93,0,0,1.00276e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,2,100,0,0,9.89653e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,2,100,0,0,9.81682e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,3,93,0,0,1.01588e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,2,93,0,0,1.00276e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,2,93,0,0,1.00276e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,1,93,0,0,9.58288e+06,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,1,86,0,0,1.0421e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,0,92,0,0,1.0421e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,-1,100,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,-1,100,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,1.37928e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,1.64227e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,1.64227e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,1.64227e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,1.64227e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,1.64227e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,0,0,1.80532e+07,27.0568,27.0568,27.0568,27.0568,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,-2,92,6.93272e+06,0,2.4523e+07,21.8937,21.8937,23.931,21.8937,0.649245,0,1.80192e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,5.56363e+06,0,2.71812e+07,21.7916,21.7916,23.931,21.7916,0.506611,0,1.63111e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,1.13921e+06,0,4.08243e+07,21.7975,21.7975,23.931,21.7975,0.0907138,0,2.91266e+06,0
04/10/2009 10:00,4,10,5,10,0,-1,78,130771,0,3.91886e+07,21.8026,21.8026,23.931,21.8026,0.00770626,0,246836,0
04/10/2009 11:00,4,10,5,11,0,-1,78,0,0,4.06047e+07,21.805,21.805,21.805,21.805,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,-1,85,0,0,3.78409e+07,21.805,21.805,21.805,21.805,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,1,72,0,0,3.55652e+07,21.805,21.805,21.805,21.805,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,1,79,0,0,3.79823e+07,21.805,21.805,21.805,21.805,0,0,0,0
04/10/2009 15:00,4,10,5,15,0,1,72,0,0,4.02061e+07,21.805,21.805,21.805,21.805,0,0,0,0
04/10/2009 16:00,4,10,5,16,0,1,79,0,0,3.94349e+07,21.805,21.805,21.805,21.805,0,0,0,0
04/10/2009 17:00,4,10,5,17,0,1,79,0,142608,4.14565e+07,22.1025,22.1025,22.868,22.1025,0.00999304,0,230253,0
04/10/2009 18:00,4,10,5,18,0,1,72,0,0,2.64267e+07,22.9469,22.9469,22.9469,22.9469,0,0,0,0
04/10/2009 19:00,4,10,5,19,0,1,72,29482.6,0,2.16514e+07,22.9371,22.9371,23.3347,22.9371,0.00102272,0,15371.2,0
04/10/2009 20:00,4,10,5,20,0,0,78,0,0,2.1619e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,0,78,0,0,1.83581e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,1.83581e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,1.54233e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,1.37928e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,1.64227e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,1.64227e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,1.64227e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,1.64227e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,1.64227e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,0,0,1.80532e+07,22.9177,22.9177,22.9177,22.9177,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,-1,85,2.38586e+06,0,1.81079e+07,21.8739,21.8739,23.5821,21.8739,0.214674,0,6.30477e+06,0
04/11/2009 08:00,4,11,6,8,0,1,56,1.89324e+06,0,2.29283e+07,21.8028,21.8028,23.931,21.8028,0.160829,0,5.15127e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,0,0,4.04891e+07,21.8044,21.8044,21.8044,21.8044,0,0,0,0
04/11/2009 10:00,4,11,6,10,0,4,38,0,0,3.94349e+07,21.8044,21.8044,21.8044,21.8044,0,0,0,0
04/11/2009 11:00,4,11,6,11,0,4,35,0,0,3.9692e+07,21.8044,21.8044,21.8044,21.8044,0,0,0,0
04/11/2009 12:00,4,11,6,12,0,6,30,0,0,4.02061e+07,21.8044,21.8044,21.8044,21.8044,0,0,0,0
04/11/2009 13:00,4,11,6,13,0,7,34,0,0,3.60222e+07,21.8044,21.8044,21.8044,21.8044,0,0,0,0
04/11/2009 14:00,4,11,6,14,0,7,37,0,238300,3.95695e+07,22.2963,22.2963,23.2222,22.2963,0.0137713,0,264651,0
04/11/2009 15:00,4,11,6,15,0,8,32,0,856229,4.08538e+07,25.1341,25.1341,25.1341,23.931,0,0.0596416,0,1.22004e+06
04/11/2009 16:00,4,11,6,16,0,8,29,0,2.24168e+06,4.32211e+07,27.1022,27.1022,27.1022,23.931,0,0.177344,0,8.46171e+06
04/11/2009 17:00,4,11,6,17,0,8,32,0,2.58272e+06,4.36382e+07,27.2903,27.2903,27.2903,23.931,0,0.204413,0,1.03317e+07
04/11/2009 18:00,4,11,6,18,0,7,37,0,0,2.81866e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/11/2009 19:00,4,11,6,19,0,6,47,0,0,2.1619e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,5,55,0,0,2.1619e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,1,86,0,0,1.83581e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,1.83581e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,1.54233e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,1.37928e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,1.64227e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,1.64227e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,1.64227e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,1.64227e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,1.64227e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,0,0,1.80532e+07,27.2785,27.2785,27.2785,27.2785,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,-4,84,2.26592e+06,0,1.79093e+07,22.4347,22.4347,23.931,22.4347,0.199033,0,3.22622e+06,0
04/12/2009 08:00,4,12,0,8,0,-3,77,999545,0,2.20486e+07,21.7966,21.7966,23.931,21.7966,0.078533,0,2.52071e+06,0
04/12/2009 09:00,4,12,0,9,0,-2,71,0,0,4.23144e+07,21.7889,21.7889,21.7889,21.7889,0,0,0,0
04/12/2009 10:00,4,12,0,10,0,-1,66,0,0,3.99491e+07,21.7889,21.7889,21.7889,21.7889,0,0,0,0
04/12/2009 11:00,4,12,0,11,0,0,66,0,0,3.90364e+07,21.7889,21.7889,21.7889,21.7889,0,0,0,0
04/12/2009 12:00,4,12,0,12,0,1,67,0,0,3.90364e+07,21.7889,21.7889,21.7889,21.7889,0,0,0,0
04/12/2009 13:00,4,12,0,13,0,3,63,0,0,3.48568e+07,21.7889,21.7889,21.7889,21.7889,0,0,0,0
04/12/2009 14:00,4,12,0,14,0,4,54,0,486125,3.89659e+07,23.41,23.41,25.4842,22.7991,0.0256504,0.0101643,813628,177442
04/12/2009 15:00,4,12,0,15,0,6,47,0,878784,4.00977e+07,26.5824,26.5824,26.5824,23.931,0,0.0659285,0,2.66565e+06
04/12/2009 16:00,4,12,0,16,0,6,47,0,1.7017e+06,4.15127e+07,27.3217,27.3217,27.3217,23.931,0,0.135733,0,6.92455e+06
04/12/2009 17:00,4,12,0,17,0,6,47,0,1.89688e+06,4.28107e+07,27.3,27.3,27.3,23.931,0,0.153324,0,7.77207e+06
04/12/2009 18:00,4,12,0,18,0,6,47,0,417875,2.69314e+07,27.1954,27.1954,27.1954,23.931,0,0.0312154,0,1.53317e+06
04/12/2009 19:00,4,12,0,19,0,5,50,0,0,1.82472e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,3,68,0,0,2.1619e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,3,63,0,0,1.83581e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,1.83581e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,1.54233e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,1.37928e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,1.64227e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,1.64227e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,1.64227e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,1.64227e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,1.64227e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,0,0,1.80532e+07,27.1312,27.1312,27.1312,27.1312,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,7,52,1.12818e+06,0,1.65151e+07,23.2126,23.2126,23.9808,23.0619,0.0424441,0.0504553,755269,686599
04/13/2009 08:00,4,13,1,8,0,9,45,98775.5,0,2.07048e+07,22.3061,22.3061,23.6067,22.3061,0.0046533,0,113178,0
04/13/2009 09:00,4,13,1,9,0,11,36,0,303582,4.04594e+07,23.2436,23.2436,23.6411,23.2048,0.0178322,0.00515174,202928,15048.2
04/13/2009 10:00,4,13,1,10,0,14,32,0,467996,4.00061e+07,25.2015,25.2015,25.2015,23.931,0,0.03629,0,693095
04/13/2009 11:00,4,13,1,11,0,15,30,0,420729,3.97854e+07,26.1699,26.1699,26.1699,23.931,0,0.0253724,0,867426
04/13/2009 12:00,4,13,1,12,0,16,28,0,1.48612e+06,4.13454e+07,26.9827,26.9827,26.9827,23.931,0,0.112548,0,5.19095e+06
04/13/2009 13:00,4,13,1,13,0,17,23,0,1.3496e+06,3.76483e+07,27.1798,27.1798,27.1798,23.931,0,0.101516,0,4.96223e+06
04/13/2009 14:00,4,13,1,14,0,18,25,0,3.4949e+06,4.35696e+07,27.2373,27.2373,27.2373,23.931,0,0.283995,0,1.41276e+07
04/13/2009 15:00,4,13,1,15,0,18,23,0,4.67797e+06,4.55692e+07,27.1985,27.1985,27.1985,23.931,0,0.383368,0,1.88473e+07
04/13/2009 16:00,4,13,1,16,0,18,21,0,5.58468e+06,4.73572e+07,27.1583,27.1583,27.1583,23.931,0,0.464169,0,2.25386e+07
04/13/2009 17:00,4,13,1,17,0,18,27,0,5.84449e+06,4.70271e+07,27.1276,27.1276,27.1276,23.931,0,0.487396,0,2.34416e+07
04/13/2009 18:00,4,13,1,18,0,16,36,0,1.39468e+06,2.87972e+07,27.1342,27.1342,27.1342,23.931,0,0.100764,0,4.85623e+06
04/13/2009 19:00,4,13,1,19,0,13,38,0,0,1.82472e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,11,43,0,0,2.1619e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
