Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/13/2009 21:00,4,13,1,21,0,10,42,0,0,1.83581e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,1.83581e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,1.54233e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,1.37928e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,1.64227e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,1.64227e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,1.64227e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,1.64227e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,1.64227e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,0,0,1.80532e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,10,46,0,0,1.51972e+07,27.1362,27.1362,27.1362,27.1362,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,13,35,0,91646.6,2.05135e+07,27.1204,27.1204,27.1204,24.7323,0,0.00516724,0,247588
04/14/2009 09:00,4,14,2,9,0,15,30,0,1.58863e+06,4.13849e+07,27.0263,27.0263,27.0263,23.931,0,0.128527,0,5.9818e+06
04/14/2009 10:00,4,14,2,10,0,17,27,0,2.60016e+06,4.19664e+07,27.0052,27.0052,27.0052,23.931,0,0.210544,0,9.73714e+06
04/14/2009 11:00,4,14,2,11,0,18,21,0,3.56857e+06,4.36541e+07,27.0219,27.0219,27.0219,23.931,0,0.286738,0,1.33347e+07
04/14/2009 12:00,4,14,2,12,0,19,20,0,4.52097e+06,4.33816e+07,27.0283,27.0283,27.0283,23.931,0,0.370024,0,1.72436e+07
04/14/2009 13:00,4,14,2,13,0,18,25,0,3.17098e+06,4.0237e+07,27.041,27.041,27.041,23.931,0,0.249593,0,1.16788e+07
04/14/2009 14:00,4,14,2,14,0,19,22,0,5.60631e+06,4.48744e+07,27.028,27.028,27.028,23.931,0,0.465878,0,2.17083e+07
04/14/2009 15:00,4,14,2,15,0,21,15,0,5.93642e+06,4.69967e+07,27.0272,27.0272,27.0272,23.931,0,0.494817,0,2.3051e+07
04/14/2009 16:00,4,14,2,16,0,19,15,0,6.33898e+06,4.72434e+07,27.0173,27.0173,27.0173,23.931,0,0.531016,0,2.46582e+07
04/14/2009 17:00,4,14,2,17,0,19,14,0,6.97163e+06,4.84373e+07,27.0091,27.0091,27.0091,23.931,0,0.589496,0,2.73009e+07
04/14/2009 18:00,4,14,2,18,0,18,15,0,2.71148e+06,3.13025e+07,27.0019,27.0019,27.0019,23.931,0,0.209024,0,9.65752e+06
04/14/2009 19:00,4,14,2,19,0,17,15,0,0,1.82472e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,13,25,0,0,2.1619e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,11,26,0,0,1.83581e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,1.83581e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,1.54233e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,0,0,1.0421e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,11,39,0,0,9.9017e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,9.82199e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,0,0,9.53147e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,16,24,0,0,9.53147e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16,19,0,0,9.45176e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17,16,0,0,9.50318e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,19,17,0,0,9.29235e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,17,0,0,9.45176e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21,15,0,0,9.53147e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21,12,0,0,9.74229e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21,11,0,0,9.9017e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,19,14,0,0,9.9017e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,18,18,0,0,1.0421e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17,19,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,14,25,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,11,33,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,1.26791e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,1.0421e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,9.9017e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,9.82199e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,0,0,9.53147e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,19,15,0,0,9.45176e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19,15,0,0,9.45176e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,21,14,0,0,9.55459e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22,13,0,0,9.55459e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22,14,0,0,9.50318e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23,13,0,0,9.53147e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,22,13,0,0,9.74229e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,22,15,0,0,9.82199e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,21,14,0,0,9.9017e+06,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,18,18,0,0,1.0421e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,16,22,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,1.37928e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,1.64227e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,1.64227e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,1.64227e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,1.64227e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,1.64227e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,0,0,1.57951e+07,26.9992,26.9992,26.9992,26.9992,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,9,45,0,298735,1.54949e+07,26.9234,26.9234,26.9234,24.5447,0,0.0227317,0,1.01771e+06
04/17/2009 08:00,4,17,5,8,0,11,43,0,868112,2.16666e+07,26.7253,26.7253,26.7253,23.931,0,0.0722223,0,3.03394e+06
04/17/2009 09:00,4,17,5,9,0,13,44,0,3.0988e+06,4.32545e+07,26.7389,26.7389,26.7389,23.931,0,0.257227,0,1.08994e+07
04/17/2009 10:00,4,17,5,10,0,17,34,0,4.56702e+06,4.50571e+07,26.8055,26.8055,26.8055,23.931,0,0.379474,0,1.64119e+07
04/17/2009 11:00,4,17,5,11,0,22,18,0,5.57467e+06,4.58996e+07,26.858,26.858,26.858,23.931,0,0.465697,0,2.05075e+07
04/17/2009 12:00,4,17,5,12,0,25,14,0,6.5135e+06,4.73289e+07,26.8849,26.8849,26.8849,23.931,0,0.55137,0,2.45048e+07
04/17/2009 13:00,4,17,5,13,0,25,12,0,5.88724e+06,4.17537e+07,26.887,26.887,26.887,23.931,0,0.494826,0,2.20073e+07
04/17/2009 14:00,4,17,5,14,0,26,10,0,7.35226e+06,4.86363e+07,26.8963,26.8963,26.8963,23.931,0,0.627309,0,2.79871e+07
04/17/2009 15:00,4,17,5,15,0,26,11,0,8.52886e+06,4.85483e+07,26.9057,26.9057,26.9057,23.931,0,0.737163,0,3.29928e+07
04/17/2009 16:00,4,17,5,16,0,26,11,0,9.26862e+06,5.19915e+07,26.9139,26.9139,26.9139,23.931,0,0.807514,0,3.62406e+07
04/17/2009 17:00,4,17,5,17,0,24,12,0,9.1147e+06,5.15411e+07,26.9159,26.9159,26.9159,23.931,0,0.792779,0,3.56033e+07
04/17/2009 18:00,4,17,5,18,0,22,14,0,4.7012e+06,3.27146e+07,26.9127,26.9127,26.9127,23.931,0,0.384319,0,1.72408e+07
04/17/2009 19:00,4,17,5,19,0,18,21,0,0,1.82472e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,18,21,0,0,2.1619e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,17,25,0,0,1.83581e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,15,33,0,0,1.83581e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,1.54233e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,1.37928e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,1.64227e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,1.64227e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,1.64227e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,1.64227e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,1.64227e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,1.57951e+07,26.9101,26.9101,26.9101,26.9101,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,165691,1.51269e+07,26.8881,26.8881,26.8881,24.9241,0,0.0117552,0,521669
04/18/2009 08:00,4,18,6,8,0,15,17,0,835995,2.12376e+07,26.7883,26.7883,26.7883,23.931,0,0.0636704,0,2.73418e+06
04/18/2009 09:00,4,18,6,9,0,16,17,0,4.89878e+06,4.54635e+07,26.7901,26.7901,26.7901,23.931,0,0.406298,0,1.7477e+07
04/18/2009 10:00,4,18,6,10,0,16,17,0,4.81917e+06,4.62662e+07,26.8165,26.8165,26.8165,23.931,0,0.396544,0,1.72161e+07
04/18/2009 11:00,4,18,6,11,0,17,16,0,5.08371e+06,4.68523e+07,26.841,26.841,26.841,23.931,0,0.420002,0,1.83887e+07
04/18/2009 12:00,4,18,6,12,0,14,16,0,5.58679e+06,4.59111e+07,26.8395,26.8395,26.8395,23.931,0,0.465483,0,2.03693e+07
04/18/2009 13:00,4,18,6,13,0,17,10,0,5.35236e+06,4.14374e+07,26.8397,26.8397,26.8397,23.931,0,0.445207,0,1.94836e+07
04/18/2009 14:00,4,18,6,14,0,16,16,0,6.83792e+06,4.77347e+07,26.8467,26.8467,26.8467,23.931,0,0.580677,0,2.54734e+07
04/18/2009 15:00,4,18,6,15,0,16,17,0,7.59819e+06,4.94857e+07,26.8554,26.8554,26.8554,23.931,0,0.650206,0,2.86084e+07
04/18/2009 16:00,4,18,6,16,0,17,11,0,8.27087e+06,5.07349e+07,26.8644,26.8644,26.8644,23.931,0,0.713743,0,3.15004e+07
04/18/2009 17:00,4,18,6,17,0,16,12,0,8.45581e+06,5.17694e+07,26.8665,26.8665,26.8665,23.931,0,0.732271,0,3.23412e+07
04/18/2009 18:00,4,18,6,18,0,14,15,0,4.99081e+06,3.2564e+07,26.862,26.862,26.862,23.931,0,0.413858,0,1.82504e+07
04/18/2009 19:00,4,18,6,19,0,13,16,0,0,1.82472e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,12,17,0,0,2.1619e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,11,22,0,0,1.83581e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,1.83581e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,1.54233e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,1.37928e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,1.64227e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,1.64227e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,1.64227e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,1.64227e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,1.64227e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,0,0,1.57951e+07,26.8572,26.8572,26.8572,26.8572,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,6,47,0,256586,1.54423e+07,26.8275,26.8275,26.8275,24.5163,0,0.0190631,0,828690
04/19/2009 08:00,4,19,0,8,0,10,46,0,705215,2.14617e+07,26.749,26.749,26.749,23.931,0,0.0574542,0,2.43484e+06
04/19/2009 09:00,4,19,0,9,0,12,44,0,3.59134e+06,4.38522e+07,26.8024,26.8024,26.8024,23.931,0,0.29557,0,1.27824e+07
04/19/2009 10:00,4,19,0,10,0,13,41,0,4.2788e+06,4.42927e+07,26.8567,26.8567,26.8567,23.931,0,0.351135,0,1.54558e+07
04/19/2009 11:00,4,19,0,11,0,15,39,0,4.73895e+06,4.511e+07,26.9065,26.9065,26.9065,23.931,0,0.389214,0,1.74238e+07
04/19/2009 12:00,4,19,0,12,0,16,31,0,5.28316e+06,4.56451e+07,26.9234,26.9234,26.9234,23.931,0,0.438043,0,1.97218e+07
04/19/2009 13:00,4,19,0,13,0,16,28,0,4.47024e+06,4.15001e+07,26.9227,26.9227,26.9227,23.931,0,0.365433,0,1.64485e+07
04/19/2009 14:00,4,19,0,14,0,18,25,0,6.35211e+06,4.54125e+07,26.9244,26.9244,26.9244,23.931,0,0.534847,0,2.40881e+07
04/19/2009 15:00,4,19,0,15,0,17,29,0,5.90792e+06,4.72228e+07,26.9402,26.9402,26.9402,23.931,0,0.493428,0,2.23399e+07
04/19/2009 16:00,4,19,0,16,0,16,31,0,5.79688e+06,4.83957e+07,26.9519,26.9519,26.9519,23.931,0,0.483482,0,2.19747e+07
04/19/2009 17:00,4,19,0,17,0,16,31,0,5.87156e+06,5.0854e+07,26.9645,26.9645,26.9645,23.931,0,0.490171,0,2.23721e+07
04/19/2009 18:00,4,19,0,18,0,16,31,0,2.84726e+06,3.05836e+07,26.9717,26.9717,26.9717,23.931,0,0.221188,0,1.0119e+07
04/19/2009 19:00,4,19,0,19,0,15,28,0,0,1.82472e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,13,38,0,0,2.1619e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,11,43,0,0,1.83581e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,1.83581e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,1.54233e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,1.37928e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,1.64227e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,1.64227e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,1.64227e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,1.64227e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,1.64227e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,0,0,1.57951e+07,26.9696,26.9696,26.9696,26.9696,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,9,35,0,183190,1.53515e+07,26.9434,26.9434,26.9434,24.6907,0,0.0129289,0,584487
04/20/2009 08:00,4,20,1,8,0,12,26,0,721075,2.12954e+07,26.8325,26.8325,26.8325,23.931,0,0.0587853,0,2.5643e+06
04/20/2009 09:00,4,20,1,9,0,13,21,0,3.12161e+06,4.32702e+07,26.8289,26.8289,26.8289,23.931,0,0.254911,0,1.11231e+07
04/20/2009 10:00,4,20,1,10,0,14,21,0,4.0054e+06,4.39547e+07,26.8696,26.8696,26.8696,23.931,0,0.327919,0,1.44978e+07
04/20/2009 11:00,4,20,1,11,0,14,18,0,4.45138e+06,4.47532e+07,26.9002,26.9002,26.9002,23.931,0,0.3642,0,1.62699e+07
04/20/2009 12:00,4,20,1,12,0,16,17,0,5.03717e+06,4.53391e+07,26.9221,26.9221,26.9221,23.931,0,0.416519,0,1.87448e+07
04/20/2009 13:00,4,20,1,13,0,17,16,0,4.47332e+06,4.1859e+07,26.9294,26.9294,26.9294,23.931,0,0.366173,0,1.6519e+07
04/20/2009 14:00,4,20,1,14,0,15,17,0,5.86116e+06,4.69068e+07,26.9257,26.9257,26.9257,23.931,0,0.490348,0,2.20938e+07
04/20/2009 15:00,4,20,1,15,0,16,14,0,6.72784e+06,4.83886e+07,26.9358,26.9358,26.9358,23.931,0,0.56808,0,2.56823e+07
04/20/2009 16:00,4,20,1,16,0,16,19,0,7.32817e+06,4.95427e+07,26.9485,26.9485,26.9485,23.931,0,0.623502,0,2.83073e+07
04/20/2009 17:00,4,20,1,17,0,13,21,0,7.32575e+06,5.03409e+07,26.9438,26.9438,26.9438,23.931,0,0.62433,0,2.83004e+07
04/20/2009 18:00,4,20,1,18,0,14,21,0,4.38233e+06,3.1801e+07,26.945,26.945,26.945,23.931,0,0.357999,0,1.62344e+07
04/20/2009 19:00,4,20,1,19,0,12,19,0,0,1.82472e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,11,24,0,0,2.1619e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10,28,0,0,1.83581e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,1.83581e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,1.54233e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,1.37928e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,1.64227e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,1.64227e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,1.64227e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,1.64227e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,1.64227e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,0,0,1.57951e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,6,47,0,0,1.52629e+07,26.9408,26.9408,26.9408,26.9408,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,8,41,0,470014,2.08618e+07,26.8702,26.8702,26.8702,23.931,0,0.0367849,0,1.62207e+06
04/21/2009 09:00,4,21,2,9,0,10,39,0,2.7801e+06,4.28372e+07,26.8295,26.8295,26.8295,23.931,0,0.222757,0,9.719e+06
04/21/2009 10:00,4,21,2,10,0,12,37,0,3.38354e+06,4.31708e+07,26.8666,26.8666,26.8666,23.931,0,0.270325,0,1.19396e+07
04/21/2009 11:00,4,21,2,11,0,10,39,0,3.47688e+06,4.26273e+07,26.8805,26.8805,26.8805,23.931,0,0.277802,0,1.23281e+07
04/21/2009 12:00,4,21,2,12,0,8,71,0,3.81323e+06,4.36987e+07,26.9072,26.9072,26.9072,23.931,0,0.307025,0,1.37482e+07
04/21/2009 13:00,4,21,2,13,0,9,61,0,2.30931e+06,4.11502e+07,26.9497,26.9497,26.9497,23.931,0,0.175929,0,7.9905e+06
04/21/2009 14:00,4,21,2,14,0,5,81,0,3.31919e+06,4.46546e+07,26.9552,26.9552,26.9552,23.931,0,0.263836,0,1.20048e+07
04/21/2009 15:00,4,21,2,15,0,3,93,0,3.30666e+06,4.66062e+07,26.9654,26.9654,26.9654,23.931,0,0.262819,0,1.1999e+07
04/21/2009 16:00,4,21,2,16,0,1,93,0,3.60697e+06,4.47542e+07,26.9729,26.9729,26.9729,23.931,0,0.288638,0,1.32101e+07
04/21/2009 17:00,4,21,2,17,0,2,93,0,3.52893e+06,4.68812e+07,26.9876,26.9876,26.9876,23.931,0,0.28189,0,1.29638e+07
04/21/2009 18:00,4,21,2,18,0,2,100,0,697423,2.90251e+07,26.9861,26.9861,26.9861,23.931,0,0.050971,0,2.34291e+06
04/21/2009 19:00,4,21,2,19,0,2,93,0,0,1.82472e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,3,87,0,0,2.1619e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,3,87,0,0,1.83581e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,1.83581e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,1.54233e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,0,0,1.0421e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,3,87,0,0,1.01588e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,4,81,0,0,9.84511e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,5,81,0,0,9.55459e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,5,75,0,0,9.45176e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,5,75,0,0,9.89653e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,6,70,0,0,9.89653e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,6,81,0,0,9.89653e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,7,70,0,0,9.63429e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,6,75,0,0,1.01073e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,4,93,0,0,9.714e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,3,93,0,0,9.84511e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,2,93,0,0,1.01588e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,1,93,0,0,1.0421e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,1,93,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,0,92,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,-1,100,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,1.26791e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,1.0421e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,9.9017e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,0,0,9.82199e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,0,92,0,0,9.53147e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,1,86,0,0,9.50318e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,1,86,0,0,9.24094e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,1,93,0,0,9.55459e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,1,93,0,0,9.21265e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,2,93,0,0,9.45176e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,2,93,0,0,9.40035e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,3,87,0,0,9.53147e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,3,87,0,0,9.61117e+06,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,3,87,0,0,1.00559e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,3,81,0,0,1.03696e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,2,87,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,1.37928e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,1.64227e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,1.64227e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,1.64227e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,1.64227e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,1.64227e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,0,0,1.57951e+07,26.9833,26.9833,26.9833,26.9833,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,0,78,4.05842e+06,0,2.02216e+07,21.9866,21.9866,23.931,21.9866,0.374746,0,9.07937e+06,0
04/24/2009 08:00,4,24,5,8,0,3,68,3.15233e+06,0,2.4501e+07,21.8108,21.8108,23.931,21.8108,0.274771,0,8.76838e+06,0
04/24/2009 09:00,4,24,5,9,0,4,64,0,0,3.94349e+07,21.8131,21.8131,21.8131,21.8131,0,0,0,0
04/24/2009 10:00,4,24,5,10,0,6,55,0,0,3.90364e+07,21.8131,21.8131,21.8131,21.8131,0,0,0,0
04/24/2009 11:00,4,24,5,11,0,7,52,0,0,3.92935e+07,21.8131,21.8131,21.8131,21.8131,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,8,52,0,0,3.84964e+07,21.8131,21.8131,21.8131,21.8131,0,0,0,0
04/24/2009 13:00,4,24,5,13,0,9,53,0,0,3.57937e+07,21.8131,21.8131,21.8131,21.8131,0,0,0,0
04/24/2009 14:00,4,24,5,14,0,11,47,0,0,3.90364e+07,21.8131,21.8131,21.8131,21.8131,0,0,0,0
04/24/2009 15:00,4,24,5,15,0,13,38,0,57265.9,4.01556e+07,21.9569,21.9569,22.9604,21.9569,0.00281972,0,82289.1,0
04/24/2009 16:00,4,24,5,16,0,14,35,0,694191,4.09378e+07,24.3894,24.3894,24.3894,23.931,0,0.0550981,0,379950
04/24/2009 17:00,4,24,5,17,0,15,28,0,1.49024e+06,4.31004e+07,26.6469,26.6469,26.6469,23.931,0,0.116696,0,4.81362e+06
04/24/2009 18:00,4,24,5,18,0,14,27,0,589444,2.7144e+07,27.0156,27.0156,27.0156,23.931,0,0.0459987,0,2.13482e+06
04/24/2009 19:00,4,24,5,19,0,10,50,0,0,1.81273e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,7,66,0,0,2.1619e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,8,66,0,0,1.83581e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,1.83581e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,1.54233e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,1.37928e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,1.64227e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,1.64227e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,1.64227e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,1.64227e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,1.64227e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,0,0,1.57951e+07,27.0043,27.0043,27.0043,27.0043,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2,93,1.01038e+06,0,1.65518e+07,23.6385,23.6385,24.2292,23.3404,0.0291022,0.0480514,447123,646581
04/25/2009 08:00,4,25,6,8,0,2,93,68033.2,0,2.13383e+07,22.4996,22.4996,23.2063,22.4996,0.00406891,0,86544.5,0
04/25/2009 09:00,4,25,6,9,0,3,87,0,0,4.25714e+07,22.4815,22.4815,22.4815,22.4815,0,0,0,0
04/25/2009 10:00,4,25,6,10,0,3,81,0,0,4.03476e+07,22.4815,22.4815,22.4815,22.4815,0,0,0,0
04/25/2009 11:00,4,25,6,11,0,4,69,0,0,3.9692e+07,22.4815,22.4815,22.4815,22.4815,0,0,0,0
04/25/2009 12:00,4,25,6,12,0,7,66,0,130434,3.98437e+07,22.8215,22.8215,23.4479,22.8215,0.007682,0,115830,0
04/25/2009 13:00,4,25,6,13,0,8,66,0,0,3.45025e+07,23.3491,23.3491,23.3491,23.3491,0,0,0,0
04/25/2009 14:00,4,25,6,14,0,9,61,0,1.42038e+06,3.96985e+07,25.8317,25.8317,25.8317,23.931,0,0.107664,0,3.27279e+06
04/25/2009 15:00,4,25,6,15,0,10,57,0,2.26315e+06,4.17934e+07,27.2269,27.2269,27.2269,23.931,0,0.179191,0,8.88904e+06
04/25/2009 16:00,4,25,6,16,0,11,50,0,2.87543e+06,4.2954e+07,27.2402,27.2402,27.2402,23.931,0,0.233211,0,1.16116e+07
04/25/2009 17:00,4,25,6,17,0,11,50,0,3.34862e+06,4.45887e+07,27.2077,27.2077,27.2077,23.931,0,0.271668,0,1.33935e+07
04/25/2009 18:00,4,25,6,18,0,10,57,0,1.10526e+06,2.77677e+07,27.1492,27.1492,27.1492,23.931,0,0.084912,0,4.11129e+06
04/25/2009 19:00,4,25,6,19,0,8,66,0,0,1.81273e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,7,70,0,0,2.1619e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,6,75,0,0,1.83581e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,1.83581e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,1.54233e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,1.37928e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,1.64227e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,1.64227e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,1.64227e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,1.64227e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,1.64227e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,0,0,1.57951e+07,27.1227,27.1227,27.1227,27.1227,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,6,70,81854.2,0,1.52296e+07,26.4451,26.4451,26.4451,25.9761,0,0.00594093,0,251503
04/26/2009 08:00,4,26,0,8,0,9,61,0,0,2.04072e+07,26.3851,26.3851,26.3851,26.3851,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,12,47,0,861306,4.04865e+07,26.704,26.704,26.704,23.931,0,0.0671805,0,2.83094e+06
04/26/2009 10:00,4,26,0,10,0,14,35,0,1.03983e+06,4.03047e+07,27.019,27.019,27.019,23.931,0,0.0806911,0,3.74923e+06
04/26/2009 11:00,4,26,0,11,0,16,28,0,1.76666e+06,4.14383e+07,27.1521,27.1521,27.1521,23.931,0,0.13663,0,6.62648e+06
04/26/2009 12:00,4,26,0,12,0,16,31,0,2.67142e+06,4.2408e+07,27.1827,27.1827,27.1827,23.931,0,0.212523,0,1.03975e+07
04/26/2009 13:00,4,26,0,13,0,16,34,0,2.20648e+06,3.83549e+07,27.1614,27.1614,27.1614,23.931,0,0.175271,0,8.51891e+06
04/26/2009 14:00,4,26,0,14,0,17,34,0,4.64063e+06,4.49797e+07,27.1581,27.1581,27.1581,23.931,0,0.379489,0,1.84256e+07
04/26/2009 15:00,4,26,0,15,0,17,34,0,5.83669e+06,4.62127e+07,27.1425,27.1425,27.1425,23.931,0,0.485094,0,2.34396e+07
04/26/2009 16:00,4,26,0,16,0,17,34,0,6.57833e+06,4.75437e+07,27.1283,27.1283,27.1283,23.931,0,0.553167,0,2.66102e+07
04/26/2009 17:00,4,26,0,17,0,17,36,0,7.00414e+06,4.99324e+07,27.1042,27.1042,27.1042,23.931,0,0.593077,0,2.83154e+07
04/26/2009 18:00,4,26,0,18,0,16,42,0,3.2657e+06,3.04136e+07,27.0757,27.0757,27.0757,23.931,0,0.260341,0,1.2318e+07
04/26/2009 19:00,4,26,0,19,0,14,44,0,0,1.81273e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,11,58,0,0,2.1619e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,12,54,0,0,1.83581e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,1.83581e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,1.54233e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,1.37928e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,1.64227e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,1.64227e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,1.64227e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,1.64227e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,1.64227e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,0,0,1.57951e+07,27.0629,27.0629,27.0629,27.0629,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,14,32,0,16378.5,1.5048e+07,27.0615,27.0615,27.0615,26.4356,0,0.00070147,0,33029.7
04/27/2009 08:00,4,27,1,8,0,17,27,0,621937,2.11712e+07,26.957,26.957,26.957,23.931,0,0.0499803,0,2.26992e+06
04/27/2009 09:00,4,27,1,9,0,19,24,0,3.11471e+06,4.32663e+07,26.9176,26.9176,26.9176,23.931,0,0.256041,0,1.15247e+07
04/27/2009 10:00,4,27,1,10,0,20,16,0,4.56679e+06,4.46506e+07,26.9361,26.9361,26.9361,23.931,0,0.376683,0,1.70302e+07
04/27/2009 11:00,4,27,1,11,0,22,17,0,5.28129e+06,4.5785e+07,26.9673,26.9673,26.9673,23.931,0,0.437483,0,1.99851e+07
04/27/2009 12:00,4,27,1,12,0,22,13,0,5.97464e+06,4.65083e+07,26.9738,26.9738,26.9738,23.931,0,0.500752,0,2.29245e+07
04/27/2009 13:00,4,27,1,13,0,24,15,0,5.44539e+06,4.23619e+07,26.9796,26.9796,26.9796,23.931,0,0.453124,0,2.07836e+07
04/27/2009 14:00,4,27,1,14,0,24,13,0,7.30624e+06,4.83179e+07,26.9793,26.9793,26.9793,23.931,0,0.622656,0,2.85571e+07
04/27/2009 15:00,4,27,1,15,0,24,11,0,8.05914e+06,4.90055e+07,26.98,26.98,26.98,23.931,0,0.691259,0,3.17107e+07
04/27/2009 16:00,4,27,1,16,0,24,11,0,8.86648e+06,5.14793e+07,26.9824,26.9824,26.9824,23.931,0,0.767712,0,3.5246e+07
04/27/2009 17:00,4,27,1,17,0,24,11,0,9.20637e+06,5.23115e+07,26.9813,26.9813,26.9813,23.931,0,0.801032,0,3.67626e+07
04/27/2009 18:00,4,27,1,18,0,22,11,0,5.78712e+06,3.35548e+07,26.9658,26.9658,26.9658,23.931,0,0.484229,0,2.21098e+07
04/27/2009 19:00,4,27,1,19,0,19,14,0,0,1.81273e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,18,18,0,0,2.1619e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,14,21,0,0,1.83581e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13,23,0,0,1.83581e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,1.54233e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,1.37928e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,1.64227e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,1.64227e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,1.64227e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,1.64227e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,1.64227e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,0,0,1.57951e+07,26.958,26.958,26.958,26.958,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14,25,0,349887,1.55591e+07,26.8966,26.8966,26.8966,24.6878,0,0.0273359,0,1.21419e+06
04/28/2009 08:00,4,28,2,8,0,18,21,0,1.18118e+06,2.18582e+07,26.7636,26.7636,26.7636,23.931,0,0.0951375,0,4.05204e+06
04/28/2009 09:00,4,28,2,9,0,20,19,0,5.88692e+06,4.67091e+07,26.8009,26.8009,26.8009,23.931,0,0.498305,0,2.15201e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,6.92298e+06,4.76027e+07,26.826,26.826,26.826,23.931,0,0.591656,0,2.57703e+07
04/28/2009 11:00,4,28,2,11,0,22,15,0,7.36697e+06,4.6695e+07,26.8453,26.8453,26.8453,23.931,0,0.630426,0,2.76416e+07
04/28/2009 12:00,4,28,2,12,0,22,15,0,7.22691e+06,4.79672e+07,26.8595,26.8595,26.8595,23.931,0,0.615718,0,2.71294e+07
04/28/2009 13:00,4,28,2,13,0,23,14,0,6.62401e+06,4.37374e+07,26.8711,26.8711,26.8711,23.931,0,0.560002,0,2.47715e+07
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,8.04853e+06,4.9398e+07,26.8752,26.8752,26.8752,23.931,0,0.692127,0,3.06594e+07
04/28/2009 15:00,4,28,2,15,0,22,15,0,8.65763e+06,4.97661e+07,26.8821,26.8821,26.8821,23.931,0,0.749009,0,3.32571e+07
04/28/2009 16:00,4,28,2,16,0,22,14,0,9.47088e+06,5.11932e+07,26.8918,26.8918,26.8918,23.931,0,0.826487,0,3.68177e+07
04/28/2009 17:00,4,28,2,17,0,23,13,0,9.94886e+06,5.22e+07,26.9041,26.9041,26.9041,23.931,0,0.873088,0,3.90548e+07
04/28/2009 18:00,4,28,2,18,0,21,15,0,6.18464e+06,3.40499e+07,26.9012,26.9012,26.9012,23.931,0,0.519338,0,2.32084e+07
04/28/2009 19:00,4,28,2,19,0,16,24,0,0,1.82472e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,12,34,0,0,2.1619e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,13,38,0,0,1.83581e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,1.83581e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,1.54233e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,0,0,1.0421e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,0,100,0,0,1.0421e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,1,86,0,0,1.03696e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,1,86,0,0,1.01588e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,2,87,0,0,1.01588e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,2,87,0,0,9.89653e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,2,80,0,0,9.45176e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,3,81,0,0,9.45176e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,3,81,0,0,1.01588e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,3,81,0,0,1.01588e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,3,74,0,0,9.97623e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,2,87,0,0,9.53147e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,2,93,0,0,1.0421e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,1,100,0,0,1.0421e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,1,93,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,1,93,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,0,92,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,1.26791e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,1.0421e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,1.00045e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,0,0,1.01073e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,0,92,0,0,9.58288e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,0,85,0,0,9.714e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,0,92,0,0,9.76541e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,0,92,0,0,9.45176e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,1,93,0,0,9.45176e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,1,93,0,0,9.58288e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,0,92,0,0,9.63429e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,-1,100,0,0,9.63429e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,-1,100,0,0,9.84511e+06,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,-1,100,0,0,1.0421e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,-1,100,0,0,1.0421e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,-1,100,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,1.37928e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,1.64227e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,1.64227e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,1.64227e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,1.64227e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,1.64227e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,0,0,1.57951e+07,26.8987,26.8987,26.8987,26.8987,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,9,81,3.72861e+06,0,1.96417e+07,22.0503,22.0503,23.6429,22.0503,0.333082,0,7.59128e+06,0
05/01/2009 08:00,5,1,5,8,0,6,87,4.34651e+06,0,2.61642e+07,21.8298,21.8298,23.931,21.8298,0.380295,0,1.20251e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,917188,0,4.34142e+07,21.8278,21.8278,23.931,21.8278,0.066184,0,2.09487e+06,0
05/01/2009 10:00,5,1,5,10,0,4,87,159272,0,4.24899e+07,21.8271,21.8271,23.931,21.8271,0.0059423,0,188148,0
05/01/2009 11:00,5,1,5,11,0,3,93,0,0,4.12603e+07,21.827,21.827,21.827,21.827,0,0,0,0
05/01/2009 12:00,5,1,5,12,0,3,87,0,0,4.12603e+07,21.827,21.827,21.827,21.827,0,0,0,0
05/01/2009 13:00,5,1,5,13,0,3,87,0,0,3.65022e+07,21.827,21.827,21.827,21.827,0,0,0,0
05/01/2009 14:00,5,1,5,14,0,2,100,0,0,4.19158e+07,21.827,21.827,21.827,21.827,0,0,0,0
05/01/2009 15:00,5,1,5,15,0,3,93,0,0,4.23144e+07,21.827,21.827,21.827,21.827,0,0,0,0
05/01/2009 16:00,5,1,5,16,0,2,100,0,0,4.23144e+07,21.827,21.827,21.827,21.827,0,0,0,0
05/01/2009 17:00,5,1,5,17,0,2,100,0,0,4.25714e+07,21.827,21.827,21.827,21.827,0,0,0,0
05/01/2009 18:00,5,1,5,18,0,2,93,180700,0,2.83932e+07,21.8266,21.8266,23.2297,21.8266,0.00949538,0,300751,0
05/01/2009 19:00,5,1,5,19,0,1,100,1.03805e+06,0,1.92598e+07,21.8171,21.8171,23.931,21.8171,0.0778159,0,2.47689e+06,0
05/01/2009 20:00,5,1,5,20,0,1,93,0,0,2.1619e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,1,93,0,0,1.83581e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,1.83581e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,1.54233e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,1.37928e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,1.64227e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,1.64227e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,1.64227e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,1.64227e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,1.64227e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,0,0,1.57951e+07,21.8102,21.8102,21.8102,21.8102,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,1,86,3.19742e+06,0,1.89271e+07,21.7822,21.7822,23.6189,21.7822,0.291396,0,9.43183e+06,0
05/02/2009 08:00,5,2,6,8,0,3,81,2.94864e+06,0,2.42979e+07,21.8155,21.8155,23.931,21.8155,0.254685,0,8.10899e+06,0
05/02/2009 09:00,5,2,6,9,0,4,81,0,0,4.03476e+07,21.817,21.817,21.817,21.817,0,0,0,0
05/02/2009 10:00,5,2,6,10,0,6,65,0,0,3.95506e+07,21.817,21.817,21.817,21.817,0,0,0,0
05/02/2009 11:00,5,2,6,11,0,8,61,0,0,3.99491e+07,21.817,21.817,21.817,21.817,0,0,0,0
05/02/2009 12:00,5,2,6,12,0,10,54,0,0,3.82394e+07,21.817,21.817,21.817,21.817,0,0,0,0
05/02/2009 13:00,5,2,6,13,0,11,50,0,0,3.57937e+07,21.817,21.817,21.817,21.817,0,0,0,0
05/02/2009 14:00,5,2,6,14,0,13,44,0,0,3.94349e+07,21.817,21.817,21.817,21.817,0,0,0,0
05/02/2009 15:00,5,2,6,15,0,13,41,0,0,3.86379e+07,21.817,21.817,21.817,21.817,0,0,0,0
05/02/2009 16:00,5,2,6,16,0,12,40,0,40867.5,4.03914e+07,21.8545,21.8545,22.874,21.8545,0.0010551,0,32377.4,0
05/02/2009 17:00,5,2,6,17,0,11.3,45,0,590108,4.07978e+07,24.0977,24.0977,25.177,23.0295,0.0315829,0.0107535,460645,345620
05/02/2009 18:00,5,2,6,18,0,10,54,0,0,2.61566e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/02/2009 19:00,5,2,6,19,0,9,57,0,0,1.78873e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,9,49,0,0,2.1619e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,7,61,0,0,1.83581e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,1.83581e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,1.54233e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,1.37928e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,1.64227e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,1.64227e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,1.64227e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,1.64227e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,1.64227e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,0,0,1.57951e+07,25.6423,25.6423,25.6423,25.6423,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,11,28,444356,0,1.55691e+07,23.8733,23.8733,24.0165,23.7698,0.00795748,0.0268929,28730.7,293171
05/03/2009 08:00,5,3,0,8,0,12,26,0,0,2.04072e+07,23.5249,23.5249,23.5249,23.5249,0,0,0,0
05/03/2009 09:00,5,3,0,9,0,14,21,0,451017,4.07848e+07,24.5252,24.5252,24.5252,23.8498,0,0.0358297,0,397068
05/03/2009 10:00,5,3,0,10,0,16,17,0,477801,4.06741e+07,25.9907,25.9907,25.9907,23.931,0,0.0371944,0,1.15119e+06
05/03/2009 11:00,5,3,0,11,0,17,12,0,543911,4.03439e+07,26.617,26.617,26.617,23.931,0,0.038514,0,1.5722e+06
05/03/2009 12:00,5,3,0,12,0,19,12,0,1.14295e+06,4.06817e+07,27.1782,27.1782,27.1782,23.931,0,0.0881341,0,4.30943e+06
05/03/2009 13:00,5,3,0,13,0,19,12,0,777294,3.70836e+07,27.3343,27.3343,27.3343,23.931,0,0.0568826,0,2.91258e+06
05/03/2009 14:00,5,3,0,14,0,20,12,0,3.2697e+06,4.43351e+07,27.2391,27.2391,27.2391,23.931,0,0.259264,0,1.28953e+07
05/03/2009 15:00,5,3,0,15,0,21,12,0,4.60291e+06,4.65311e+07,27.1502,27.1502,27.1502,23.931,0,0.375561,0,1.81902e+07
05/03/2009 16:00,5,3,0,16,0,19,13,0,5.36792e+06,4.74876e+07,27.1092,27.1092,27.1092,23.931,0,0.44454,0,2.1257e+07
05/03/2009 17:00,5,3,0,17,0,20,12,0,6.21468e+06,4.89452e+07,27.074,27.074,27.074,23.931,0,0.521291,0,2.46513e+07
05/03/2009 18:00,5,3,0,18,0,19,13,0,3.01178e+06,3.00976e+07,27.0427,27.0427,27.0427,23.931,0,0.237498,0,1.11195e+07
05/03/2009 19:00,5,3,0,19,0,17,15,0,0,1.78873e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,16,17,0,0,2.1619e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,13,23,0,0,1.83581e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,1.83581e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,1.54233e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,1.37928e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,1.64227e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,1.64227e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,1.64227e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,1.64227e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,1.64227e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,0,0,1.57951e+07,27.0273,27.0273,27.0273,27.0273,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,4,87,0,66750.2,1.51076e+07,27.0201,27.0201,27.0201,25.4792,0,0.00392731,0,182275
05/04/2009 08:00,5,4,1,8,0,6,75,0,475020,2.09877e+07,26.9361,26.9361,26.9361,23.931,0,0.0371203,0,1.67535e+06
05/04/2009 09:00,5,4,1,9,0,10,57,0,2.16124e+06,4.28837e+07,26.9503,26.9503,26.9503,23.931,0,0.17469,0,7.95197e+06
05/04/2009 10:00,5,4,1,10,0,12,50,0,2.72558e+06,4.31628e+07,27.0111,27.0111,27.0111,23.931,0,0.215832,0,1.00024e+07
05/04/2009 11:00,5,4,1,11,0,16,39,0,3.72169e+06,4.44991e+07,27.0213,27.0213,27.0213,23.931,0,0.298392,0,1.38737e+07
